time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5100.0,-30.395865824012716,5.0209632371466,35.01582167160153,24.139652482140832,4.987545803770442,-26.857601189508802,-40.414116613659985,1.4492811692665455,-0.17563576673143189,-5.048710975988015,40.031521562595444,42219.251993367616,25752.55922284787,25752.55922284787,67971.81121621549,77531.28188822149,77531.28188822149,25752.55922284787,103283.84111106937,103283.84111106937,103283.84111106937,128161.1092877085,91854.8337325595,56542.80383770575,39235.588772059724,24877.26817663914,0.0,64112.85694869886,21145.67795014327,1540.4699448055978,0.0,0.8865564882567591,2.813373958896191,0.0014959135982669303,353983.13325785607,1555892.795612422,4.395386812057638,1555892.795612422,4.395386812057638,0.85,0.09579491060680403,4.027634451161993,1.268189888955094,1.0,0.0,4.027634451161554,1.2849854021973626,1.2852686863705538,3.134381483458583,19385.227140002757,1976.7430406920566,4632.441516551485,4632.441516551485,5.559176328688716,5.0209632371466,-2.3972050961890017,7.418168333335602,3.4542808798917437,3.4542808798917437,0.9869373942547839,0.0,0.0,0.00022044563728875152,0.9841545034618238,0.00022399494846929064,199.2507578193204,0.0,0.0,0.0,0.15901306255870695,7.523923877924083e-05,0.0001452063985095107,0.0005848382931660628,0.09579491060680531,0.0719172484516602,0.023877662155145106,0.09579489481784612,0.07191724845165924,0.023877662155144787,0.37629186861344444,0.37629186861344444,0.12493487696301482,0.0,4.872321808959896,4.82746675236325,5.007473741552417,4.8730752092565695,4.82848503292098,5.007428725278771,24877.26817663914,21145.67795014327,0.85,1.0601900219577556,0.6585145944619215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538748768078031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.134764614359,1540.4699448055978,0.37629186861344444,0.12493487696301482,6.112874298809886,3.4542808798917437
5101.0,-30.39567363226187,5.020941917958688,35.0158171939423,24.139647068828367,4.987558440575366,-26.857426952874462,-40.4139323514886,1.4493117611879576,-0.17541943727229636,-5.048688418958662,40.0315129219069,42219.26604445699,25752.55830254944,25752.55830254944,67971.82434700643,77531.2088776593,77531.2088776593,25752.55830254944,103283.76718020874,103283.76718020874,103283.76718020874,128161.0042573593,91854.68803635373,56542.74520315152,39235.49203689135,24877.23707715055,0.0,64112.7291140419,21145.651515577967,1540.4677877866413,0.0,0.8865566345951809,2.8133737490934174,0.0014959135982669303,353983.44461174187,1555892.4228047265,4.395381892820636,1555892.4228047265,4.395381892820636,0.8500000000000001,0.0957947916773492,4.027634451161993,1.2681893944228069,1.0,0.0,4.027634451163683,1.2849852590426978,1.2852685431843296,3.1343818326465036,19385.196391985177,1976.7399052668525,4632.441516551485,4632.441516551485,5.559176130024915,5.020941917958688,-2.397164858869037,7.418106776827726,3.454309420563202,3.454309420563202,0.9869455487323434,0.0,0.0,0.00022044563728875152,0.9841347532054775,0.00022399944374561142,199.25060006990938,0.0,0.0,0.0,0.15901306255870695,7.524081324693653e-05,0.000145204824041815,0.0005848319517857293,0.09579479167735357,0.07191713217498318,0.023877659502370387,0.09579476935105453,0.0719171321749799,0.0238776595023693,0.3762913627837605,0.3762913627837605,0.1249348971357077,0.0,4.872502717149473,4.827713157634889,5.007457021281141,4.873268981686351,4.828741586170452,5.007433058798654,24877.23707715055,21145.651515577967,0.85,1.0601923406832376,0.6585161266393537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453873725301248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.125414438116,1540.4677877866413,0.3762913627837605,0.1249348971357077,6.112874298809886,3.454309420563202
5102.0,-30.395481514868372,5.020920609936606,35.01581271800242,24.139631178136938,4.9875708484953,-26.857252806037213,-40.41374431746078,1.4493421396641273,-0.17537301019331153,-5.048665738177364,40.03150401666763,42219.264177965095,25752.556962649807,25752.556962649807,67971.8211406149,77531.09436544297,77531.09436544297,25752.556962649807,103283.65132809278,103283.65132809278,103283.65132809278,128160.85565164036,91854.50077599107,56542.670588513065,39235.36687497555,24877.20432354758,0.0,64112.57119852313,21145.623675015442,1540.4655284678552,0.0,0.8865567825236365,2.8133757853218464,0.0014959135982669303,353983.757673988,1555892.0385829036,4.395376920134988,1555892.0385829036,4.395376920134988,0.85,0.09579467245641747,4.027634451161993,1.26818881472107,1.0,0.0,4.027634451163522,1.28498511688688,1.2852684009971724,3.134382179398078,19385.156872185107,1976.7358753687658,4632.441516551485,4632.441516551485,5.559175840782273,5.020920609936606,-2.3971245618966397,7.418045171833246,3.4543379280034263,3.4543379280034263,0.9869536937152646,0.0,0.0,0.00022044563728875152,0.984115011017597,0.0002240039373658225,199.25044238177995,0.0,0.0,0.0,0.15901306255870695,7.524241997547475e-05,0.00014520321731327677,0.0005848254804705151,0.09579467245642259,0.07191701574106198,0.023877656715360615,0.0957947141712547,0.07191701574105813,0.023877656715359335,0.37629085804643475,0.37629085804643475,0.12493491724199325,0.0,4.872652145887798,4.8279165948863465,5.0074434522104525,4.873292727984051,4.828773385438069,5.007432329962398,24877.20432354758,21145.623675015442,0.85,1.0601949020285224,0.6585177195161007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45387257425055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.116069152056,1540.4655284678552,0.37629085804643475,0.12493491724199325,6.112874298809886,3.4543379280034263
5103.0,-30.39528947538874,5.020899249685243,35.01580822826274,24.139626637939386,4.987578324315373,-26.85707922254999,-40.41356396684421,1.4493680714766275,-0.17503349774216304,-5.048646134064845,40.03149466283867,42219.29367960755,25752.56323016357,25752.56323016357,67971.85690977113,77531.04557662016,77531.04557662016,25752.56323016357,103283.60880678374,103283.60880678374,103283.60880678374,128160.77890383267,91854.37727388609,56542.62537687337,39235.27988556968,24877.17009704893,0.0,64112.44998261861,21145.59458249159,1540.4632627509848,0.0,0.886556916391948,2.8133736130739315,0.0014959135982669303,353984.0282692288,1555891.6350064906,4.3953724200887665,1555891.6350064906,4.3953724200887665,0.8500000000000001,0.095794553940979,4.027634451161993,1.2681883493112398,1.0,0.0,4.02763445116129,1.2849849955392114,1.285268279622752,3.134382475393729,19385.130808054782,1976.733217567139,4632.441516551485,4632.441516551485,5.559177193743502,5.020899249685243,-2.3970865785428126,7.417985828228056,3.4543664032800296,3.4543664032800296,0.9869618295085799,0.0,0.0,0.00022044563728875152,0.9840952772631181,0.00022400842924664383,199.25028475785084,0.0,0.0,0.0,0.15901306255870695,7.524396107997867e-05,0.00014520167620877286,0.0005848192734649224,0.09579455394098099,0.07191689974386321,0.023877654197117786,0.09579451377678935,0.07191689974386171,0.023877654197117286,0.37629035174053915,0.37629035174053915,0.12493493747517892,0.0,4.872836838964361,4.8281577775350115,5.007457668873144,4.873612636322662,4.829159712152659,5.0075518356798625,24877.17009704893,21145.59458249159,0.85,1.0601974644269379,0.6585194247147557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538714236470054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.106728782766,1540.4632627509848,0.37629035174053915,0.12493493747517892,6.112874298809886,3.4543664032800296
5104.0,-30.395097477115858,5.020877989716974,35.01580374050352,24.139620351512008,4.987596439088996,-26.856904612200914,-40.41337963482363,1.4494035741740707,-0.1749553252793703,-5.048619352565597,40.03148574104533,42219.3067198023,25752.551196192377,25752.551196192377,67971.85791599468,77530.94688203608,77530.94688203608,25752.551196192377,103283.49807822845,103283.49807822845,103283.49807822845,128160.63353018339,91854.2081897594,56542.56802752583,39235.15573581508,24877.13545195493,0.0,64112.29118777001,21145.56513416169,1540.460801411413,0.0,0.8865570852877909,2.813375710747165,0.0014959135982669303,353984.39793408173,1555891.2500705805,4.39536674257693,1555891.2500705805,4.39536674257693,0.85,0.09579443272625593,4.027634451161993,1.268187821810134,1.0,0.0,4.027634451161719,1.2849848294047153,1.2852681134516304,3.1343828806351306,19385.095124203774,1976.7295788269976,4632.441516551485,4632.441516551485,5.559174595983519,5.020877989716974,-2.397043334308203,7.417921324025176,3.4543948272874294,3.4543948272874294,0.9869699506535513,0.0,0.0,0.00022044563728875152,0.9840755481696649,0.00022401292024659106,199.25012716799316,0.0,0.0,0.0,0.15901306255870695,7.524553623592589e-05,0.00014520010105282562,0.0005848129293125632,0.09579443272625479,0.07191678152085301,0.023877651205401782,0.09579445039168925,0.07191678152085386,0.023877651205402067,0.37628984660529996,0.37628984660529996,0.12493495948650647,0.0,4.872992146117099,4.828373215741351,5.007431522601962,4.873664027286225,4.829285792292467,5.007377893834416,24877.13545195493,21145.56513416169,0.85,1.060200106043955,0.6585212591475128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453870273511912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.097393256512,1540.460801411413,0.37628984660529996,0.12493495948650647,6.112874298809886,3.4543948272874294
5105.0,-30.394905561878215,5.020856731345534,35.015799274909206,24.13961497312414,4.987609034365236,-26.856730628599944,-40.413195407576836,1.4494341010869458,-0.17473881593377882,-5.048597208925403,40.0314774111276,42219.31980419066,25752.55100457283,25752.55100457283,67971.87080876349,77530.87408603086,77530.87408603086,25752.55100457283,103283.42509060369,103283.42509060369,103283.42509060369,128160.53146316414,91854.06280316162,56542.5085213213,39235.06031315591,24877.106372560447,0.0,64112.16668571636,21145.54041667638,1540.458769655489,0.0,0.8865572283911044,2.8133754503642865,0.0014959135982669303,353984.7035828266,1555890.890671547,4.395361932094035,1555890.890671547,4.395361932094035,0.85,0.09579431471818972,4.027634451161993,1.2681873283768077,1.0,0.0,4.027634451161799,1.2849846865543848,1.2852679705698076,3.1343832290810183,19385.06444152648,1976.7264500646481,4632.441516551485,4632.441516551485,5.559174554618818,5.020856731345534,-2.3970035121379314,7.4178602434834655,3.4544232459464763,3.4544232459464763,0.9869780702704218,0.0,0.0,0.00022044563728875152,0.9840558280349546,0.00022401740938718476,199.2499696465389,0.0,0.0,0.0,0.15901306255870695,7.524711052702187e-05,0.00014519852676172964,0.0005848065886435089,0.0957943147181953,0.07191666582898185,0.023877648889213458,0.09579433064243977,0.07191666582897766,0.02387764888921207,0.37628934100554484,0.37628934100554484,0.12493498048114064,0.0,4.873157026058834,4.8285983457458315,5.007414592049429,4.873858392991622,4.829540888801603,5.007389001809713,24877.106372560447,21145.54041667638,0.85,1.0602023659872197,0.6585227420429196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538691236254273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.088063306066,1540.458769655489,0.37628934100554484,0.12493498048114064,6.112874298809886,3.4544232459464763
5106.0,-30.394713681646728,5.020835508801465,35.015794816382545,24.1396093153395,4.987623205405748,-26.85655651889792,-40.413011180330045,1.4494660426569455,-0.17456254616138267,-5.048573477427685,40.0314686857982,42219.33267005214,25752.546705288252,25752.546705288252,67971.87937534039,77530.79390042863,77530.79390042863,25752.546705288252,103283.34060571689,103283.34060571689,103283.34060571689,128160.41475975222,91853.91067915827,56542.449448781794,39234.95692264054,24877.074154035327,0.0,64112.03107667586,21145.513030930026,1540.45651991862,0.0,0.8865573810237148,2.813375903756138,0.0014959135982669303,353985.03114900435,1555890.5142123217,4.395356801280657,1555890.5142123217,4.395356801280657,0.85,0.09579419522657256,4.027634451161993,1.268186811865307,1.0,0.0,4.027634451163432,1.2849845370842168,1.2852678210666877,3.134383593674346,19385.032336973694,1976.7231763113496,4632.441516551485,4632.441516551485,5.559173626537038,5.020835508801465,-2.3969625470199936,7.417798055821459,3.454451629653954,3.454451629653954,0.9869861799011297,0.0,0.0,0.00022044563728875152,0.9840361119234007,0.00022402189779180732,199.24981215406618,0.0,0.0,0.0,0.15901306255870695,7.524868484857216e-05,0.00014519695244017935,0.0005848002478517957,0.09579419522657645,0.07191654907949034,0.02387764614708611,0.09579422267127319,0.07191654907948743,0.023877646147085138,0.3762888357657715,0.3762888357657715,0.12493500120407619,0.0,4.8733188344826885,4.8288217840651555,5.007390432039244,4.874010931266298,4.829760573673809,5.007338945112906,24877.074154035327,21145.513030930026,0.85,1.0602047421340977,0.6585243356205518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453867974238062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.078738092088,1540.45651991862,0.3762888357657715,0.12493500120407619,6.112874298809886,3.454451629653954
5107.0,-30.394521892406637,5.0208142313869795,35.01579035053962,24.13959422791379,4.987630735645915,-26.856383155192432,-40.412827057857044,1.4494919984317047,-0.17439893731977918,-5.0485540947483525,40.03145955564241,42219.3456203101,25752.553289738258,25752.553289738258,67971.89891004836,77530.70229347973,77530.70229347973,25752.553289738258,103283.25558321798,103283.25558321798,103283.25558321798,128160.29693721894,91853.74448222597,56542.387809056454,39234.84074796613,24877.041354000958,0.0,64111.88210196709,21145.485150900815,1540.4543363614416,0.0,0.8865575129514761,2.813376016095357,0.0014959135982669303,353985.2986885609,1555890.1202867092,4.3953523664709975,1555890.1202867092,4.3953523664709975,0.8500000000000001,0.09579407742173243,4.027634451161993,1.2681862574396656,1.0,0.0,4.02763445116122,1.2849844156245265,1.2852676995802208,3.1343838899435115,19384.99726244194,1976.71959970448,4632.441516551485,4632.441516551485,5.559175047914941,5.0208142313869795,-2.39692482560598,7.417739056992959,3.454479988738736,3.454479988738736,0.9869942824967817,0.0,0.0,0.00022044563728875152,0.984016405587175,0.00022402638415078947,199.2496547365267,0.0,0.0,0.0,0.15901306255870695,7.525025830520325e-05,0.00014519537898354827,0.000584793910543661,0.0957940774217383,0.07191643370806343,0.023877643713674873,0.09579410496556973,0.07191643370805903,0.02387764371367341,0.37628833086144137,0.37628833086144137,0.1249350212597787,0.0,4.8734787778197415,4.829032377271233,5.007397504570747,4.874155157428561,4.829911533733082,5.007462673441694,24877.041354000958,21145.485150900815,0.85,1.0602075103947517,0.6585260678069335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453866825062167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.069418573996,1540.4543363614416,0.37628833086144137,0.1249350212597787,6.112874298809886,3.454479988738736
5108.0,-30.39433015504189,5.020793045931105,35.015785884401176,24.13959859348836,4.987648139646891,-26.85620885073641,-40.412642795685656,1.4495268353414064,-0.17413036118210812,-5.048527810778323,40.03145061534941,42219.357789073845,25752.54225470491,25752.54225470491,67971.90004377876,77530.64953256957,77530.64953256957,25752.54225470491,103283.19178727448,103283.19178727448,103283.19178727448,128160.1984601297,91853.62114966613,56542.32940617064,39234.76860388387,24877.00667285522,0.0,64111.77527673909,21145.455671926935,1540.4518888456362,0.0,0.8865576793770232,2.8133755548790433,0.0014959135982669303,353985.661487041,1555889.734552903,4.395346772004387,1555889.734552903,4.395346772004387,0.85,0.09579395630972364,4.027634451161993,1.2681857826886702,1.0,0.0,4.027634451164484,1.2849842526057238,1.2852675365254793,3.1343842875853563,19384.971234092758,1976.7169455515145,4632.441516551485,4632.441516551485,5.55917266579456,5.020793045931105,-2.3968820496381946,7.4176750955693,3.4545082959000353,3.4545082959000353,0.987002370257153,0.0,0.0,0.00022044563728875152,0.9839967050066056,0.00022403086937905107,199.24949736181432,0.0,0.0,0.0,0.15901306255870695,7.525183298611181e-05,0.0001451938043026397,0.0005847875683045841,0.09579395630972201,0.07191631564361209,0.023877640666109916,0.09579395504365999,0.07191631564361331,0.023877640666110322,0.37628782559515445,0.37628782559515445,0.12493504266036233,0.0,4.873652570144827,4.829273133431116,5.007369251607997,4.874397449596188,4.830286038764768,5.007306249324472,24877.00667285522,21145.455671926935,0.85,1.0602092946323418,0.6585273548709825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453865676433037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.060103629052,1540.4518888456362,0.37628782559515445,0.12493504266036233,6.112874298809886,3.4545082959000353
5109.0,-30.394138498642292,5.0207718244541,35.015781428959585,24.13958319174128,4.9876576669143775,-26.856035406896527,-40.41245863828806,1.4495545751685637,-0.17401549749610012,-5.048507580267436,40.031441994641526,42219.37015242247,25752.54657724064,25752.54657724064,67971.9167296631,77530.54856678181,77530.54856678181,25752.54657724064,103283.09514402246,103283.09514402246,103283.09514402246,128160.07172925826,91853.44645605733,56542.268041697746,39234.64268262176,24876.97658523579,0.0,64111.619267857546,21145.43009745042,1540.449840147819,0.0,0.8865578137799978,2.813376406374178,0.0014959135982669303,353985.94072962896,1555889.3626078395,4.3953422539914175,1555889.3626078395,4.3953422539914175,0.85,0.09579383915248929,4.027634451161993,1.2681852458463982,1.0,0.0,4.027634451163239,1.2849841227976435,1.285267406688782,3.134384604218379,19384.934366405465,1976.7131860936677,4632.441516551485,4632.441516551485,5.5591735988955415,5.0207718244541,-2.396843750825431,7.417615575279532,3.4545365953398246,3.4545365953398246,0.9870104558113785,0.0,0.0,0.00022044563728875152,0.9839770131701736,0.0002240353527960176,199.24934005380516,0.0,0.0,0.0,0.15901306255870695,7.525340680207805e-05,0.00014519223048667346,0.0005847812295491786,0.09579383915249394,0.07191620078070274,0.0238776383717912,0.09579387115947748,0.07191620078069924,0.023877638371790043,0.3762873220095835,0.3762873220095835,0.12493506299848586,0.0,4.87381282925503,4.829487596833246,5.007365927688056,4.874492082771326,4.830383843274944,5.007391123841103,24876.97658523579,21145.43009745042,0.85,1.060212134803167,0.6585291501690274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538645281164042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.050794037845,1540.449840147819,0.3762873220095835,0.12493506299848586,6.112874298809886,3.4545365953398246
5110.0,-30.393946900856903,5.020750622375423,35.01577696490592,24.139583121892088,4.987669895302618,-26.855861745650678,-40.41227448089046,1.4495847400963915,-0.1737094173014384,-5.048484801256824,40.03143283291226,42219.38214623153,25752.544249441286,25752.544249441286,67971.92639567281,77530.49880495685,77530.49880495685,25752.544249441286,103283.04305439813,103283.04305439813,103283.04305439813,128159.98504098172,91853.32408379167,56542.20742506625,39234.57406525047,24876.94198658358,0.0,64111.51605183405,21145.400688596044,1540.447478497833,0.0,0.8865579631380448,2.813375043671207,0.0014959135982669303,353986.255149472,1555888.967320194,4.3953372332584335,1555888.967320194,4.3953372332584335,0.85,0.09579371984130508,4.027634451161993,1.268184758457355,1.0,0.0,4.027634451162446,1.2849839816413728,1.2852672655013924,3.134384948532431,19384.908540718683,1976.7105526065154,4632.441516551485,4632.441516551485,5.5591730963960835,5.020750622375423,-2.396803617227684,7.417554239603106,3.4545648486041465,3.4545648486041465,0.9870185281726133,0.0,0.0,0.00022044563728875152,0.9839573277809331,0.00022403983492445847,199.2491827941537,0.0,0.0,0.0,0.15901306255870695,7.525498064847869e-05,0.00014519065664027282,0.0005847748906711946,0.09579371984130478,0.07191608420411759,0.023877635637187186,0.09579369403787438,0.07191608420411781,0.023877635637187263,0.37628681833399535,0.37628681833399535,0.12493508398016796,0.0,4.873996728904785,4.829734862328678,5.0073586296203985,4.874775383955409,4.830767154170303,5.007372778098329,24876.94198658358,21145.400688596044,0.85,1.0602139924552343,0.6585303974421263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538633802864844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.041489215882,1540.447478497833,0.37628681833399535,0.12493508398016796,6.112874298809886,3.4545648486041465
5111.0,-30.393755363534442,5.020729430699646,35.015772501906895,24.139577813353412,4.987681922616028,-26.855688158946812,-40.41209406042469,1.4496147180284147,-0.1734864278151349,-5.048462479708087,40.031423935524394,42219.409611201,25752.54300109318,25752.54300109318,67971.95261229418,77530.4287003546,77530.4287003546,25752.54300109318,103282.9717014478,103282.9717014478,103282.9717014478,128159.88087574547,91853.18131175397,56542.16222260049,39234.46565461498,24876.90917429768,0.0,64111.37482891266,21145.37279815303,1540.4452276100963,0.0,0.8865581092051042,2.8133747189516454,0.0014959135982669303,353986.56325515907,1555888.5834377678,4.395332323154478,1555888.5834377678,4.395332323154478,0.85,0.09579360164676268,4.027634451161993,1.2681842738157139,1.0,0.0,4.027634451161908,1.2849838413601764,1.28526712518927,3.134385290712042,19384.87840982336,1976.707480110268,4632.441516551485,4632.441516551485,5.559172826916567,5.020729430699646,-2.396763848521906,7.417493279221552,3.454593072351169,3.454593072351169,0.987026592100334,0.0,0.0,0.00022044563728875152,0.9839376490284193,0.0002240443157210507,199.24902558437716,0.0,0.0,0.0,0.15901306255870695,7.525652258781701e-05,0.0001451891147009345,0.000584768680303194,0.09579360164676806,0.07191596852508372,0.023877633121684335,0.0957935587912241,0.07191596852507968,0.023877633121682996,0.3762863167193628,0.3762863167193628,0.12493510523338265,0.0,4.874184155772014,4.8299865380108145,5.007352198569777,4.874976051892929,4.83103560272275,5.007368944700772,24876.90917429768,21145.37279815303,0.85,1.060216736790996,0.6585322764309381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453862232809417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.032189608228,1540.4452276100963,0.3762863167193628,0.12493510523338265,6.112874298809886,3.454593072351169
5112.0,-30.393563938760536,5.0207082368864615,35.01576803682631,24.13956216713416,4.987692961769784,-26.85551477234812,-40.41190993795169,1.4496437953573562,-0.17341522569620338,-5.0484407985651885,40.0314149488961,42219.42107092009,25752.543257582092,25752.543257582092,67971.96432850219,77530.32065867889,77530.32065867889,25752.543257582092,103282.86391626098,103282.86391626098,103282.86391626098,128159.73999999733,91853.00024819767,56542.10066043888,39234.33287528754,24876.876083736348,0.0,64111.20895902389,21145.344671175895,1540.442971352103,0.0,0.8865582523304827,2.8133763131540372,0.0014959135982669303,353986.8625214862,1555888.1957050904,4.3953275119374,1555888.1957050904,4.3953275119374,0.85,0.09579348411140065,4.027634451161993,1.268183756754734,1.0,0.0,4.027634451163902,1.2849837052933657,1.2852669890924624,3.134385622611823,19384.84019780965,1976.7035835692773,4632.441516551485,4632.441516551485,5.559172882284542,5.0207082368864615,-2.396724585517329,7.417432822403791,3.454621263899602,3.454621263899602,0.9870346468284578,0.0,0.0,0.00022044563728875152,0.9839179822633879,0.00022404879396719857,199.24886846722595,0.0,0.0,0.0,0.15901306255870695,7.525809619598139e-05,0.00014518754109277014,0.0005847623423847386,0.0957934841114019,0.07191585340205685,0.023877630709345045,0.09579348823069753,0.07191585340205592,0.023877630709344736,0.3762858171858897,0.3762858171858897,0.12493512675155709,0.0,4.874344244596159,4.830200032435187,5.007351114011158,4.875025572868992,4.831095156160188,5.0073880276196405,24876.876083736348,21145.344671175895,0.85,1.0602196625545754,0.6585341589472172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453861085696272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.022895175893,1540.442971352103,0.3762858171858897,0.12493512675155709,6.112874298809886,3.454621263899602
5113.0,-30.393372536226522,5.020687079591471,35.01576357457748,24.139556614123308,4.987706715701022,-26.85534113427954,-40.4117257456295,1.4496753137540357,-0.17323681550908532,-5.048417322823383,40.031406101216135,42219.43228766507,25752.538875398874,25752.538875398874,67971.97116306395,77530.2424639214,77530.2424639214,25752.538875398874,103282.78133932027,103282.78133932027,103282.78133932027,128159.62435832397,91852.8501395875,56542.03996333127,39234.233529173594,24876.8430190037,0.0,64111.0765481773,21145.316566153146,1540.4406780208687,0.0,0.8865584041016484,2.8133767086112327,0.0014959135982669303,353987.18655901117,1555887.8139674813,4.395322410089858,1555887.8139674813,4.395322410089858,0.8500000000000001,0.09579336581852309,4.027634451161993,1.268183247386478,1.0,0.0,4.0276344511609246,1.2849835578036568,1.2852668415702384,3.1343859823748876,19384.808518589456,1976.7003531878324,4632.441516551485,4632.441516551485,5.559171936307523,5.020687079591471,-2.396684028146165,7.417371107737636,3.4546494194837907,3.4546494194837907,0.987042691281083,0.0,0.0,0.00022044563728875152,0.9838983182071678,0.00022405327177552398,199.24871136857647,0.0,0.0,0.0,0.15901306255870695,7.525967043155538e-05,0.00014518596685719613,0.0005847560019393064,0.09579336581853055,0.07191573761098059,0.02387762820754996,0.09579337548236432,0.07191573761097499,0.0238776282075481,0.3762853171687983,0.3762853171687983,0.12493514880176579,0.0,4.874502621067677,4.830415101111953,5.0073384106548815,4.875180507314326,4.831319927590528,5.007332263564081,24876.8430190037,21145.316566153146,0.85,1.0602219588682982,0.6585356939988147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538599392589862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.013604873413,1540.4406780208687,0.3762853171687983,0.12493514880176579,6.112874298809886,3.4546494194837907
5114.0,-30.39318119418172,5.020665929752779,35.01575911939605,24.13955134050923,4.987718732902935,-26.855167724338102,-40.411541623156495,1.449705263059296,-0.17301538952705187,-5.048395241042447,40.0313973825718,42219.443397820425,25752.537980643003,25752.537980643003,67971.98137846343,77530.17242070286,77530.17242070286,25752.537980643003,103282.71040134586,103282.71040134586,103282.71040134586,128159.52172406326,91852.70750388697,56541.97848100441,39234.143358758396,24876.811322717396,0.0,64110.95468147579,21145.289624309786,1540.4384963371629,0.0,0.8865585482977071,2.813376376462215,0.0014959135982669303,353987.491355797,1555887.437797249,4.395317562883623,1555887.437797249,4.395317562883623,0.85,0.09579324841508197,4.027634451161993,1.268182763294317,1.0,0.0,4.027634451162458,1.2849834176565114,1.2852667013921966,3.134386324227741,19384.778416467,1976.6972836256011,4632.441516551485,4632.441516551485,5.559171743157569,5.020665929752779,-2.39664452096951,7.4173104507222885,3.4546775507612795,3.4546775507612795,0.987050728788937,0.0,0.0,0.00022044563728875152,0.9838786607890795,0.00022405774825114323,199.24855431982272,0.0,0.0,0.0,0.15901306255870695,7.526124410057956e-05,0.00014518439318817196,0.00058474966377573,0.09579324841508371,0.07191562252071343,0.023877625894370282,0.09579324408391557,0.07191562252071212,0.02387762589436985,0.37628481700264654,0.37628481700264654,0.12493517057200515,0.0,4.87466972034963,4.830640845003529,5.007328546182521,4.87537985151539,4.831585727366075,5.00733110236996,24876.811322717396,21145.289624309786,0.85,1.0602241335536255,0.6585371190864406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538587929567024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.00432050622,1540.4384963371629,0.37628481700264654,0.12493517057200515,6.112874298809886,3.4546775507612795
5115.0,-30.392989952783296,5.020644829088431,35.01575467368933,24.139545612875395,4.987733589589828,-26.854994121019605,-40.4113574657589,1.449737757826122,-0.17286376344048904,-5.048371203834777,40.03138874817963,42219.45398287325,25752.532079721786,25752.532079721786,67971.98606259504,77530.08906428088,77530.08906428088,25752.532079721786,103282.62114400267,103282.62114400267,103282.62114400267,128159.40042286074,91852.55274524419,56541.91766383656,39234.03897934181,24876.779278858074,0.0,64110.818258199884,21145.26238702936,1540.4362478547735,0.0,0.8865587021578272,2.8133771892178383,0.0014959135982669303,353987.82314374525,1555887.0652621842,4.3953123908174065,1555887.0652621842,4.3953123908174065,0.85,0.09579313018654548,4.027634451161993,1.268182237991132,1.0,0.0,4.027634451162329,1.2849832655979663,1.285266549300129,3.1343866951354697,19384.74575589466,1976.693953174087,4632.441516551485,4632.441516551485,5.559170469332265,5.020644829088431,-2.3966035946083504,7.4172484236967815,3.4547056490259265,3.4547056490259265,0.9870587568645505,0.0,0.0,0.00022044563728875152,0.9838590141341058,0.00022406222245446996,199.24839735392436,0.0,0.0,0.0,0.15901306255870695,7.526281809853278e-05,0.00014518281919021875,0.0005847433242873475,0.09579313018654931,0.0719155068516789,0.023877623334870413,0.09579314855878354,0.07191550685167603,0.02387762333486946,0.3762843175082553,0.3762843175082553,0.12493519228202575,0.0,4.874828174799063,4.830859939283641,5.007304024025871,4.875507440394301,4.831781934011701,5.007251669969662,24876.779278858074,21145.26238702936,0.85,1.060226462698459,0.6585386855123053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538576470184927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.995041307307,1540.4362478547735,0.3762843175082553,0.12493519228202575,6.112874298809886,3.4547056490259265
5116.0,-30.39279877994129,5.020623708645363,35.01575023291448,24.13954061865809,4.987743717417119,-26.854821052308235,-40.41117337821049,1.449765989784059,-0.17259660520483067,-5.0483504535244865,40.031380000416995,42219.46461478191,25752.53445316807,25752.53445316807,67971.99906794998,77530.02789644983,77530.02789644983,25752.53445316807,103282.5623496179,103282.5623496179,103282.5623496179,128159.31025632586,91852.41828853278,56541.855006864855,39233.95920185324,24876.74790670795,0.0,64110.7071085612,21145.23572070176,1540.4341162532692,0.0,0.8865588396706996,2.813376101079934,0.0014959135982669303,353988.1095625212,1555886.6878357672,4.395307768271146,1555886.6878357672,4.395307768271146,0.8500000000000001,0.09579301346022669,4.027634451161993,1.2681816934561354,1.0,0.0,4.0276344511615365,1.284983133487171,1.285266417160209,3.134387017385862,19384.717379882364,1976.6910596261073,4632.441516551485,4632.441516551485,5.559170981685476,5.020623708645363,-2.396565116031426,7.417188824676789,3.454733726875103,3.454733726875103,0.9870667791071722,0.0,0.0,0.00022044563728875152,0.9838393749450056,0.0002240666951361587,199.2482404445425,0.0,0.0,0.0,0.15901306255870695,7.526439152990273e-05,0.0001451812457588488,0.0005847369870809554,0.09579301346022827,0.07191539245942395,0.02387762100080432,0.09579299381177016,0.07191539245942276,0.023877621000803925,0.37628381829835866,0.37628381829835866,0.12493521304806218,0.0,4.875005467919777,4.831098549674778,5.007296300458904,4.875753848319675,4.832092371803753,5.007304886886004,24876.74790670795,21145.23572070176,0.85,1.0602285036858243,0.658539993066837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538565016848546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.985766470185,1540.4341162532692,0.37628381829835866,0.12493521304806218,6.112874298809886,3.454733726875103
5117.0,-30.392607648175545,5.020602627121342,35.01574579160019,24.139535065647237,4.9877574159972236,-26.85464766345865,-40.41098925573749,1.4497974312803041,-0.17241908364036362,-5.048326973758825,40.0313711031547,42219.47488576613,25752.529782882542,25752.529782882542,67972.00466864867,77529.94998070045,77529.94998070045,25752.529782882542,103282.47976358299,103282.47976358299,103282.47976358299,128159.19417866145,91852.2685461662,56541.79345123188,39233.86121659369,24876.71441507846,0.0,64110.575631672145,21145.20725281669,1540.4317977480089,0.0,0.88655899164153,2.8133765086880427,0.0014959135982669303,353988.43365648435,1555886.3039591836,4.395302659716387,1555886.3039591836,4.395302659716387,0.85,0.09579289534050525,4.027634451161993,1.2681811851868403,1.0,0.0,4.027634451160305,1.284982986357447,1.285266269998049,3.1343873762711563,19384.685777954946,1976.6878371263324,4632.441516551485,4632.441516551485,5.5591699735161315,5.020602627121342,-2.39652465911295,7.417127286234292,3.4547617635899246,3.4547617635899246,0.9870747895971214,0.0,0.0,0.00022044563728875152,0.9838197403983631,0.00022407116693906736,199.24808356912195,0.0,0.0,0.0,0.15901306255870695,7.526596529020305e-05,0.00014517967199854847,0.000584730648549752,0.09579289534051004,0.07191527705978981,0.023877618280720228,0.09579287993302518,0.07191527705978622,0.023877618280719038,0.37628332064609793,0.37628332064609793,0.12493523406167761,0.0,4.875177074045553,4.831333182528226,5.007277738421124,4.875907890118469,4.832316274281197,5.0072481641613535,24876.71441507846,21145.20725281669,0.85,1.0602307653445697,0.6585415037968979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538553567636003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.97649663436,1540.4317977480089,0.37628332064609793,0.12493523406167761,6.112874298809886,3.4547617635899246
5118.0,-30.392416596314618,5.0205815552713515,35.01574135772842,24.139529757108562,4.987769543981805,-26.85447450361251,-40.410808905120916,1.4498274512796894,-0.1722031024924604,-5.048304893005955,40.03136243730565,42219.500643039995,25752.528621998867,25752.528621998867,67972.02926503886,77529.87943851032,77529.87943851032,25752.528621998867,103282.40806050919,103282.40806050919,103282.40806050919,128159.09095076742,91852.12557377992,56541.746778309476,39233.75421718938,24876.68289025824,0.0,64110.43710744762,21145.180456719503,1540.4296251169903,0.0,0.886559135640324,2.8133762479466538,0.0014959135982669303,353988.7384399222,1555885.9300671034,4.395297819145631,1555885.9300671034,4.395297819145631,0.85,0.09579277849098283,4.027634451161993,1.2681806999957188,1.0,0.0,4.027634451162302,1.284982845879615,1.285266129489248,3.134387718930939,19384.65560477766,1976.684760318525,4632.441516551485,4632.441516551485,5.5591697229174635,5.0205815552713515,-2.3964852546395843,7.417066809910936,3.454789776844587,3.454789776844587,0.9870827933841678,0.0,0.0,0.00022044563728875152,0.9838001144825335,0.00022407563695467058,199.24792675953182,0.0,0.0,0.0,0.15901306255870695,7.52675068406019e-05,0.0001451781304481496,0.0005847244397482572,0.09579277849098544,0.07191516273586203,0.023877615755123417,0.0957927515074575,0.07191516273586007,0.023877615755122764,0.3762828241577156,0.3762828241577156,0.12493525461067331,0.0,4.875353670086042,4.831573163493999,5.007263088314232,4.876101790513474,4.832574993009985,5.007246499910366,24876.68289025824,21145.180456719503,0.85,1.0602334398550317,0.6585433284799023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538542120901519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.967232348068,1540.4296251169903,0.3762828241577156,0.12493525461067331,6.112874298809886,3.454789776844587
5119.0,-30.392225650527624,5.020560492779025,35.01573692499049,24.13952451841908,4.987781340393629,-26.854301472372114,-40.41062485249711,1.449857162238141,-0.1719809743159999,-5.048282867631742,40.031353602587004,42219.51037781696,25752.52749907919,25752.52749907919,67972.03787689615,77529.81045936278,77529.81045936278,25752.52749907919,103282.33795844197,103282.33795844197,103282.33795844197,128158.98825652688,91851.98407322321,56541.683991677404,39233.66675727312,24876.650298084896,0.0,64110.31705535801,21145.15275337216,1540.4273923572584,0.0,0.8865592799689188,2.8133759000117027,0.0014959135982669303,353989.0424591656,1555885.5488891364,4.395292967489567,1555885.5488891364,4.395292967489567,0.85,0.09579266164597566,4.027634451161993,1.2681802197499201,1.0,0.0,4.027634451162886,1.2849827068479627,1.285265990426945,3.13438805806321,19384.625742218224,1976.681715184923,4632.441516551485,4632.441516551485,5.55916948051404,5.020560492779025,-2.396445921889852,7.417006414668878,3.454817757881709,3.454817757881709,0.9870907879662026,0.0,0.0,0.00022044563728875152,0.9837804998851492,0.00022408010457056966,199.2477700372506,0.0,0.0,0.0,0.15901306255870695,7.526908006407794e-05,0.00014517655722467358,0.0005847181033791859,0.09579266164597833,0.07191504850366084,0.023877613142317483,0.09579261640950142,0.07191504850365885,0.023877613142316824,0.37628232908130993,0.37628232908130993,0.12493527501292233,0.0,4.875534988290269,4.831818441758969,5.00725142827082,4.87630189331577,4.832841355631331,5.0072466947290195,24876.650298084896,21145.15275337216,0.85,1.0602355595621782,0.6585447135031516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538530678970483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.957972832077,1540.4273923572584,0.37628232908130993,0.12493527501292233,6.112874298809886,3.454817757881709
5120.0,-30.392034755694226,5.02053943108843,35.01573249048506,24.139508872199826,4.987792409856816,-26.854128559694654,-40.4104407998733,1.4498862138572617,-0.17191649763987016,-5.048261292893724,40.031344685628746,42219.51997807577,25752.52740287141,25752.52740287141,67972.04738094717,77529.70231335534,77529.70231335534,25752.52740287141,103282.22971622675,103282.22971622675,103282.22971622675,128158.84712880099,91851.80313211151,56541.62079683204,39233.535928088306,24876.617412574236,0.0,64110.15334066254,21145.1248006881,1540.425148956041,0.0,0.8865594222980099,2.8133775701380204,0.0014959135982669303,353989.3402584162,1555885.164162977,4.395288183048573,1555885.164162977,4.395288183048573,0.85,0.09579254523671614,4.027634451161993,1.2681797032384199,1.0,0.0,4.027634451162588,1.2849825709017,1.285265854450712,3.134388389669531,19384.587556045466,1976.6778212789757,4632.441516551485,4632.441516551485,5.559169459745774,5.02053943108843,-2.3964069543540822,7.416946385442513,3.454845706621976,3.454845706621976,0.9870987733205646,0.0,0.0,0.00022044563728875152,0.9837608909435126,0.00022408457107633636,199.24761335703693,0.0,0.0,0.0,0.15901306255870695,7.527065331795784e-05,0.00014517498397079368,0.0005847117668876588,0.09579254523671836,0.07191493466756779,0.023877610569150564,0.09579254914660121,0.07191493466756613,0.023877610569150016,0.3762818356158425,0.3762818356158425,0.12493529546940445,0.0,4.875688794297389,4.832025165782568,5.007245539229984,4.876344795253829,4.83289300684487,5.007263032274864,24876.617412574236,21145.1248006881,0.85,1.0602384152750917,0.6585465449401381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453851924341012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.948717559466,1540.425148956041,0.3762818356158425,0.12493529546940445,6.112874298809886,3.454845706621976
5121.0,-30.39184388651571,5.020518459772682,35.01572807156772,24.139507964160316,4.987810127754942,-26.853955005240227,-40.410256607551105,1.449921246479463,-0.1717523199404809,-5.048235479125624,40.03133627065513,42219.5290845306,25752.516557889798,25752.516557889798,67972.0456424204,77529.62685156449,77529.62685156449,25752.516557889798,103282.1434094543,103282.1434094543,103282.1434094543,128158.72912505362,91851.65757710452,56541.55981007063,39233.44196337099,24876.585715599325,0.0,64110.02767897032,21145.097858259425,1540.422878936759,0.0,0.8865595844192956,2.813378425307646,0.0014959135982669303,353989.6965698731,1555884.8010952326,4.395282733287466,1555884.8010952326,4.395282733287466,0.85,0.09579242719604672,4.027634451161993,1.2681791834300387,1.0,0.0,4.027634451161189,1.2849824069675346,1.285265690480406,3.1343887895453126,19384.556837826756,1976.6746888924106,4632.441516551485,4632.441516551485,5.55916711865165,5.020518459772682,-2.3963648765436663,7.416883336316348,3.454873620499945,3.454873620499945,0.98710674871427,0.0,0.0,0.00022044563728875152,0.983741285058652,0.0002240890370638539,199.2474566981263,0.0,0.0,0.0,0.15901306255870695,7.527222779639802e-05,0.0001451734094923535,0.0005847054254640505,0.0957924271960536,0.07191481950915031,0.0238776076869033,0.09579245461839969,0.07191481950914513,0.023877607686901583,0.3762813412636872,0.3762813412636872,0.12493531631160718,0.0,4.87583790202973,4.832236061801666,5.00720821597929,4.87648315918517,4.8331286356060446,5.00710803758534,24876.585715599325,21145.097858259425,0.85,1.06024046632438,0.6585479777975459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538507810919301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.939467630944,1540.422878936759,0.3762813412636872,0.12493531631160718,6.112874298809886,3.454873620499945
5122.0,-30.391653167287473,5.020497427877437,35.01572366001807,24.139503423962765,4.987817593642243,-26.853782610997477,-40.41007639663292,1.4499470373522367,-0.1714235325675304,-5.048216821109513,40.03132764741904,42219.5539591966,25752.523827429406,25752.523827429406,67972.077786626,77529.57820363667,77529.57820363667,25752.523827429406,103282.10203106608,103282.10203106608,103282.10203106608,128158.6578156651,91851.53474623506,56541.51050179476,39233.36027160034,24876.55578459902,0.0,64109.916056199356,21145.072416909166,1540.4208787921852,0.0,0.8865597108123777,2.813376283650233,0.0014959135982669303,353989.95410954807,1555884.4290419817,4.395278484542778,1555884.4290419817,4.395278484542778,0.85,0.09579231239417792,4.027634451161993,1.2681787202181294,1.0,0.0,4.027634451162701,1.2849822862799012,1.2852655697661663,3.134389083932223,19384.530915355317,1976.6720455359698,4632.441516551485,4632.441516551485,5.559168687919083,5.020497427877437,-2.396328094213048,7.416825522090486,3.454901526538175,3.454901526538175,0.9871147218680499,0.0,0.0,0.00022044563728875152,0.9837216949974739,0.0002240934996247263,199.2473001625358,0.0,0.0,0.0,0.15901306255870695,7.527376827121533e-05,0.0001451718690175362,0.0005846992209946052,0.09579231239418035,0.07191470699696144,0.0238776053972189,0.09579227097348146,0.07191470699695962,0.023877605397218296,0.3762808465930986,0.3762808465930986,0.12493533555145164,0.0,4.876021931301636,4.832481213399831,5.007207823797671,4.87679328854199,4.833497230576995,5.007241754726238,24876.55578459902,21145.072416909166,0.85,1.060242813717632,0.658549512405952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538496379982904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.93022355163,1540.4208787921852,0.3762808465930986,0.12493533555145164,6.112874298809886,3.454901526538175
5123.0,-30.391462468554085,5.020476491375177,35.01571925028476,24.139497277233772,4.987835003941422,-26.853609240680317,-40.409892274159915,1.449981776067669,-0.17134110963860394,-5.048190831757755,40.03131887722429,42219.56248699029,25752.51238027113,25752.51238027113,67972.07486726143,77529.4829066736,77529.4829066736,25752.51238027113,103281.99528694473,103281.99528694473,103281.99528694473,128158.51707449064,91851.36930062722,56541.448880943906,39233.24491075924,24876.521787545913,0.0,64109.76669830515,21145.043519414026,1540.4184702262644,0.0,0.8865598751165005,2.8133782330908814,0.0014959135982669303,353990.3128451032,1555884.0506482022,4.395272961407325,1555884.0506482022,4.395272961407325,0.85,0.0957921938804081,4.027634451161993,1.2681781586492438,1.0,0.0,4.02763445116113,1.2849821237211358,1.2852654071715637,3.134389480453241,19384.495999384573,1976.6684850978238,4632.441516551485,4632.441516551485,5.559166216833753,5.020476491375177,-2.3962859412496678,7.416762432624845,3.454929379349397,3.454929379349397,0.9871226798141135,0.0,0.0,0.00022044563728875152,0.9837021074621687,0.00022409796178791803,199.24714364401265,0.0,0.0,0.0,0.15901306255870695,7.527534221280065e-05,0.0001451702950759509,0.000584692881733252,0.0957921938804093,0.0719145916577276,0.023877602222681697,0.09579220532402567,0.0719145916577267,0.0238776022226814,0.3762803538865325,0.3762803538865325,0.12493535572501217,0.0,4.876177657110645,4.8327002178461385,5.00717262934819,4.876849722119175,4.833625559030281,5.007081300166419,24876.521787545913,21145.043519414026,0.85,1.0602452382510132,0.6585511796614669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538484958044808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.92098283062,1540.4184702262644,0.3762803538865325,0.12493535572501217,6.112874298809886,3.454929379349397
5124.0,-30.391271897818825,5.02045548679196,35.01571484517699,24.139487568195932,4.987841819365441,-26.853437045134505,-40.409712098166324,1.4500069666811164,-0.17108522578052998,-5.048172590599189,40.03131019248628,42219.586880714014,25752.520549986155,25752.520549986155,67972.10743070017,77529.41603040612,77529.41603040612,25752.520549986155,103281.93658039227,103281.93658039227,103281.93658039227,128158.42819012998,91851.22803818277,56541.39888849078,39233.14349965777,24876.491609737717,0.0,64109.63510939549,21145.01786827706,1540.416463305774,0.0,0.8865599996070039,2.813377000338755,0.0014959135982669303,353990.56463116745,1555883.6759415593,4.395268776620296,1555883.6759415593,4.395268776620296,0.85,0.09579207953174261,4.027634451161993,1.2681776630179957,1.0,0.0,4.0276344511622355,1.2849820058424497,1.2852652892668903,3.134389767988562,19384.466187076818,1976.6654450884673,4632.441516551485,4632.441516551485,5.559167980421053,5.02045548679196,-2.3962495205012146,7.416705007293174,3.454957225884345,3.454957225884345,0.9871306359669557,0.0,0.0,0.00022044563728875152,0.983682533494373,0.00022410242103786685,199.24698723079138,0.0,0.0,0.0,0.15901306255870695,7.527688244799485e-05,0.00014516875484075668,0.0005846866782289209,0.09579207953174346,0.07191447964826624,0.023877599883477225,0.09579205199939755,0.0719144796482656,0.023877599883477013,0.37627986132835833,0.37627986132835833,0.12493537453394653,0.0,4.876352708594936,4.832931734311899,5.007177299651175,4.877087364818635,4.833892419787617,5.007230687347658,24876.491609737717,21145.01786827706,0.85,1.0602479224022072,0.6585529118777746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453847353735207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.911748056335,1540.416463305774,0.37627986132835833,0.12493537453394653,6.112874298809886,3.454957225884345
