time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5125.0,-30.391081368066786,5.020434552354601,35.015710433727904,24.139481770712905,4.987857138608356,-26.85326403601673,-40.40952801061792,1.450039806558269,-0.17095401905180552,-5.048147879337675,40.03130119756601,42219.59494328921,25752.512132483,25752.512132483,67972.1070757722,77529.3305549296,77529.3305549296,25752.512132483,103281.8426874126,103281.8426874126,103281.8426874126,128158.29941232126,91851.07163592779,56541.33602428715,39233.0395684896,24876.456724908654,0.0,64109.49629339825,21144.988216172354,1540.414034104816,0.0,0.8865601582093641,2.8133781599407763,0.0014959135982669303,353990.9057254753,1555883.2878520451,4.39526344515374,1555883.2878520451,4.39526344515374,0.85,0.0957919615770125,4.027634451161993,1.2681771322200075,1.0,0.0,4.027634451160098,1.2849818521693068,1.2852651355598692,3.1343901428355108,19384.433179633277,1976.6620792659346,4632.441516551485,4632.441516551485,5.559166163344005,5.020434552354601,-2.3962083724586467,7.416642924813248,3.454985016987366,3.454985016987366,0.9871385762821046,0.0,0.0,0.00022044563728875152,0.9836629641560115,0.00022410687941056635,199.246830851453,0.0,0.0,0.0,0.15901306255870695,7.52784561512265e-05,0.00014516718113752504,0.0005846803399275692,0.09579196157701803,0.07191436479339819,0.023877596783619837,0.0957919575573587,0.07191436479339404,0.023877596783618456,0.37627936979396315,0.37627936979396315,0.12493539464617863,0.0,4.876511591741576,4.833150280890152,5.007156160962836,4.877193860285843,4.834071365377554,5.007118622995677,24876.456724908654,21144.988216172354,0.85,1.060250212615876,0.6585544636019363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538462124342895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.902517074446,1540.414034104816,0.37627936979396315,0.12493539464617863,6.112874298809886,3.454985016987366
5126.0,-30.390890885972777,5.020413646222333,35.015706040898785,24.13947097901257,4.987870860335676,-26.8530912295843,-40.40934395799411,1.4500712039472303,-0.17086761211174917,-5.048125124706342,40.031292917015044,42219.60293576865,25752.50873587213,25752.50873587213,67972.11167164077,77529.23128663324,77529.23128663324,25752.50873587213,103281.74002250537,103281.74002250537,103281.74002250537,128158.1670824929,91850.90081327275,56541.272462408386,39232.92038984929,24876.427059987524,0.0,64109.347449836816,21144.963000989395,1540.4119484608898,0.0,0.8865603042456688,2.8133796796843407,0.0014959135982669303,353991.21981226694,1555882.9305843525,4.395258536100099,1555882.9305843525,4.395258536100099,0.85,0.09579184576769004,4.027634451161993,1.2681766245001929,1.0,0.0,4.027634451164777,1.2849817052462749,1.285264988604447,3.1343905012173474,19384.397128879784,1976.658403112152,4632.441516551485,4632.441516551485,5.559165430121392,5.020413646222333,-2.396168672823486,7.416582319045819,3.4550127942434163,3.4550127942434163,0.9871465126409761,0.0,0.0,0.00022044563728875152,0.9836434001323658,0.00022411133674976808,199.2466745114759,0.0,0.0,0.0,0.15901306255870695,7.528002958630953e-05,0.000145165607702442,0.0005846740027062222,0.09579184576769506,0.07191425163266808,0.023877594135026985,0.09579189538415381,0.07191425163266431,0.023877594135025732,0.37627887844609564,0.37627887844609564,0.12493541423841699,0.0,4.876652171701494,4.833345166353297,5.0071328695463535,4.8772575125946105,4.834167892836831,5.0070829978640745,24876.427059987524,21144.963000989395,0.85,1.0602527459014681,0.658556117246458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538450713806055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.893291623885,1540.4119484608898,0.37627887844609564,0.12493541423841699,6.112874298809886,3.4550127942434163
5127.0,-30.39070050001224,5.020392748729531,35.015701654937665,24.139465705398493,4.987882760164936,-26.852918691860324,-40.40916374707592,1.4501009520130117,-0.17064988261159897,-5.048103325020287,40.031284331400926,42219.62637300274,25752.50769913622,25752.50769913622,67972.13407213896,77529.16186232345,77529.16186232345,25752.50769913622,103281.66956145967,103281.66956145967,103281.66956145967,128158.06545782478,91850.7591359895,56541.223646668695,39232.81721035645,24876.395896365113,0.0,64109.21310672157,21144.936511910346,1540.4098019656128,0.0,0.8865604465192224,2.8133793632133135,0.0014959135982669303,353991.520717961,1555882.5601546522,4.395253753533507,1555882.5601546522,4.395253753533507,0.85,0.09579172967478752,4.027634451161993,1.2681761437049137,1.0,0.0,4.027634451163512,1.2849815660412265,1.2852648493687098,3.1343908407731766,19384.36722902362,1976.6553541753424,4632.441516551485,4632.441516551485,5.559165206322364,5.020392748729531,-2.396129701715781,7.416522450445312,3.4550405451474395,3.4550405451474395,0.987154441470697,0.0,0.0,0.00022044563728875152,0.9836238464017523,0.00022411579192104346,199.24651825064637,0.0,0.0,0.0,0.15901306255870695,7.528157020875662e-05,0.00014516406707999491,0.0005846677976421781,0.09579172967478934,0.07191413828517003,0.023877591389619313,0.09579176649949771,0.07191413828516867,0.023877591389618858,0.37627838595770696,0.37627838595770696,0.12493543326996905,0.0,4.876804184185971,4.833553311009325,5.0071155057896135,4.877453442408694,4.834427262351426,5.007087527792407,24876.395896365113,21144.936511910346,0.85,1.0602553171099893,0.658557862856941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453843930614129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.884071569566,1540.4098019656128,0.37627838595770696,0.12493543326996905,6.112874298809886,3.4550405451474395
5128.0,-30.390510180753996,5.020371840697159,35.01569726402643,24.1394555074163,4.98789283106573,-26.852746397059203,-40.40897976430131,1.450129047370934,-0.17047562000027483,-5.048082485584553,40.03127541529538,42219.63401648849,25752.50896388466,25752.50896388466,67972.14298037314,77529.07973217402,77529.07973217402,25752.50896388466,103281.58869605868,103281.58869605868,103281.58869605868,128157.95184090696,91850.60403949283,56541.15832380728,39232.71746187283,24876.36314484827,0.0,64109.0806067211,21144.90867312103,1540.40758523882,0.0,0.8865605850951879,2.8133795056190705,0.0014959135982669303,353991.80836930405,1555882.1754658418,4.395249095263409,1555882.1754658418,4.395249095263409,0.85,0.09579161357025204,4.027634451161993,1.2681756425788628,1.0,0.0,4.027634451161392,1.2849814345699957,1.2852647178684953,3.1343911614643636,19384.334497149917,1976.6520164531128,4632.441516551485,4632.441516551485,5.559165479342203,5.020371840697159,-2.396091474112564,7.416463314809723,3.455068263814148,3.455068263814148,0.9871623610897566,0.0,0.0,0.00022044563728875152,0.9836042999408868,0.000224120245612997,199.24636204480834,0.0,0.0,0.0,0.15901306255870695,7.528314310686442e-05,0.0001451624941818871,0.0005846614625835708,0.09579161357025949,0.07191402494499122,0.02387758862526827,0.09579164847201055,0.07191402494498562,0.02387758862526641,0.3762778934912161,0.3762778934912161,0.12493545219705582,0.0,4.8769568434203165,4.833758236251299,5.007110442345947,4.877606865584255,4.834617487647108,5.007129838560388,24876.36314484827,21144.90867312103,0.85,1.0602576473893004,0.6585593431839396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453842790425169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.874855938775,1540.40758523882,0.3762778934912161,0.12493545219705582,6.112874298809886,3.455068263814148
5129.0,-30.390319947468043,5.020350960083977,35.015692869769914,24.139455437567108,4.987905407867627,-26.852573929023826,-40.40879955338312,1.4501593894234173,-0.17018988686135117,-5.048059896533876,40.03126653603484,42219.656877514884,25752.505673581818,25752.505673581818,67972.1625510967,77529.02843337053,77529.02843337053,25752.505673581818,103281.53410695236,103281.53410695236,103281.53410695236,128157.86391711945,91850.48082365832,56541.10926780256,39232.635062061956,24876.329810167103,0.0,64108.96487222906,21144.880338642037,1540.4052975928662,0.0,0.8865607324576593,2.813378388078803,0.0014959135982669303,353992.1201711759,1555881.7923667913,4.3952441416335235,1555881.7923667913,4.3952441416335235,0.85,0.09579149667875828,4.027634451161993,1.268175152442418,1.0,0.0,4.027634451161962,1.2849812925854673,1.2852645758526655,3.1343915078001845,19384.308493434684,1976.6493648121107,4632.441516551485,4632.441516551485,5.559164769068187,5.020350960083977,-2.3960519898264847,7.416402949910462,3.455095944472265,3.455095944472265,0.9871702698492185,0.0,0.0,0.00022044563728875152,0.983584762728336,0.0002241246973745954,199.2462059097773,0.0,0.0,0.0,0.15901306255870695,7.528468378822769e-05,0.00014516095350052384,0.0005846552572822339,0.09579149667876075,0.07191391091874742,0.023877585760013316,0.09579148408431445,0.07191391091874558,0.023877585760012705,0.3762774009856954,0.3762774009856954,0.12493547177521351,0.0,4.8771309351356535,4.833993656240239,5.007099497264733,4.877870009672506,4.834978207729705,5.007098695804075,24876.329810167103,21144.880338642037,0.85,1.0602598667217151,0.6585608886629168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538416506374656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.865645317916,1540.4052975928662,0.3762774009856954,0.12493547177521351,6.112874298809886,3.455095944472265
5130.0,-30.390129703689116,5.020330085753599,35.01568847808915,24.13945026872682,4.987916827700406,-26.852401567254965,-40.408615570608504,1.4501886912662647,-0.16996406531757202,-5.048038334107998,40.03125782254642,42219.66417430071,25752.5049196454,25752.5049196454,67972.16909394611,77528.96127095101,77528.96127095101,25752.5049196454,103281.4661905964,103281.4661905964,103281.4661905964,128157.76408074758,91850.34127154361,56541.04417489332,39232.55232961143,24876.297890151174,0.0,64108.85021976261,21144.853206628497,1540.4031129778018,0.0,0.8865608739847856,2.8133779376587187,0.0014959135982669303,353992.4178025098,1555881.4164201138,4.395239384161416,1555881.4164201138,4.395239384161416,0.85,0.09579138101930236,4.027634451161993,1.2681746787903836,1.0,0.0,4.027634451162693,1.2849811554685917,1.2852644387055614,3.134391842262654,19384.279042078328,1976.6463616095537,4632.441516551485,4632.441516551485,5.55916460631677,5.020330085753599,-2.3960132877043083,7.416343373457908,3.4551235985551174,3.4551235985551174,0.9871781710157478,0.0,0.0,0.00022044563728875152,0.9835652248567477,0.00022412914946322806,199.2460497663789,0.0,0.0,0.0,0.15901306255870695,7.52862567464849e-05,0.00014515938054226663,0.0005846489219813669,0.09579138101930326,0.07191379788755606,0.023877583131747208,0.09579134818769278,0.07191379788755538,0.023877583131746986,0.37627691043558237,0.37627691043558237,0.12493549151403296,0.0,4.87731145004841,4.834236313593294,5.007092522696098,4.878074268790442,4.835247866514351,5.007105649962398,24876.297890151174,21144.853206628497,0.85,1.06026186495219,0.6585621802539489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45384051136642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.85643931872,1540.4031129778018,0.37627691043558237,0.12493549151403296,6.112874298809886,3.4551235985551174
5131.0,-30.389939563276826,5.020309264061366,35.01568409530978,24.139444541092985,4.987931586637075,-26.852228964601068,-40.40843532476572,1.4502209879613257,-0.16982134097798962,-5.048014595155749,40.03124929845687,42219.686577143664,25752.498603068067,25752.498603068067,67972.18518021173,77528.8784517399,77528.8784517399,25752.498603068067,103281.37705480796,103281.37705480796,103281.37705480796,128157.64317709125,91850.18745623191,56540.99558163565,39232.43541621807,24876.266122283283,0.0,64108.70153850135,21144.82620394079,1540.400884621713,0.0,0.8865610259218228,2.8133788325640228,0.0014959135982669303,353992.7454771871,1555881.0486451865,4.395234276758518,1555881.0486451865,4.395234276758518,0.85,0.09579126494508206,4.027634451161993,1.26817415678408,1.0,0.0,4.027634451161659,1.2849810043374514,1.2852642875411031,3.134392210909515,19384.246580588457,1976.6430514588017,4632.441516551485,4632.441516551485,5.559163242764245,5.020309264061366,-2.3959730025817563,7.4162822666431225,3.45515121973226,3.45515121973226,0.9871860627806457,0.0,0.0,0.00022044563728875152,0.9835456980190608,0.00022413359921429838,199.2458937080636,0.0,0.0,0.0,0.15901306255870695,7.528779778536166e-05,0.00014515783950338985,0.0005846427152400962,0.09579126494508541,0.07191368459596681,0.02387758034911861,0.0957912565020391,0.07191368459596428,0.023877580349117775,0.37627642204580886,0.37627642204580886,0.12493551161496289,0.0,4.877478832304519,4.834466730636507,5.007069727061207,4.878193254177745,4.835433452788948,5.007023711195984,24876.266122283283,21144.82620394079,0.85,1.060264574839191,0.6585640570459543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45383937203432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.847239870842,1540.400884621713,0.37627642204580886,0.12493551161496289,6.112874298809886,3.45515121973226
5132.0,-30.389749471859208,5.020288426096535,35.015679719153745,24.139429069496714,4.987941720807846,-26.85205686853784,-40.4082513769157,1.4502491174864702,-0.16973978282533153,-5.0479941350643385,40.03124072581651,42219.69341800544,25752.50055577969,25752.50055577969,67972.19397378512,77528.77475070045,77528.77475070045,25752.50055577969,103281.27530648015,103281.27530648015,103281.27530648015,128157.51076268614,91850.01090665853,56540.9295739635,39232.31259188337,24876.235456205988,0.0,64108.54804808936,21144.800137775088,1540.3987931095435,0.0,0.8865611613178499,2.8133801483083785,0.0014959135982669303,353993.02789312083,1555880.678775583,4.395229725386969,1555880.678775583,4.395229725386969,0.8499999999999999,0.09579115068783225,4.027634451161993,1.2681736133480448,1.0,0.0,4.027634451161954,1.284980872706451,1.2852641558810836,3.134392531990701,19384.209321214697,1976.639252060051,4632.441516551485,4632.441516551485,5.5591636642939335,5.020288426096535,-2.395935156696078,7.416223582792613,3.4551788219980253,3.4551788219980253,0.987193949142293,0.0,0.0,0.00022044563728875152,0.9835261766309592,0.00022413804790014005,199.2457376902052,0.0,0.0,0.0,0.15901306255870695,7.528937050517509e-05,0.00014515626678357642,0.0005846363808995937,0.09579115068783609,0.07191357281993112,0.023877577867904964,0.09579118586771733,0.07191357281992825,0.023877577867904013,0.3762759348034997,0.3762759348034997,0.1249355310411201,0.0,4.87762620280364,4.8346652917602455,5.007062620021884,4.878254352239026,4.8354983671250125,5.007073120014525,24876.235456205988,21144.800137775088,0.85,1.0602672505201263,0.6585657405052354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538382333230462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.838044693644,1540.3987931095435,0.3762759348034997,0.1249355310411201,6.112874298809886,3.4551788219980253
5133.0,-30.389559485568665,5.020267611887342,35.01567533983383,24.139429034572117,4.987953985960715,-26.85188465397122,-40.408067394141085,1.4502791543632596,-0.16945115370191388,-5.047971834390993,40.03123188134906,42219.699761091375,25752.497705103124,25752.497705103124,67972.1974661945,77528.7249315233,77528.7249315233,25752.497705103124,103281.22263662642,103281.22263662642,103281.22263662642,128157.42489063334,91849.8891442449,56540.863973813095,39232.250189368664,24876.202254006912,0.0,64108.45244337557,21144.771915905876,1540.396518858776,0.0,0.8865613070833156,2.813378959105508,0.0014959135982669303,353993.3357152854,1555880.2971779723,4.3952248254451804,1555880.2971779723,4.3952248254451804,0.8500000000000001,0.09579103489839833,4.027634451161993,1.2681731281569233,1.0,0.0,4.02763445116256,1.2849807321501039,1.28526401529375,3.134392874843129,19384.1836242323,1976.6366316970934,4632.441516551485,4632.441516551485,5.559163048921551,5.020267611887342,-2.3958959897417866,7.416163601629129,3.45520638465207,3.45520638465207,0.9872018241863058,0.0,0.0,0.00022044563728875152,0.9835066664564118,0.00022414249420699934,199.2455817588742,0.0,0.0,0.0,0.15901306255870695,7.529094355397301e-05,0.0001451546937347785,0.0005846300452340619,0.09579103489840043,0.07191345979570148,0.023877575102698962,0.09579101970044475,0.0719134597956999,0.023877575102698438,0.376275446700181,0.376275446700181,0.12493555086403685,0.0,4.877796665850383,4.834896060999085,5.0070511309953645,4.878520680689064,4.835861462621153,5.007047604983768,24876.202254006912,21144.771915905876,0.85,1.0602688861695986,0.6585668215651024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538370949069745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.828854872934,1540.396518858776,0.376275446700181,0.12493555086403685,6.112874298809886,3.45520638465207
5134.0,-30.38936955588307,5.020246808646534,35.0156709635027,24.139423795882635,4.98796567324833,-26.85171254814735,-40.40788725307209,1.4503086655125967,-0.16923587363334036,-5.047950165434112,40.03122320976442,42219.72161185535,25752.496388897027,25752.496388897027,67972.21800075237,77528.6565368715,77528.6565368715,25752.496388897027,103281.15292576852,103281.15292576852,103281.15292576852,128157.32329193501,91849.74859529332,56540.81367027706,39232.149916684735,24876.17036616649,0.0,64108.32028285123,21144.744811241515,1540.394332572882,0.0,0.8865614490010711,2.8133786595775847,0.0014959135982669303,353993.6348178994,1555879.9230395202,4.395220054846162,1555879.9230395202,4.395220054846162,0.8499999999999999,0.09579092000667713,4.027634451161993,1.2681726512080056,1.0,0.0,4.0276344511618625,1.2849805940539072,1.285263877167109,3.1343932116947024,19384.153962501503,1976.6336070423135,4632.441516551485,4632.441516551485,5.559162764793603,5.020246808646534,-2.3958573138278725,7.416104122474406,3.4552339197424584,3.4552339197424584,0.9872096913549882,0.0,0.0,0.00022044563728875152,0.9834871625120177,0.00022414693927035146,199.24542587424565,0.0,0.0,0.0,0.15901306255870695,7.529248378571305e-05,0.00014515315350303848,0.0005846238417436429,0.0957909200066829,0.07191334750529108,0.02387757250139183,0.09579088887963376,0.07191334750528675,0.02387757250139039,0.37627495999438765,0.37627495999438765,0.12493557073378267,0.0,4.877971998264968,4.835132651514698,5.007041643429886,4.878714291800748,4.836120139619254,5.007044921312627,24876.17036616649,21144.744811241515,0.85,1.060271392244459,0.6585685200544709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538359571222677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.81966928256,1540.394332572882,0.37627495999438765,0.12493557073378267,6.112874298809886,3.4552339197424584
5135.0,-30.38917971181978,5.020226018963057,35.01566658875141,24.13941331850367,4.9879774388379,-26.851540511541604,-40.40770334014667,1.450338238559718,-0.1691111068728901,-5.047928410037811,40.03121450311811,42219.727486760676,25752.494762017195,25752.494762017195,67972.22224877786,77528.56649066717,77528.56649066717,25752.494762017195,103281.06125268436,103281.06125268436,103281.06125268436,128157.19945247135,91849.5864611963,56540.74745728981,39232.04333767388,24876.13819978699,0.0,64108.18153746087,21144.71746981894,1540.3921257695529,0.0,0.8865615914865108,2.8133795589366977,0.0014959135982669303,353993.9351138599,1555879.5473883874,4.395215265165344,1555879.5473883874,4.395215265165344,0.85,0.09579080535132256,4.027634451161993,1.268172126454301,1.0,0.0,4.027634451161798,1.284980455668092,1.2852637387507857,3.1343935492528017,19384.119745398602,1976.6301178688548,4632.441516551485,4632.441516551485,5.559162413600863,5.020226018963057,-2.3958186031930877,7.416044622156145,3.4552614234512933,3.4552614234512933,0.9872175495575124,0.0,0.0,0.00022044563728875152,0.9834676677771088,0.00022415138241099034,199.24527006013534,0.0,0.0,0.0,0.15901306255870695,7.529405629741644e-05,0.00014515158099133509,0.0005846175082413315,0.0957908053513224,0.07191323544805357,0.023877569903268815,0.0957907976643137,0.0719132354480537,0.023877569903268857,0.37627447491361826,0.37627447491361826,0.12493559075475434,0.0,4.878132833533186,4.83534984273291,5.007032434915345,4.878817303164908,4.836259897420462,5.007036993443705,24876.13819978699,21144.71746981894,0.85,1.0602737531879467,0.6585700369942652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538348196783346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.810488891077,1540.3921257695529,0.37627447491361826,0.12493559075475434,6.112874298809886,3.4552614234512933
5136.0,-30.38898995709867,5.020205226706892,35.015662212347415,24.139408324286364,4.987987962783301,-26.8513686795153,-40.40752319907767,1.4503666851999184,-0.16887024844373855,-5.047907461310045,40.03120570547699,42219.74879502385,25752.49507073981,25752.49507073981,67972.24386576365,77528.50356591065,77528.50356591065,25752.49507073981,103280.99863665046,103280.99863665046,103280.99863665046,128157.10439863571,91849.45098204513,56540.69621115833,39231.94974542979,24876.10576198525,0.0,64108.05550741504,21144.68989768746,1540.3899247128777,0.0,0.8865617301890489,2.8133788394451305,0.0014959135982669303,353994.2242753327,1555879.167811322,4.395210602648637,1555879.167811322,4.395210602648637,0.85,0.0957906910742449,4.027634451161993,1.2681716665392742,1.0,0.0,4.027634451162097,1.284980322553278,1.2852636056066256,3.13439387395366,19384.091153608584,1976.6272023176707,4632.441516551485,4632.441516551485,5.559162480244471,5.020205226706892,-2.3957805191144788,7.415985745821371,3.4552888965778554,3.4552888965778554,0.9872253990222444,0.0,0.0,0.00022044563728875152,0.9834481826330665,0.00022415582354174912,199.2451143195959,0.0,0.0,0.0,0.15901306255870695,7.529559658803444e-05,0.00014515004070071708,0.0005846113045137735,0.09579069107425013,0.07191312366932336,0.023877567404926775,0.09579065127845318,0.07191312366931943,0.02387756740492547,0.3762739901137044,0.3762739901137044,0.12493561090731076,0.0,4.8783057899686355,4.835580993150586,5.007029808371669,4.879037212866308,4.836545354126031,5.0070591599721865,24876.10576198525,21144.68989768746,0.85,1.0602761747765328,0.6585716640577332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538336827489522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.80131311528,1540.3899247128777,0.3762739901137044,0.12493561090731076,6.112874298809886,3.4552888965778554
5137.0,-30.388800235332514,5.020184503409634,35.0156578459353,24.139397218264662,4.988003687802017,-26.851196357025195,-40.407342988159485,1.4503998094946948,-0.16884365833726633,-5.047883142475589,40.031197243704234,42219.76967182389,25752.486795670975,25752.486795670975,67972.25646749487,77528.39495424197,77528.39495424197,25752.486795670975,103280.88174991295,103280.88174991295,103280.88174991295,128156.95569493806,91849.27193487824,56540.64665246017,39231.80586935341,24876.073945025117,0.0,64107.879814378524,21144.662853271348,1540.38767632909,0.0,0.886561884855666,2.8133813273122152,0.0014959135982669303,353994.55995561543,1555878.8027254748,4.395205403497031,1555878.8027254748,4.395205403497031,0.85,0.0957905758037642,4.027634451161993,1.268171130795963,1.0,0.0,4.027634451161698,1.2849801675496182,1.285263450568794,3.1343942520470613,19384.053367137716,1976.6233491699732,4632.441516551485,4632.441516551485,5.559160693914562,5.020184503409634,-2.395739971176825,7.415924474586459,3.45531633427885,3.45531633427885,0.9872332383653858,0.0,0.0,0.00022044563728875152,0.9834287012893255,0.0002241602639822653,199.24495860634758,0.0,0.0,0.0,0.15901306255870695,7.52971375050465e-05,0.00014514849978370504,0.0005846050982633295,0.09579057580376926,0.07191301113125496,0.023877564672514305,0.09579061287924096,0.07191301113125115,0.023877564672513046,0.3762735065301271,0.3762735065301271,0.12493563155830219,0.0,4.878443329440131,4.83577285819473,5.007003424803997,4.879039484138332,4.836586472924182,5.006944160376008,24876.073945025117,21144.662853271348,0.85,1.060279277123272,0.6585737945798446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538325463563946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.7921418778,1540.38767632909,0.3762735065301271,0.12493563155830219,6.112874298809886,3.45531633427885
5138.0,-30.3886106138399,5.020163765000076,35.015653490701176,24.139397497661434,4.988013955603517,-26.851024670541513,-40.407162882015086,1.450428012305129,-0.16850829119465516,-5.047862804788329,40.031188836462405,42219.79052866696,25752.488609147,25752.488609147,67972.27913781397,77528.35453094458,77528.35453094458,25752.488609147,103280.84314009157,103280.84314009157,103280.84314009157,128156.88722399466,91849.15890733643,56540.59490505882,39231.73778030846,24876.04408390309,0.0,64107.781864211545,21144.637471317626,1540.3856394826835,0.0,0.8865620190271205,2.813379295268315,0.0014959135982669303,353994.84068310226,1555878.4399924453,4.395200893295715,1555878.4399924453,4.395200893295715,0.8500000000000001,0.09579046237002495,4.027634451161993,1.2681706752767785,1.0,0.0,4.027634451163602,1.2849800355758543,1.2852633185659357,3.134394573964753,19384.029513580073,1976.6209167840266,4632.441516551485,4632.441516551485,5.559161085387615,5.020163765000076,-2.395702374219611,7.415866139219687,3.455343758128689,3.455343758128689,0.9872410737510541,0.0,0.0,0.00022044563728875152,0.9834092306579411,0.00022416470215686746,199.24480297564145,0.0,0.0,0.0,0.15901306255870695,7.529867755530954e-05,0.000145146959733442,0.0005845988955038335,0.09579046237002711,0.07191290006208542,0.023877562307941684,0.09579043152528105,0.0719129000620838,0.023877562307941143,0.37627302169040666,0.37627302169040666,0.12493565116503114,0.0,4.878617878673765,4.836008743268792,5.0069929234845745,4.879354513593682,4.836990883536657,5.0069896133473435,24876.04408390309,21144.637471317626,0.85,1.0602812507503054,0.6585751261538554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538314101629726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.78297630528,1540.3856394826835,0.37627302169040666,0.12493565116503114,6.112874298809886,3.455343758128689
5139.0,-30.38842105151639,5.02014307826121,35.01564913988044,24.139386636111908,4.988028300495919,-26.850852629562226,-40.40697893416507,1.4504598785417286,-0.1684484155831001,-5.047839342672923,40.03118025454284,42219.79525942531,25752.48240866395,25752.48240866395,67972.27766808926,77528.25240502208,77528.25240502208,25752.48240866395,103280.73481368602,103280.73481368602,103280.73481368602,128156.74664998901,91848.9858517611,56540.52870616434,39231.61905066307,24876.011836302998,0.0,64107.630886966064,21144.610060857547,1540.3833866293219,0.0,0.8865621697611986,2.813381246018262,0.0014959135982669303,353995.16453826916,1555878.069722955,4.395195826339472,1555878.069722955,4.395195826339472,0.85,0.09579034730458728,4.027634451161993,1.2681701598642396,1.0,0.0,4.02763445116299,1.2849798864592874,1.2852631694164949,3.134394937698196,19383.99299158663,1976.6171925771423,4632.441516551485,4632.441516551485,5.559159746896232,5.02014307826121,-2.3956625026906972,7.415805580951908,3.455371142880822,3.455371142880822,0.9872488979659491,0.0,0.0,0.00022044563728875152,0.9833897665177423,0.00022416913902751522,199.24464739374105,0.0,0.0,0.0,0.15901306255870695,7.530025048526248e-05,0.00014514538680348904,0.0005845925603169658,0.09579034730458968,0.07191278783755145,0.023877559467038238,0.09579037413506962,0.07191278783754965,0.023877559467037637,0.3762725386442303,0.3762725386442303,0.12493567088228412,0.0,4.878763613996227,4.836211194136922,5.006967534920477,4.879390927089844,4.8370655266970175,5.006910620428073,24876.011836302998,21144.610060857547,0.85,1.0602837248491883,0.6585767509310526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538302745718361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.773815048004,1540.3833866293219,0.3762725386442303,0.12493567088228412,6.112874298809886,3.455371142880822
5140.0,-30.388231580636656,5.0201223437708,35.01564478707209,24.139376822300278,4.98803580594175,-26.85068135486623,-40.40679889786986,1.4504855801713008,-0.16822122858502553,-5.047820622288837,40.03117149500777,42219.8157561387,25752.488138849232,25752.488138849232,67972.30389498793,77528.18237035544,77528.18237035544,25752.488138849232,103280.67050920468,103280.67050920468,103280.67050920468,128156.65102269794,91848.84215556613,56540.475541349275,39231.51846024095,24875.980513493265,0.0,64107.49897373421,21144.583436469275,1540.3813000473506,0.0,0.8865622969641603,2.813380446132932,0.0014959135982669303,353995.4229419523,1555877.6917902592,4.395191550387334,1555877.6917902592,4.395191550387334,0.85,0.09579023432535975,4.027634451161993,1.268169655990787,1.0,0.0,4.027634451162484,1.2849797661897366,1.28526304912043,3.1343952310664505,19383.962665655316,1976.6141001927585,4632.441516551485,4632.441516551485,5.559160983864959,5.0201223437708,-2.395626156183689,7.415748499954489,3.455398508656264,3.455398508656264,0.9872567167589326,0.0,0.0,0.00022044563728875152,0.9833703121821455,0.00022417357383870188,199.24449188713527,0.0,0.0,0.0,0.15901306255870695,7.530178999710064e-05,0.00014514384729165088,0.0005845863597260484,0.09579023432536463,0.07191267727633505,0.02387755704902958,0.09579023088806814,0.07191267727633138,0.02387755704902837,0.37627205516180406,0.37627205516180406,0.12493568977779594,0.0,4.878923696277809,4.836423135286509,5.006971132453657,4.879599393703813,4.837306430206468,5.007021140558777,24875.980513493265,21144.583436469275,0.85,1.0602863156904183,0.6585784258006505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538291393368208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.764658926091,1540.3813000473506,0.37627205516180406,0.12493568977779594,6.112874298809886,3.455398508656264
5141.0,-30.388042196743672,5.0201016711450865,35.015640429984906,24.139376438129716,4.988050324963951,-26.85050945705289,-40.40661498494444,1.4505175852731755,-0.16799394210232776,-5.047796772726892,40.03116266476064,42219.81985103048,25752.480715085665,25752.480715085665,67972.30056611614,77528.12202102503,77528.12202102503,25752.480715085665,103280.6027361107,103280.6027361107,103280.6027361107,128156.54924521179,91848.71101934022,56540.40884934568,39231.44685554949,24875.94650910109,0.0,64107.393364650576,21144.554532735925,1540.378941555393,0.0,0.8865624505736523,2.8133802433282598,0.0014959135982669303,353995.7521455963,1555877.3108067433,4.395186386775682,1555877.3108067433,4.395186386775682,0.85,0.09579011868899531,4.027634451161993,1.268169138929807,1.0,0.0,4.027634451162258,1.2849796164234188,1.285262899321095,3.1343955963849552,19383.934990404898,1976.6112781026038,4632.441516551485,4632.441516551485,5.559159381305371,5.0201016711450865,-2.3955860658109867,7.415687736956073,3.455425825548759,3.455425825548759,0.9872645215853597,0.0,0.0,0.00022044563728875152,0.9833508671929164,0.00022417800669463783,199.24433645216567,0.0,0.0,0.0,0.15901306255870695,7.530336268851565e-05,0.00014514227460023587,0.0005845800254999243,0.09579011868899805,0.07191256458201094,0.023877554106987112,0.09579009391465407,0.07191256458200888,0.023877554106986432,0.3762715720410889,0.3762715720410889,0.12493570975747903,0.0,4.879090501499945,4.836651410801153,5.006952484198223,4.8798028306245556,4.8376097780157465,5.006923268053981,24875.94650910109,21144.554532735925,0.85,1.0602880104558534,0.6585795746034948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453828004651208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.755507290996,1540.378941555393,0.3762715720410889,0.12493570975747903,6.112874298809886,3.455425825548759
5142.0,-30.387852840854144,5.02008101313048,35.01563608654984,24.13937112959104,4.988062567652237,-26.850337812108712,-40.40643487880004,1.4505475389068205,-0.16779670138924985,-5.0477751503774595,40.03115434823398,42219.83965694749,25752.47896175278,25752.47896175278,67972.31861870027,77528.05106190372,77528.05106190372,25752.47896175278,103280.5300236565,103280.5300236565,103280.5300236565,128156.44659566935,91848.56836302539,56540.35695806927,39231.3460055068,24875.916572012848,0.0,64107.26257751965,21144.52908621092,1540.3768668329396,0.0,0.8865625909652912,2.8133801753121905,0.0014959135982669303,353996.05060647347,1555876.9519879068,4.3951816674856845,1555876.9519879068,4.3951816674856845,0.8500000000000001,0.09579000527239709,4.027634451161993,1.2681686548376456,1.0,0.0,4.027634451160785,1.2849794762568787,1.2852627591236543,3.1343959382872146,19383.904883931962,1976.608208096747,4632.441516551485,4632.441516551485,5.55915900281535,5.02008101313048,-2.3955476287445916,7.415628641875072,3.4554531265462867,3.4554531265462867,0.9872723218703676,0.0,0.0,0.00022044563728875152,0.9833314254935684,0.00022418243897585408,199.24418104042212,0.0,0.0,0.0,0.15901306255870695,7.530490285650359e-05,0.00014514073443224794,0.0005845738222662755,0.09579000527239745,0.07191245369071993,0.02387755158167753,0.0957899777488567,0.07191245369071965,0.023877551581677443,0.3762710903419882,0.3762710903419882,0.12493572925731963,0.0,4.879259914991792,4.83688233621541,5.006936320443799,4.879978448988197,4.837847076290359,5.006912804721253,24875.916572012848,21144.52908621092,0.85,1.0602904551805956,0.658581227140911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453826870488303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.746360228964,1540.3768668329396,0.3762710903419882,0.12493572925731963,6.112874298809886,3.4554531265462867
5143.0,-30.38766358930163,5.020060353359447,35.01563174377162,24.139355623070173,4.9880731370756894,-26.850166428390086,-40.40625480758024,1.4505759761641435,-0.1677345370106309,-5.047754344168289,40.031145680495186,42219.85919888042,25752.47917252405,25752.47917252405,67972.33837140448,77527.94537904147,77527.94537904147,25752.47917252405,103280.42455156552,103280.42455156552,103280.42455156552,128156.30938553467,91848.39034785578,56540.30416769485,39231.206866845474,24875.884833969143,0.0,64107.09170081462,21144.50210887377,1540.374703777727,0.0,0.8865627284692562,2.8133817861581254,0.0014959135982669303,353996.337802066,1555876.5780159906,4.395177045266343,1555876.5780159906,4.395177045266343,0.85,0.09578989197805608,4.027634451161993,1.2681681482167915,1.0,0.0,4.02763445116197,1.2849793431861747,1.2852626260236137,3.1343962628809727,19383.867315255855,1976.6043771579343,4632.441516551485,4632.441516551485,5.55915904831431,5.020060353359447,-2.3955098244243245,7.415570177783771,3.4554803974971224,3.4554803974971224,0.9872801135706064,0.0,0.0,0.00022044563728875152,0.9833119949210398,0.00022418686889551608,199.24402571455423,0.0,0.0,0.0,0.15901306255870695,7.530644275495409e-05,0.00014513919453379743,0.0005845676201182249,0.09578989197806272,0.07191234299555592,0.0238775489825068,0.09578991293978167,0.07191234299555094,0.023877548982505145,0.3762706100931233,0.3762706100931233,0.12493574851158047,0.0,4.879404027251667,4.837076886716886,5.006928232292182,4.88001980715768,4.837894577645272,5.006935466142636,24875.884833969143,21144.50210887377,0.85,1.060293589492857,0.6585832874141119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538257364948717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.737218918726,1540.374703777727,0.3762706100931233,0.12493574851158047,6.112874298809886,3.4554803974971224
5144.0,-30.387474361245687,5.020039680146052,35.01562739220851,24.13934552986177,4.988082445056825,-26.84999519195904,-40.406071034353204,1.450603275770179,-0.1675557526693865,-5.047734153629381,40.03113673905967,42219.863063805846,25752.48078560731,25752.48078560731,67972.34384941316,77527.86690580602,77527.86690580602,25752.48078560731,103280.34769141334,103280.34769141334,103280.34769141334,128156.1993637933,91848.23904118409,56540.23519918391,39231.1153800002,24875.85167237997,0.0,64106.96705238017,21144.473921522975,1540.3724761406822,0.0,0.8865628638265648,2.813381793509734,0.0014959135982669303,353996.61649951583,1555876.1922354286,4.395172495208175,1555876.1922354286,4.395172495208175,0.85,0.0957897784718305,4.027634451161993,1.2681676185177642,1.0,0.0,4.027634451160881,1.284979215439078,1.2852624982483545,3.1343965744891435,19383.835383194368,1976.601120993853,4632.441516551485,4632.441516551485,5.559159396528799,5.020039680146052,-2.395472513293426,7.415512193439477,3.4555076334880783,3.4555076334880783,0.9872878952823081,0.0,0.0,0.00022044563728875152,0.9832925671749548,0.00022419129834582403,199.24387040821298,0.0,0.0,0.0,0.15901306255870695,7.530801434153769e-05,0.00014513762294721382,0.0005845612903419579,0.09578977847183456,0.07191223205824829,0.02387754641358628,0.09578978928685221,0.07191223205824523,0.023877546413585263,0.37627012895165257,0.37627012895165257,0.12493576804852158,0.0,4.879551269710021,4.837272017367752,5.00693095997417,4.8801784009600055,4.838090860542422,5.00698028575772,24875.85167237997,21144.473921522975,0.85,1.0602957365597203,0.6585846282403139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538246031280495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.728081830133,1540.3724761406822,0.37627012895165257,0.12493576804852158,6.112874298809886,3.4555076334880783
5145.0,-30.387285258757327,5.020019083013425,35.015623047458384,24.13934493614363,4.988098290932525,-26.849823414733955,-40.40589089328421,1.450636446909156,-0.16736224895453233,-5.047709746575508,40.03112823437704,42219.881762881734,25752.4716559153,25752.4716559153,67972.35341879704,77527.80035212635,77527.80035212635,25752.4716559153,103280.27200804165,103280.27200804165,103280.27200804165,128156.09135574571,91848.10235162356,56540.183762378925,39231.02065471626,24875.819347704055,0.0,64106.840002420315,21144.446445548445,1540.3702001143845,0.0,0.886563019097294,2.8133820994508825,0.0014959135982669303,353996.9533993058,1555875.8252987508,4.3951672757582605,1555875.8252987508,4.3951672757582605,0.85,0.09578966340149747,4.027634451161993,1.2681671706913042,1.0,0.0,4.027634451164245,1.2849790602164803,1.2852623429915369,3.134396953117242,19383.80653595715,1976.5981793943038,4632.441516551485,4632.441516551485,5.5591574257123355,5.020019083013425,-2.395432116196422,7.415451199209847,3.45553483099097,3.45553483099097,0.98729566599742,0.0,0.0,0.00022044563728875152,0.983273152734292,0.00022419572493740416,199.2437152051715,0.0,0.0,0.0,0.15901306255870695,7.530955489616902e-05,0.0001451360823925825,0.0005845550855510508,0.09578966340149808,0.07191211979475066,0.02387754360674742,0.09578967494264512,0.0719121197947502,0.023877543606747265,0.3762696472609933,0.3762696472609933,0.12493578846237537,0.0,4.879701281681207,4.837480029233689,5.006905980775457,4.88034749762096,4.838358400001937,5.006852501474043,24875.819347704055,21144.446445548445,0.85,1.0602979871762637,0.6585862251405271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538234699037076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.718950579212,1540.3702001143845,0.3762696472609933,0.12493578846237537,6.112874298809886,3.45553483099097
5146.0,-30.38709622091459,5.019998461594017,35.015618712872985,24.139340116549306,4.988107724847744,-26.84965233692025,-40.4057108919136,1.450663840853408,-0.1670979785182567,-5.047690090632163,40.03111984094598,42219.90062473,25752.47457032893,25752.47457032893,67972.37519505894,77527.74259204503,77527.74259204503,25752.47457032893,103280.21716237397,103280.21716237397,103280.21716237397,128156.00687168978,91847.97188601187,56540.12991869681,39230.935519238956,24875.789709315814,0.0,64106.72522855477,21144.42125291844,1540.3681891251754,0.0,0.8865631497418671,2.813380921682668,0.0014959135982669303,353997.22471790377,1555875.4631621132,4.3951628841214,1555875.4631621132,4.3951628841214,0.85,0.09578955102444808,4.027634451161993,1.268166639893316,1.0,0.0,4.027634451162169,1.284978932027989,1.2852622147747854,3.134397265802226,19383.779002234493,1976.5953717359641,4632.441516551485,4632.441516551485,5.559158054843564,5.019998461594017,-2.395395237119341,7.415393698713359,3.4555620169895374,3.4555620169895374,0.9873034334255821,0.0,0.0,0.00022044563728875152,0.983253745343784,0.00022420015009622476,199.24356005542867,0.0,0.0,0.0,0.15901306255870695,7.531109428521421e-05,0.0001451345430035373,0.0005845488854546987,0.09578955102445338,0.07191200971595088,0.023877541308502497,0.09578952390215362,0.07191200971594691,0.02387754130850117,0.3762691660425307,0.3762691660425307,0.12493580789869366,0.0,4.8798720183267505,4.837709228938991,5.006900332114981,4.880592112113902,4.8386633345937184,5.006915135350596,24875.789709315814,21144.42125291844,0.85,1.0603002251748512,0.6585876984701159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538223374331134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.709823120353,1540.3681891251754,0.3762691660425307,0.12493580789869366,6.112874298809886,3.4555620169895374
5147.0,-30.38690726590679,5.019977853176954,35.015614371267965,24.13932974394413,4.988118781816381,-26.849481171323266,-40.40552704883737,1.4506926872328667,-0.1669640549370115,-5.047668736539648,40.031110967312976,42219.9034265995,25752.47301004765,25752.47301004765,67972.37643664714,77527.65593359093,77527.65593359093,25752.47301004765,103280.12894363859,103280.12894363859,103280.12894363859,128155.88532623375,91847.81321272146,56540.06070573005,39230.83611887934,24875.756382595162,0.0,64106.5925014745,21144.392925205888,1540.3659237539725,0.0,0.8865632907850883,2.813381653977036,0.0014959135982669303,353997.5194768972,1555875.0803071167,4.39515814293342,1555875.0803071167,4.39515814293342,0.85,0.09578943736771459,4.027634451161993,1.2681661266786977,1.0,0.0,4.027634451162233,1.2849787970429332,1.2852620797599712,3.1343975950658614,19383.745515507115,1976.5919570400815,4632.441516551485,4632.441516551485,5.559157718027384,5.019977853176954,-2.3953571468592867,7.41533500003624,3.4555891613330387,3.4555891613330387,0.9873111889522967,0.0,0.0,0.00022044563728875152,0.9832343468703296,0.0002242045733964013,199.24340497391265,0.0,0.0,0.0,0.15901306255870695,7.531266655892802e-05,0.0001451329707298235,0.0005845425529109223,0.09578943736771545,0.07191189870863471,0.023877538659080735,0.09578942319962867,0.07191189870863407,0.023877538659080523,0.3762686866258955,0.3762686866258955,0.12493582770905007,0.0,4.8800304764869225,4.837922318588824,5.006893953885765,4.880704681602651,4.83881520670019,5.006909069765186,24875.756382595162,21144.392925205888,0.85,1.0603024398010816,0.6585891057246321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538212053514237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.700700669844,1540.3659237539725,0.3762686866258955,0.12493582770905007,6.112874298809886,3.4555891613330387
5148.0,-30.38671836953668,5.019957308373041,35.01561004109199,24.1393239813857,4.98813397265169,-26.849309645116634,-40.40534697761757,1.4507252482316384,-0.1668434545152877,-5.047644991677213,40.03110261699891,42219.921442994026,25752.465376469572,25752.465376469572,67972.3868194636,77527.57117715898,77527.57117715898,25752.465376469572,103280.03655362855,103280.03655362855,103280.03655362855,128155.76174674963,91847.65813864426,56540.008404479406,39230.72192684983,24875.72519312108,0.0,64106.44711997091,21144.36641415292,1540.3637257620105,0.0,0.8865634421196007,2.813382840168779,0.0014959135982669303,353997.8472368613,1555874.7200309022,4.395153055803361,1555874.7200309022,4.395153055803361,0.85,0.09578932339169847,4.027634451161993,1.2681656469823794,1.0,0.0,4.027634451160963,1.2849786446755531,1.2852619273590007,3.134397966729586,19383.71278836486,1976.5886198003254,4632.441516551485,4632.441516551485,5.559156070175367,5.019957308373041,-2.395317310471624,7.4152746188446645,3.455616275229881,3.455616275229881,0.987318935779966,0.0,0.0,0.00022044563728875152,0.9832149548293245,0.0002242089954042842,199.24324994076386,0.0,0.0,0.0,0.15901306255870695,7.531420660416873e-05,0.00014513143068458278,0.0005845363501716545,0.09578932339170222,0.0719117874549912,0.023877535936711023,0.09578934325316234,0.07191178745498839,0.023877535936710086,0.37626820782617876,0.37626820782617876,0.1249358477706107,0.0,4.880175706063596,4.83812458393237,5.006867101432761,4.880801537161915,4.838978712136395,5.006804869143366,24875.72519312108,21144.36641415292,0.85,1.060305006332013,0.6585908803210117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538200737675648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.691582861136,1540.3637257620105,0.37626820782617876,0.1249358477706107,6.112874298809886,3.455616275229881
5149.0,-30.38652952468548,5.019936760306367,35.01560572333176,24.13931367862972,4.98814485264435,-26.84913859638783,-40.40516697624696,1.4507539243466856,-0.1667031710566107,-5.047624411228292,40.03109431828164,42219.9395405363,25752.465768000882,25752.465768000882,67972.40530853719,77527.48535677086,77527.48535677086,25752.465768000882,103279.95112477175,103279.95112477175,103279.95112477175,128155.64679358638,91847.5002762502,56539.95446001576,39230.606462482705,24875.695668814627,0.0,64106.30213129733,21144.341318492432,1540.3616965004567,0.0,0.8865635771337763,2.813383398681002,0.0014959135982669303,353998.13131733466,1555874.361980907,4.395148517284612,1555874.361980907,4.395148517284612,0.85,0.09578921103434618,4.027634451161993,1.268165136515163,1.0,0.0,4.027634451161155,1.2849785104873,1.2852617931411647,3.134398294049759,19383.679472770666,1976.585222555171,4632.441516551485,4632.441516551485,5.559156154694796,5.019936760306367,-2.395279821585484,7.415216581891851,3.455643373969329,3.455643373969329,0.9873266782769512,0.0,0.0,0.00022044563728875152,0.9831955684895796,0.00022421341628645462,199.24309495013935,0.0,0.0,0.0,0.15901306255870695,7.531574608113079e-05,0.00014512989120762075,0.0005845301497212054,0.09578921103434766,0.07191167756552115,0.023877533468826508,0.09578925066486652,0.07191167756552004,0.02387753346882614,0.3762677290053819,0.3762677290053819,0.12493586678677966,0.0,4.880317031951392,4.838317868828199,5.00685164780009,4.880921240171688,4.839130069484838,5.006828990068016,24875.695668814627,21144.341318492432,0.85,1.0603076928274793,0.6585926521555533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538189425366272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.68247017622,1540.3616965004567,0.3762677290053819,0.12493586678677966,6.112874298809886,3.455643373969329
