time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5150.0,-30.38634077123096,5.0199162155225885,35.01560140167777,24.139308684412413,4.988155383243021,-26.848967664835556,-40.40498697487635,1.4507822768475884,-0.1664691495316788,-5.047603574817642,40.031085569346324,42219.95733900857,25752.465374053354,25752.465374053354,67972.42271306193,77527.42247233237,77527.42247233237,25752.465374053354,103279.88784638573,103279.88784638573,103279.88784638573,128155.5510921418,91847.36524544441,56539.90011212051,39230.51681480434,24875.663245756077,0.0,64106.180060560415,21144.313758892666,1540.3594972229728,0.0,0.8865637150851637,2.8133827559230755,0.0014959135982669303,353998.4189311367,1555873.984506221,4.395143880032089,1555873.984506221,4.395143880032089,0.85,0.09578909770963037,4.027634451161993,1.268164678248577,1.0,0.0,4.02763445116142,1.2849783778134087,1.2852616604380245,3.1343986176760747,19383.65097560035,1976.5823166525115,4632.441516551485,4632.441516551485,5.55915606965378,5.0199162155225885,-2.395242179743011,7.4151583952656,3.4556704374831706,3.4556704374831706,0.9873344107094774,0.0,0.0,0.00022044563728875152,0.983176191944375,0.0002242178351092778,199.24294003476783,0.0,0.0,0.0,0.15901306255870695,7.531728558718827e-05,0.00014512835170156326,0.0005845239491535704,0.09578909770963567,0.0719115669528491,0.023877530756786565,0.09578910692075002,0.07191156695284512,0.023877530756785247,0.3762672497577508,0.3762672497577508,0.12493588564026206,0.0,4.880472632364956,4.8385282030691315,5.006842106303623,4.88113442528595,4.839409087306592,5.006843584093303,24875.663245756077,21144.313758892666,0.85,1.060309983356505,0.6585941838856072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538178116159768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.673362755755,1540.3594972229728,0.3762672497577508,0.12493588564026206,6.112874298809886,3.4556704374831706
5151.0,-30.386152098983292,5.019895681626735,35.0155970768659,24.139303585421317,4.988166399204924,-26.848796757828215,-40.404803201649315,1.45081105804984,-0.16624810673840784,-5.047582422144372,40.031076834058496,42219.95915227875,25752.464067502493,25752.464067502493,67972.42321978125,77527.35731679514,77527.35731679514,25752.464067502493,103279.82138429763,103279.82138429763,103279.82138429763,128155.45213805033,91847.22817291757,56539.83000840117,39230.44240501822,24875.6307537527,0.0,64106.073158770916,21144.286140689794,1540.3572863098625,0.0,0.8865638545993307,2.8133823205246884,0.0014959135982669303,353998.7109106326,1555873.6076204276,4.395139190247531,1555873.6076204276,4.395139190247531,0.85,0.09578898443137929,4.027634451161993,1.268164124921896,1.0,0.0,4.027634451162055,1.2849782431334618,1.2852615257283864,3.1343989461957533,19383.622047541157,1976.5793668114145,4632.441516551485,4632.441516551485,5.5591557876101,5.019895681626735,-2.395204336511641,7.415100018138375,3.455697467740575,3.455697467740575,0.9873421336401643,0.0,0.0,0.00022044563728875152,0.9831568241471009,0.00022422225211119344,199.24278518628586,0.0,0.0,0.0,0.15901306255870695,7.53188573829954e-05,0.0001451267799057561,0.0005845176185346274,0.09578898443138528,0.07191145638290809,0.023877528048477186,0.09578896968202069,0.0719114563829036,0.02387752804847569,0.37626677133183567,0.37626677133183567,0.1249359047119624,0.0,4.88063697049887,4.838749615431368,5.006834249523195,4.881334315405979,4.8396754127188615,5.006843067882414,24875.6307537527,21144.286140689794,0.85,1.0603117594090437,0.658595310427344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453816681244425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.664259799138,1540.3572863098625,0.37626677133183567,0.1249359047119624,6.112874298809886,3.455697467740575
5152.0,-30.385963477765504,5.019875211612145,35.015592763359365,24.139297857787483,4.98818153474044,-26.848625484784996,-40.404626972135134,1.45084354175994,-0.16612785928799667,-5.047558767469889,40.031068513727206,42219.99187873939,25752.45640175084,25752.45640175084,67972.44828049024,77527.27283944118,77527.27283944118,25752.45640175084,103279.72924119202,103279.72924119202,103279.72924119202,128155.32893257432,91847.07346693354,56539.79250623172,39230.31217855757,24875.599691382307,0.0,64105.91186993988,21144.25973767496,1540.3550972592732,0.0,0.8865640053647279,2.8133835008355668,0.0014959135982669303,353999.037426558,1555873.2486380844,4.395134122252725,1555873.2486380844,4.395134122252725,0.85,0.09578887076747702,4.027634451161993,1.2681636880850418,1.0,0.0,4.027634451161653,1.2849780911278812,1.2852613736892953,3.134399316977275,19383.58939808202,1976.5760374931317,4632.441516551485,4632.441516551485,5.559154132812812,5.019875211612145,-2.395164665699003,7.415039877311147,3.455724467041197,3.455724467041197,0.9873498477260563,0.0,0.0,0.00022044563728875152,0.9831374619995363,0.0002242266679985952,199.24263037992608,0.0,0.0,0.0,0.15901306255870695,7.532036468659446e-05,0.00014512527260215707,0.0005845115476667235,0.09578887076748098,0.07191134555467624,0.02387752521280474,0.09578889002945752,0.07191134555467327,0.02387752521280375,0.37626629437558895,0.37626629437558895,0.12493592405408219,0.0,4.880786809193182,4.838958322651877,5.0068064864304915,4.881430908181869,4.839838047804051,5.0067404398881195,24875.599691382307,21144.25973767496,0.85,1.0603148180528952,0.6585974779423879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538155513609465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.655161507459,1540.3550972592732,0.37626629437558895,0.12493592405408219,6.112874298809886,3.455724467041197
5153.0,-30.385774915778974,5.019854700639303,35.01558845363868,24.139293282665335,4.988189468504347,-26.848454985267193,-40.404443233832694,1.450869537992582,-0.16583203172081085,-5.047540095463555,40.031059996984496,42219.99349261568,25752.46131674101,25752.46131674101,67972.45480935668,77527.22215075596,77527.22215075596,25752.46131674101,103279.68346749697,103279.68346749697,103279.68346749697,128155.25295795785,91846.94965802305,56539.72099988277,39230.25406460031,24875.569490460875,0.0,64105.823555061186,21144.234066891742,1540.3530763550807,0.0,0.8865641314391172,2.8133817938430123,0.0014959135982669303,353999.2951646792,1555872.8811815972,4.395129884249659,1555872.8811815972,4.395129884249659,0.85,0.09578875944808245,4.027634451161993,1.2681631798157467,1.0,0.0,4.027634451162355,1.2849779694800894,1.285261252014685,3.1343996137082417,19383.563269202852,1976.5733730889604,4632.441516551485,4632.441516551485,5.559155193806274,5.019854700639303,-2.395128691278135,7.4149833919174375,3.4557514513895065,3.4557514513895065,0.987357557539859,0.0,0.0,0.00022044563728875152,0.9831181063432057,0.00022423108257940488,199.2424756224194,0.0,0.0,0.0,0.15901306255870695,7.532193624309365e-05,0.00014512370104565787,0.0005845052180116254,0.0957887594480834,0.07191123665585086,0.02387752279223254,0.09578871985983621,0.07191123665585014,0.023877522792232302,0.3762658179719066,0.3762658179719066,0.12493594239965009,0.0,4.880964003377073,4.839194505772525,5.006805717760756,4.881708063742735,4.840174678536471,5.006838168758463,24875.569490460875,21144.234066891742,0.85,1.0603163806323213,0.6585984104291628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538144217848212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.646068482556,1540.3530763550807,0.3762658179719066,0.12493594239965009,6.112874298809886,3.4557514513895065
5154.0,-30.385586446272537,5.019834236461562,35.0155841391418,24.13928259573879,4.988202715299947,-26.848284037629377,-40.40426326738668,1.4509003066567876,-0.16575663477874514,-5.047517331533536,40.03105123842593,42220.01013091204,25752.455701328847,25752.455701328847,67972.46583224088,77527.12525422304,77527.12525422304,25752.455701328847,103279.58095555188,103279.58095555188,103279.58095555188,128155.11699815659,91846.78182971453,56539.666706403295,39230.12791479026,24875.53604260472,0.0,64105.66395739498,21144.20563621401,1540.350769143082,0.0,0.8865642792518623,2.813383459292435,0.0014959135982669303,353999.6093856673,1555872.503291986,4.395124915510655,1555872.503291986,4.395124915510655,0.85,0.09578864608116683,4.027634451161993,1.268162681986578,1.0,0.0,4.0276344511602,1.2849778255000237,1.2852611080028782,3.1343999649135723,19383.52785038221,1976.5697613743948,4632.441516551485,4632.441516551485,5.559153981613495,5.019834236461562,-2.3950897386316705,7.414923975093233,3.4557783892653857,3.4557783892653857,0.9873652540758245,0.0,0.0,0.00022044563728875152,0.9830987605905536,0.00022423549507511172,199.24232094105366,0.0,0.0,0.0,0.15901306255870695,7.532347556741756e-05,0.00014512216172133397,0.0005844990181759469,0.09578864608117202,0.07191112620908723,0.023877519872084797,0.0957886490578284,0.07191112620908333,0.023877519872083502,0.3762653438162851,0.3762653438162851,0.12493596156712938,0.0,4.881114731168736,4.839400421821381,5.006789938039731,4.881760696754782,4.840267291939995,5.006770130177813,24875.53604260472,21144.20563621401,0.85,1.0603191923480553,0.658600309622746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538132925651623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.636980558427,1540.350769143082,0.3762653438162851,0.12493596156712938,6.112874298809886,3.4557783892653857
5155.0,-30.38539806535963,5.019813778253133,35.015579832211294,24.139272223133617,4.988213820157834,-26.848113383950857,-40.40408326601607,1.450929138749102,-0.16562768601124844,-5.047496508128795,40.03104282981941,42220.02658883351,25752.454985011445,25752.454985011445,67972.48157384495,77527.0384121108,77527.0384121108,25752.454985011445,103279.49339712225,103279.49339712225,103279.49339712225,128154.9989448124,91846.62322446766,56539.61140119039,39230.01313697475,24875.505547690143,0.0,64105.51868466489,21144.179715536622,1540.348677396084,0.0,0.8865644159023243,2.8133841950244225,0.0014959135982669303,353999.89682088455,1555872.140501186,4.395120321993822,1555872.140501186,4.395120321993822,0.85,0.09578853431103429,4.027634451161993,1.2681621693214402,1.0,0.0,4.0276344511617905,1.284977690582056,1.2852609730551667,3.1344002940141293,19383.494378014875,1976.5663481428292,4632.441516551485,4632.441516551485,5.559153826982855,5.019813778253133,-2.3950522345905996,7.414866012843733,3.4558053070728327,3.4558053070728327,0.9873729448779522,0.0,0.0,0.00022044563728875152,0.9830794243420401,0.00022423990557659406,199.24216633263876,0.0,0.0,0.0,0.15901306255870695,7.532501521956122e-05,0.00014512062206919031,0.0005844928170199304,0.09578853431103629,0.07191101700317604,0.02387751730786025,0.09578855879406006,0.07191101700317454,0.023877517307859752,0.37626486978036544,0.37626486978036544,0.12493598048095492,0.0,4.881257675421409,4.839594190167247,5.006779528633729,4.8818688221175535,4.840408786402179,5.006777509935205,24875.505547690143,21144.179715536622,0.85,1.060321840748246,0.6586020588416711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538121639010815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.627897067012,1540.348677396084,0.37626486978036544,0.12493598048095492,6.112874298809886,3.4558053070728327
5156.0,-30.385209774728146,5.019793406356882,35.01557554213572,24.139271524641686,4.988230631206009,-26.84794224087651,-40.403903264645464,1.4509630973544085,-0.1654634932816066,-5.0474718793840525,40.03103470689418,42220.04238387226,25752.444627550103,25752.444627550103,67972.48701142237,77526.96738867908,77526.96738867908,25752.444627550103,103279.41201622918,103279.41201622918,103279.41201622918,128154.88712817294,91846.4827845424,56539.55777973569,39229.91667200746,24875.475111943753,0.0,64105.391783951214,21144.15384515219,1540.3465024393236,0.0,0.8865645709174402,2.8133849118143206,0.0014959135982669303,354000.23678323085,1555871.7900362154,4.395115111148756,1555871.7900362154,4.395115111148756,0.8499999999999999,0.09578842082592855,4.027634451161993,1.2681616670964289,1.0,0.0,4.027634451164982,1.2849775316749286,1.285260814113007,3.134400681630671,19383.464739293206,1976.5633258343273,4632.441516551485,4632.441516551485,5.559151591129189,5.019793406356882,-2.3950119385176656,7.414805344874548,3.45583219257406,3.45583219257406,0.9873806264497313,0.0,0.0,0.00022044563728875152,0.9830600977703202,0.00022424431404422226,199.2420117985595,0.0,0.0,0.0,0.15901306255870695,7.532655490080356e-05,0.00014511908238794795,0.0005844866157467147,0.09578842082592989,0.07191090646967627,0.023877514356253633,0.09578846469495493,0.07191090646967525,0.023877514356253297,0.37626439524052385,0.37626439524052385,0.12493599950713674,0.0,4.881398498283602,4.839794523632463,5.006740818388948,4.882008386102427,4.840642602822243,5.006632836437404,24875.475111943753,21144.15384515219,0.85,1.0603240245454562,0.6586036089782085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538110357693013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.618818083092,1540.3465024393236,0.37626439524052385,0.12493599950713674,6.112874298809886,3.45583219257406
5157.0,-30.385021547164076,5.019772925656678,35.015571246975085,24.139262444246583,4.98823365294603,-26.84777253355789,-40.403723472822435,1.450984639339859,-0.16513682722347767,-5.047456525520256,40.03102597862855,42220.05879520112,25752.457684024524,25752.457684024524,67972.51647922564,77526.91847647613,77526.91847647613,25752.457684024524,103279.37616050066,103279.37616050066,103279.37616050066,128154.8210966941,91846.35889894892,56539.49921767413,39229.84409030533,24875.444936193446,0.0,64105.28902649877,21144.128195764428,1540.344559465963,0.0,0.8865646808415396,2.813382412714464,0.0014959135982669303,354000.44872008736,1555871.4134538004,4.395111416042434,1555871.4134538004,4.395111416042434,0.85,0.09578831119420707,4.027634451161993,1.2681611841032283,1.0,0.0,4.027634451161043,1.284977430870602,1.2852607132864575,3.134400927519153,19383.438594230705,1976.5606597799153,4632.441516551485,4632.441516551485,5.559154409615808,5.019772925656678,-2.3949785109195547,7.414751436576233,3.455859070015779,3.455859070015779,0.9873883057187941,0.0,0.0,0.00022044563728875152,0.9830407780815733,0.00022424872111506528,199.2418573164807,0.0,0.0,0.0,0.15901306255870695,7.532809281868342e-05,0.0001451175444700681,0.0005844804215756788,0.09578831119421176,0.07191079906939091,0.02387751212482085,0.0957882706575196,0.07191079906938738,0.023877512124819682,0.3762639208250076,0.3762639208250076,0.12493601689934644,0.0,4.881576941286426,4.840026045863397,5.006759113680403,4.882319698296783,4.840981277740923,5.006861507327756,24875.444936193446,21144.128195764428,0.85,1.0603261838680471,0.658604920691472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538099081799263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.609743569898,1540.344559465963,0.3762639208250076,0.12493601689934644,6.112874298809886,3.455859070015779
5158.0,-30.38483336764094,5.019752550281778,35.01556694077659,24.139261745754652,4.988250357593516,-26.84760150109487,-40.40354343652723,1.4510184910474289,-0.16497591550313473,-5.047431123790666,40.03101706680598,42220.07420715483,25752.445044987973,25752.445044987973,67972.51925214281,77526.84796014022,77526.84796014022,25752.445044987973,103279.29300512819,103279.29300512819,103279.29300512819,128154.702269355,91846.21896813203,56539.445215146516,39229.74861442835,24875.409264226808,0.0,64105.157878655154,21144.097874592786,1540.342065591774,0.0,0.8865648426575479,2.8133832627791224,0.0014959135982669303,354000.7993527462,1555871.02895186,4.395105976587084,1555871.02895186,4.395105976587084,0.85,0.09578819655681953,4.027634451161993,1.2681607252871618,1.0,0.0,4.02763445116186,1.28497727246376,1.2852605548446936,3.134401313915522,19383.409062952283,1976.5576484275757,4632.441516551485,4632.441516551485,5.559151681241039,5.019752550281778,-2.394937723806006,7.414690274087784,3.4558858806818122,3.4558858806818122,0.9873959659090892,0.0,0.0,0.00022044563728875152,0.983021463733111,0.00022425312714087616,199.24170287406943,0.0,0.0,0.0,0.15901306255870695,7.532963285684116e-05,0.00014511600443191036,0.0005844742188649386,0.09578819655682477,0.07191068770753517,0.023877508849289596,0.09578816199850027,0.07191068770753124,0.02387750884928829,0.3762634485346257,0.3762634485346257,0.12493603641690748,0.0,4.8817429815600235,4.840255354934129,5.006734295867204,4.882455208287524,4.841220804465422,5.006683354262293,24875.409264226808,21144.097874592786,0.85,1.0603283963641146,0.658606508497699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538087809699831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.600674069607,1540.342065591774,0.3762634485346257,0.12493603641690748,6.112874298809886,3.4558858806818122
5159.0,-30.384645274181338,5.019732190157146,35.015562658810715,24.139251198526495,4.988262780381941,-26.847430974338423,-40.40335973314939,1.4510484805390294,-0.16488071785335023,-5.047409936619115,40.03100916023726,42220.07390637497,25752.443214955834,25752.443214955834,67972.5171213308,77526.75495597113,77526.75495597113,25752.443214955834,103279.19817092697,103279.19817092697,103279.19817092697,128154.57970530758,91846.05485068848,56539.37380109241,39229.64561066229,24875.381534380613,0.0,64105.027145042906,21144.07430422352,1540.3401227460276,0.0,0.8865649793417935,2.8133844842287616,0.0014959135982669303,354001.091809981,1555870.6878218106,4.395101381938572,1555870.6878218106,4.395101381938572,0.85,0.09578808598797853,4.027634451161993,1.2681601521791892,1.0,0.0,4.027634451164447,1.2849771321299361,1.2852604144799322,3.1344016562270784,19383.374427279978,1976.554116571916,4632.441516551485,4632.441516551485,5.559151286194035,5.019732190157146,-2.3949000395813074,7.414632229738453,3.4559126889864786,3.4559126889864786,0.9874036254247082,0.0,0.0,0.00022044563728875152,0.9830021586270511,0.00022425753123131046,199.24154850253146,0.0,0.0,0.0,0.15901306255870695,7.533120429338715e-05,0.00014511443299536437,0.0005844678896929681,0.09578808598797815,0.0719105796115704,0.02387750637640776,0.09578809753508533,0.07191057961157067,0.023877506376407853,0.37626297796443436,0.37626297796443436,0.1249360550314181,0.0,4.881892216336723,4.840460876736415,5.006713716583363,4.88252921876574,4.841323177864581,5.006671710396404,24875.381534380613,21144.07430422352,0.85,1.060330525522396,0.6586078469454287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453807654049482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.591609881149,1540.3401227460276,0.37626297796443436,0.1249360550314181,6.112874298809886,3.4559126889864786
5160.0,-30.38445724902468,5.019711795909751,35.01555837187788,24.139241349790268,4.988270633901834,-26.84726096598102,-40.40318364333359,1.451074350858159,-0.16467673080876466,-5.047391145106342,40.031000451630504,42220.10498600519,25752.447309687494,25752.447309687494,67972.55229569269,77526.68339172685,77526.68339172685,25752.447309687494,103279.13070141434,103279.13070141434,103279.13070141434,128154.48056905126,91845.91035109748,56539.33194537569,39229.5315619131,24875.349867636927,0.0,64104.88142955003,21144.047387491388,1540.3380113865383,0.0,0.8865651067202401,2.8133839974015893,0.0014959135982669303,354001.35119888495,1555870.3120877806,4.3950971001058745,1555870.3120877806,4.3950971001058745,0.85,0.09578797538944632,4.027634451161993,1.2681596873188394,1.0,0.0,4.0276344511601785,1.2849770110715297,1.2852602933948376,3.13440195152082,19383.343931798365,1976.5510068982135,4632.441516551485,4632.441516551485,5.559152170119205,5.019711795909751,-2.3948641592094395,7.41457595511919,3.4559394679326845,3.4559394679326845,0.9874112765521955,0.0,0.0,0.00022044563728875152,0.9829828609400003,0.00022426193380212676,199.2413941872899,0.0,0.0,0.0,0.15901306255870695,7.533271063040675e-05,0.00014511292665834476,0.000584461822718093,0.09578797538945015,0.07191047156656363,0.023877503822886514,0.09578796342473571,0.07191047156656076,0.023877503822885556,0.3762625074801739,0.3762625074801739,0.1249360731640806,0.0,4.882049553002901,4.84066979821381,5.0067154119059865,4.882714414297595,4.841541151375964,5.00675794611783,24875.349867636927,21144.047387491388,0.85,1.060333484438204,0.6586098288381399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538065276461225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.5825502412,1540.3380113865383,0.3762625074801739,0.1249360731640806,6.112874298809886,3.4559394679326845
5161.0,-30.384269296505952,5.019691420404966,35.01555407406301,24.139231047034286,4.988281611973275,-26.84709071051049,-40.40300374673677,1.4511030259778173,-0.164551345619941,-5.047369922997921,40.0309915608024,42220.11995011811,25752.44506057414,25752.44506057414,67972.56501069225,77526.59717500875,77526.59717500875,25752.44506057414,103279.04223558289,103279.04223558289,103279.04223558289,128154.35829111906,91845.75249344403,56539.27526855351,39229.41913876725,24875.316055536172,0.0,64104.735194303415,21144.018647205747,1540.3357190015345,0.0,0.8865652471509852,2.813384826458314,0.0014959135982669303,354001.64413872955,1555869.928491856,4.395092379520494,1555869.928491856,4.395092379520494,0.85,0.09578786342572325,4.027634451161993,1.2681592235574501,1.0,0.0,4.027634451163138,1.2849768768882759,1.285260159182002,3.13440227882963,19383.310617204635,1976.5476097550782,4632.441516551485,4632.441516551485,5.559151684605608,5.019691420404966,-2.394826529364526,7.4145179497694915,3.4559662026516484,3.4559662026516484,0.9874189150433281,0.0,0.0,0.00022044563728875152,0.9829635711164164,0.00022426633475173134,199.24123993190233,0.0,0.0,0.0,0.15901306255870695,7.533424956079067e-05,0.00014511138772796086,0.0005844556244690608,0.09578786342572607,0.07191036237970234,0.02387750104602372,0.09578786426945336,0.07191036237970024,0.023877501046023014,0.3762620374079197,0.3762620374079197,0.12493609224887126,0.0,4.882195331891978,4.840864745056308,5.006712833168194,4.882818577377975,4.8416848126807395,5.006742895595778,24875.316055536172,21144.018647205747,0.85,1.060336101610362,0.6586115646862535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538054016535413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.5734955027,1540.3357190015345,0.3762620374079197,0.12493609224887126,6.112874298809886,3.4559662026516484
5162.0,-30.38408138332583,5.0196710663178425,35.01554977899322,24.1392258432694,4.988293323113203,-26.846920417148407,-40.40282385013995,1.4511323569357817,-0.16435623381221376,-5.0473485978622925,40.03098304512956,42220.134731740174,25752.442490454752,25752.442490454752,67972.57722219493,77526.52881252432,77526.52881252432,25752.442490454752,103278.97130297907,103278.97130297907,103278.97130297907,128154.25577531097,91845.61280266666,56539.21872188242,39229.326756426926,24875.284472331903,0.0,64104.61122875883,21143.991801482116,1540.3335540381638,0.0,0.8865653867466453,2.8133847517767525,0.0014959135982669303,354001.93850090355,1555869.56108212,4.3950876870075355,1555869.56108212,4.3950876870075355,0.85,0.09578775202407455,4.027634451161993,1.2681587493559348,1.0,0.0,4.027634451163108,1.2849767396361007,1.2852600218995687,3.13440261362443,19383.281136584632,1976.5446035684595,4632.441516551485,4632.441516551485,5.559151129796792,5.0196710663178425,-2.394788847370277,7.41445991368812,3.4559929090342214,3.4559929090342214,0.987426545438349,0.0,0.0,0.00022044563728875152,0.9829442857383628,0.0002242707348597671,199.24108570903934,0.0,0.0,0.0,0.15901306255870695,7.533578852024232e-05,0.0001451098487685092,0.0005844494261029544,0.09578775202407844,0.07191025352452159,0.023877498499556858,0.09578774217799962,0.07191025352451866,0.02387749849955589,0.3762615669567569,0.3762615669567569,0.12493611183720162,0.0,4.882346673259065,4.84106851377652,5.00670599364895,4.8829923640500965,4.841924064718626,5.0067192089533705,24875.284472331903,21143.991801482116,0.85,1.0603383425824575,0.6586130688957245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538042760976968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.564445576525,1540.3335540381638,0.3762615669567569,0.12493611183720162,6.112874298809886,3.4559929090342214
5163.0,-30.383893589174157,5.019650752983462,35.01554549406312,24.139220429956936,4.988306644015416,-26.846750069937524,-40.402643953543134,1.4511631247787877,-0.1642001714776029,-5.047326367571225,40.03097475033035,42220.14899858235,25752.43760012574,25752.43760012574,67972.58659870809,77526.4529069334,77526.4529069334,25752.43760012574,103278.89050705914,103278.89050705914,103278.89050705914,128154.14433367735,91845.46626862159,56539.16236027065,39229.226564834375,24875.253826618205,0.0,64104.480391452584,21143.965752625474,1540.3314210000083,0.0,0.8865655301560251,2.813385295552838,0.0014959135982669303,354002.24535762414,1555869.2032020667,4.3950828662973,1555869.2032020667,4.3950828662973,0.85,0.09578764057125967,4.027634451161993,1.2681582520762462,1.0,0.0,4.027634451161455,1.284976595660153,1.2852598778918807,3.134402964820388,19383.250211747778,1976.541450112707,4632.441516551485,4632.441516551485,5.559150074126904,5.019650752983462,-2.394750516500616,7.4144012694840775,3.456019587918614,3.456019587918614,0.9874341679767469,0.0,0.0,0.00022044563728875152,0.9829250129838238,0.0002242751322601447,199.24093158410312,0.0,0.0,0.0,0.15901306255870695,7.533732750876325e-05,0.00014510830977998828,0.0005844432276197676,0.09578764057126331,0.07191014462772552,0.023877495943537788,0.09578764354056732,0.07191014462772279,0.023877495943536883,0.3762610968676257,0.3762610968676257,0.12493613156815718,0.0,4.882494168916878,4.841270899681206,5.0066878863507895,4.883126196093599,4.842122637395448,5.006657752679757,24875.253826618205,21143.965752625474,0.85,1.060340653003269,0.6586146356817175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538031507791744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.55540112735,1540.3314210000083,0.3762610968676257,0.12493613156815718,6.112874298809886,3.456019587918614
5164.0,-30.383705873152067,5.01963044117545,35.01554121656356,24.13921543573963,4.98831726925474,-26.84658006262488,-40.402460320014484,1.451191458727547,-0.1639784189050033,-5.047306009507284,40.03096639690007,42220.14748409749,25752.43741696142,25752.43741696142,67972.58490105892,77526.38965262538,77526.38965262538,25752.43741696142,103278.8270695868,103278.8270695868,103278.8270695868,128154.05064836811,91845.33132617177,56539.08915764363,39229.15796503126,24875.223578781308,0.0,64104.381543812575,21143.94004196411,1540.3293553125447,0.0,0.8865656642328289,2.8133847581687736,0.0014959135982669303,354002.52637116436,1555868.8427924314,4.395078359302823,1555868.8427924314,4.395078359302823,0.8499999999999999,0.09578753001092265,4.027634451161993,1.268157705892809,1.0,0.0,4.027634451162403,1.2849764630734708,1.2852597452759686,3.1344032882349424,19383.221733224284,1976.5385461114943,4632.441516551485,4632.441516551485,5.559150034587428,5.01963044117545,-2.3947135866452354,7.414344027820686,3.4560462451732725,3.4560462451732725,0.9874417843352207,0.0,0.0,0.00022044563728875152,0.9829057486548052,0.00022427952791043412,199.24077752352707,0.0,0.0,0.0,0.15901306255870695,7.53388984961581e-05,0.00014510673879259342,0.0005844369002568137,0.09578753001092719,0.07191003649958287,0.02387749351134432,0.09578751127268467,0.07191003649957946,0.02387749351134319,0.37626062712007485,0.37626062712007485,0.12493615072507465,0.0,4.88265315523347,4.841486215908844,5.006676932167466,4.883327590602278,4.842386121841287,5.006671848816893,24875.223578781308,21143.94004196411,0.85,1.0603422615442064,0.6586156276266677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538020261751952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.546360557411,1540.3293553125447,0.37626062712007485,0.12493615072507465,6.112874298809886,3.4560462451732725
5165.0,-30.383518226243503,5.0196101449539,35.01553693888604,24.139210336748533,4.988328447362582,-26.846410062213582,-40.40228423019869,1.451220283332694,-0.16377217703205815,-5.047285027876212,40.03095783671691,42220.17703620215,25752.435546586115,25752.435546586115,67972.61258278826,77526.32380968523,77526.32380968523,25752.435546586115,103278.75935627134,103278.75935627134,103278.75935627134,128153.95111069399,91845.1940469355,56539.04727345266,39229.051970536486,24875.19175442265,0.0,64104.24372495913,21143.91299125925,1540.32718415973,0.0,0.8865658022382037,2.8133844972449045,0.0014959135982669303,354002.81599232747,1555868.4734624869,4.395073720250316,1555868.4734624869,4.395073720250316,0.85,0.09578741900055765,4.027634451161993,1.2681572399334984,1.0,0.0,4.027634451163224,1.2849763281908246,1.2852596103635865,3.1344036172500385,19383.192761540722,1976.5355918219498,4632.441516551485,4632.441516551485,5.559149630831589,5.0196101449539,-2.3946762279701455,7.414286372924045,3.4560728690328277,3.4560728690328277,0.9874493911522365,0.0,0.0,0.00022044563728875152,0.9828864918255692,0.00022428392202166264,199.2406235199114,0.0,0.0,0.0,0.15901306255870695,7.534040497543419e-05,0.00014510523231331732,0.0005844308327089813,0.09578741900056253,0.07190992809578206,0.023877490904780477,0.09578738228340167,0.0719099280957784,0.02387749090477926,0.37626015856515177,0.37626015856515177,0.12493616984464573,0.0,4.882817159324304,4.841708304225278,5.006665709717595,4.88351285084417,4.842636482271587,5.0066607396815925,24875.19175442265,21143.91299125925,0.85,1.060344973016552,0.6586175045968701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538009020408325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.537324682082,1540.32718415973,0.37626015856515177,0.12493616984464573,6.112874298809886,3.4560728690328277
5166.0,-30.383330646027172,5.0195898969827955,35.015532671004685,24.139204853586875,4.988342214740648,-26.846239862894112,-40.402104368526466,1.4512514316075609,-0.16362952508308126,-5.0472625108648845,40.030949566696584,42220.19052610194,25752.42975653253,25752.42975653253,67972.62028263447,77526.24582490203,77526.24582490203,25752.42975653253,103278.67558143455,103278.67558143455,103278.67558143455,128153.83658586483,91845.0457010569,56538.990402256466,39228.95033200047,24875.161004430276,0.0,64104.11133643075,21143.886853765733,1540.3250376056797,0.0,0.8865659470190803,2.8133852506014385,0.0014959135982669303,354003.1268074087,1555868.1166517104,4.395068853440276,1555868.1166517104,4.395068853440276,0.8499999999999999,0.09578730788386726,4.027634451161993,1.2681567366095265,1.0,0.0,4.027634451163601,1.284976182434767,1.2852594645753959,3.1344039727883906,19383.161454330904,1976.5323993750062,4632.441516551485,4632.441516551485,5.559148380939159,5.0195898969827955,-2.3946377559784717,7.414227652961268,3.4560994637412863,3.4560994637412863,0.9874569896403675,0.0,0.0,0.00022044563728875152,0.9828672422471693,0.00022428831465044833,199.2404695712686,0.0,0.0,0.0,0.15901306255870695,7.53419437523582e-05,0.00014510369353639332,0.0005844246350780296,0.09578730788386647,0.07190981969170421,0.023877488192162257,0.09578729008904426,0.0719098196917048,0.023877488192162455,0.3762596915187151,0.3762596915187151,0.12493618891076208,0.0,4.882971806258126,4.841922257272074,5.006641448855646,4.883632985781787,4.842820808321335,5.006587246382082,24875.161004430276,21143.886853765733,0.85,1.0603472829675624,0.6586190752184713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537997783220928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.528293679376,1540.3250376056797,0.3762596915187151,0.12493618891076208,6.112874298809886,3.4560994637412863
5167.0,-30.383143154952506,5.01956960483338,35.01552840218652,24.139189870934956,4.988349428157565,-26.846070399227376,-40.401924576703436,1.4512766724324593,-0.16350138740631337,-5.047244403832222,40.030941003646475,42220.20410161639,25752.435057929848,25752.435057929848,67972.63915954623,77526.15601126247,77526.15601126247,25752.435057929848,103278.59106919232,103278.59106919232,103278.59106919232,128153.72142526628,91844.88290912425,56538.93099947828,39228.83545516219,24875.130356073958,0.0,64103.96581123615,21143.860802662864,1540.3229976818557,0.0,0.8865660703793098,2.8133856801061783,0.0014959135982669303,354003.3767492074,1555867.7471982036,4.395064706686268,1555867.7471982036,4.395064706686268,0.85,0.09578719873214714,4.027634451161993,1.268156281639822,1.0,0.0,4.027634451160861,1.2849760643222103,1.2852593464368005,3.134404260896844,19383.127098397064,1976.5288960447315,4632.441516551485,4632.441516551485,5.559149525345904,5.01956960483338,-2.3946025636590584,7.414172168492438,3.4561260391782596,3.4561260391782596,0.9874645826223599,0.0,0.0,0.00022044563728875152,0.9828480022228657,0.00022429270527098692,199.24031569602283,0.0,0.0,0.0,0.15901306255870695,7.53434819607409e-05,0.00014510215532801063,0.0005844184397369544,0.09578719873215188,0.07190971292452973,0.023877485807622147,0.09578719118502012,0.07190971292452618,0.023877485807620967,0.37625922533358674,0.37625922533358674,0.12493620713563602,0.0,4.883119204697323,4.84211751597428,5.006644436352872,4.88374301642591,4.842932919339773,5.006690836846076,24875.130356073958,21143.860802662864,0.85,1.060349984581328,0.6586207821516096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537986550044741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.519267595502,1540.3229976818557,0.37625922533358674,0.12493620713563602,6.112874298809886,3.4561260391782596
5168.0,-30.382955709323948,5.019549372848479,35.015524129890096,24.1391843528487,4.988363298827907,-26.84590031068472,-40.401744715031214,1.451307900188673,-0.1633638177074772,-5.04722141442441,40.030932364698465,42220.21711348247,25752.427838188167,25752.427838188167,67972.64495167063,77526.07755155282,77526.07755155282,25752.427838188167,103278.50538974098,103278.50538974098,103278.50538974098,128153.6025089934,91844.73418470996,56538.8737466396,39228.73382007818,24875.097119252416,0.0,64103.8309393306,21143.832551364554,1540.3206972025673,0.0,0.886566218905897,2.8133865553232837,0.0014959135982669303,354003.6940854414,1555867.3744701403,4.395059713966206,1555867.3744701403,4.395059713966206,0.85,0.09578708690090575,4.027634451161993,1.2681557766674088,1.0,0.0,4.027634451161078,1.2849759181942852,1.2852592002766605,3.1344046173424274,19383.095711300324,1976.525695451589,4632.441516551485,4632.441516551485,5.559147966828294,5.019549372848479,-2.3945638081800302,7.414113181028509,3.4561525675414906,3.4561525675414906,0.9874721621547116,0.0,0.0,0.00022044563728875152,0.9828287672682418,0.0002242970949064474,199.2401618583126,0.0,0.0,0.0,0.15901306255870695,7.534502079577215e-05,0.0001451006164929794,0.0005844122418719678,0.09578708690090747,0.07190960399307648,0.023877482907830986,0.09578709397207473,0.0719096039930752,0.023877482907830556,0.37625875884601684,0.37625875884601684,0.12493622632440923,0.0,4.8832581852224735,4.842308649613869,5.006626067824527,4.88385759671695,4.843116819444731,5.006596333419793,24875.097119252416,21143.832551364554,0.85,1.0603523058707922,0.6586223708445864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453797532222412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.510245978498,1540.3206972025673,0.37625875884601684,0.12493622632440923,6.112874298809886,3.4561525675414906
5169.0,-30.38276834311539,5.019529127706609,35.015519864324745,24.139179533254378,4.988372812842492,-26.845730729334704,-40.401564923208184,1.451335199061804,-0.1631180831109873,-5.047201902161971,40.030924016162906,42220.23011159086,25752.42941702436,25752.42941702436,67972.65952861522,77526.01953513185,77526.01953513185,25752.42941702436,103278.4489521562,103278.4489521562,103278.4489521562,128153.51608665293,91844.60417188129,56538.81474834028,39228.65491504557,24875.067134496727,0.0,64103.722049542295,21143.807064322216,1540.3186660957874,0.0,0.8865663486522535,2.8133856043136496,0.0014959135982669303,354003.96342478064,1555867.0142720086,4.395055352544384,1555867.0142720086,4.395055352544384,0.85,0.09578697727381394,4.027634451161993,1.268155247517862,1.0,0.0,4.027634451162412,1.2849757904512993,1.2852590725055126,3.134404928942232,19383.0682731339,1976.5228975372734,4632.441516551485,4632.441516551485,5.55914830764991,5.019529127706609,-2.39452763346693,7.414056761173539,3.456179080234101,3.456179080234101,0.9874797372097431,0.0,0.0,0.00022044563728875152,0.982809540869173,0.0002243014827611408,199.24000808602025,0.0,0.0,0.0,0.15901306255870695,7.53465590622408e-05,0.0001450990782265107,0.0005844060462969436,0.09578697727382207,0.07190949677406688,0.023877480499755188,0.09578694930397855,0.07190949677406078,0.023877480499753162,0.37625829199641236,0.37625829199641236,0.12493624499069465,0.0,4.883415934640368,4.842520275918389,5.006621274126303,4.884083819051,4.843403817287822,5.006639223391346,24875.067134496727,21143.807064322216,0.85,1.0603543344344784,0.6586236923803135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453796409714235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.501229700758,1540.3186660957874,0.37625829199641236,0.12493624499069465,6.112874298809886,3.456179080234101
5170.0,-30.382581040201902,5.019508886436703,35.01551559195902,24.13916940512138,4.988382777550007,-26.845561159854203,-40.40138509646056,1.4513628972023127,-0.16297311806448533,-5.047181645317915,40.03091528695622,42220.24286044463,25752.428952388807,25752.428952388807,67972.67181283343,77525.93811863894,77525.93811863894,25752.428952388807,103278.36707102775,103278.36707102775,103278.36707102775,128153.401568081,91844.45096716065,56538.755708966455,39228.55028688244,24875.03449705325,0.0,64103.58478393569,21143.779322495262,1540.3164628370025,0.0,0.8865664835746966,2.8133860636222536,0.0014959135982669303,354004.2430421926,1555866.6376498633,4.3950508171294,1555866.6376498633,4.3950508171294,0.85,0.09578686691532291,4.027634451161993,1.2681547529855743,1.0,0.0,4.027634451164442,1.2849756608399978,1.2852589428656376,3.134405245099428,19383.035940504382,1976.5196005266205,4632.441516551485,4632.441516551485,5.559148207349547,5.019508886436703,-2.3944909482895067,7.4139998347262095,3.4562055552377173,3.4562055552377173,0.9874873014964907,0.0,0.0,0.00022044563728875152,0.9827903213705201,0.00022430586921260662,199.2398543659117,0.0,0.0,0.0,0.15901306255870695,7.534809765656533e-05,0.0001450975396321862,0.0005843998494014358,0.09578686691532588,0.07190938900105417,0.02387747791427171,0.0957868425064863,0.07190938900105194,0.023877477914270973,0.37625782622782433,0.37625782622782433,0.12493626405028385,0.0,4.883566792967542,4.842721736116232,5.00661945996319,4.884208527253406,4.843566026188967,5.006650744000694,24875.03449705325,21143.779322495262,0.85,1.0603567966119007,0.658625301576348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537952876833933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.492218080159,1540.3164628370025,0.37625782622782433,0.12493626405028385,6.112874298809886,3.4562055552377173
5171.0,-30.382393830375822,5.019488726688776,35.015511332627156,24.139168846327834,4.988398725744303,-26.84539107579455,-40.401205234788335,1.451395971163008,-0.16279974794912278,-5.047157714838451,40.03090712186446,42220.25491976425,25752.4191697512,25752.4191697512,67972.67408951545,77525.87122017736,77525.87122017736,25752.4191697512,103278.29038992856,103278.29038992856,103278.29038992856,128153.29406096962,91844.31474041878,56538.698440005675,39228.46255601456,24875.003671041068,0.0,64103.46622705563,21143.753120384907,1540.3142798203144,0.0,0.8865666351805487,2.813386578449012,0.0014959135982669303,354004.57336922735,1555866.2853665536,4.395045720903109,1555866.2853665536,4.395045720903109,0.85,0.09578675559909222,4.027634451161993,1.268154265047051,1.0,0.0,4.027634451162385,1.284975506072997,1.2852587880645172,3.1344056226182966,19383.007190941335,1976.516668887065,4632.441516551485,4632.441516551485,5.5591460955824425,5.019488726688776,-2.3944515697489894,7.413940296437765,3.4562319976674734,3.4562319976674734,0.987494856476421,0.0,0.0,0.00022044563728875152,0.9827711118288196,0.00022431025356303824,199.2397007224373,0.0,0.0,0.0,0.15901306255870695,7.534963657876264e-05,0.00014509600070998887,0.0005843936511853761,0.09578675559909366,0.07190928045698045,0.023877475142113223,0.09578674066042608,0.07190928045697936,0.023877475142112865,0.3762573608483899,0.3762573608483899,0.12493628360207873,0.0,4.883715972217033,4.842930474217951,5.006588972980808,4.884357966889354,4.84381084872706,5.006512555195798,24875.003671041068,21143.753120384907,0.85,1.0603587932165013,0.6586267078010938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537941660333211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.48321143709,1540.3142798203144,0.3762573608483899,0.12493628360207873,6.112874298809886,3.4562319976674734
5172.0,-30.38220665435422,5.0194685423946686,35.0155070859604,24.13915885789322,4.9884077279931205,-26.845221716800648,-40.40102924974633,1.4514227904395338,-0.16262967967890063,-5.047138798993448,40.030898972098534,42220.28295353808,25752.422115292902,25752.422115292902,67972.70506883098,77525.79432774337,77525.79432774337,25752.422115292902,103278.21644303628,103278.21644303628,103278.21644303628,128153.19151673127,91844.16572135032,56538.6543471449,39228.34597133936,24874.975073694994,0.0,64103.321045034354,21143.728812640744,1540.3123396871404,0.0,0.8865667611652147,2.8133865516267926,0.0014959135982669303,354004.8344763698,1555865.9337445379,4.3950414859331355,1555865.9337445379,4.3950414859331355,0.85,0.09578664697769657,4.027634451161993,1.2681537848012527,1.0,0.0,4.027634451160277,1.2849753805743267,1.2852586625381799,3.134405928743802,19382.97574166019,1976.513461952878,4632.441516551485,4632.441516551485,5.559146731433257,5.0194685423946686,-2.3944159006031587,7.413884442997827,3.4562584309542435,3.4562584309542435,0.9875024088440696,0.0,0.0,0.00022044563728875152,0.9827519061606513,0.00022431463720072915,199.2395471069432,0.0,0.0,0.0,0.15901306255870695,7.535114236008576e-05,0.00014509449492866578,0.0005843875864486434,0.09578664697769833,0.07190917417151167,0.023877472806186652,0.09578663270880411,0.07190917417151035,0.02387747280618622,0.37625689635611126,0.37625689635611126,0.12493630180694434,0.0,4.883867450421121,4.8431353294899395,5.006579417446005,4.884509119314544,4.843990654898619,5.006577184563696,24874.975073694994,21143.728812640744,0.85,1.060361678002272,0.6586286367889921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453793044942426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.474209172598,1540.3123396871404,0.37625689635611126,0.12493630180694434,6.112874298809886,3.4562584309542435
5173.0,-30.382019574437592,5.019448424487765,35.01550284438397,24.1391479614191,4.988422350615364,-26.84505188222004,-40.40084561621768,1.4514546583978283,-0.162598549568429,-5.047115614406749,40.03089062703091,42220.27896673358,25752.41414882846,25752.41414882846,67972.69311556204,77525.69107628924,77525.69107628924,25752.41414882846,103278.1052251177,103278.1052251177,103278.1052251177,128153.04866902267,91843.99265757539,56538.580548019985,39228.23567728379,24874.943443904966,0.0,64103.179121188754,21143.70192731922,1540.310123716647,0.0,0.8865669096206192,2.8133888475346276,0.0014959135982669303,354005.1545078078,1555865.573696281,4.395036495611155,1555865.573696281,4.395036495611155,0.85,0.09578653584863882,4.027634451161993,1.2681532693887134,1.0,0.0,4.027634451161876,1.2849752314507836,1.2852585133817613,3.134406292496897,19382.939217936288,1976.509737569536,4632.441516551485,4632.441516551485,5.559145011721434,5.019448424487765,-2.394377112438139,7.413825536925904,3.4562848232366687,3.4562848232366687,0.9875099494961911,0.0,0.0,0.00022044563728875152,0.9827327107580832,0.00022431901866652943,199.23939357055923,0.0,0.0,0.0,0.15901306255870695,7.535271361384067e-05,0.00014509292367491085,0.0005843812580128885,0.09578653584864384,0.07190906600804552,0.023877469840598325,0.09578658911285433,0.07190906600804174,0.023877469840597073,0.3762564324771576,0.3762564324771576,0.12493632018378305,0.0,4.883988600698331,4.84330667188425,5.006549133199428,4.884517064838292,4.844036047442046,5.006472107167269,24874.943443904966,21143.70192731922,0.85,1.060363839164012,0.6586300327931479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537919240556942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.465212471217,1540.310123716647,0.3762564324771576,0.12493632018378305,6.112874298809886,3.4562848232366687
5174.0,-30.38183260036248,5.019428270347087,35.01549860670786,24.13913814760747,4.988430180406356,-26.84488282221474,-40.40066970102487,1.451480402258592,-0.16239950429803685,-5.047097301202036,40.03088225748315,42220.306364091746,25752.418496881288,25752.418496881288,67972.72486097303,77525.61969844392,77525.61969844392,25752.418496881288,103278.0381953252,103278.0381953252,103278.0381953252,128152.9519558948,91843.84876025136,56538.53542589919,39228.125927057976,24874.91376056958,0.0,64103.039687627555,21143.67669648414,1540.3081358105626,0.0,0.8865670333295429,2.8133883698429885,0.0014959135982669303,354005.4072966551,1555865.2125918935,4.395032337141915,1555865.2125918935,4.395032337141915,0.85,0.0957864268764228,4.027634451161993,1.2681527649657802,1.0,0.0,4.027634451161795,1.284975110984487,1.285258392888907,3.1344065863471946,19382.908849558295,1976.5066408567957,4632.441516551485,4632.441516551485,5.559145950330763,5.019428270347087,-2.394341935789414,7.413770206136501,3.456311201905411,3.456311201905411,0.9875174862586888,0.0,0.0,0.00022044563728875152,0.9827135266194768,0.0002243233977322791,199.23924012127577,0.0,0.0,0.0,0.15901306255870695,7.535421885434065e-05,0.00014509141843441087,0.0005843751954543935,0.09578642687642716,0.07190895955840133,0.023877467318025827,0.0957864625937695,0.07190895955839806,0.023877467318024745,0.37625596719231963,0.37625596719231963,0.12493633743428802,0.0,4.884123517425053,4.843487704189556,5.006544902092401,4.884697796903993,4.84424659366249,5.006562820297688,24874.91376056958,21143.67669648414,0.85,1.0603666408364152,0.658631892806179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537908037462062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.456220083735,1540.3081358105626,0.37625596719231963,0.12493633743428802,6.112874298809886,3.456311201905411
