time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5175.0,-30.381645668629425,5.019408160822953,35.01549436388837,24.139132839068793,4.988442835343113,-26.844713317766065,-40.40048990920184,1.45151048447975,-0.16223327208041383,-5.047075219283464,40.03087363231876,42220.3176486723,25752.413142896126,25752.413142896126,67972.73079156844,77525.5469786032,77525.5469786032,25752.413142896126,103277.96012149933,103277.96012149933,103277.96012149933,128152.84101875062,91843.70549152946,56538.476161598555,39228.032588812115,24874.880897251296,0.0,64102.91348606341,21143.6487626636,1540.3058779311814,0.0,0.8865671771786281,2.813388762764666,0.0014959135982669303,354005.71210765303,1555864.8404589838,4.3950275016631535,1555864.8404589838,4.3950275016631535,0.85,0.09578631547109917,4.027634451161993,1.2681522786756978,1.0,0.0,4.0276344511598206,1.284974970217215,1.2852582520906022,3.1344069297172013,19382.878613841745,1976.503557671758,4632.441516551485,4632.441516551485,5.559144794571939,5.019408160822953,-2.394304017671348,7.4137121784943005,3.456337536113786,3.456337536113786,0.9875250103182245,0.0,0.0,0.00022044563728875152,0.9826943472290857,0.00022432777588509038,199.2390867069786,0.0,0.0,0.0,0.15901306255870695,7.535575729444316e-05,0.00014508987999430837,0.0005843689991800356,0.09578631547110247,0.07190885116745453,0.02387746430364794,0.09578635110338965,0.07190885116745205,0.023877464303647115,0.37625550148485704,0.37625550148485704,0.12493635534409363,0.0,4.884258849489754,4.8436735673560065,5.006527778949817,4.884841947203029,4.844458933551323,5.006501299333763,24874.880897251296,21143.6487626636,0.85,1.060368820932708,0.6586333655154599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537896840722644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.447231811891,1540.3058779311814,0.37625550148485704,0.12493635534409363,6.112874298809886,3.456337536113786
5176.0,-30.381458803680403,5.019388042856803,35.015490123559886,24.139128054399066,4.988452337984195,-26.84454418867278,-40.40031395908443,1.4515377229765694,-0.16198920115931514,-5.047055665994675,40.03086521923567,42220.344561868194,25752.41415593803,25752.41415593803,67972.75871780622,77525.48905135629,77525.48905135629,25752.41415593803,103277.90320729432,103277.90320729432,103277.90320729432,128152.75360574762,91843.57576624719,56538.43127675909,39227.93832165344,24874.850398453294,0.0,64102.788720106735,21143.6228386853,1540.303815869839,0.0,0.8865673073672997,2.8133878384113027,0.0014959135982669303,354005.98201451084,1555864.4774763943,4.39502312537933,1555864.4774763943,4.39502312537933,0.85,0.09578620575826509,4.027634451161993,1.2681518385419626,1.0,0.0,4.027634451162308,1.2849748427569432,1.2852581246022308,3.134407240627848,19382.85123635969,1976.5007659455257,4632.441516551485,4632.441516551485,5.559145013256167,5.019388042856803,-2.394267985011265,7.413656027868068,3.4563638501912504,3.4563638501912504,0.9875325286260715,0.0,0.0,0.00022044563728875152,0.9826751750943211,0.00022433215255243652,199.23893334772703,0.0,0.0,0.0,0.15901306255870695,7.535726289001116e-05,0.00014508837439874037,0.0005843629351914564,0.09578620575826852,0.07190874408765903,0.02387746167060949,0.09578620546559562,0.07190874408765645,0.023877461670608637,0.3762550358530552,0.3762550358530552,0.12493637299640219,0.0,4.884412978965543,4.843880523751295,5.006522535122201,4.885066464835347,4.8447454639226635,5.006538761785578,24874.850398453294,21143.6228386853,0.85,1.0603713204209728,0.6586350672856951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537885646536073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.438248924265,1540.303815869839,0.3762550358530552,0.12493637299640219,6.112874298809886,3.4563638501912504
5177.0,-30.3812720532386,5.019367984795561,35.01548588888691,24.139122501388215,4.988466450899654,-26.844374701593324,-40.400134202185995,1.451569099254388,-0.16185930001807947,-5.0470329024484215,40.030856903307544,42220.355122636574,25752.40696734902,25752.40696734902,67972.7620899856,77525.40950489178,77525.40950489178,25752.40696734902,103277.8164722408,103277.8164722408,103277.8164722408,128152.635551519,91843.4263344881,56538.37195223314,39227.83820250552,24874.819079278197,0.0,64102.657281783715,21143.59621738647,1540.3016298283676,0.0,0.8865674535699573,2.813388788005552,0.0014959135982669303,354006.2962348591,1555864.118685617,4.395018210787435,1555864.118685617,4.395018210787435,0.85,0.09578609480966854,4.027634451161993,1.2681513313716284,1.0,0.0,4.027634451161815,1.2849746959343018,1.2852579777472213,3.1344075987687137,19382.819699983495,1976.4975501301153,4632.441516551485,4632.441516551485,5.559143461463452,5.019367984795561,-2.394229609567876,7.413597594363436,3.456390128206167,3.456390128206167,0.9875400366303334,0.0,0.0,0.00022044563728875152,0.982656015110943,0.00022433652661645078,199.23878008268693,0.0,0.0,0.0,0.15901306255870695,7.535880108871924e-05,0.00014508683620003229,0.000584356739889347,0.09578609480966997,0.07190863607770676,0.023877458731963216,0.09578611764952467,0.07190863607770569,0.023877458731962863,0.3762545716853466,0.3762545716853466,0.12493639115197613,0.0,4.884556490673106,4.844079540581561,5.006498602831982,4.8851736024303705,4.844918815632809,5.0064461834499525,24874.819079278197,21143.59621738647,0.85,1.060373547249213,0.6586365825217434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537874456366016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.429270929792,1540.3016298283676,0.3762545716853466,0.12493639115197613,6.112874298809886,3.456390128206167
5178.0,-30.381085367744536,5.0193479132193195,35.01548166172748,24.13911244310441,4.988475837612474,-26.84420574561543,-40.39995448021216,1.4515962154833388,-0.16170055098336888,-5.04701362055879,40.03084865280955,42220.365742751994,25752.408589148978,25752.408589148978,67972.77433190098,77525.33084393769,77525.33084393769,25752.408589148978,103277.73943308667,103277.73943308667,103277.73943308667,128152.5290568496,91843.27590116291,56538.31079997696,39227.739001317714,24874.789623762936,0.0,64102.52862508065,21143.571180198494,1540.2996313340748,0.0,0.8865675817852683,2.8133889525567475,0.0014959135982669303,354006.56239576056,1555863.762717885,4.395013900839815,1555863.762717885,4.395013900839815,0.85,0.09578598589775184,4.027634451161993,1.2681508461805064,1.0,0.0,4.02763445116108,1.2849745690462264,1.2852578508311725,3.134407908283748,19382.787952234794,1976.4943127607078,4632.441516551485,4632.441516551485,5.559143811559606,5.0193479132193195,-2.394193817998308,7.413541731217627,3.456416390762454,3.456416390762454,0.987547540217844,0.0,0.0,0.00022044563728875152,0.982636862193709,0.00022434089923780475,199.23862687118472,0.0,0.0,0.0,0.15901306255870695,7.536033901759741e-05,0.00014508529827115412,0.0005843505456740139,0.0957859858977528,0.0719085297415781,0.02387745615617471,0.09578601282491689,0.07190852974157737,0.023877456156174464,0.37625410834521655,0.37625410834521655,0.12493640857289977,0.0,4.88470051566452,4.844274104653664,5.006490151514754,4.885313069575432,4.845088960379769,5.0064930318172856,24874.789623762936,21143.571180198494,0.85,1.0603758664413443,0.6586380701093423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537863273070293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.420296870185,1540.2996313340748,0.37625410834521655,0.12493640857289977,6.112874298809886,3.456416390762454
5179.0,-30.38089878483508,5.019327868912189,35.01547743229515,24.139112582802795,4.988487426083966,-26.84403666176064,-40.39977853009475,1.4516253030095403,-0.16142415801425614,-5.046992456144454,40.03084013228713,42220.39154099554,25752.405316855624,25752.405316855624,67972.79685785116,77525.28444229484,77525.28444229484,25752.405316855624,103277.68975915047,103277.68975915047,103277.68975915047,128152.44737651233,91843.15866009903,56538.26575879984,39227.65877922132,24874.757617361858,0.0,64102.416396583176,21143.54397475758,1540.2974458776125,0.0,0.8865677205768435,2.813387791674893,0.0014959135982669303,354006.8545425985,1555863.3951000164,4.395009235372858,1555863.3951000164,4.395009235372858,0.85,0.0957858756865568,4.027634451161993,1.2681503763748334,1.0,0.0,4.027634451162369,1.2849744329336619,1.2852577146886008,3.134408240299925,19382.763209447057,1976.4917896985269,4632.441516551485,4632.441516551485,5.559143105173277,5.019327868912189,-2.3941566715658236,7.413484540478013,3.4564426158116137,3.4564426158116137,0.9875550330890325,0.0,0.0,0.00022044563728875152,0.9826177202034101,0.00022434526953484763,199.23847374410843,0.0,0.0,0.0,0.15901306255870695,7.536184469780579e-05,0.00014508379259094574,0.0005843444813445342,0.09578587568656399,0.07190842240692824,0.023877453279635755,0.09578585239010397,0.07190842240692284,0.023877453279633965,0.3762536455296933,0.3762536455296933,0.12493642632932732,0.0,4.8848660662333145,4.844498956968778,5.00647681829372,4.885568298130181,4.845438539455813,5.006463752639718,24874.757617361858,21143.54397475758,0.85,1.0603780743197426,0.6586396256857174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537852093681067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.411327734475,1540.2974458776125,0.3762536455296933,0.12493642632932732,6.112874298809886,3.4564426158116137
5180.0,-30.3807122051063,5.019307838795462,35.0154732071151,24.13909704135733,4.988498439075915,-26.843867638331965,-40.399595036264486,1.4516538723015535,-0.16139533279880425,-5.046971930119206,40.03083179727951,42220.386020238824,25752.403614007224,25752.403614007224,67972.78963424604,77525.17686946121,77525.17686946121,25752.403614007224,103277.58048346844,103277.58048346844,103277.58048346844,128152.30753067163,91842.98001610478,56538.18916688238,39227.54538802488,24874.727047203196,0.0,64102.27243522808,21143.517990122717,1540.295351066713,0.0,0.8865678554410813,2.8133898077004664,0.0014959135982669303,354007.13787749707,1555863.0354862434,4.395004701923961,1555863.0354862434,4.395004701923961,0.85,0.09578576657051745,4.027634451161993,1.268149825795554,1.0,0.0,4.0276344511634745,1.2849742992461577,1.2852575809716245,3.1344085664007775,19382.725508062547,1976.4879452272232,4632.441516551485,4632.441516551485,5.559142737581285,5.019307838795462,-2.3941200177176065,7.413427856513069,3.456468815634328,3.456468815634328,0.9875625187526652,0.0,0.0,0.00022044563728875152,0.9825985789416124,0.00022434963983583245,199.23832061987792,0.0,0.0,0.0,0.15901306255870695,7.536341496241379e-05,0.00014508222232633772,0.0005843381568927015,0.09578576657052083,0.07190831601294613,0.023877450557574703,0.09578580533024518,0.07190831601294359,0.02387745055757386,0.3762531851010516,0.3762531851010516,0.12493644405235496,0.0,4.885000408870326,4.844681658058391,5.006465258142782,4.88557659732038,4.84545142328426,5.0064580701540535,24874.727047203196,21143.517990122717,0.85,1.0603803430358716,0.6586410187392384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537840920452154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.402362766503,1540.295351066713,0.3762531851010516,0.12493644405235496,6.112874298809886,3.456468815634328
5181.0,-30.38052574767147,5.019287823659037,35.015468983898494,24.13909201221543,4.988509375150503,-26.843698732656016,-40.39941912107167,1.4516823601350386,-0.16119126946745155,-5.046951397097192,40.030823404108645,42220.41141827991,25752.401816370977,25752.401816370977,67972.81323465088,77525.1122469012,77525.1122469012,25752.401816370977,103277.51406327219,103277.51406327219,103277.51406327219,128152.2101090379,91842.84434076762,56538.14351214644,39227.44536513465,24874.696045765708,0.0,64102.14141090035,21143.49163890085,1540.2932356839635,0.0,0.8865679905517413,2.8133895230901875,0.0014959135982669303,354007.4213091546,1555862.673363083,4.3950001601925415,1555862.673363083,4.3950001601925415,0.85,0.09578565727704758,4.027634451161993,1.268149365331047,1.0,0.0,4.027634451162621,1.284974165939859,1.2852574476359373,3.134408891571832,19382.69687486905,1976.4850254540593,4632.441516551485,4632.441516551485,5.55914234952755,5.019287823659037,-2.394083384931038,7.413371208590075,3.4564949863306356,3.4564949863306356,0.9875699960944673,0.0,0.0,0.00022044563728875152,0.9825794506277488,0.00022435400735066623,199.23816759624802,0.0,0.0,0.0,0.15901306255870695,7.536492040056794e-05,0.0001450807168881836,0.0005843320935381278,0.09578565727705186,0.0719082094517409,0.023877447825310965,0.09578567868922762,0.07190820945173768,0.023877447825309896,0.37625272417464234,0.37625272417464234,0.1249364618473401,0.0,4.885144586351828,4.844877166887727,5.006454573809094,4.885760127629737,4.845698176666701,5.006450902379811,24874.696045765708,21143.49163890085,0.85,1.0603828786146032,0.6586427612089176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537829747430888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.393403954242,1540.2932356839635,0.37625272417464234,0.1249364618473401,6.112874298809886,3.4564949863306356
5182.0,-30.380339357963756,5.01926777480004,35.01546475145922,24.13908754186707,4.988516560708595,-26.843530262994992,-40.399243275728054,1.4517074657398163,-0.16089754615524043,-5.046933226892041,40.0308146890452,42220.4368066885,25752.405863079646,25752.405863079646,67972.84266976814,77525.06522334382,77525.06522334382,25752.405863079646,103277.47108642347,103277.47108642347,103277.47108642347,128152.13513703208,91842.72477353581,56538.09635688051,39227.36490739478,24874.664050608604,0.0,64102.028958003386,21143.464443017314,1540.2911196547584,0.0,0.8865681147834219,2.8133877853072016,0.0014959135982669303,354007.67212534754,1555862.2973519408,4.394995984157764,1555862.2973519408,4.394995984157764,0.85,0.09578554888824042,4.027634451161993,1.2681489131087438,1.0,0.0,4.027634451161687,1.2849740484604235,1.2852573301306027,3.1344091781368313,19382.671641162196,1976.4824523320601,4632.441516551485,4632.441516551485,5.559143223086051,5.01926777480004,-2.39404853103647,7.41331630583651,3.456521128162473,3.456521128162473,0.987577465189278,0.0,0.0,0.00022044563728875152,0.9825603296633046,0.00022435837335738147,199.23801462843593,0.0,0.0,0.0,0.15901306255870695,7.536642526875837e-05,0.00014507921201999314,0.0005843260324791595,0.09578554888824366,0.07190810357876705,0.02387744530947661,0.09578550135743553,0.07190810357876462,0.023877445309475803,0.3762522637488226,0.3762522637488226,0.12493647974531741,0.0,4.885315936299548,4.845102211838594,5.006463939277012,4.886035680736825,4.846036881999623,5.006535971584697,24874.664050608604,21143.464443017314,0.85,1.0603851980145704,0.6586443127151144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453781858175015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.384448911349,1540.2911196547584,0.3762522637488226,0.12493647974531741,6.112874298809886,3.456521128162473
5183.0,-30.380152988458295,5.019247812707159,35.01546052304713,24.13908177930864,4.988532200546011,-26.843360966042187,-40.399059746973194,1.4517401781298893,-0.1608124684518657,-5.046909385235973,40.030806341467624,42220.43026810972,25752.395451145727,25752.395451145727,67972.82571925544,77524.97854111642,77524.97854111642,25752.395451145727,103277.37399226215,103277.37399226215,103277.37399226215,128152.00582843664,91842.56897844697,56538.0207054404,39227.27585889619,24874.631836174496,0.0,64101.90769507068,21143.43706074832,1540.2888552016836,0.0,0.8865682665963245,2.8133894493603364,0.0014959135982669303,354008.0012288014,1555861.9371960291,4.39499088098421,1555861.9371960291,4.39499088098421,0.85,0.0957854386532739,4.027634451161993,1.268148384508677,1.0,0.0,4.02763445115925,1.284973895385748,1.2852571770221808,3.1344095515285946,19382.638761856215,1976.479099575922,4632.441516551485,4632.441516551485,5.55914097547345,5.019247812707159,-2.3940095224065225,7.413257335113682,3.4565472264627743,3.4565472264627743,0.9875849218465069,0.0,0.0,0.00022044563728875152,0.982541211172591,0.00022436273896915307,199.23786167743847,0.0,0.0,0.0,0.15901306255870695,7.536799592050318e-05,0.00014507764136824835,0.0005843197064680814,0.09578543865327717,0.07190799624519824,0.02387744240807893,0.0957854335955195,0.07190799624519578,0.023877442408078115,0.37625180564567173,0.37625180564567173,0.12493649893492018,0.0,4.885463109341458,4.845306118059739,5.006439971969314,4.8860969167840835,4.846166997782348,5.006389463593848,24874.631836174496,21143.43706074832,0.85,1.0603869395369403,0.6586454566835988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537807420142272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.375498726904,1540.2888552016836,0.37625180564567173,0.12493649893492018,6.112874298809886,3.4565472264627743
5184.0,-30.3799667520174,5.01922780297805,35.0154563021632,24.139072140119993,4.988539198132458,-26.843192653146364,-40.398883901629574,1.4517650992613904,-0.16060228974475876,-5.046891907185859,40.03079810391716,42220.45513080494,25752.401167493124,25752.401167493124,67972.85629829807,77524.91111993555,77524.91111993555,25752.401167493124,103277.31228742868,103277.31228742868,103277.31228742868,128151.91526160683,91842.42899942989,56537.97301029906,39227.17332125648,24874.60297417816,0.0,64101.77629543464,21143.412528051434,1540.2869323953018,0.0,0.8865683855677928,2.8133887280476815,0.0014959135982669303,354008.24249099655,1555861.5817872966,4.394986881772581,1555861.5817872966,4.394986881772581,0.85,0.09578533204410809,4.027634451161993,1.2681478932732722,1.0,0.0,4.0276344511626245,1.284973778769588,1.285257060380312,3.134409835987944,19382.609220405528,1976.4760871863,4632.441516551485,4632.441516551485,5.559142209455007,5.01922780297805,-2.3939752205916016,7.413203023569652,3.4565733175227553,3.4565733175227553,0.9875923764350729,0.0,0.0,0.00022044563728875152,0.9825221067329599,0.0002243671015421402,199.2377088358799,0.0,0.0,0.0,0.15901306255870695,7.536950084547615e-05,0.00014507613644327536,0.0005843136451804138,0.09578533204411059,0.0719078918091614,0.023877440234949185,0.09578530231835428,0.07190789180915953,0.023877440234948564,0.37625134826826967,0.37625134826826967,0.12493651714187858,0.0,4.885621804723542,4.845515837400569,5.006444734354943,4.8862896174410935,4.8463878912569385,5.006497037409531,24874.60297417816,21143.412528051434,0.85,1.060389590220125,0.658647194677067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537796259761306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.366554350732,1540.2869323953018,0.37625134826826967,0.12493651714187858,6.112874298809886,3.4565733175227553
5185.0,-30.379780554990845,5.019207868859099,35.01545208211843,24.13906651725995,4.988553943867788,-26.843023600839455,-40.398707951512165,1.451796989716413,-0.16049744988396242,-5.046868645779418,40.03078968659104,42220.479384731574,25752.392094274164,25752.392094274164,67972.87147900574,77524.82864437789,77524.82864437789,25752.392094274164,103277.22073865206,103277.22073865206,103277.22073865206,128151.79122178692,91842.27711886523,56537.92785921903,39227.05473294022,24874.570483134852,0.0,64101.625216075074,21143.384910664623,1540.2846654539003,0.0,0.8865685346751155,2.8133900648687655,0.0014959135982669303,354008.563585252,1555861.2186222142,4.394981869548851,1555861.2186222142,4.394981869548851,0.85,0.09578522235283189,4.027634451161993,1.2681474657775835,1.0,0.0,4.0276344511607585,1.2849736295411454,1.285256911118971,3.1344101999978253,19382.577167228526,1976.4728186718735,4632.441516551485,4632.441516551485,5.5591402508293175,5.019207868859099,-2.393936688798215,7.413144557657314,3.4565993609423193,3.4565993609423193,0.9875998174120912,0.0,0.0,0.00022044563728875152,0.9825030067370439,0.00022437146326998605,199.23755602690258,0.0,0.0,0.0,0.15901306255870695,7.537100669493629e-05,0.00014507463059381523,0.0005843075801692499,0.09578522235283697,0.07190778497529138,0.023877437377545597,0.09578522296811365,0.07190778497528756,0.023877437377544327,0.3762508919600668,0.3762508919600668,0.124936536289678,0.0,4.885762880075333,4.8457114488124375,5.006421292531513,4.8863711958954354,4.846538048035711,5.006371782074211,24874.570483134852,21143.384910664623,0.85,1.0603923262457293,0.658649125391344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537785107365775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.35761352115,1540.2846654539003,0.3762508919600668,0.124936536289678,6.112874298809886,3.4565993609423193
5186.0,-30.379594439497296,5.019187922640208,35.0154478741207,24.139061697665625,4.98856344244388,-26.84285514668198,-40.39852833431212,1.451824149628549,-0.1602625972577698,-5.046849527294432,40.03078159739769,42220.4880002581,25752.3935462669,25752.3935462669,67972.881546525,77524.77078972661,77524.77078972661,25752.3935462669,103277.16433599351,103277.16433599351,103277.16433599351,128151.70606937747,91842.14776784829,56537.86497837955,39226.98087718749,24874.541733383958,0.0,64101.52261057145,21143.360473376364,1540.282711715284,0.0,0.8865686614715712,2.813389210888889,0.0014959135982669303,354008.827491894,1555860.8696144614,4.39497760730299,1555860.8696144614,4.39497760730299,0.85,0.09578511530485032,4.027634451161993,1.2681469388259576,1.0,0.0,4.027634451160479,1.284973502448869,1.2852567839986762,3.1344105100114765,19382.549868732167,1976.4700349999407,4632.441516551485,4632.441516551485,5.5591405642693745,5.019187922640208,-2.393901222380459,7.413089145020667,3.456625393821399,3.456625393821399,0.9876072553775426,0.0,0.0,0.00022044563728875152,0.982483915504946,0.00022437582316597402,199.2374032850723,0.0,0.0,0.0,0.15901306255870695,7.53725439574081e-05,0.00014507309333134343,0.0005843013886379579,0.09578511530484932,0.07190768026948322,0.0238774350353661,0.09578508609594463,0.07190768026948396,0.023877435035366348,0.376250435791155,0.376250435791155,0.12493655448226983,0.0,4.8859204605369655,4.845924286548495,5.00641218389552,4.886586930036685,4.846811927899807,5.006412123892119,24874.541733383958,21143.360473376364,0.85,1.0603941806417418,0.6586503140768643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45377739573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.348678109847,1540.282711715284,0.376250435791155,0.12493655448226983,6.112874298809886,3.456625393821399
5187.0,-30.379408424518317,5.019167974708114,35.01544365935229,24.139046435616933,4.988572748095623,-26.84268680225539,-40.39834871711207,1.4518511258327227,-0.16019981061145927,-5.046829980137046,40.03077298419072,42220.49627528239,25752.39375185139,25752.39375185139,67972.89002713378,77524.67126660194,77524.67126660194,25752.39375185139,103277.06501845333,103277.06501845333,103277.06501845333,128151.57463412949,91841.97671104819,56537.801719728646,39226.86110146616,24874.509615676157,0.0,64101.370717142316,21143.333173324732,1540.280550201093,0.0,0.8865687923532086,2.8133906666955926,0.0014959135982669303,354009.09731598024,1555860.4979982406,4.3949732077351555,1555860.4979982406,4.3949732077351555,0.85,0.09578500745326882,4.027634451161993,1.2681464558327575,1.0,0.0,4.027634451163215,1.284973376216262,1.2852566577382403,3.1344108179282144,19382.51376856423,1976.4663538072869,4632.441516551485,4632.441516551485,5.559140608648669,5.019167974708114,-2.3938654788001457,7.413033453508259,3.4566513898267988,3.4566513898267988,0.9876146828076567,0.0,0.0,0.00022044563728875152,0.9824648349831743,0.00022438018078532743,199.2372506259667,0.0,0.0,0.0,0.15901306255870695,7.537408124886986e-05,0.00014507155603988165,0.000584295196989905,0.09578500745327727,0.07190757500885447,0.023877432444422794,0.09578501538354997,0.07190757500884813,0.02387743244442069,0.3762499809091475,0.3762499809091475,0.1249365727646144,0.0,4.886055009913946,4.846104365399185,5.006409361059809,4.886630169525574,4.846861784385169,5.006435259829971,24874.509615676157,21143.333173324732,0.85,1.06039682563225,0.6586520038953172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537762812228945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.339747271735,1540.280550201093,0.3762499809091475,0.1249365727646144,6.112874298809886,3.4566513898267988
5188.0,-30.379222471333712,5.019148144647865,35.015439464279616,24.139045492652826,4.988591087610459,-26.842517610036982,-40.398168995138235,1.4518862263137182,-0.16009472846332073,-5.046804758043207,40.03076512833506,42220.50378511659,25752.379607229923,25752.379607229923,67972.88339234651,77524.59323991387,77524.59323991387,25752.379607229923,103276.9728471438,103276.9728471438,103276.9728471438,128151.45249718687,91841.83083285873,56537.74137806132,39226.76606088601,24874.47965004307,0.0,64101.245710929084,21143.30770253661,1540.2783830378507,0.0,0.8865689494201746,2.813392229073498,0.0014959135982669303,354009.44547571184,1555860.1590579483,4.394967927952346,1555860.1590579483,4.394967927952346,0.85,0.09578489761057396,4.027634451161993,1.268145934925415,1.0,0.0,4.027634451161062,1.284973211966904,1.2852564934526722,3.1344112185785624,19382.48298214045,1976.46321446574,4632.441516551485,4632.441516551485,5.559137555264959,5.019148144647865,-2.393825559795313,7.412973704443178,3.456677352071684,3.456677352071684,0.9876221005919097,0.0,0.0,0.00022044563728875152,0.982445761199439,0.00022438453703501753,199.23709801780842,0.0,0.0,0.0,0.15901306255870695,7.537561946607733e-05,0.00014507001782267418,0.0005842890016132869,0.09578489761057427,0.07190746815044319,0.023877429460131085,0.09578495077708954,0.07190746815044295,0.023877429460131005,0.37624952521118277,0.37624952521118277,0.12493659149402728,0.0,4.886176465966798,4.846281192087758,5.00636378722993,4.886710029579888,4.847036373995593,5.006229479091132,24874.47965004307,21143.30770253661,0.85,1.060398790046561,0.658653405512806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537751673146464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.33082062383,1540.2783830378507,0.37624952521118277,0.12493659149402728,6.112874298809886,3.456677352071684
5189.0,-30.379036629049303,5.019128228994891,35.015435278070214,24.13903623763474,4.98859564361133,-26.842349896048763,-40.39799702642483,1.4519089106108098,-0.15982464776590177,-5.046789162198663,40.03075699635049,42220.54308609334,25752.389878356895,25752.389878356895,67972.93296445024,77524.53730068704,77524.53730068704,25752.389878356895,103276.92717904394,103276.92717904394,103276.92717904394,128151.37930438857,91841.70150692463,56537.707292330924,39226.66023843745,24874.452125344633,0.0,64101.112363782086,21143.284306542937,1540.2765813045798,0.0,0.8865690584126931,2.8133905014885077,0.0014959135982669303,354009.66075714264,1555859.8082041517,4.394964264185719,1555859.8082041517,4.394964264185719,0.85,0.09578479205791221,4.027634451161993,1.2681455217162148,1.0,0.0,4.0276344511626245,1.2849731058179181,1.2852563872802851,3.134411477505828,19382.45568893762,1976.4604313335974,4632.441516551485,4632.441516551485,5.55913977248172,5.019128228994891,-2.3937927504875782,7.412920979482469,3.4567033166280225,3.4567033166280225,0.9876295190365779,0.0,0.0,0.00022044563728875152,0.9824266991901157,0.00022438889076455327,199.23694550089732,0.0,0.0,0.0,0.15901306255870695,7.537709135130148e-05,0.00014506854593745005,0.0005842830733976499,0.09578479205791776,0.07190736479894659,0.023877427258971178,0.09578479169122536,0.07190736479894241,0.02387742725896979,0.376249068783207,0.376249068783207,0.1249366079856526,0.0,4.886328183721844,4.846481896002501,5.006367717901867,4.886964514432748,4.847314315806443,5.00641311295783,24874.452125344633,21143.284306542937,0.85,1.0604017692968428,0.6586553887939777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453774053778146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.321898938477,1540.2765813045798,0.376249068783207,0.1249366079856526,6.112874298809886,3.4567033166280225
5190.0,-30.378850823818063,5.019108363753524,35.015431076244504,24.13903099894526,4.988607913719109,-26.84218144392438,-40.39781360244376,1.4519385338254387,-0.15966139137105984,-5.046767226972295,40.03074816907256,42220.534774583524,25752.38382896399,25752.38382896399,67972.91860354751,77524.46646661311,77524.46646661311,25752.38382896399,103276.85029557711,103276.85029557711,103276.85029557711,128151.26789812752,91841.56042425396,56537.62873222438,39226.59076892175,24874.417602550413,0.0,64101.00837147216,21143.25496216785,1540.274229243195,0.0,0.8865692022446707,2.813390916407637,0.0014959135982669303,354009.96354610723,1555859.4273520517,4.394959429297002,1555859.4273520517,4.394959429297002,0.85,0.0957846823294734,4.027634451161993,1.2681449546525254,1.0,0.0,4.027634451160527,1.2849729671989618,1.2852562486307693,3.134411815636558,19382.425914569685,1976.4573951930258,4632.441516551485,4632.441516551485,5.559138466605999,5.019108363753524,-2.3937553199197605,7.412863683673285,3.4567292223137884,3.4567292223137884,0.9876369206610824,0.0,0.0,0.00022044563728875152,0.9824076413801747,0.0002243932437038556,199.23679301462846,0.0,0.0,0.0,0.15901306255870695,7.537866131178524e-05,0.0001450669759769663,0.0005842767501707187,0.09578468232947496,0.07190725818974726,0.023877424139727692,0.09578467509007071,0.0719072581897461,0.023877424139727307,0.3762486133376587,0.3762486133376587,0.12493662565993846,0.0,4.886475414311576,4.846682420933291,5.006354177975481,4.887105835601233,4.847526157657569,5.006341751813409,24874.417602550413,21143.25496216785,0.85,1.060403265571693,0.6586563276806978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453772940907449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.312981229865,1540.274229243195,0.3762486133376587,0.12493662565993846,6.112874298809886,3.4567292223137884
5191.0,-30.378665104933795,5.019088551023187,35.015426891057764,24.1390255157836,4.9886217818168825,-26.84201290973457,-40.39764152895657,1.4519695866176738,-0.15953455479984768,-5.046745168828086,40.030740250067936,42220.57307752795,25752.37752764046,25752.37752764046,67972.95060516841,77524.38814230944,77524.38814230944,25752.37752764046,103276.7656699499,103276.7656699499,103276.7656699499,128151.15423680663,91841.41253311811,56537.597468336644,39226.46118309052,24874.388566856724,0.0,64100.84974994724,21143.230281828215,1540.2721884727769,0.0,0.8865693434100907,2.8133918239744227,0.0014959135982669303,354010.2680320076,1555859.0856873784,4.394954684045228,1555859.0856873784,4.394954684045228,0.85,0.09578457412615705,4.027634451161993,1.2681445408938457,1.0,0.0,4.0276344511612905,1.2849728218904681,1.2852561032902412,3.1344121700850347,19382.39470332969,1976.4542125322807,4632.441516551485,4632.441516551485,5.559137106346294,5.019088551023187,-2.39371780374992,7.412806354773107,3.456755110014301,3.456755110014301,0.9876443171469431,0.0,0.0,0.00022044563728875152,0.9823885928252092,0.00022439759469802207,199.23664059945585,0.0,0.0,0.0,0.15901306255870695,7.538013414873388e-05,0.00014506550314001765,0.0005842708181218834,0.09578457412616233,0.07190715278474899,0.023877421341413334,0.09578459433157814,0.07190715278474503,0.023877421341412023,0.37624815880099644,0.37624815880099644,0.1249366432230902,0.0,4.886614107664286,4.846875965445065,5.006327410185179,4.88721061402822,4.847692013785661,5.0062623064152945,24874.388566856724,21143.230281828215,0.85,1.0604063888439226,0.6586585551085101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537718282603393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.304068973695,1540.2721884727769,0.37624815880099644,0.1249366432230902,6.112874298809886,3.456755110014301
5192.0,-30.37847944663769,5.019068684887529,35.01542270442523,24.139010777603858,4.988627896409251,-26.841845205456515,-40.39746201653031,1.4519936552280974,-0.1593931883871278,-5.0467281589862925,40.03073183758154,42220.58029620572,25752.383936279002,25752.383936279002,67972.96423248472,77524.30361432889,77524.30361432889,25752.383936279002,103276.6875506079,103276.6875506079,103276.6875506079,128151.04622554802,91841.25532394067,56537.53200581762,39226.35924235894,24874.35867494013,0.0,64100.71791729907,21143.20487369911,1540.2702147037583,0.0,0.8865694606279593,2.8133919517793253,0.0014959135982669303,354010.5028323621,1555858.722731545,4.3949507437871285,1555858.722731545,4.3949507437871285,0.85,0.0957844678287504,4.027634451161993,1.2681440166896212,1.0,0.0,4.027634451162153,1.2849727092637906,1.2852559906387344,3.134412444813382,19382.36152559163,1976.45082934454,4632.441516551485,4632.441516551485,5.559138489771971,5.019068684887529,-2.3936840374010515,7.41275272228858,3.456780980446905,3.456780980446905,0.9876517086991158,0.0,0.0,0.00022044563728875152,0.9823695508827378,0.0002244019443504366,199.23648823423966,0.0,0.0,0.0,0.15901306255870695,7.538167068651405e-05,0.00014506396660223748,0.0005842646295093844,0.09578446782875011,0.07190704896057758,0.023877418868172528,0.09578448860459353,0.0719070489605778,0.0238774188681726,0.37624770470164765,0.37624770470164765,0.12493665988581763,0.0,4.886751850976225,4.847057597295247,5.006332730782276,4.88733497059917,4.847816412666589,5.006386375739055,24874.35867494013,21143.20487369911,0.85,1.0604087823194355,0.6586600223522849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537707161319982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.295161181217,1540.2702147037583,0.37624770470164765,0.12493665988581763,6.112874298809886,3.456780980446905
5193.0,-30.378293880347144,5.01904887230614,35.01541850965345,24.139005469065182,4.988640635099107,-26.84167692152499,-40.397282399330265,1.4520236762769638,-0.1592423307347417,-5.046706154188745,40.030723227243556,42220.586790214096,25752.377509766608,25752.377509766608,67972.9642999807,77524.23059914069,77524.23059914069,25752.377509766608,103276.6081089073,103276.6081089073,103276.6081089073,128150.93350863765,91841.1123465561,56537.468537629495,39226.270898807335,24874.32539973035,0.0,64100.59629853768,21143.1765897708,1540.267932153322,0.0,0.886569604027668,2.8133925376532445,0.0014959135982669303,354010.80658223893,1555858.3512394945,4.394945923432026,1555858.3512394945,4.394945923432026,0.8500000000000001,0.09578435865445417,4.027634451161993,1.2681435314984992,1.0,0.0,4.027634451160735,1.2849725687832945,1.2852558501272684,3.134412787485145,19382.33135135949,1976.4477524291672,4632.441516551485,4632.441516551485,5.559137102487885,5.01904887230614,-2.3936466291226406,7.4126955014287805,3.4568068017476867,3.4568068017476867,0.9876590862136247,0.0,0.0,0.00022044563728875152,0.9823505187745629,0.0002244062919249509,199.23633594476303,0.0,0.0,0.0,0.15901306255870695,7.5383208150091e-05,0.00014506242913866053,0.0005842584371681146,0.09578435865446017,0.07190694279169048,0.023877415862769695,0.09578438209945594,0.07190694279168597,0.0238774158627682,0.37624725035847784,0.37624725035847784,0.12493667775705593,0.0,4.8868859190938565,4.847240570753627,5.006319256874178,4.887463823454027,4.8480142336463246,5.00630722708496,24874.32539973035,21143.1765897708,0.85,1.060410795297568,0.6586613733447791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453769604368174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.286258365584,1540.267932153322,0.37624725035847784,0.12493667775705593,6.112874298809886,3.4568068017476867
5194.0,-30.37810840984257,5.019029068808198,35.01541432364628,24.139005748461955,4.988651216489006,-26.841508939562097,-40.39710662383584,1.4520517462085354,-0.15895020418531658,-5.046686252652924,40.03071509298877,42220.60875097086,25752.376419753033,25752.376419753033,67972.9851707239,77524.1890013059,77524.1890013059,25752.376419753033,103276.56542105894,103276.56542105894,103276.56542105894,128150.86130650104,91840.99995185916,56537.419701524224,39226.20027814993,24874.295885442098,0.0,64100.49616359203,21143.151502625784,1540.2659173976049,0.0,0.8865697349785886,2.8133910228638053,0.0014959135982669303,354011.0812992832,1555858.000288058,4.394941521541599,1555858.000288058,4.394941521541599,0.8500000000000001,0.0957842513610057,4.027634451161993,1.2681430781772365,1.0,0.0,4.02763445116166,1.2849724374328841,1.2852557187479008,3.1344131078861075,19382.307631358693,1976.4453336622287,4632.441516551485,4632.441516551485,5.559136867187867,5.019029068808198,-2.393610785045838,7.412639853854036,3.4568326060937804,3.4568326060937804,0.9876664588839372,0.0,0.0,0.00022044563728875152,0.982331496887815,0.00022441063733287484,199.23618373412816,0.0,0.0,0.0,0.15901306255870695,7.538471275801405e-05,0.00014506092453073747,0.0005842523771574081,0.09578425136100827,0.07190683805951477,0.0238774133014935,0.09578421938375595,0.07190683805951284,0.02387741330149286,0.37624679602273,0.37624679602273,0.12493669545845,0.0,4.887048417342555,4.847460103705487,5.006309715300063,4.887736048467616,4.848376013102325,5.006309413209124,24874.295885442098,21143.151502625784,0.85,1.0604127774182717,0.6586627448751549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453768493156999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.277359895383,1540.2659173976049,0.37624679602273,0.12493669545845,6.112874298809886,3.4568326060937804
5195.0,-30.377922981815125,5.019009297074602,35.015410143121066,24.139000579621666,4.988663134830662,-26.84134086212646,-40.39693084834141,1.4520810151419985,-0.1587799953080662,-5.046665302293801,40.030706880647585,42220.63048157766,25752.372608031557,25752.372608031557,67973.00308960922,77524.11984433993,77524.11984433993,25752.372608031557,103276.49245237149,103276.49245237149,103276.49245237149,128150.75784187028,91840.86055647802,56537.37119371552,39226.09929195833,24874.26538949879,0.0,64100.36468145712,21143.12558107397,1540.2638187013094,0.0,0.8865698715594564,2.813391231589646,0.0014959135982669303,354011.37049426744,1555857.6459676553,4.394936930402493,1555857.6459676553,4.394936930402493,0.85,0.0957841438330824,4.027634451161993,1.268142605074682,1.0,0.0,4.027634451163148,1.284972300471895,1.2852555817567175,3.1344134419729355,19382.2782130797,1976.4423338326237,4632.441516551485,4632.441516551485,5.559136044355791,5.019009297074602,-2.393574191548384,7.412583488622985,3.456858380159078,3.456858380159078,0.9876738229025938,0.0,0.0,0.00022044563728875152,0.9823124797546698,0.00022441498182310305,199.23603155858558,0.0,0.0,0.0,0.15901306255870695,7.538621739370421e-05,0.00014505941989504732,0.000584246317034866,0.0957841438330856,0.07190673324964783,0.023877410583437775,0.09578411073482682,0.07190673324964542,0.023877410583436974,0.3762463440328446,0.3762463440328446,0.12493671325354767,0.0,4.887207869069243,4.847677746522777,5.006293643645051,4.887885306985709,4.8485880862534145,5.0062692166798115,24874.26538949879,21143.12558107397,0.85,1.060415232072344,0.6586644349277968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453767382521109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.268465691814,1540.2638187013094,0.3762463440328446,0.12493671325354767,6.112874298809886,3.456858380159078
5196.0,-30.377737613737196,5.018989550906401,35.01540597225526,24.138984933402412,4.988674847548598,-26.84117285920961,-40.39675126606596,1.452110093021054,-0.15877914330479825,-5.046644653448744,40.030698800947874,42220.63634313915,25752.369540184136,25752.369540184136,67973.00588332329,77524.00907555822,77524.00907555822,25752.369540184136,103276.37861574236,103276.37861574236,103276.37861574236,128150.61444525338,91840.67949030138,56537.306757882434,39225.96970268772,24874.23582951102,0.0,64100.20553219874,21143.100455084368,1540.2617761316046,0.0,0.8865700061221533,2.8133936293154647,0.0014959135982669303,354011.655527386,1555857.2973701125,4.394932407104751,1555857.2973701125,4.394932407104751,0.85,0.09578403698349046,4.027634451161993,1.2681420462531974,1.0,0.0,4.027634451161308,1.2849721644049534,1.2852554456597791,3.134413773878997,19382.240000512993,1976.4384372352429,4632.441516551485,4632.441516551485,5.559135382102977,5.018989550906401,-2.393537837668466,7.412527388574867,3.4568841308007903,3.4568841308007903,0.9876811802287973,0.0,0.0,0.00022044563728875152,0.9822934691667286,0.00022441932498620167,199.23587943247418,0.0,0.0,0.0,0.15901306255870695,7.538775464406209e-05,0.00014505788264468944,0.0005842401255523645,0.09578403698349426,0.0719066290869425,0.023877407896551767,0.09578407988426783,0.07190662908693964,0.02387740789655082,0.3762458939513364,0.3762458939513364,0.12493673072108893,0.0,4.887331585460231,4.847848562222566,5.006275264027465,4.887865510143968,4.848571020452653,5.006241031537684,24874.23582951102,21143.100455084368,0.85,1.060417908475803,0.65866616171661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453766272141277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.259576819635,1540.2617761316046,0.3762458939513364,0.12493673072108893,6.112874298809886,3.4568841308007903
5197.0,-30.377552344326617,5.0189697761531615,35.01540179741258,24.13897522436457,4.988682360110069,-26.84100536511861,-40.39657556042073,1.4521353809020703,-0.15858924258691331,-5.046626612112037,40.03069034338065,42220.65778541091,25752.372970388675,25752.372970388675,67973.03075579958,77523.93930766237,77523.93930766237,25752.372970388675,103276.31227805105,103276.31227805105,103276.31227805105,128150.51732277748,91840.53776461352,56537.256242361946,39225.8683580573,24874.205044726434,0.0,64100.07340278373,21143.07428801747,1540.2597279397773,0.0,0.8865701287615332,2.813393240059267,0.0014959135982669303,354011.9045670543,1555856.932469587,4.394928284607695,1555856.932469587,4.394928284607695,0.85,0.09578393066673656,4.027634451161993,1.2681415907340128,1.0,0.0,4.027634451161851,1.2849720460729415,1.28525532730168,3.1344140625245664,19382.210090441422,1976.4353872567517,4632.441516551485,4632.441516551485,5.559136122577417,5.0189697761531615,-2.393503437708216,7.412473213861377,3.4569098562018405,3.4569098562018405,0.987688530343383,0.0,0.0,0.00022044563728875152,0.9822744690942041,0.0002244236659149184,199.2357273875683,0.0,0.0,0.0,0.15901306255870695,7.538925873795315e-05,0.00014505637855079836,0.0005842340676119911,0.0957839306667374,0.07190652532778313,0.023877405338954265,0.09578395251091026,0.07190652532778251,0.023877405338954053,0.37624544270078,0.37624544270078,0.12493674777585424,0.0,4.88746592082623,4.848026909015857,5.006276809391579,4.8880373695251365,4.848774542431443,5.006317315830302,24874.205044726434,21143.07428801747,0.85,1.060420482339848,0.6586678539369248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537651621221297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.250692927402,1540.2597279397773,0.37624544270078,0.12493674777585424,6.112874298809886,3.4569098562018405
5198.0,-30.37736715113617,5.018950019385861,35.01539761253117,24.138970334921055,4.988692576785869,-26.840837669188957,-40.3963998198509,1.4521630948386777,-0.15838023395195933,-5.046606432330568,40.030681701295826,42220.678796346234,25752.37081207602,25752.37081207602,67973.04960842225,77523.87815022319,77523.87815022319,25752.37081207602,103276.2489622992,103276.2489622992,103276.2489622992,128150.42117166848,91840.40577501543,56537.20642113872,39225.777059863016,24874.17220936928,0.0,64099.9492692323,21143.04637796389,1540.2575134111494,0.0,0.8865702629716696,2.813392849334215,0.0014959135982669303,354012.18312562804,1555856.5596081456,4.3949237731629704,1555856.5596081456,4.3949237731629704,0.85,0.09578382297704754,4.027634451161993,1.2681411429075529,1.0,0.0,4.02763445116155,1.2849719163884794,1.2852551975886282,3.134414378862065,19382.18223509364,1976.4325468017767,4632.441516551485,4632.441516551485,5.559135656664864,5.018950019385861,-2.393467501057663,7.412417520443524,3.4569355400694577,3.4569355400694577,0.9876958685912737,0.0,0.0,0.00022044563728875152,0.9822554772344865,0.0002244280051350899,199.2355754054459,0.0,0.0,0.0,0.15901306255870695,7.539076315856516e-05,0.00014505487413018635,0.0005842280083557051,0.09578382297705508,0.07190642039630186,0.02387740258075322,0.09578381599366205,0.0719064203962962,0.02387740258075134,0.37624499108574844,0.37624499108574844,0.12493676569692794,0.0,4.88761034271846,4.848219919211203,5.006274648151361,4.888226198378618,4.849030265625515,5.006304396706696,24874.17220936928,21143.04637796389,0.85,1.0604228300231906,0.658669457272285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453764052695515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.24181323747,1540.2575134111494,0.37624499108574844,0.12493676569692794,6.112874298809886,3.4569355400694577
5199.0,-30.377182002208112,5.018930290118223,35.01539343127871,24.13896523592996,4.988703992744727,-26.8406698931778,-40.39621650064362,1.4521918837143963,-0.1582004116659732,-5.046585821396738,40.030673437234775,42220.66823644225,25752.36751211664,25752.36751211664,67973.03574855889,77523.81136994243,77523.81136994243,25752.36751211664,103276.17888205907,103276.17888205907,103276.17888205907,128150.3203659566,91840.2686659432,56537.125532443126,39225.714592777855,24874.14148389754,0.0,64099.856076675394,21143.020261312908,1540.2554093174674,0.0,0.8865703980091457,2.813392892215783,0.0014959135982669303,354012.46763594,1555856.2030565466,4.3949192339083405,1555856.2030565466,4.3949192339083405,0.85,0.09578371587634513,4.027634451161993,1.2681405895808715,1.0,0.0,4.027634451161538,1.2849717816739799,1.28525506284443,3.134414707469331,19382.153299321835,1976.429596174212,4632.441516551485,4632.441516551485,5.559134944306301,5.018930290118223,-2.3934312681663137,7.412361558284537,3.4569611964049103,3.4569611964049103,0.9877031989728315,0.0,0.0,0.00022044563728875152,0.9822364903098623,0.00022443234339543667,199.23542345988,0.0,0.0,0.0,0.15901306255870695,7.539233248540077e-05,0.00014505330480335077,0.000584221687680877,0.09578371587634678,0.07190631587382036,0.02387740000252642,0.09578370119580175,0.07190631587381913,0.023877400002526007,0.3762445401876144,0.3762445401876144,0.12493678408721125,0.0,4.887757558713247,4.848418833775099,5.006265908391981,4.888385409730745,4.849253616253122,5.006270163152578,24874.14148389754,21143.020261312908,0.85,1.0604241555121505,0.6586702501474957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537629437270128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.23293819624,1540.2554093174674,0.3762445401876144,0.12493678408721125,6.112874298809886,3.4569611964049103
