time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5200.0,-30.37699695371079,5.018910597823922,35.01538926077025,24.138960032165073,4.988716364434665,-26.84050211198604,-40.39604076007379,1.4522215227098882,-0.15804410014800396,-5.046564767304448,40.03066538767176,42220.68860940638,25752.36307531616,25752.36307531616,67973.05168472254,77523.74011337155,77523.74011337155,25752.36307531616,103276.1031886877,103276.1031886877,103276.1031886877,128150.21501836913,91840.12750811527,56537.076004149996,39225.612782183634,24874.11182968142,0.0,64099.72461186505,21142.995055229207,1540.253355731987,0.0,0.8865705345280437,2.8133932955656853,0.0014959135982669303,354012.75826373085,1555855.85575949,4.394914644856995,1555855.85575949,4.394914644856995,0.85,0.09578360906987389,4.027634451161993,1.2681401104340329,1.0,0.0,4.027634451161278,1.2849716429814648,1.2852549241213391,3.134415045780189,19382.123509092562,1976.4265584162342,4632.441516551485,4632.441516551485,5.559133986539115,5.018910597823922,-2.3933947247304026,7.4123053225543245,3.4569868281081497,3.4569868281081497,0.9877105223166142,0.0,0.0,0.00022044563728875152,0.982217514079888,0.00022443667937977914,199.23527159696584,0.0,0.0,0.0,0.15901306255870695,7.5393836962726e-05,0.00014505180032602552,0.0005842156281961708,0.09578360906988004,0.0719062116263734,0.02387739744350665,0.09578360197125006,0.07190621162636877,0.023877397443505113,0.37624409034987016,0.37624409034987016,0.1249368024523246,0.0,4.8879022145391104,4.848617329360877,5.006248156831873,4.888520667156456,4.849451277202945,5.006217207519512,24874.11182968142,21142.995055229207,0.85,1.0604265789956377,0.6586719188742225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537618350252526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.224068441394,1540.253355731987,0.37624409034987016,0.1249368024523246,6.112874298809886,3.4569868281081497
5201.0,-30.37681200485794,5.018890918816899,35.01538509927946,24.138949799258285,4.988727112052111,-26.840334582887838,-40.39586501950396,1.4522496900820039,-0.15793537670754176,-5.046544844600793,40.03065730931334,42220.70873184845,25752.361480842737,25752.361480842737,67973.07021269118,77523.65519230142,77523.65519230142,25752.361480842737,103276.01667314416,103276.01667314416,103276.01667314416,128150.0991341944,91839.97206864561,56537.025608192525,39225.4960671701,24874.08246105025,0.0,64099.57852822034,21142.970091892712,1540.2513431250145,0.0,0.8865706653833659,2.813394191901976,0.0014959135982669303,354013.0332741615,1555855.5072201197,4.3949102461863445,1555855.5072201197,4.3949102461863445,0.85,0.09578350291327775,4.027634451161993,1.2681396549148487,1.0,0.0,4.027634451162902,1.2849715111752815,1.2852547922860982,3.134415367293375,19382.090704837155,1976.423213313125,4632.441516551485,4632.441516551485,5.55913364234191,5.018890918816899,-2.3933590335308397,7.4122499523477385,3.457012438082899,3.457012438082899,0.9877178394522569,0.0,0.0,0.00022044563728875152,0.9821985484632915,0.00022444101310641512,199.23511981605773,0.0,0.0,0.0,0.15901306255870695,7.539534146781058e-05,0.00014505029582094096,0.0005842095685996602,0.09578350291327972,0.07190610799448964,0.023877394918790075,0.09578352146705901,0.07190610799448817,0.023877394918789586,0.3762436414676295,0.3762436414676295,0.12493682024475955,0.0,4.888036128908141,4.848800637142347,5.006233064452147,4.888609467893275,4.849571686057914,5.006210599286135,24874.08246105025,21142.970091892712,0.85,1.0604292847692516,0.6586737339194898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537607269265775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.215202846219,1540.2513431250145,0.3762436414676295,0.12493682024475955,6.112874298809886,3.457012438082899
5202.0,-30.376627088785764,5.018871244499641,35.015380938031754,24.13893974097448,4.988736888547609,-26.84016718039738,-40.39568934878332,1.452276980159237,-0.15780371012931482,-5.0465253649607895,40.03064899341142,42220.72879824681,25752.36091807095,25752.36091807095,67973.08971631776,77523.57482924004,77523.57482924004,25752.36091807095,103275.93574731098,103275.93574731098,103275.93574731098,128149.98756362419,91839.82080735538,56536.97477636215,39225.38447888137,24874.05181631321,0.0,64099.43629519458,21142.944043866228,1540.2492679435018,0.0,0.8865707948410579,2.813394735238975,0.0014959135982669303,354013.3021687609,1555855.1484320366,4.39490589449757,1555855.1484320366,4.39490589449757,0.85,0.09578339656005087,4.027634451161993,1.2681391669763258,1.0,0.0,4.02763445115987,1.2849713834743308,1.2852546645569949,3.134415678792781,19382.058782353066,1976.4199581256664,4632.441516551485,4632.441516551485,5.5591335208569905,5.018871244499641,-2.3933236971880936,7.412194941687734,3.457038019245487,3.457038019245487,0.9877251483558533,0.0,0.0,0.00022044563728875152,0.9821795866030786,0.0002244453461420174,199.23496806228283,0.0,0.0,0.0,0.15901306255870695,7.539684540266364e-05,0.0001450487918860879,0.0005842035112998338,0.09578339656005383,0.07190600425811676,0.023877392301937077,0.09578342490240516,0.07190600425811454,0.023877392301936338,0.37624319256072863,0.37624319256072863,0.12493683772854103,0.0,4.888165865991425,4.848976551853525,5.006223486435772,4.8887216548315,4.849717187452541,5.006222235741404,24874.05181631321,21142.944043866228,0.85,1.0604319420733124,0.6586755085303616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537596194262763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.206341423112,1540.2492679435018,0.37624319256072863,0.12493683772854103,6.112874298809886,3.457038019245487
5203.0,-30.37644227645535,5.018851665361783,35.015376793581616,24.138944351021223,4.988753350264763,-26.839999202735747,-40.39550976650787,1.4523102765451759,-0.15757340207028392,-5.046501594394098,40.03064116018154,42220.73242377184,25752.349496542916,25752.349496542916,67973.08192031475,77523.52698339798,77523.52698339798,25752.349496542916,103275.8764799409,103275.8764799409,103275.8764799409,128149.89868675156,91839.70481164986,56536.91025202382,39225.327288473374,24874.022206810663,0.0,64099.34949528404,21142.918875789062,1540.2471560896654,0.0,0.8865709444238603,2.8133944837052054,0.0014959135982669303,354013.6302950118,1555854.8104688076,4.394900866309187,1555854.8104688076,4.394900866309187,0.85,0.09578328856061791,4.027634451161993,1.2681386757409205,1.0,0.0,4.027634451162059,1.2849712276675458,1.285254508715861,3.134416058850497,19382.034302388238,1976.4174618639636,4632.441516551485,4632.441516551485,5.559131055304431,5.018851665361783,-2.3932852083607297,7.412136873722513,3.4570635690244758,3.4570635690244758,0.9877324482927073,0.0,0.0,0.00022044563728875152,0.982160635775365,0.00022444967682371133,199.2348163938759,0.0,0.0,0.0,0.15901306255870695,7.539838285340501e-05,0.00014504725443534653,0.0005841973190102609,0.0957832885606201,0.07190589925831091,0.023877389302309187,0.09578330116966541,0.07190589925830927,0.023877389302308642,0.37624274330779184,0.37624274330779184,0.12493685528987619,0.0,4.888309333190762,4.849181294894834,5.006182140131443,4.888928192323817,4.8500453892723385,5.006061980090578,24874.022206810663,21142.918875789062,0.85,1.060433256429782,0.6586764570345309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537585121239578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.197485508263,1540.2471560896654,0.37624274330779184,0.12493685528987619,6.112874298809886,3.4570635690244758
5204.0,-30.376257563466524,5.0188320499387045,35.015372662565746,24.138934641983383,4.988761084875862,-26.839832187244085,-40.39533416563643,1.4523357086534265,-0.1573899131749954,-5.0464840329628196,40.03063326258225,42220.75190259992,25752.3538507694,25752.3538507694,67973.10575336932,77523.45621357,77523.45621357,25752.3538507694,103275.8100643394,103275.8100643394,103275.8100643394,128149.80492374937,91839.56239906933,56536.85808809926,39225.22701218897,24873.994859409966,0.0,64099.22187159893,21142.89563049847,1540.245315302855,0.0,0.8865710625856629,2.8133941226859784,0.0014959135982669303,354013.872711203,1555854.4697284303,4.394896894330644,1555854.4697284303,4.394896894330644,0.85,0.09578318382063114,4.027634451161993,1.2681382180238145,1.0,0.0,4.027634451161331,1.284971108660811,1.2852543896828905,3.134416349142331,19382.004247353474,1976.4143971033407,4632.441516551485,4632.441516551485,5.559131995246463,5.0188320499387045,-2.3932513060230884,7.4120833559617925,3.4570891147253877,3.4570891147253877,0.9877397470643965,0.0,0.0,0.00022044563728875152,0.9821416955283029,0.00022445400525447789,199.2346648072255,0.0,0.0,0.0,0.15901306255870695,7.539988624633819e-05,0.00014504575104241332,0.0005841912638930894,0.09578318382063722,0.07190579704968222,0.023877386770954988,0.09578318717160557,0.07190579704967767,0.02387738677095347,0.37624229564422146,0.37624229564422146,0.12493687097959282,0.0,4.888459650466416,4.8493855124518745,5.006169873149588,4.889094119787842,4.850235719025477,5.006154217021219,24873.994859409966,21142.89563049847,0.85,1.0604357396027428,0.6586780723668517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537574054445443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.18863367899,1540.245315302855,0.37624229564422146,0.12493687097959282,6.112874298809886,3.4570891147253877
5205.0,-30.376072931737884,5.018812406867499,35.0153685117928,24.138919764105253,4.988767827754479,-26.839665344022013,-40.39515852984039,1.452360240038616,-0.15727410678113074,-5.046466161041682,40.03062442508217,42220.771156857525,25752.357168544662,25752.357168544662,67973.12832540218,77523.36881157031,77523.36881157031,25752.357168544662,103275.72598011498,103275.72598011498,103275.72598011498,128149.68760039365,91839.40298589402,56536.805331181225,39225.108505236436,24873.961620278667,0.0,64099.07012551511,21142.867377236867,1540.2431271506048,0.0,0.8865711857379375,2.8133946867606006,0.0014959135982669303,354014.11941349856,1555854.088436285,4.394892754599438,1555854.088436285,4.394892754599438,0.85,0.09578307772823447,4.027634451161993,1.268137732832693,1.0,0.0,4.0276344511631414,1.2849709938689309,1.2852542748657036,3.134416629152968,19381.970604479313,1976.4109664849173,4632.441516551485,4632.441516551485,5.5591327114509195,5.018812406867499,-2.393217227244455,7.4120296341119545,3.4571146168483624,3.4571146168483624,0.9877470333852464,0.0,0.0,0.00022044563728875152,0.9821227640072423,0.00022445833185791623,199.2345132874927,0.0,0.0,0.0,0.15901306255870695,7.540138996600012e-05,0.0001450442473227514,0.0005841852074599742,0.09578307772823656,0.0719056938570156,0.023877383871220962,0.09578308360626538,0.07190569385701404,0.023877383871220438,0.37624184935676025,0.37624184935676025,0.12493688690859597,0.0,4.888599373172269,4.849569547127544,5.006175906786325,4.889192054260548,4.8503396112765245,5.006234043853567,24873.961620278667,21142.867377236867,0.85,1.0604386021872254,0.6586799320829966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537562993616842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.179786019984,1540.2431271506048,0.37624184935676025,0.12493688690859597,6.112874298809886,3.4571146168483624
5206.0,-30.37588831144243,5.018792840118756,35.01536436176587,24.13891948470848,4.98878223107411,-26.83949774502105,-40.394982824195154,1.4523916646527542,-0.157084849861576,-5.046443399487242,40.03061614526693,42220.78990568052,25752.348009849124,25752.348009849124,67973.13791552965,77523.30934531776,77523.30934531776,25752.348009849124,103275.65735516688,103275.65735516688,103275.65735516688,128149.58699463196,91839.27461428253,56536.75517464541,39225.0215995968,24873.929639465074,0.0,64098.95123906188,21142.84019354531,1540.2409008274726,0.0,0.8865713317955162,2.8133948566447216,0.0014959135982669303,354014.4336120208,1555853.7312054022,4.394887844913486,1555853.7312054022,4.394887844913486,0.85,0.09578297008017024,4.027634451161993,1.268137225112878,1.0,0.0,4.027634451161473,1.284970846820985,1.28525412778534,3.134416987845562,19381.94351267863,1976.4082038900779,4632.441516551485,4632.441516551485,5.559130734373494,5.018792840118756,-2.393179569964187,7.411972410082943,3.4571400779384467,3.4571400779384467,0.9877543079824134,0.0,0.0,0.00022044563728875152,0.9821038340520692,0.00022446265827026995,199.234361777373,0.0,0.0,0.0,0.15901306255870695,7.540289431142634e-05,0.00014504274297732518,0.0005841791485065092,0.0957829700801741,0.07190558931152377,0.02387738076865033,0.0957829667213905,0.07190558931152087,0.023877380768649367,0.37624140308190324,0.37624140308190324,0.12493690413108789,0.0,4.888742593247969,4.849767342738971,5.006154507829649,4.889358549625683,4.850601732339385,5.006112217357838,24873.929639465074,21142.84019354531,0.85,1.060440718632333,0.6586814462566618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537551937671016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.170942890167,1540.2409008274726,0.37624140308190324,0.12493690413108789,6.112874298809886,3.4571400779384467
5207.0,-30.37570379799849,5.018773277923556,35.01536022718807,24.138914595264964,4.988792631131938,-26.839330642553737,-40.39480715347452,1.452419475687186,-0.15688308978428722,-5.046424014906392,40.030608295202356,42220.808523236636,25752.347463424096,25752.347463424096,67973.15598666073,77523.24737614849,77523.24737614849,25752.347463424096,103275.59483957259,103275.59483957259,103275.59483957259,128149.49653741537,91839.14216224913,56536.703309337165,39224.93205879108,24873.90169784279,0.0,64098.83375663387,21142.81644316637,1540.2389841227189,0.0,0.886571459079063,2.8133944683685863,0.0014959135982669303,354014.7011952656,1555853.392516077,4.394883566312427,1555853.392516077,4.394883566312427,0.85,0.0957828650365335,4.027634451161993,1.268136775637977,1.0,0.0,4.027634451160175,1.2849707166824067,1.2852539976180717,3.1344173052913726,19381.91555973758,1976.4053534833588,4632.441516551485,4632.441516551485,5.55913061641733,5.018773277923556,-2.3931444085430456,7.411917686466602,3.4571655293140218,3.4571655293140218,0.9877615798040063,0.0,0.0,0.00022044563728875152,0.9820849154460557,0.0002244669822554262,199.23421035517217,0.0,0.0,0.0,0.15901306255870695,7.540439838558065e-05,0.00014504123890317087,0.0005841730906456282,0.0957828650365344,0.07190548685705132,0.023877378179483075,0.09578284805967015,0.07190548685705064,0.023877378179482846,0.37624095777464944,0.37624095777464944,0.12493692072814924,0.0,4.888894926907085,4.849974609795652,5.006141145512686,4.889540925122105,4.850840475352129,5.006124576658294,24873.90169784279,21142.81644316637,0.85,1.0604429441686354,0.6586829439602249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537540882426634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.162105685695,1540.2389841227189,0.37624095777464944,0.12493692072814924,6.112874298809886,3.4571655293140218
5208.0,-30.37551939232884,5.018753671531886,35.015356080786816,24.13889985708522,4.988798555523784,-26.839164084652825,-40.394627780746646,1.4524432478478004,-0.15674976586501543,-5.04640700914643,40.03059968166212,42220.811363502966,25752.35276700035,25752.35276700035,67973.16413050331,77523.16382991445,77523.16382991445,25752.35276700035,103275.51659691481,103275.51659691481,103275.51659691481,128149.38668834374,91838.98636493497,56536.633898523614,39224.83607379039,24873.87009142893,0.0,64098.70616521932,21142.78957771459,1540.2369095986169,0.0,0.8865715770033349,2.813394701344402,0.0014959135982669303,354014.93594158255,1555853.020886827,4.394879602321538,1555853.020886827,4.394879602321538,0.85,0.09578276036859014,4.027634451161993,1.2681362563790755,1.0,0.0,4.02763445116325,1.284970605443301,1.2852538863544425,3.1344175766359283,19381.88267996196,1976.402000679331,4632.441516551485,4632.441516551485,5.559131761294442,5.018753671531886,-2.39311104280137,7.411864714333257,3.4571909494520003,3.4571909494520003,0.9877688427005715,0.0,0.0,0.00022044563728875152,0.9820660082831353,0.00022447130379162433,199.234059021647,0.0,0.0,0.0,0.15901306255870695,7.540593418455265e-05,0.00014503970310419888,0.0005841669050087784,0.09578276036859579,0.07190538475905267,0.023877375609543124,0.09578273972316322,0.07190538475904842,0.023877375609541715,0.376240513947943,0.376240513947943,0.12493693729815632,0.0,4.889040960937848,4.850165177112615,5.006152825193396,4.88965724328142,4.850959728065561,5.006231898469309,24873.87009142893,21142.78957771459,0.85,1.0604451820805443,0.6586842994096572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537529833597427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.15327249464,1540.2369095986169,0.376240513947943,0.12493693729815632,6.112874298809886,3.4571909494520003
5209.0,-30.37533505058519,5.018734144075286,35.01535193320689,24.138894338998966,4.988812973621573,-26.8389967348691,-40.394455881882436,1.4524746579054824,-0.15665141150265072,-5.046384219975134,40.030591354528774,42220.84480681915,25752.34329479203,25752.34329479203,67973.18810161119,77523.0830238832,77523.0830238832,25752.34329479203,103275.42631867522,103275.42631867522,103275.42631867522,128149.2640384098,91838.83677229678,56536.598555232726,39224.70913007117,24873.837719734587,0.0,64098.54684980576,21142.7620617744,1540.234657364407,0.0,0.886571723372857,2.8133960682688475,0.0014959135982669303,354015.2505218951,1555852.6616146008,4.394874682152639,1555852.6616146008,4.394874682152639,0.85,0.0957826533172321,4.027634451161993,1.268135836576112,1.0,0.0,4.027634451163697,1.2849704584635588,1.2852537393422976,3.1344179351623707,19381.85110963352,1976.398781401755,4632.441516551485,4632.441516551485,5.559129716539361,5.018734144075286,-2.3930734447515527,7.411807588826839,3.4572163236537197,3.4572163236537197,0.9877760924724913,0.0,0.0,0.00022044563728875152,0.9820471080669709,0.00022447562390634135,199.23390774081278,0.0,0.0,0.0,0.15901306255870695,7.540740601904075e-05,0.00014503823126971077,0.0005841609769974877,0.09578265331723433,0.07190528067296154,0.0238773726442728,0.09578266201400071,0.07190528067295986,0.023877372644272237,0.376240070430735,0.376240070430735,0.12493695535682628,0.0,4.889170704587855,4.850344146610439,5.0061340727621655,4.889732808472502,4.851103284191765,5.006102420878904,24873.837719734587,21142.7620617744,0.85,1.0604481917645403,0.6586864583022461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537518791238624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.144443294956,1540.234657364407,0.376240070430735,0.12493695535682628,6.112874298809886,3.4572163236537197
5210.0,-30.375150744046277,5.018714577666312,35.01534779187224,24.1388899384998,4.988819982644225,-26.838830157728143,-40.39427654407916,1.4524993963260937,-0.1563705102583981,-5.046367012950739,40.03058324127636,42220.84723364958,25752.347969076905,25752.347969076905,67973.19520272649,77523.03697728529,77523.03697728529,25752.347969076905,103275.38494636219,103275.38494636219,103275.38494636219,128149.19395450264,91838.71895380568,56536.529210170105,39224.6552707062,24873.809008140448,0.0,64098.464278846644,21142.73765691938,1540.2327480824565,0.0,0.8865718405091254,2.8133943866147133,0.0014959135982669303,354015.4880467426,1555852.3115702774,4.394870744651854,1555852.3115702774,4.394870744651854,0.85,0.09578254948897526,4.027634451161993,1.268135348637589,1.0,0.0,4.0276344511624735,1.2849703427029968,1.2852536235562153,3.1344182175361888,19381.826244984393,1976.3962459131706,4632.441516551485,4632.441516551485,5.559130725572041,5.018714577666312,-2.39303997698468,7.411754554650992,3.4572416889901985,3.4572416889901985,0.9877833397114852,0.0,0.0,0.00022044563728875152,0.9820282118524872,0.0002244799432726126,199.23375648909916,0.0,0.0,0.0,0.15901306255870695,7.540894157561258e-05,0.00014503669571313893,0.0005841547923369373,0.09578254948898152,0.07190517908373774,0.023877370405243785,0.09578249868421754,0.07190517908373303,0.023877370405242227,0.3762396265845695,0.3762396265845695,0.12493697276799821,0.0,4.889329358539726,4.850553560579783,5.006139608444016,4.889996502692327,4.851423880677999,5.006194488607946,24873.809008140448,21142.73765691938,0.85,1.0604496686070928,0.6586873446761038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537507752724521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.135618961474,1540.2327480824565,0.3762396265845695,0.12493697276799821,6.112874298809886,3.4572416889901985
5211.0,-30.374966574806592,5.018695094797848,35.01534365504857,24.138879076950275,4.988834940102316,-26.83866290926497,-40.39410083843393,1.4525312745606718,-0.1563731544877669,-5.046344045408567,40.03057508999866,42220.86436826036,25752.33794421576,25752.33794421576,67973.20231247612,77522.93236301193,77522.93236301193,25752.33794421576,103275.27030722769,103275.27030722769,103275.27030722769,128149.04790324098,91838.54584108932,56536.47784633761,39224.519994168564,24873.77759601329,0.0,64098.29759018186,21142.710956611296,1540.2305439950615,0.0,0.8865719871501292,2.813397100748941,0.0014959135982669303,354015.80508966494,1555851.959885422,4.394865815359166,1555851.959885422,4.394865815359166,0.85,0.0957824429375031,4.027634451161993,1.2681348332250493,1.0,0.0,4.027634451160601,1.2849701935325364,1.2852534743528692,3.1344185814065813,19381.78971093179,1976.392520476594,4632.441516551485,4632.441516551485,5.559128561516413,5.018695094797848,-2.39300229090443,7.411697385702277,3.457267010030283,3.457267010030283,0.9877905742943666,0.0,0.0,0.00022044563728875152,0.9820093301064841,0.00022448425949766438,199.23360535029002,0.0,0.0,0.0,0.15901306255870695,7.541044606034437e-05,0.00014503519122840714,0.0005841487328224004,0.09578244293750512,0.07190507539601616,0.02387736754148896,0.09578246986424403,0.07190507539601464,0.02387736754148846,0.37623918444151566,0.37623918444151566,0.12493699112214897,0.0,4.889448971287095,4.850721367472488,5.006113835316057,4.889970890920779,4.851436193259758,5.0060544399784135,24873.77759601329,21142.710956611296,0.85,1.06045253724317,0.6586893249209705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537496716335263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.126800067452,1540.2305439950615,0.37623918444151566,0.12493699112214897,6.112874298809886,3.457267010030283
5212.0,-30.374782478158238,5.018675628094056,35.015339538954294,24.138874012883775,4.98884624533049,-26.838496091404693,-40.393925237562485,1.4525598585769615,-0.1561962111807702,-5.046324233612236,40.03056742013956,42220.881470260945,25752.33600445508,25752.33600445508,67973.21747471602,77522.86617733828,77522.86617733828,25752.33600445508,103275.20218179336,103275.20218179336,103275.20218179336,128148.95261874227,91838.40970767493,56536.42500059759,39224.427452308155,24873.75043694892,0.0,64098.17788925707,21142.687871406582,1540.2286611689633,0.0,0.8865721159576749,2.8133970882364867,0.0014959135982669303,354016.0785709921,1555851.6289713085,4.394861485533652,1555851.6289713085,4.394861485533652,0.85,0.09578233847183623,4.027634451161993,1.268134371112101,1.0,0.0,4.027634451163555,1.284970059777014,1.2852533405678594,3.1344189076755025,19381.76098106476,1976.3895908454733,4632.441516551485,4632.441516551485,5.55912814278243,5.018675628094056,-2.3929669323104052,7.411642560404461,3.4572923236610738,3.4572923236610738,0.9877978067603068,0.0,0.0,0.00022044563728875152,0.9819904561941655,0.00022448857409787656,199.2334542712822,0.0,0.0,0.0,0.15901306255870695,7.54119496756757e-05,0.00014503368761307583,0.0005841426768094907,0.0957823384718392,0.07190497338920596,0.023877365082633252,0.09578236626671087,0.07190497338920372,0.023877365082632506,0.3762387412763978,0.3762387412763978,0.12493700833497211,0.0,4.889577286302938,4.8508994903496045,5.0060919028384205,4.8901280224314405,4.851649590080228,5.006041866068017,24873.75043694892,21142.687871406582,0.85,1.0604547541453344,0.6586908218078569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537485688184308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.117984566417,1540.2286611689633,0.3762387412763978,0.12493700833497211,6.112874298809886,3.4572923236610738
5213.0,-30.374598424662437,5.018656161197079,35.01533542442789,24.13886929806324,4.988855616158607,-26.8383295058072,-40.39374967161564,1.4525866973033739,-0.15597342032026518,-5.046305231834546,40.030559233617346,42220.8985383872,25752.336027637244,25752.336027637244,67973.23456602445,77522.8090692849,77522.8090692849,25752.336027637244,103275.14509692213,103275.14509692213,103275.14509692213,128148.86553244137,91838.28188632762,56536.37135543004,39224.34503433064,24873.720435519237,0.0,64098.06546984988,21142.662370191352,1540.2266347659415,0.0,0.8865722425088534,2.8133963791214316,0.0014959135982669303,354016.34087100637,1555851.2757659545,4.394857231556052,1555851.2757659545,4.394857231556052,0.85,0.09578223348397225,4.027634451161993,1.2681338908663022,1.0,0.0,4.02763445116206,1.2849699341883938,1.2852532149515523,3.134419214023017,19381.734005392926,1976.3868400924807,4632.441516551485,4632.441516551485,5.559128147786738,5.018656161197079,-2.3929321988090977,7.411588360006176,3.4573176096967595,3.4573176096967595,0.9878050313419313,0.0,0.0,0.00022044563728875152,0.9819715870970435,0.00022449288776312217,199.2333032279166,0.0,0.0,0.0,0.15901306255870695,7.5413453019671e-05,0.00014503218426908053,0.0005841366218894232,0.09578223348397219,0.07190487108661117,0.023877362397361025,0.0957822297808667,0.07190487108661121,0.02387736239736104,0.37623829803133635,0.37623829803133635,0.12493702485055053,0.0,4.889721003609623,4.851095049323476,5.006079245015144,4.890331811514272,4.851913356240971,5.006064765725284,24873.720435519237,21142.662370191352,0.85,1.0604568806838226,0.6586922433446427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537474664396879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.109173750114,1540.2266347659415,0.37623829803133635,0.12493702485055053,6.112874298809886,3.4573176096967595
5214.0,-30.374414512456063,5.018636668575903,35.01533129816425,24.138859658874594,4.988862655527855,-26.838163280513186,-40.39357417551798,1.4526114235849708,-0.15578301663936145,-5.046287503286691,40.03055066269198,42220.91525311302,25752.33911454105,25752.33911454105,67973.25436765407,77522.74161815764,77522.74161815764,25752.33911454105,103275.0807326987,103275.0807326987,103275.0807326987,128148.76936237056,91838.14283529687,56536.316470252365,39224.25151671611,24873.688629671862,0.0,64097.94014638798,21142.635335221083,1540.2245330693236,0.0,0.886572363962724,2.813395946809144,0.0014959135982669303,354016.5855955289,1555850.905975694,4.394853148923608,1555850.905975694,4.394853148923608,0.85,0.0957821287977256,4.027634451161993,1.2681334029277789,1.0,0.0,4.0276344511608055,1.2849698184847294,1.2852530992223803,3.1344194962582757,19381.704659786323,1976.3838476733974,4632.441516551485,4632.441516551485,5.5591288141532305,5.018636668575903,-2.3928984432417915,7.411535111817694,3.4573428632296617,3.4573428632296617,0.9878122466370461,0.0,0.0,0.00022044563728875152,0.9819527328754775,0.00022449719819325203,199.23315230072882,0.0,0.0,0.0,0.15901306255870695,7.541495579325183e-05,0.0001450306814954997,0.0005841305692667767,0.0957821287977323,0.07190476906486905,0.023877359732863253,0.09578209748581183,0.07190476906486402,0.023877359732861585,0.3762378558988585,0.3762378558988585,0.12493704135637387,0.0,4.889870995989327,4.851293154264397,5.006084100604312,4.89050448664733,4.852119228324511,5.006137252559142,24873.688629671862,21142.635335221083,0.85,1.0604592630030791,0.6586937919797137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537463643210158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.100368205874,1540.2245330693236,0.3762378558988585,0.12493704135637387,6.112874298809886,3.4573428632296617
5215.0,-30.374230613174266,5.018617243086352,35.01532717267665,24.13885424556213,4.988876283446489,-26.837996407973087,-40.39339473294092,1.4526420782452978,-0.1556679350995296,-5.046265414466659,40.03054243276932,42220.915850777645,25752.331058746153,25752.331058746153,67973.24690952379,77522.6645505634,77522.6645505634,25752.331058746153,103274.99560930955,103274.99560930955,103274.99560930955,128148.65261560878,91837.99684029269,56536.24814050683,39224.16522198429,24873.65700629922,0.0,64097.822228283505,21142.608455354337,1540.2223396786555,0.0,0.886572506408634,2.813397012360547,0.0014959135982669303,354016.89050934825,1555850.5508979636,4.394848360651537,1555850.5508979636,4.394848360651537,0.85,0.09578202267828967,4.027634451161993,1.2681329072965313,1.0,0.0,4.027634451161457,1.2849696750399577,1.2852529557459853,3.134419846162322,19381.67384870974,1976.3807058179643,4632.441516551485,4632.441516551485,5.5591270751577415,5.018617243086352,-2.3928615006567493,7.411478743743102,3.4573680765576023,3.4573680765576023,0.9878194504450292,0.0,0.0,0.00022044563728875152,0.9819338803693214,0.00022450150839671437,199.23300138437617,0.0,0.0,0.0,0.15901306255870695,7.541649238917743e-05,0.00014502914489957408,0.0005841243804200892,0.09578202267828981,0.07190466587308583,0.023877356805203975,0.09578201275119357,0.07190466587308572,0.02387735680520394,0.37623741494127555,0.37623741494127555,0.12493705890843497,0.0,4.890007932248068,4.851481809141433,5.00606503336212,4.890597479367102,4.8522783596229715,5.0060307896495715,24873.65700629922,21142.608455354337,0.85,1.0604610975305528,0.658695013075615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453745263050059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.091565966253,1540.2223396786555,0.37623741494127555,0.12493705890843497,6.112874298809886,3.4573680765576023
5216.0,-30.374046803258693,5.018597835964138,35.015323063459306,24.138849251344823,4.988887440957589,-26.837829862938577,-40.393222973775096,1.4526705006374743,-0.15549069642992208,-5.046245613594707,40.030534655700485,42220.947628306785,25752.32885466575,25752.32885466575,67973.27648297253,77522.59907833775,77522.59907833775,25752.32885466575,103274.92793300349,103274.92793300349,103274.92793300349,128148.55701831203,91837.86147662456,56536.21002659359,39224.05716670108,24873.629085308534,0.0,64097.68625200962,21142.584722512252,1540.220412858389,0.0,0.8865726355487129,2.8133969947038096,0.0014959135982669303,354017.16384053306,1555850.2153585425,4.394844019651473,1555850.2153585425,4.394844019651473,0.85,0.09578191851398926,4.027634451161993,1.2681324479309843,1.0,0.0,4.027634451162858,1.2849695420408431,1.2852528227175501,3.134420170586404,19381.645281291487,1976.3777927520089,4632.441516551485,4632.441516551485,5.559126599365356,5.018597835964138,-2.3928262508584304,7.411424086822568,3.457393277649214,3.457393277649214,0.9878266507569183,0.0,0.0,0.00022044563728875152,0.9819150374146823,0.00022450581658181994,199.23285054159015,0.0,0.0,0.0,0.15901306255870695,7.541796321791962e-05,0.0001450276740708319,0.0005841184564595755,0.09578191851399798,0.07190456426050182,0.02387735425349615,0.09578190627844017,0.07190456426049528,0.02387735425349398,0.37623697448237453,0.37623697448237453,0.12493707584940489,0.0,4.890149837705167,4.851676554310643,5.00604755824628,4.89075491716477,4.8524931231308415,5.00601533006045,24873.629085308534,21142.584722512252,0.85,1.0604638085644067,0.658696906192664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537441618581626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.082769598117,1540.220412858389,0.37623697448237453,0.12493707584940489,6.112874298809886,3.457393277649214
5217.0,-30.373863087320004,5.018578346840544,35.01531893751734,24.13883500210943,4.988890488278041,-26.83766421350736,-40.39304751260204,1.4526916144653874,-0.15529278128559554,-5.046230643458067,40.030525950124016,42220.96389752118,25752.33869483128,25752.33869483128,67973.30259235245,77522.52907809717,77522.52907809717,25752.33869483128,103274.86777292845,103274.86777292845,103274.86777292845,128148.46532171611,91837.71833980923,56536.15315923301,39223.96131175136,24873.59754878766,0.0,64097.55886053902,21142.557916469512,1540.2183897012678,0.0,0.8865727434282098,2.813396141954669,0.0014959135982669303,354017.3704883704,1555849.839758989,4.394840393319342,1555849.839758989,4.394840393319342,0.85,0.09578181562813766,4.027634451161993,1.268131971531548,1.0,0.0,4.027634451160506,1.2849694432412804,1.2852527238962062,3.1344204115877323,19381.615073412766,1976.3747124056397,4632.441516551485,4632.441516551485,5.559128723550949,5.018578346840544,-2.3927946076459246,7.411372954486469,3.457418451905823,3.457418451905823,0.9878338434016637,0.0,0.0,0.00022044563728875152,0.9818962044836317,0.00022451012264038787,199.23269977615405,0.0,0.0,0.0,0.15901306255870695,7.541946577552175e-05,0.00014502617151322976,0.0005841124047068122,0.09578181562813749,0.07190446370836917,0.023877351919768322,0.0957817630872007,0.0719044637083693,0.023877351919768367,0.3762365349176668,0.3762365349176668,0.12493709238537937,0.0,4.890301785871941,4.8518710838768015,5.006071039664334,4.89093786217245,4.852677620537918,5.006193446891302,24873.59754878766,21142.557916469512,0.85,1.0604663235341947,0.6586984691473806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537430612030604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.073977569651,1540.2183897012678,0.3762365349176668,0.12493709238537937,6.112874298809886,3.457418451905823
5218.0,-30.37367942309111,5.018558964949085,35.015314806211414,24.138829239551,4.988906354079484,-26.83749732869836,-40.392871911730595,1.4527242596867542,-0.1552366965033798,-5.046206778583101,40.03051754200406,42220.97920702763,25752.32582697504,25752.32582697504,67973.30503400267,77522.44152910984,77522.44152910984,25752.32582697504,103274.76735608488,103274.76735608488,103274.76735608488,128148.33135173217,91837.56286461603,56536.10054253403,39223.84702453556,24873.56399564729,0.0,64097.411020182844,21142.529396300197,1540.2160428137033,0.0,0.8865728955740229,2.8133981894942304,0.0014959135982669303,354017.69991941325,1555849.4769931764,4.394835278991254,1555849.4769931764,4.394835278991254,0.85,0.09578170889102806,4.027634451161993,1.2681315319472923,1.0,0.0,4.027634451161849,1.2849692904820096,1.2852525711032585,3.134420784212806,19381.582261618198,1976.37136653375,4632.441516551485,4632.441516551485,5.559125945781128,5.018558964949085,-2.3927564451177714,7.411315410066856,3.457443569080146,3.457443569080146,0.9878410197371846,0.0,0.0,0.00022044563728875152,0.981877377242847,0.0002245144275630142,199.2325490533814,0.0,0.0,0.0,0.15901306255870695,7.542096955713925e-05,0.00014502466773161227,0.0005841063480241626,0.09578170889103227,0.07190435999639164,0.02387734889464064,0.09578170328635968,0.07190435999638847,0.023877348894639588,0.3762360961850638,0.3762360961850638,0.12493711107040381,0.0,4.8904264099820125,4.852044155379076,5.006049519085195,4.890970082079718,4.852781743785727,5.00600884101874,24873.56399564729,21142.529396300197,0.85,1.0604688075872424,0.6587002272795883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537419611123574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.065189785515,1540.2160428137033,0.3762360961850638,0.12493711107040381,6.112874298809886,3.457443569080146
5219.0,-30.373495849945932,5.018539563927113,35.01531069247516,24.138824629504256,4.988915000551458,-26.837331247876282,-40.392696380708344,1.4527503984817864,-0.15500039274911614,-5.0461888600341265,40.03050979114736,42220.99463579258,25752.328122636656,25752.328122636656,67973.32275842923,77522.38785340555,77522.38785340555,25752.328122636656,103274.71597604221,103274.71597604221,103274.71597604221,128148.25295152,91837.43837674205,56536.04515912897,39223.770241792314,24873.5369754778,0.0,64097.307217270114,21142.50642915613,1540.214212191112,0.0,0.8865730150227574,2.813397176564168,0.0014959135982669303,354017.9472674533,1555849.1425848454,4.394831263764809,1555849.1425848454,4.394831263764809,0.85,0.09578160618003155,4.027634451161993,1.2681310214800763,1.0,0.0,4.027634451160573,1.2849691681687814,1.2852524487630654,3.134421082571034,19381.555989449218,1976.368687518084,4632.441516551485,4632.441516551485,5.559126441343048,5.018539563927113,-2.392722666751036,7.411262230678149,3.457468686120957,3.457468686120957,0.9878481960345591,0.0,0.0,0.00022044563728875152,0.981858559728037,0.0002245187304267249,199.2323984055838,0.0,0.0,0.0,0.15901306255870695,7.542247276830172e-05,0.00014502316452044982,0.0005841002936390974,0.09578160618003448,0.07190425942552821,0.023877346754506274,0.09578156786481665,0.071904259425526,0.023877346754505546,0.37623565694604183,0.37623565694604183,0.12493712876020134,0.0,4.890572044842315,4.852239593579782,5.006044924470814,4.891188467285019,4.853055361720351,5.006060637024973,24873.5369754778,21142.50642915613,0.85,1.060470801495929,0.6587015347255762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453740861332957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.056407089323,1540.214212191112,0.37623565694604183,0.12493712876020134,6.112874298809886,3.457468686120957
5220.0,-30.373312360284142,5.0185201726372854,35.01530657352423,24.138814641069644,4.988924485147302,-26.837165158341733,-40.392520919535286,1.4527772832048842,-0.1548749932469491,-5.046169636669942,40.03050141178493,42221.00972108967,25752.326954779222,25752.326954779222,67973.3366758689,77522.30896158735,77522.30896158735,25752.326954779222,103274.63591636656,103274.63591636656,103274.63591636656,128148.14145128884,91837.28904597969,56535.9898054819,39223.66582277532,24873.50553492228,0.0,64097.1713576976,21142.479704683938,1540.2120947167803,0.0,0.8865731434019246,2.813397772332623,0.0014959135982669303,354018.2126273418,1555848.7810598882,4.3948269483458935,1555848.7810598882,4.3948269483458935,0.8500000000000001,0.09578150200002095,4.027634451161993,1.2681305401353167,1.0,0.0,4.027634451161247,1.2849690423651001,1.28525232293165,3.1344213894435717,19381.524474387577,1976.3654738761534,4632.441516551485,4632.441516551485,5.559126189238964,5.0185201726372854,-2.392687964278734,7.41120813691602,3.4574937650875768,3.4574937650875768,0.9878553614535933,0.0,0.0,0.00022044563728875152,0.9818397511595629,0.00022452303140955838,199.2322478265239,0.0,0.0,0.0,0.15901306255870695,7.542397540897435e-05,0.00014502166187977718,0.0005840942415517565,0.09578150200002343,0.07190415777168002,0.023877344228343405,0.09578147033739044,0.07190415777167816,0.023877344228342787,0.37623521877417865,0.37623521877417865,0.12493714666631214,0.0,4.890709292251131,4.8524237114068,5.006040781143724,4.891294643423009,4.8531966748010404,5.006060781313977,24873.50553492228,21142.479704683938,0.85,1.0604732663870633,0.6587031662516452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537397621006274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.047628690563,1540.2120947167803,0.37623521877417865,0.12493714666631214,6.112874298809886,3.4574937650875768
5221.0,-30.373128927175138,5.018500862647942,35.01530246923334,24.138808983285003,4.9889395552639515,-26.836998561141986,-40.39234531866384,1.4528091892307995,-0.15479787307992865,-5.046147020882472,40.03049360088879,42221.02426896093,25752.31719872126,25752.31719872126,67973.34146768218,77522.22516175047,77522.22516175047,25752.31719872126,103274.54236047172,103274.54236047172,103274.54236047172,128148.01845424001,91837.13709125784,56535.936198468306,39223.55654754393,24873.476093768288,0.0,64097.03264131222,21142.454679703045,1540.210012875091,0.0,0.8865732870142954,2.8133993979022613,0.0014959135982669303,354018.524816542,1555848.4440612881,4.3948221208693905,1555848.4440612881,4.3948221208693905,0.85,0.09578139694990681,4.027634451161993,1.268130070879124,1.0,0.0,4.027634451160937,1.2849688930648957,1.2852521735985312,3.134421753631185,19381.492405560293,1976.362203765842,4632.441516551485,4632.441516551485,5.559124083209578,5.018500862647942,-2.3926507727451867,7.411151635393129,3.457518814655024,3.457518814655024,0.9878625184728641,0.0,0.0,0.00022044563728875152,0.981820948776459,0.00022452733114267925,199.23209729410095,0.0,0.0,0.0,0.15901306255870695,7.542547927373099e-05,0.00014502015801502055,0.0005840881845342528,0.09578139694991042,0.07190405545049473,0.023877341499415686,0.09578141173079684,0.07190405545049203,0.023877341499414787,0.3762347808995653,0.3762347808995653,0.1249371647697886,0.0,4.890828702405486,4.852593332665606,5.0060087341685175,4.8913491478025435,4.853314749294498,5.0059235740163786,24873.476093768288,21142.454679703045,0.85,1.0604756361821277,0.6587048187586202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537386633698561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.038854738455,1540.210012875091,0.3762347808995653,0.1249371647697886,6.112874298809886,3.457518814655024
5222.0,-30.372945588650975,5.018481533360664,35.01529837849652,24.138804408162855,4.988948023046826,-26.836832709349416,-40.392169857490785,1.4528351437452556,-0.15455760694050014,-5.0461291548502585,40.03048578709755,42221.03888634618,25752.319514473413,25752.319514473413,67973.35840081959,77522.17234106023,77522.17234106023,25752.319514473413,103274.49185553365,103274.49185553365,103274.49185553365,128147.94048679755,91837.01348103318,56535.880026319006,39223.48161634908,24873.448631263902,0.0,64096.93024761298,21142.431336574315,1540.208157803149,0.0,0.8865734064231485,2.813398326816229,0.0014959135982669303,354018.7714400908,1555848.106937833,4.394818106985954,1555848.106937833,4.394818106985954,0.8499999999999999,0.0957812941148603,4.027634451161993,1.2681296049198139,1.0,0.0,4.027634451162018,1.2849687716140603,1.2852520521209212,3.134422049885965,19381.466318612176,1976.3595436374478,4632.441516551485,4632.441516551485,5.559124583108422,5.018481533360664,-2.392617092103164,7.411098625463827,3.457543856429301,3.457543856429301,0.9878696732655146,0.0,0.0,0.00022044563728875152,0.9818021564766151,0.00022453162873451295,199.23194683952534,0.0,0.0,0.0,0.15901306255870695,7.542698196978717e-05,0.00014501865531896436,0.0005840821322238473,0.09578129411486332,0.07190395498808581,0.023877339126777503,0.09578127280458158,0.07190395498808355,0.02387733912677675,0.3762343425060386,0.3762343425060386,0.12493718133557404,0.0,4.890970514457706,4.852786338555347,5.0059961294898585,4.891571547909734,4.853592277962832,5.005979701814795,24873.448631263902,21142.431336574315,0.85,1.0604775944531442,0.6587060990790354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537375649793813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.030085769731,1540.208157803149,0.3762343425060386,0.12493718133557404,6.112874298809886,3.457543856429301
5223.0,-30.37276231049115,5.018462216057761,35.01529428165625,24.138794384803646,4.988957611059042,-26.836666799823654,-40.39199439631773,1.4528621003915558,-0.15443470327414843,-5.046109868175393,40.03047742784724,42221.05322408697,25752.318076348285,25752.318076348285,67973.37130043526,77522.09297921247,77522.09297921247,25752.318076348285,103274.41105556075,103274.41105556075,103274.41105556075,128147.82828075404,91836.86380773154,56535.82405260593,39223.37750569512,24873.417225193298,0.0,64096.79473088842,21142.4046414143,1540.2060405195857,0.0,0.8865735350517989,2.81339896275105,0.0014959135982669303,354019.03767440823,1555847.7462807903,4.394813783183337,1555847.7462807903,4.394813783183337,0.85,0.09578118983312126,4.027634451161993,1.2681290807155894,1.0,0.0,4.027634451160613,1.2849686454739013,1.2852519259529538,3.1344223575794614,19381.43473126036,1976.3563226239705,4632.441516551485,4632.441516551485,5.559124272661948,5.018462216057761,-2.392582401408253,7.411044617466015,3.4575688601987187,3.4575688601987187,0.9878768171996339,0.0,0.0,0.00022044563728875152,0.981783370751907,0.0002245359249871195,199.23179643471417,0.0,0.0,0.0,0.15901306255870695,7.542848469352496e-05,0.00014501715259522655,0.0005840760798019503,0.09578118983312524,0.07190385350317464,0.023877336329950594,0.0957811766831899,0.07190385350317165,0.0238773363299496,0.3762339052291297,0.3762339052291297,0.12493719782934132,0.0,4.891104147732449,4.852967760995057,5.005985606573745,4.891675164901244,4.853730063233627,5.005980208778624,24873.417225193298,21142.4046414143,0.85,1.0604800378212782,0.6587077154380784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453736467156935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.021321020591,1540.2060405195857,0.3762339052291297,0.12493719782934132,6.112874298809886,3.4575688601987187
5224.0,-30.372579103677733,5.018442943319121,35.01529019093065,24.138789215963357,4.988969865261333,-26.836500687888734,-40.39181886529548,1.4528914494723615,-0.15428948063276948,-5.046089053129139,40.0304694122697,42221.06714987456,25752.31272863687,25752.31272863687,67973.37987851142,77522.02240536436,77522.02240536436,25752.31272863687,103274.33513400123,103274.33513400123,103274.33513400123,128147.72237246038,91836.72403064268,56535.768775153134,39223.28361721061,24873.38723845915,0.0,64096.670855669756,21142.379152690275,1540.2039701758652,0.0,0.886573670225836,2.813399483879338,0.0014959135982669303,354019.3250066247,1555847.4004514525,4.394809239360982,1555847.4004514525,4.394809239360982,0.85,0.09578108532818527,4.027634451161993,1.2681286065140744,1.0,0.0,4.027634451162689,1.2849685081386808,1.2852517885874566,3.1344226925811234,19381.405232425008,1976.3533145799033,4632.441516551485,4632.441516551485,5.559123118257429,5.018442943319121,-2.392546603132653,7.410989546451773,3.4575938353679443,3.4575938353679443,0.9878839529622698,0.0,0.0,0.00022044563728875152,0.9817645927275697,0.00022454021964298226,199.2316460886794,0.0,0.0,0.0,0.15901306255870695,7.54299880431781e-05,0.00014501564924557342,0.0005840700248590952,0.09578108532818909,0.07190375185727965,0.023877333470909434,0.0957810802793558,0.0719037518572768,0.023877333470908483,0.37623346827145626,0.37623346827145626,0.12493721438338455,0.0,4.891235355243339,4.853149587535938,5.005964130980374,4.891799572496382,4.853916407521979,5.00591783026556,24873.38723845915,21142.379152690275,0.85,1.060482221168258,0.6587092057393468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537353696976054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.012561173437,1540.2039701758652,0.37623346827145626,0.12493721438338455,6.112874298809886,3.4575938353679443
