time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5225.0,-30.372395981836814,5.018423647571948,35.01528610159607,24.138779506925516,4.98897746603101,-26.83633511779489,-40.391643439047016,1.4529166019890813,-0.15411765918008768,-5.0460714593053035,40.03046127133468,42221.08106047769,25752.31548966073,25752.31548966073,67973.39655013842,77521.95237708741,77521.95237708741,25752.31548966073,103274.26786674814,103274.26786674814,103274.26786674814,128147.62572459845,91836.58294963668,56535.711633026964,39223.19035178857,24873.357857850304,0.0,64096.54820963887,21142.35417917276,1540.2020092029038,0.0,0.8865737894327469,2.813399279907125,0.0014959135982669303,354019.5678730256,1555847.0492136662,4.394805232268104,1555847.0492136662,4.394805232268104,0.85,0.09578098235388254,4.027634451161993,1.2681281531928108,1.0,0.0,4.02763445116321,1.2849683904407616,1.2852516708635902,3.1344229796815934,19381.375458408384,1976.3502784751556,4632.441516551485,4632.441516551485,5.559123714276583,5.018423647571948,-2.3925132023649476,7.4109368499368955,3.4576187917852175,3.4576187917852175,0.987891083367205,0.0,0.0,0.00022044563728875152,0.9817458237997023,0.0002245445123825933,199.2314958126029,0.0,0.0,0.0,0.15901306255870695,7.543149052316769e-05,0.00014501414676558385,0.000584063973418927,0.09578098235388789,0.07190365146897534,0.023877330884912548,0.09578096426616953,0.07190365146897132,0.023877330884911212,0.376233031714635,0.376233031714635,0.12493723031417087,0.0,4.891372390207266,4.8533329188580865,5.00596150986928,4.891953800125236,4.854099643353038,5.005984498524299,24873.357857850304,21142.35417917276,0.85,1.0604845104578744,0.6587106831772958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537342726671498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.00380600625,1540.2020092029038,0.376233031714635,0.12493723031417087,6.112874298809886,3.4576187917852175
5226.0,-30.372212972329073,5.018404361320426,35.01528200253897,24.138769588340097,4.988986639064008,-26.836169491553182,-40.391468012798555,1.4529431582881205,-0.15398676617849105,-5.046052391640728,40.030452809476,42221.09448201954,25752.31435018265,25752.31435018265,67973.40883220219,77521.874981155,77521.874981155,25752.31435018265,103274.18933133763,103274.18933133763,103274.18933133763,128147.51520539765,91836.43518301753,56535.654683881956,39223.08944348397,24873.32587406001,0.0,64096.415317543986,21142.32699295101,1540.1998637816976,0.0,0.8865739173165706,2.8133997853744455,0.0014959135982669303,354019.8310845775,1555846.6841298067,4.394800933505065,1555846.6841298067,4.394800933505065,0.8500000000000001,0.09578087828250427,4.027634451161993,1.2681276355823505,1.0,0.0,4.027634451161024,1.2849682661740498,1.2852515465694827,3.1344232828053724,19381.34427344664,1976.3470984940466,4632.441516551485,4632.441516551485,5.559123468298716,5.018404361320426,-2.3924787541168975,7.410883115437324,3.4576437091403522,3.4576437091403522,0.9878982026115292,0.0,0.0,0.00022044563728875152,0.9817270667720027,0.00022454880256443825,199.23134562893733,0.0,0.0,0.0,0.15901306255870695,7.543299303082916e-05,0.00014501264425792237,0.0005840579218673065,0.0957808782825048,0.07190355019197732,0.02387732809052748,0.09578086187257315,0.07190355019197692,0.02387732809052735,0.3762325956910032,0.3762325956910032,0.12493724687587317,0.0,4.891503823431435,4.853508453004849,5.005959902729614,4.892065625462237,4.854246786498322,5.005989751311688,24873.32587406001,21142.32699295101,0.85,1.0604869007954805,0.6587122582885395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537331761471586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.995055243675,1540.1998637816976,0.3762325956910032,0.12493724687587317,6.112874298809886,3.4576437091403522
5227.0,-30.372029999754325,5.018385093809797,35.015277902691686,24.138764733821176,4.988996759742727,-26.836003803794494,-40.3912925516255,1.4529705637829202,-0.153792313498343,-5.046032916841664,40.03044458834679,42221.10771647373,25752.31210127551,25752.31210127551,67973.41981774924,77521.81443267611,77521.81443267611,25752.31210127551,103274.12653395162,103274.12653395162,103274.12653395162,128147.42169015654,91836.30466239563,56535.59794619325,39223.00746244709,24873.29515620491,0.0,64096.302618652,21142.300882774172,1540.1977832894763,0.0,0.8865740464030385,2.8133995036335846,0.0014959135982669303,354020.09991640405,1555846.3294321944,4.394796594316485,1555846.3294321944,4.394796594316485,0.85,0.09578077449127315,4.027634451161993,1.2681271927012134,1.0,0.0,4.027634451161478,1.284968137933663,1.2852514183008246,3.134423595622198,19381.31672811452,1976.3442896518711,4632.441516551485,4632.441516551485,5.559122982829631,5.018385093809797,-2.3924440314264706,7.410829125236267,3.45766859720043,3.45766859720043,0.9879053134858371,0.0,0.0,0.00022044563728875152,0.9817083139160506,0.00022455309195599073,199.23119547580657,0.0,0.0,0.0,0.15901306255870695,7.543449586529534e-05,0.00014501114142345618,0.0005840518689994361,0.09578077449127792,0.0719034490479257,0.023877325443352224,0.09578073684648476,0.0719034490479221,0.023877325443351034,0.37623215974311525,0.37623215974311525,0.12493726400207511,0.0,4.891643810960716,4.853696334510289,5.005955420008604,4.892240603343339,4.85448483057877,5.005974540845273,24873.29515620491,21142.300882774172,0.85,1.0604889368137904,0.6587136229631348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537320803014628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.986308334752,1540.1977832894763,0.37623215974311525,0.12493726400207511,6.112874298809886,3.45766859720043
5228.0,-30.37184713926929,5.018365884332118,35.015273815074835,24.138754151668422,4.989010061106499,-26.835837898842524,-40.39111709045244,1.4530008206797467,-0.15376199160698434,-5.046011582223562,40.030436744889876,42221.12036506107,25752.305137321437,25752.305137321437,67973.42550238251,77521.71768084052,77521.71768084052,25752.305137321437,103274.02281816196,103274.02281816196,103274.02281816196,128147.28877433806,91836.13927141576,56535.54195563619,39222.88590642174,24873.265956176092,0.0,64096.151862597835,21142.27606274968,1540.1957429521233,0.0,0.8865741836012836,2.813401594329569,0.0014959135982669303,354020.3944215192,1555845.9910291738,4.3947919824547865,1555845.9910291738,4.3947919824547865,0.8500000000000001,0.09578067050577578,4.027634451161993,1.2681267031142487,1.0,0.0,4.027634451159827,1.2849679963505476,1.285251276686496,3.1344239409860197,19381.281823672573,1976.3407303893352,4632.441516551485,4632.441516551485,5.559121479528608,5.018365884332118,-2.3924079514010193,7.410773835733137,3.4576934587702572,3.4576934587702572,0.9879124167915021,0.0,0.0,0.00022044563728875152,0.9816895729341818,0.0002245573787952737,199.2310454148863,0.0,0.0,0.0,0.15901306255870695,7.543599872744547e-05,0.00014500963856130605,0.0005840458160200649,0.09578067050578072,0.0719033477625868,0.023877322743193916,0.09578069596215238,0.0719033477625831,0.023877322743192684,0.37623172472191824,0.37623172472191824,0.12493728140435341,0.0,4.891756891959858,4.8538543921478094,5.005932822276407,4.892249590616586,4.854527122817956,5.0058830214500745,24873.265956176092,21142.27606274968,0.85,1.0604915198044391,0.6587153696148559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537309846785704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.977566786254,1540.1957429521233,0.37623172472191824,0.12493728140435341,6.112874298809886,3.4576934587702572
5229.0,-30.371664357838643,5.018346662377059,35.01526973583889,24.138744302932196,4.989018574086624,-26.83567254390118,-40.390945470985,1.4530267601491713,-0.1536135282180453,-5.045993589702211,40.030428813767536,42221.1486989524,25752.306634607037,25752.306634607037,67973.45533355944,77521.64339757887,77521.64339757887,25752.306634607037,103273.95003218591,103273.95003218591,103273.95003218591,128147.18766673096,91835.99444249152,56535.49974386503,39222.77188736276,24873.237634545043,0.0,64096.00952190781,21142.251989363285,1540.1938327980313,0.0,0.8865743040796022,2.8134017436280065,0.0014959135982669303,354020.6427921596,1555845.6488439164,4.394787932627225,1555845.6488439164,4.394787932627225,0.85,0.09578056787111527,4.027634451161993,1.2681262371549384,1.0,0.0,4.02763445115982,1.284967874970283,1.2852511552794725,3.1344242370690694,19381.251258687815,1976.3376136282845,4632.441516551485,4632.441516551485,5.559121802745985,5.018346662377059,-2.392374350836278,7.410721013213337,3.4577183057341734,3.4577183057341734,0.9879195159240496,0.0,0.0,0.00022044563728875152,0.9816708404400724,0.0002245616638566224,199.23089541906637,0.0,0.0,0.0,0.15901306255870695,7.543746871135441e-05,0.00014500816857739712,0.0005840398954622306,0.09578056787112048,0.07190324757284329,0.023877320298277188,0.09578059527331492,0.07190324757283938,0.02387732029827589,0.37623128875801365,0.37623128875801365,0.12493729792552696,0.0,4.891874720331828,4.854013948334,5.005924762718564,4.892380061484175,4.854686329059177,5.005926756067424,24873.237634545043,21142.251989363285,0.85,1.0604943402962759,0.6587172745055423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537298897285107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.968829091313,1540.1938327980313,0.37623128875801365,0.12493729792552696,6.112874298809886,3.4577183057341734
5230.0,-30.37148163057254,5.018327475291294,35.015265656138354,24.138739273790293,4.989029770105479,-26.835506969374265,-40.39077004473654,1.4530551089072254,-0.15344471968762718,-5.045973396916241,40.03042064176272,42221.16100845129,25752.30245029191,25752.30245029191,67973.4634587432,77521.57782206974,77521.57782206974,25752.30245029191,103273.88027236165,103273.88027236165,103273.88027236165,128147.08715369173,91835.85942951108,56535.44261589263,39222.68534846495,24873.20688133007,0.0,64095.89222979502,21142.22584913056,1540.1917330003666,0.0,0.8865744366478309,2.8134018824266676,0.0014959135982669303,354020.9215356454,1555845.2962659367,4.3947834764033376,1555845.2962659367,4.3947834764033376,0.85,0.09578046356858527,4.027634451161993,1.2681257788883524,1.0,0.0,4.0276344511621,1.284967742316102,1.2852510225960467,3.134424560652664,19381.222765279395,1976.3347081092315,4632.441516551485,4632.441516551485,5.559120899482531,5.018327475291294,-2.3923391578669793,7.410666633158273,3.457743116918284,3.457743116918284,0.9879266048337955,0.0,0.0,0.00022044563728875152,0.9816521138824087,0.00022456594772347072,199.23074546792125,0.0,0.0,0.0,0.15901306255870695,7.543897132911677e-05,0.00014500666595963476,0.000584033843467164,0.09578046356858734,0.07190314608119884,0.0238773174873885,0.09578048373966493,0.07190314608119729,0.023877317487387983,0.3762308522362267,0.3762308522362267,0.12493731460873415,0.0,4.891997870373643,4.854183269639293,5.005908635304706,4.892528677228597,4.854898887789943,5.005882543316204,24873.20688133007,21142.22584913056,0.85,1.0604964077112211,0.6587186719716923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453728795253469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.960095907998,1540.1917330003666,0.3762308522362267,0.12493731460873415,6.112874298809886,3.457743116918284
5231.0,-30.371299022708957,5.018308277808497,35.01526157660476,24.138734768517338,4.989037992723472,-26.835341799675103,-40.39059468833727,1.453080769689632,-0.1532032910670864,-5.045955370750926,40.03041248722433,42221.17308018802,25752.303697935527,25752.303697935527,67973.47677812354,77521.52620369059,77521.52620369059,25752.303697935527,103273.82990162612,103273.82990162612,103273.82990162612,128147.00704425192,91835.73721820625,56535.384094703804,39222.61458166939,24873.177142625806,0.0,64095.791724295195,21142.200571231933,1540.1897430122556,0.0,0.8865745581074478,2.8134008147796976,0.0014959135982669303,354021.17037100147,1555844.9444416,4.394779393591435,1555844.9444416,4.394779393591435,0.85,0.09578036046401886,4.027634451161993,1.2681252761138606,1.0,0.0,4.027634451162637,1.2849676222399633,1.2852509024934364,3.134424853554673,19381.196973562113,1976.3320780860042,4632.441516551485,4632.441516551485,5.559121168809972,5.018308277808497,-2.3923055853194266,7.410613863127924,3.457767906584707,3.457767906584707,0.9879336875956305,0.0,0.0,0.00022044563728875152,0.9816333999464977,0.00022457022886626164,199.2305956149867,0.0,0.0,0.0,0.15901306255870695,7.544047337624168e-05,0.00014500516391250984,0.0005840277937704164,0.09578036046402294,0.07190304555331443,0.023877314910708512,0.0957803367619945,0.07190304555331137,0.023877314910707492,0.37623041596692186,0.37623041596692186,0.12493733092674528,0.0,4.892141893752239,4.854376291170354,5.005904863724254,4.892752079683817,4.855182597825831,5.005924072960454,24873.177142625806,21142.200571231933,0.85,1.06049827842845,0.6587198932154588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537277011044059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.951367732301,1540.1897430122556,0.37623041596692186,0.12493733092674528,6.112874298809886,3.457767906584707
5232.0,-30.371116456500268,5.018289150759148,35.01525750405403,24.13872411651539,4.989051807196106,-26.83517610824938,-40.390419227164216,1.4531114589452172,-0.153186607242219,-5.045933537466474,40.030404531548186,42221.18466627004,25752.295245922003,25752.295245922003,67973.47991219204,77521.42706582409,77521.42706582409,25752.295245922003,103273.7223117461,103273.7223117461,103273.7223117461,128146.86930148404,91835.5697680869,56535.32736853274,39222.49155506019,24873.14698973794,0.0,64095.63854479813,21142.174941277248,1540.1876359153582,0.0,0.8865746982541877,2.8134031427531414,0.0014959135982669303,354021.4717604722,1555844.6011971529,4.394774682621012,1555844.6011971529,4.394774682621012,0.85,0.09578025600097197,4.027634451161993,1.268124779933132,1.0,0.0,4.0276344511619095,1.284967478633798,1.2852507588556121,3.1344252038536036,19381.161634555265,1976.328474510181,4632.441516551485,4632.441516551485,5.559119344283208,5.018289150759148,-2.392269227148842,7.410558377907989,3.4577926611362155,3.4577926611362155,0.987940760324633,0.0,0.0,0.00022044563728875152,0.9816146906641008,0.00022457450910765345,199.2304457964606,0.0,0.0,0.0,0.15901306255870695,7.544197634850246e-05,0.00014500366094024906,0.0005840217403475597,0.09578025600097417,0.07190294402503505,0.023877311975939113,0.0957803001220047,0.0719029440250334,0.023877311975938564,0.3762299814502973,0.3762299814502973,0.12493734769143516,0.0,4.892254636349094,4.8545353263172615,5.005877964897252,4.892746930224234,4.855212914009371,5.0058119083469705,24873.14698973794,21142.174941277248,0.85,1.0605008617658684,0.6587216482251057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537266076719564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.942643255481,1540.1876359153582,0.3762299814502973,0.12493734769143516,6.112874298809886,3.4577926611362155
5233.0,-30.370933982410282,5.018270027821855,35.0152534455149,24.138719296921067,4.989061632155335,-26.835010898717506,-40.39024760769678,1.4531385484625694,-0.15298346513276329,-5.045914827320953,40.03039679456445,42221.21184342889,25752.294752475096,25752.294752475096,67973.506595904,77521.36794020253,77521.36794020253,25752.294752475096,103273.66269267762,103273.66269267762,103273.66269267762,128146.78214790334,91835.44075233012,56535.2846555566,39222.39566308169,24873.119455225726,0.0,64095.51511830742,21142.151536941867,1540.1857555625295,0.0,0.8865748216865736,2.813402657703394,0.0014959135982669303,354021.73003789113,1555844.2673881578,4.394770533497011,1555844.2673881578,4.394770533497011,0.85,0.09578015330083663,4.027634451161993,1.2681243419973178,1.0,0.0,4.027634451160429,1.2849673518721412,1.2852506320660098,3.134425513063741,19381.134406812875,1976.325698053145,4632.441516551485,4632.441516551485,5.559119237763377,5.018270027821855,-2.392235178860481,7.410505206682336,3.4578174049393424,3.4578174049393424,0.9879478299826693,0.0,0.0,0.00022044563728875152,0.9815959912062893,0.0002245787872644473,199.23029605375464,0.0,0.0,0.0,0.15901306255870695,7.544344644011284e-05,0.00014500219084863868,0.0005840158193559435,0.09578015330083997,0.07190284394529031,0.023877309355549655,0.09578018000944406,0.0719028439452878,0.023877309355548822,0.3762295464026573,0.3762295464026573,0.12493736340790072,0.0,4.892382902970496,4.854711907874673,5.00586049724086,4.892931362188165,4.855453752913377,5.00582622344001,24873.119455225726,21142.151536941867,0.85,1.0605033202469563,0.6587233407126385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537255144905752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.933924031106,1540.1857555625295,0.3762295464026573,0.12493736340790072,6.112874298809886,3.4578174049393424
5234.0,-30.37075156774956,5.01825090844662,35.015249384522015,24.138714651949726,4.989070655556262,-26.83484582281551,-40.39007228622211,1.4531649106221927,-0.15276303525672574,-5.045896186622734,40.030388606014284,42221.223189342956,25752.29432502815,25752.29432502815,67973.51751437111,77521.31257905145,77521.31257905145,25752.29432502815,103273.6069040796,103273.6069040796,103273.6069040796,128146.6960517292,91835.31520066618,56535.22581095769,39222.321544120554,24873.089147649607,0.0,64095.41069177016,21142.125775502165,1540.1837178124886,0.0,0.8865749464019778,2.81340193752304,0.0014959135982669303,354021.9873567969,1555843.914096572,4.394766341245728,1555843.914096572,4.394766341245728,0.85,0.09578005001107459,4.027634451161993,1.2681238694442438,1.0,0.0,4.027634451162477,1.2849672285140783,1.2852505086807517,3.1344258139715393,19381.107910139548,1976.322996144407,4632.441516551485,4632.441516551485,5.559119145490876,5.01825090844662,-2.39220121242285,7.41045212086947,3.4578421181045242,3.4578421181045242,0.9879548908870069,0.0,0.0,0.00022044563728875152,0.9815772982226583,0.00022458306410296202,199.2301463600428,0.0,0.0,0.0,0.15901306255870695,7.544494827045046e-05,0.00014500068901830107,0.0005840097705323359,0.09578005001107538,0.07190274349924075,0.02387730651183463,0.09578004224253413,0.07190274349924015,0.023877306511834433,0.37622911210071075,0.37622911210071075,0.12493737884001194,0.0,4.892525900302189,4.854905713378514,5.005850248356296,4.893133151365987,4.855716322744172,5.005844717490163,24873.089147649607,21142.125775502165,0.85,1.0605052184040207,0.658724590944296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453724421862431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.925209046825,1540.1837178124886,0.37622911210071075,0.12493737884001194,6.112874298809886,3.4578421181045242
5235.0,-30.370569274226757,5.018231766860092,35.01524531258097,24.138699808996193,4.989077547754874,-26.834681069051857,-40.389896964747436,1.4531893425799474,-0.15266683776798118,-5.045878824272158,40.030380165140116,42221.234240258265,25752.296990383416,25752.296990383416,67973.53123064167,77521.22464360631,77521.22464360631,25752.296990383416,103273.52163398973,103273.52163398973,103273.52163398973,128146.5794966936,91835.15626102115,56535.165857673106,39222.21155927561,24873.05786270386,0.0,64095.269421979465,21142.09918329828,1540.1816500053158,0.0,0.886575065515242,2.813402699699597,0.0014959135982669303,354022.22702933784,1555843.5499186353,4.3947623373085625,1555843.5499186353,4.3947623373085625,0.85,0.09577994739862017,4.027634451161993,1.2681233859015633,1.0,0.0,4.027634451163661,1.2849671141881482,1.2852503943296179,3.134426092847273,19381.07436720016,1976.3195757164945,4632.441516551485,4632.441516551485,5.559119720858155,5.018231766860092,-2.3921682249300376,7.410399991790129,3.4578668004726985,3.4578668004726985,0.9879619429921995,0.0,0.0,0.00022044563728875152,0.9815586180362363,0.00022458733817628537,199.22999676596427,0.0,0.0,0.0,0.15901306255870695,7.544645012843211e-05,0.0001449991871603194,0.0005840037215973881,0.09577994739862351,0.07190264361695624,0.023877303781667275,0.09577995246685889,0.07190264361695373,0.023877303781666442,0.3762286795579593,0.3762286795579593,0.12493739447093341,0.0,4.8926565507148325,4.855077774375957,5.005855971259848,4.893211986504184,4.855798978745895,5.005911895430415,24873.05786270386,21142.09918329828,0.85,1.0605077698188485,0.6587262152264207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537233295917822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.916498954448,1540.1816500053158,0.3762286795579593,0.12493739447093341,6.112874298809886,3.4578668004726985
5236.0,-30.370387015031504,5.0182126912210485,35.01524124174477,24.138699808996193,4.989090707866194,-26.83451571937489,-40.38972157342357,1.453219412209554,-0.15246391645865742,-5.045857320910969,40.03037205343949,42221.24479013308,25752.28907668524,25752.28907668524,67973.53386681832,77521.17117807303,77521.17117807303,25752.28907668524,103273.46025475826,103273.46025475826,103273.46025475826,128146.48698545732,91835.03434262006,56535.10795467987,39222.140431044645,24873.026730699054,0.0,64095.167161743695,21142.072721094195,1540.1794984816504,0.0,0.886575204545249,2.8134025434145316,0.0014959135982669303,354022.5238651995,1555843.1999428116,4.3947576638802435,1555843.1999428116,4.3947576638802435,0.85,0.09577984328613959,4.027634451161993,1.2681229001609609,1.0,0.0,4.027634451161719,1.284966973481549,1.2852502535919987,3.1344264360735545,19381.048637297856,1976.3169519966407,4632.441516551485,4632.441516551485,5.559118012536928,5.0182126912210485,-2.392132210708453,7.410344901929502,3.45789144427484,3.45789144427484,0.9879689840785257,0.0,0.0,0.00022044563728875152,0.9815399417507872,0.00022459161151968957,199.22984720028023,0.0,0.0,0.0,0.15901306255870695,7.54479526124222e-05,0.0001449976846763293,0.0005839976701411074,0.09577984328614593,0.0719025424581061,0.023877300828039835,0.09577982836842382,0.07190254245810133,0.023877300828038253,0.3762282472326009,0.3762282472326009,0.12493741122302564,0.0,4.892795781699817,4.855269014057853,5.005838338884928,4.893393404452297,4.856074794492088,5.005808720364541,24873.026730699054,21142.072721094195,0.85,1.060509502928475,0.6587274307841038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537222380481283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.907792515764,1540.1794984816504,0.3762282472326009,0.12493741122302564,6.112874298809886,3.45789144427484
5237.0,-30.37020485937108,5.0181935835434865,35.01523717529855,24.13868496604266,4.9890975980410595,-26.834351089912957,-40.389550058729924,1.4532438285829423,-0.15236838204208425,-5.045840463650775,40.03036403963487,42221.27102960734,25752.292921307482,25752.292921307482,67973.56395091483,77521.08326195358,77521.08326195358,25752.292921307482,103273.37618326106,103273.37618326106,103273.37618326106,128146.37439133009,91834.87547719639,56535.06324485038,39222.01359149556,24872.998208069017,0.0,64095.01179956458,21142.048476858665,1540.1776005989623,0.0,0.8865753195350851,2.813403255376728,0.0014959135982669303,354022.7565656705,1555842.8541907303,4.394753798551717,1555842.8541907303,4.394753798551717,0.85,0.09577974206346104,4.027634451161993,1.2681224583787842,1.0,0.0,4.027634451162274,1.2849668592285888,1.2852501393138507,3.134426714771403,19381.01511002229,1976.3135331659937,4632.441516551485,4632.441516551485,5.559118842471257,5.0181935835434865,-2.3920996385338023,7.410293222077289,3.4579160760684955,3.4579160760684955,0.9879760217338559,0.0,0.0,0.00022044563728875152,0.981521276457619,0.00022459588251041862,199.22969771978342,0.0,0.0,0.0,0.15901306255870695,7.5449421914143e-05,0.00014499621537460852,0.0005839917523308776,0.09577974206346383,0.07190244361188985,0.02387729845157398,0.09577974700479124,0.07190244361188776,0.02387729845157328,0.37622781635937114,0.37622781635937114,0.12493742745898286,0.0,4.892924666644035,4.8554393226191905,5.005842257889867,4.8934720816087065,4.856152558550434,5.0058900054867195,24872.998208069017,21142.048476858665,0.85,1.0605125429023885,0.6587294368809862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537211467116606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.899091465833,1540.1776005989623,0.37622781635937114,0.12493742745898286,6.112874298809886,3.4579160760684955
5238.0,-30.370022789798025,5.01817451732341,35.01523310472876,24.138679971825354,4.9891088727664,-26.83418609943493,-40.389374702330656,1.453272182403267,-0.15220855851640636,-5.0458201819168105,40.030355786634075,42221.281029535035,25752.28794640924,25752.28794640924,67973.56897594428,77521.01736420959,77521.01736420959,25752.28794640924,103273.30531061883,103273.30531061883,103273.30531061883,128146.27199874826,91834.7404401066,56535.00410543192,39221.92926074964,24872.966688129425,0.0,64094.895948879064,21142.02168491001,1540.175453449966,0.0,0.886575452849464,2.8134035225621195,0.0014959135982669303,354023.0365383161,1555842.4981186925,4.3947493172532655,1555842.4981186925,4.3947493172532655,0.85,0.09577963875025727,4.027634451161993,1.2681220001121987,1.0,0.0,4.0276344511632,1.2849667265509293,1.2852500066069414,3.1344270384127797,19380.98661152579,1976.310627128101,4632.441516551485,4632.441516551485,5.559117768545504,5.01817451732341,-2.3920645766569764,7.410239093980387,3.457940666404466,3.457940666404466,0.9879830475441331,0.0,0.0,0.00022044563728875152,0.9815026203683033,0.00022460015155744624,199.2295483101557,0.0,0.0,0.0,0.15901306255870695,7.54509241536596e-05,0.00014499471313509193,0.0005839857018592466,0.09577963875025938,0.07190234307058577,0.023877295679673616,0.09577963697748655,0.07190234307058418,0.023877295679673095,0.3762273855055161,0.3762273855055161,0.12493744457772751,0.0,4.893054382201001,4.855615281071266,5.00583248524714,4.893611623400432,4.8563576174821605,5.005831981427548,24872.966688129425,21142.02168491001,0.85,1.060514538164767,0.6587307835433569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453720055996779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.890394417063,1540.175453449966,0.3762273855055161,0.12493744457772751,6.112874298809886,3.457940666404466
5239.0,-30.36984073198025,5.0181554429749164,35.01522903673566,24.138670158013724,4.989117167127738,-26.83402141759999,-40.389203222561605,1.4532978527474658,-0.15206245384933936,-5.045802263716094,40.030347720546644,42221.30684069578,25752.288921819203,25752.288921819203,67973.59576251499,77520.9441582165,77520.9441582165,25752.288921819203,103273.2330800357,103273.2330800357,103273.2330800357,128146.17040775131,91834.59689291043,56534.959575389694,39221.8192416897,24872.937327715616,0.0,64094.75656940532,21141.99672855827,1540.1734841884834,0.0,0.8865755734371564,2.813403694182068,0.0014959135982669303,354023.2838844754,1555842.1501110084,4.394745263757029,1555842.1501110084,4.394745263757029,0.85,0.09577953710045001,4.027634451161993,1.268121496788226,1.0,0.0,4.027634451161397,1.2849666064302374,1.2852498864597681,3.1344273314239306,19380.95631703948,1976.3075379502154,4632.441516551485,4632.441516551485,5.559117979106167,5.0181554429749164,-2.3920312773154877,7.410186720290405,3.4579652374006487,3.4579652374006487,0.9879900678287568,0.0,0.0,0.00022044563728875152,0.981483965865937,0.00022460442040360613,199.22939891039874,0.0,0.0,0.0,0.15901306255870695,7.545239320968707e-05,0.00014499324407906447,0.0005839797850385797,0.09577953710045327,0.07190224381796652,0.023877293282486754,0.0957795333841644,0.07190224381796406,0.023877293282485938,0.3762269551234599,0.3762269551234599,0.12493746157468819,0.0,4.893184689687587,4.855788815341782,5.005832393650337,4.893739809866759,4.856516968319397,5.0058661172924985,24872.937327715616,21141.99672855827,0.85,1.0605172622648071,0.6587326187123628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453718965799008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.881701715532,1540.1734841884834,0.3762269551234599,0.12493746157468819,6.112874298809886,3.4579652374006487
5240.0,-30.369658783665315,5.018136443369849,35.01522497819803,24.13866998339074,4.989131207850638,-26.833856259653658,-40.38902783123774,1.4533286838389787,-0.15188341834522134,-5.045780437103711,40.03033985997103,42221.31624761971,25752.279952608096,25752.279952608096,67973.59620022781,77520.8865838268,77520.8865838268,25752.279952608096,103273.16653643489,103273.16653643489,103273.16653643489,128146.07401129528,91834.47134799261,56534.90101178575,39221.74481800763,24872.907474860396,0.0,64094.65229286803,21141.971353631336,1540.171397555632,0.0,0.8865757132040959,2.8134038892955964,0.0014959135982669303,354023.58518325584,1555841.8109700973,4.394740565560725,1555841.8109700973,4.394740565560725,0.85,0.09577943378548141,4.027634451161993,1.268120998959057,1.0,0.0,4.027634451163503,1.2849664621605985,1.285249742158324,3.1344276833418308,19380.92982178986,1976.3048361866552,4632.441516551485,4632.441516551485,5.559116042932538,5.018136443369849,-2.391995115793376,7.410131559163226,3.4579897741677255,3.4579897741677255,0.9879970783336358,0.0,0.0,0.00022044563728875152,0.9814653229658223,0.00022460868675686072,199.2292496007255,0.0,0.0,0.0,0.15901306255870695,7.545389580310866e-05,0.00014499174148564287,0.0005839737331415488,0.09577943378548986,0.07190214326253024,0.02387729052295963,0.09577942536356857,0.0719021432625239,0.02387729052295752,0.3762265250890814,0.3762265250890814,0.12493747905502334,0.0,4.893318892756895,4.855976224125982,5.005806128459028,4.89389701875848,4.856767294919962,5.005742593611728,24872.907474860396,21141.971353631336,0.85,1.060518994465181,0.6587338371803256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537178756732607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.873014847488,1540.171397555632,0.3762265250890814,0.12493747905502334,6.112874298809886,3.4579897741677255
5241.0,-30.369476900328895,5.018117432898527,35.0152209326371,24.138660134654515,4.989139834974685,-26.833691701596543,-40.38885635146869,1.453354636242293,-0.15174504464800975,-5.0457626507484115,40.0303321208697,42221.34142718307,25752.281256558676,25752.281256558676,67973.62268374175,77520.8118292494,77520.8118292494,25752.281256558676,103273.09308580808,103273.09308580808,103273.09308580808,128145.97317065991,91834.32645746991,56534.85605540335,39221.633780073964,24872.88008485183,0.0,64094.51386492579,21141.948072124054,1540.1695438974034,0.0,0.8865758319339584,2.813404147064326,0.0014959135982669303,354023.83070969407,1555841.4770701923,4.39473657451611,1555841.4770701923,4.39473657451611,0.85,0.09577933289212726,4.027634451161993,1.2681205791560934,1.0,0.0,4.0276344511619495,1.2849663407201015,1.2852496206910544,3.134427979572513,19380.899243805245,1976.3017180999877,4632.441516551485,4632.441516551485,5.5591163244149,5.018117432898527,-2.391961941773435,7.410079374671962,3.458014301691822,3.458014301691822,0.9880040861976634,0.0,0.0,0.00022044563728875152,0.9814466871053078,0.00022461295166112066,199.22910034459832,0.0,0.0,0.0,0.15901306255870695,7.545536491263375e-05,0.00014499027237611776,0.000583967816105413,0.09577933289212527,0.07190204475621897,0.023877288135906293,0.09577933169136453,0.07190204475622046,0.02387728813590679,0.37622609629025505,0.37622609629025505,0.12493749533413229,0.0,4.893451907138001,4.85615714053057,5.0057946580413955,4.8940176061004195,4.856914572034896,5.005782615523231,24872.88008485183,21141.948072124054,0.85,1.0605216981127414,0.6587356527293625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453716786204828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.86433185433,1540.1695438974034,0.37622609629025505,0.12493749533413229,6.112874298809886,3.458014301691822
5242.0,-30.369295124671474,5.018098464815578,35.01521689007114,24.138655105512612,4.989151487426173,-26.83352693787328,-40.38868102999402,1.4533833006280101,-0.15159564672848092,-5.045742378356192,40.03032411698195,42221.35037410366,25752.276169953904,25752.276169953904,67973.62654405757,77520.74418053658,77520.74418053658,25752.276169953904,103273.0203504905,103273.0203504905,103273.0203504905,128145.87030065354,91834.18994129036,56534.79613485756,39221.54867381421,24872.849950163036,0.0,64094.39862397725,21141.92245763858,1540.1674756123598,0.0,0.8865759642970801,2.8134045500803166,0.0014959135982669303,354024.1105540515,1555841.1317462556,4.3947321251972005,1555841.1317462556,4.3947321251972005,0.85,0.09577923033348965,4.027634451161993,1.2681200692383574,1.0,0.0,4.0276344511617985,1.2849662065893042,1.2852494865306872,3.1344283067588017,19380.870433158692,1976.2987802316482,4632.441516551485,4632.441516551485,5.559115226375185,5.018098464815578,-2.39192696215018,7.410025426965758,3.4580387942719226,3.4580387942719226,0.9880110840776922,0.0,0.0,0.00022044563728875152,0.981428062658967,0.00022461721411501295,199.22895117705755,0.0,0.0,0.0,0.15901306255870695,7.545686696234205e-05,0.00014498877032640946,0.0005839617663982604,0.09577923033349528,0.071901945045688,0.02387728528780728,0.09577923108961736,0.07190194504568377,0.02387728528780587,0.3762256682109386,0.3762256682109386,0.12493751153229975,0.0,4.893583199258956,4.856339167062515,5.0057729314122525,4.8941467316277,4.857105758518173,5.005724593804814,24872.849950163036,21141.92245763858,0.85,1.0605236651464442,0.6587369767177902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537156971271048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.855653624381,1540.1674756123598,0.3762256682109386,0.12493751153229975,6.112874298809886,3.4580387942719226
5243.0,-30.369113404909367,5.018079517746151,35.01521285781964,24.138650216069095,4.989162082584299,-26.833362330207216,-40.38850574344394,1.4534110078821572,-0.15141971231042817,-5.045723116679874,40.03031633228101,42221.35918929076,25752.273648331317,25752.273648331317,67973.63283762208,77520.68149570443,77520.68149570443,25752.273648331317,103272.95514403575,103272.95514403575,103272.95514403575,128145.77669832211,91834.05798351795,56534.7356771043,39221.469229348506,24872.821554286365,0.0,64094.290783634875,21141.89832114341,1540.1655309298474,0.0,0.8865760907129737,2.813404486699077,0.0014959135982669303,354024.3764464346,1555840.7958790872,4.394727875792171,1555840.7958790872,4.394727875792171,0.85,0.09577912869157662,4.027634451161993,1.268119621411897,1.0,0.0,4.02763445116134,1.2849660769372901,1.2852493568500902,3.1344286230200242,19380.842584527465,1976.295940461571,4632.441516551485,4632.441516551485,5.559114682035319,5.018079517746151,-2.3918927408194577,7.409972258565609,3.458063267955064,3.458063267955064,0.9880180765585898,0.0,0.0,0.00022044563728875152,0.9814094443205921,0.00022462147533271513,199.2288020556085,0.0,0.0,0.0,0.15901306255870695,7.545836874047555e-05,0.00014498726854827597,0.000583955717784912,0.09577912869157976,0.07190184615938518,0.023877282532194573,0.09577912165388676,0.07190184615938282,0.023877282532193796,0.3762252408951888,0.3762252408951888,0.12493752703585691,0.0,4.893719951218202,4.856528012110914,5.005752571943219,4.894303404369452,4.857319959150914,5.005707780030889,24872.821554286365,21141.89832114341,0.85,1.060525547697888,0.6587382225948757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537146086957706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.84697930004,1540.1655309298474,0.3762252408951888,0.12493752703585691,6.112874298809886,3.458063267955064
5244.0,-30.368931786528773,5.0180605912033736,35.01520883137649,24.138640087936096,4.989172447144707,-26.833197836842125,-40.388334228750296,1.4534384974580514,-0.1513259531598692,-5.045703896352348,40.03030843695791,42221.383334904785,25752.271185133304,25752.271185133304,67973.6545200381,77520.59860952829,77520.59860952829,25752.271185133304,103272.86979466159,103272.86979466159,103272.86979466159,128145.66228052795,91833.90577210131,56534.690497477684,39221.35030513736,24872.792485866357,0.0,64094.14279100372,21141.873612986405,1540.1635463100802,0.0,0.8865762173190257,2.81340549765606,0.0014959135982669303,354024.64176818676,1555840.4552392343,4.394723619995891,1555840.4552392343,4.394723619995891,0.8500000000000001,0.09577902702289944,4.027634451161993,1.2681191768823195,1.0,0.0,4.0276344511613695,1.2849659483038955,1.2852492281883376,3.1344289367965836,19380.8104615268,1976.2926648271123,4632.441516551485,4632.441516551485,5.5591141503075026,5.0180605912033736,-2.3918585706831017,7.409919161886475,3.458087716363813,3.458087716363813,0.9880250618182324,0.0,0.0,0.00022044563728875152,0.9813908367500411,0.00022462573424750522,199.2286530175774,0.0,0.0,0.0,0.15901306255870695,7.545983822975114e-05,0.00014498579905900037,0.00058394979921928,0.09577902702290425,0.0719017473775006,0.023877279645403655,0.09577904632963735,0.07190174737749698,0.023877279645402455,0.37622481472529984,0.37622481472529984,0.12493754205218247,0.0,4.893844276080699,4.856699861719449,5.0057335522662925,4.894377943192467,4.857423748318581,5.005694040831543,24872.792485866357,21141.873612986405,0.85,1.06052833472919,0.6587401203348491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537135206007539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.83830991512,1540.1635463100802,0.37622481472529984,0.12493754205218247,6.112874298809886,3.458087716363813
5245.0,-30.36875023801007,5.018041611066267,35.015204792881626,24.138625629153125,4.98917709094602,-26.833033978441616,-40.38815908189861,1.4534608313775847,-0.1511810179447366,-5.045688244718393,40.030300033039154,42221.39191140475,25752.27761645276,25752.27761645276,67973.6695278575,77520.52127482097,77520.52127482097,25752.27761645276,103272.79889127373,103272.79889127373,103272.79889127373,128145.56073850096,91833.7568245126,56534.627461096396,39221.25484824023,24872.761847227222,0.0,64094.01669546745,21141.847570143138,1540.1615547696395,0.0,0.8865763275763492,2.8134054202249414,0.0014959135982669303,354024.8578269997,1555840.0926563335,4.394719913754252,1555840.0926563335,4.394719913754252,0.85,0.09577892645147135,4.027634451161993,1.2681186807015914,1.0,0.0,4.027634451162727,1.2849658437956493,1.2852491236570518,3.1344291917245046,19380.77902733089,1976.289459431191,4632.441516551485,4632.441516551485,5.559115538629284,5.018041611066267,-2.3918270685649845,7.409868679631252,3.458112139386319,3.458112139386319,0.9880320398246625,0.0,0.0,0.00022044563728875152,0.9813722367174373,0.00022462999159841076,199.22850403709856,0.0,0.0,0.0,0.15901306255870695,7.546133886563324e-05,0.00014498429842311827,0.0005839437552065025,0.09577892645147408,0.0719016494660913,0.023877276985382778,0.09577893175586524,0.07190164946608925,0.023877276985382095,0.3762243885669397,0.3762243885669397,0.12493755674643046,0.0,4.893970948247556,4.85686460269585,5.005745373706304,4.894507226773669,4.857553280098955,5.005822437184179,24872.761847227222,21141.847570143138,0.85,1.0605306553156688,0.6587415501202397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537124331144133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.829644556512,1540.1615547696395,0.3762243885669397,0.12493755674643046,6.112874298809886,3.458112139386319
5246.0,-30.368568778429566,5.018022681560745,35.01520074360508,24.1386258736253,4.989188533066486,-26.83286952020917,-40.38798756720496,1.4534892748461137,-0.15094357110791634,-5.045667727957349,40.03029164201017,42221.41543507414,25752.27154066269,25752.27154066269,67973.68697573683,77520.47592573975,77520.47592573975,25752.27154066269,103272.74746640245,103272.74746640245,103272.74746640245,128145.47661270805,91833.64265081947,56534.58216015386,39221.17832296179,24872.7291463056,0.0,64093.90746926739,21141.81977435976,1540.1593354307913,0.0,0.886576462588327,2.813404695461961,0.0014959135982669303,354025.14104532165,1555839.7306296185,4.3947153753988415,1555839.7306296185,4.3947153753988415,0.85,0.09577882347151906,4.027634451161993,1.2681182213360445,1.0,0.0,4.02763445116163,1.2849657106987042,1.2852489905307645,3.1344295163891602,19380.75493188719,1976.2870023797311,4632.441516551485,4632.441516551485,5.559114227055236,5.018022681560745,-2.3917920200356972,7.409814701596442,3.458136514696964,3.458136514696964,0.9880390041991325,0.0,0.0,0.00022044563728875152,0.9813536461766891,0.0002246342469379903,199.22835512982596,0.0,0.0,0.0,0.15901306255870695,7.546280840838875e-05,0.00014498282888036277,0.000583937836425473,0.0957788234715207,0.07190154950230516,0.02387727396921553,0.09577878365254378,0.07190154950230394,0.023877273969215122,0.376223962101112,0.376223962101112,0.12493757304136441,0.0,4.894113824059502,4.857057108521474,5.005738560951386,4.894724156849406,4.8578660815869625,5.005750343680347,24872.7291463056,21141.81977435976,0.85,1.060532734852057,0.6587430397392924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537113460480144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.820983852289,1540.1593354307913,0.376223962101112,0.12493757304136441,6.112874298809886,3.458136514696964
5247.0,-30.36838737405664,5.018003776431816,35.01519670572071,24.138615710567706,4.989199254047172,-26.83270518380859,-40.387816122360505,1.453517063799139,-0.15086115910332865,-5.045648443522144,40.030283875279764,42221.4388090224,25752.26861547146,25752.26861547146,67973.70742449386,77520.3913828376,77520.3913828376,25752.26861547146,103272.65999830906,103272.65999830906,103272.65999830906,128145.36080181967,91833.48901359766,56534.53643978258,39221.05841535008,24872.70080351061,0.0,64093.759218860694,21141.795682984015,1540.1573905674024,0.0,0.8865765890546483,2.813405862915142,0.0014959135982669303,354025.40725248127,1555839.3955380083,4.394711124301952,1555839.3955380083,4.394711124301952,0.8499999999999999,0.09577872248544184,4.027634451161993,1.2681177718611436,1.0,0.0,4.027634451161504,1.2849655806644928,1.2852488604678862,3.1344298335829253,19380.72250798176,1976.283696061526,4632.441516551485,4632.441516551485,5.559113595597457,5.018003776431816,-2.3917578894738183,7.409761665905634,3.458160873647908,3.458160873647908,0.9880459638994024,0.0,0.0,0.00022044563728875152,0.981335061671629,0.00022463850105716113,199.22820626807962,0.0,0.0,0.0,0.15901306255870695,7.54642773791189e-05,0.00014498135990963261,0.0005839319199483525,0.09577872248544657,0.07190145108644648,0.023877271399000085,0.09577871611302226,0.07190145108644293,0.023877271398998905,0.37622353718353835,0.37622353718353835,0.12493758949425357,0.0,4.894241218282673,4.8572301566925375,5.005728248259288,4.89478728441884,4.857958959512757,5.005723686684689,24872.70080351061,21141.795682984015,0.85,1.0605355069342137,0.6587449281114723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537102595157798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.81232741795,1540.1573905674024,0.37622353718353835,0.12493758949425357,6.112874298809886,3.458160873647908
5248.0,-30.368206023024953,5.017984872567438,35.01519267080236,24.13861110052096,4.98920806585175,-26.832541086334363,-40.38764090565962,1.4535431291611391,-0.15064646699289597,-5.045630279040702,40.03027588590179,42221.44644023342,25752.26846372533,25752.26846372533,67973.71490395875,77520.33709029575,77520.33709029575,25752.26846372533,103272.60555402108,103272.60555402108,103272.60555402108,128145.27705150514,91833.36487545386,56534.474225391285,39220.98961118064,24872.671497484054,0.0,64093.66110866469,21141.770772861444,1540.1554192408628,0.0,0.8865767106187655,2.8134051625645027,0.0014959135982669303,354025.65799966373,1555839.050840438,4.394707037990777,1555839.050840438,4.394707037990777,0.8499999999999999,0.0957786217807533,4.027634451161993,1.2681172624928876,1.0,0.0,4.0276344511628315,1.2849654586955896,1.285248738472094,3.1344301311029605,19380.696309620536,1976.2810245721564,4632.441516551485,4632.441516551485,5.559113562840188,5.017984872567438,-2.3917246082417303,7.409709480809168,3.4581852084032825,3.4581852084032825,0.9880529166866522,0.0,0.0,0.00022044563728875152,0.9813164830107064,0.00022464275399962524,199.22805745032784,0.0,0.0,0.0,0.15901306255870695,7.546577869512189e-05,0.00014497985859362962,0.0005839258731962967,0.09577862178075501,0.07190135290370459,0.023877268877050422,0.09577858281124024,0.07190135290370331,0.023877268877049995,0.37622311245247414,0.37622311245247414,0.12493760585663555,0.0,4.894382864527188,4.857420170317596,5.005724011980703,4.894983812047826,4.858214709233891,5.005741625303244,24872.671497484054,21141.770772861444,0.85,1.0605372470253462,0.6587460555366151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537091733157368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.803675926274,1540.1554192408628,0.37622311245247414,0.12493760585663555,6.112874298809886,3.4581852084032825
5249.0,-30.36802478043283,5.017966005083674,35.01518863938199,24.13860614122825,4.989219197926569,-26.832376854416257,-40.38746568895874,1.4535712719100191,-0.15048987941815994,-5.045610479370182,40.03026791795143,42221.453550601684,25752.264098051637,25752.264098051637,67973.71764865331,77520.27192081409,77520.27192081409,25752.264098051637,103272.53601886574,103272.53601886574,103272.53601886574,128145.17759807926,91833.23084360684,56534.41247339444,39220.909300236,24872.64157921352,0.0,64093.550879449525,21141.74534233149,1540.1533735054572,0.0,0.8865768404409458,2.813405416026848,0.0014959135982669303,354025.93131957675,1555838.7070674098,4.394702674090178,1555838.7070674098,4.394702674090178,0.85,0.09577852051316772,4.027634451161993,1.268116807523184,1.0,0.0,4.027634451164341,1.2849653270058958,1.2852486067533684,3.1344304523350868,19380.668023272472,1976.2781401673838,4632.441516551485,4632.441516551485,5.5591126204270624,5.017966005083674,-2.3916901455908373,7.409656150674511,3.4582095120315817,3.4582095120315817,0.9880598605804519,0.0,0.0,0.00022044563728875152,0.9812979158380054,0.00022464700447314833,199.2279087217844,0.0,0.0,0.0,0.15901306255870695,7.546728003874115e-05,0.00014497835725001037,0.0005839198263330129,0.09577852051317193,0.0719012543185375,0.023877266194634424,0.09577847824554088,0.07190125431853435,0.023877266194633377,0.3762226890152205,0.3762226890152205,0.1249376225083724,0.0,4.894522917855568,4.8576112311008615,5.005710228281657,4.895120599952008,4.858413062951172,5.005692762901674,24872.64157921352,21141.74534233149,0.85,1.0605391137791977,0.6587472993970015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537080874367092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.795029412806,1540.1533735054572,0.3762226890152205,0.1249376225083724,6.112874298809886,3.4582095120315817
