time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5250.0,-30.367843643339402,5.017947166906631,35.015184619308016,24.13859066963198,4.989230228617576,-26.832212727603174,-40.38729424411429,1.4535993128813476,-0.1505042363985467,-5.0455910139397355,40.03026018559873,42221.475969178464,25752.26058124514,25752.26058124514,67973.73655042361,77520.16465375587,77520.16465375587,25752.26058124514,103272.425235001,103272.425235001,103272.425235001,128145.03849957936,91833.05471577727,56534.36603119975,39220.76520508613,24872.613264578344,0.0,64093.37846966447,21141.72127489159,1540.1514230546559,0.0,0.8865769677049722,2.8134078754008196,0.0014959135982669303,354026.20002571214,1555838.3734591715,4.39469839618134,1555838.3734591715,4.39469839618134,0.85,0.09577841997020335,4.027634451161993,1.268116307496093,1.0,0.0,4.027634451161858,1.2849651957924813,1.2852484755110267,3.1344307724054854,19380.630852904367,1976.2743498446837,4632.441516551485,4632.441516551485,5.5591118612579535,5.017947166906631,-2.391655942615238,7.4096031095218695,3.4582337951282587,3.4582337951282587,0.9880667986080739,0.0,0.0,0.00022044563728875152,0.9812793598515642,0.00022465125254657125,199.22776008003552,0.0,0.0,0.0,0.15901306255870695,7.546874908995492e-05,0.0001449768881987966,0.0005839139095317338,0.09577841997020516,0.0719011563860224,0.023877263584182757,0.09577845442605874,0.07190115638602104,0.023877263584182306,0.3762222668032187,0.3762222668032187,0.1249376388095588,0.0,4.89462832290161,4.857757553695421,5.005692200568205,4.895086777541167,4.858379797681835,5.005657123212188,24872.613264578344,21141.72127489159,0.85,1.060542261516074,0.6587494211927364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453707002208608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.786386771968,1540.1514230546559,0.3762222668032187,0.1249376388095588,6.112874298809886,3.4582337951282587
5251.0,-30.367662547724482,5.017928360806429,35.01518061004757,24.138590949028753,4.989241434009756,-26.83204862064007,-40.387119027413405,1.4536275069253703,-0.1502609281169498,-5.045571421504362,40.03025246041746,42221.482559995,25752.256732024285,25752.256732024285,67973.73929201928,77520.12044118019,77520.12044118019,25752.256732024285,103272.37717320447,103272.37717320447,103272.37717320447,128144.96203216273,91832.94172998602,56534.30384880107,39220.70875687217,24872.58485895826,0.0,64093.29361583043,21141.69713011452,1540.149470999767,0.0,0.8865770955903279,2.8134069658427414,0.0014959135982669303,354026.4704852197,1555838.0401603968,4.394694097387704,1555838.0401603968,4.394694097387704,0.85,0.09577831895718321,4.027634451161993,1.268115851976909,1.0,0.0,4.027634451161595,1.2849650638628136,1.2852483435522744,3.1344310942231144,19380.60700815785,1976.2719183572221,4632.441516551485,4632.441516551485,5.559111030330926,5.017928360806429,-2.3916216610966097,7.409550021903039,3.4582580556199902,3.4582580556199902,0.9880737301771401,0.0,0.0,0.00022044563728875152,0.9812608084925801,0.00022465549972122264,199.2276114725458,0.0,0.0,0.0,0.15901306255870695,7.547025048821336e-05,0.00014497538680053815,0.0005839078624483832,0.09577831895719156,0.0719010581026025,0.02387726085458906,0.0957783158833694,0.07190105810259623,0.02387726085458698,0.37622184298467537,0.37622184298467537,0.12493765456364549,0.0,4.894757341766308,4.8579367364035875,5.005669926060307,4.895310493387399,4.858690662505069,5.005618103137465,24872.58485895826,21141.69713011452,0.85,1.0605437083550098,0.6587503961501316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537059176138216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.777748059058,1540.149470999767,0.37622184298467537,0.12493765456364549,6.112874298809886,3.4582580556199902
5252.0,-30.367481566454202,5.0179095041282595,35.0151765933559,24.138581694010668,4.989246366683891,-26.83188524387611,-40.38694772226734,1.4536500441057605,-0.15003993212661726,-5.0455557892543474,40.03024422544539,42221.50480279535,25752.262801380337,25752.262801380337,67973.7676041757,77520.06308220795,77520.06308220795,25752.262801380337,103272.32588358829,103272.32588358829,103272.32588358829,128144.88092994537,91832.81310470586,56534.254825293036,39220.62031045869,24872.555046357087,0.0,64093.17535681577,21141.671789403525,1540.1475284230116,0.0,0.8865772051356571,2.813405887307776,0.0014959135982669303,354026.68627732684,1555837.6848670316,4.39469041508432,1555837.6848670316,4.39469041508432,0.85,0.09577821933304523,4.027634451161993,1.2681153992051262,1.0,0.0,4.027634451162983,1.2849649584035838,1.2852482380697954,3.134431351471133,19380.579862822426,1976.2691503033582,4632.441516551485,4632.441516551485,5.559112340516069,5.0179095041282595,-2.391590331233235,7.409499835361494,3.458282294391273,3.458282294391273,0.9880806555403637,0.0,0.0,0.00022044563728875152,0.9812422692249331,0.00022465974428810315,199.227462959109,0.0,0.0,0.0,0.15901306255870695,7.547171839580901e-05,0.0001449739188929425,0.0005839019502531798,0.09577821933304925,0.07190096100169685,0.023877258331352402,0.09577817019627502,0.07190096100169382,0.0238772583313514,0.3762214199719608,0.3762214199719608,0.12493766961039507,0.0,4.894903133749892,4.8581282890547755,5.005677693676603,4.895515857127748,4.858924177273252,5.00573850488405,24872.555046357087,21141.671789403525,0.85,1.0605461069100746,0.6587519586561636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537048332690137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.769114553099,1540.1475284230116,0.3762214199719608,0.12493766961039507,6.112874298809886,3.458282294391273
5253.0,-30.367300630598503,5.017890725072197,35.015172573836075,24.138576385471993,4.989259853495383,-26.831721052523974,-40.386776242498286,1.4536802754208684,-0.14994355243914015,-5.045534139077124,40.03023610968629,42221.52636689826,25752.25348672748,25752.25348672748,67973.77985362575,77519.98688827356,77519.98688827356,25752.25348672748,103272.24037500104,103272.24037500104,103272.24037500104,128144.76372301184,91832.66912591325,56534.20860453818,39220.511690416744,24872.523348010796,0.0,64093.03503842754,21141.644845809176,1540.1453360336848,0.0,0.8865773449267219,2.8134071473236832,0.0014959135982669303,354026.9851428156,1555837.334717108,4.394685716088784,1555837.334717108,4.394685716088784,0.85,0.09577811711448486,4.027634451161993,1.2681149107171223,1.0,0.0,4.027634451161982,1.2849648169408745,1.2852480965758994,3.134431696542955,19380.549477251145,1976.2660518373905,4632.441516551485,4632.441516551485,5.559110329772314,5.017890725072197,-2.391554598003477,7.4094453230756745,3.4583064865613697,3.4583064865613697,0.9880875675889628,0.0,0.0,0.00022044563728875152,0.9812237349871021,0.0002246639878637355,199.22731448316085,0.0,0.0,0.0,0.15901306255870695,7.547318782618229e-05,0.00014497244946256923,0.0005838960319247848,0.09577811711448683,0.07190086184715855,0.023877255267328288,0.09577809185380717,0.07190086184715706,0.0238772552673278,0.3762209984738076,0.3762209984738076,0.12493768589898083,0.0,4.895032427251408,4.858307387695845,5.005656775852117,4.895590586637979,4.859064884104782,5.00561429453569,24872.523348010796,21141.644845809176,0.85,1.060548619875334,0.6587537373067757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537037496104823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.760484792956,1540.1453360336848,0.3762209984738076,0.12493768589898083,6.112874298809886,3.4583064865613697
5254.0,-30.36711979578048,5.017871882497293,35.01516855412611,24.138556722924136,4.989264184578315,-26.831557867740127,-40.38660120042039,1.4537022565379394,-0.14988328946566298,-5.045519183767204,40.030228065108794,42221.53246128071,25752.26110898845,25752.26110898845,67973.79357026916,77519.88978119275,77519.88978119275,25752.26110898845,103272.15089018119,103272.15089018119,103272.15089018119,128144.64588954803,91832.50056821894,56534.143248306915,39220.39702212447,24872.494999366838,0.0,64092.89202149131,21141.62074946181,1540.1434888069211,0.0,0.8865774503307121,2.8134081006144007,0.0014959135982669303,354027.19159047905,1555836.9876383313,4.3946821729954735,1555836.9876383313,4.3946821729954735,0.8499999999999999,0.09577801866127919,4.027634451161993,1.2681144200311971,1.0,0.0,4.027634451162619,1.2849647140836957,1.285247993696045,3.134431947443854,19380.51390449947,1976.262424426228,4632.441516551485,4632.441516551485,5.559111975181315,5.017871882497293,-2.3915238192796435,7.409395701776937,3.458330670719671,3.458330670719671,0.9880944773484774,0.0,0.0,0.00022044563728875152,0.9812052114763808,0.00022466822914347923,199.22716609034532,0.0,0.0,0.0,0.15901306255870695,7.547468780968313e-05,0.0001449709494790684,0.0005838899905395607,0.09577801866128084,0.07190076565350516,0.023877253007775684,0.09577802081921553,0.07190076565350392,0.02387725300777527,0.3762205775594619,0.3762205775594619,0.12493770144596386,0.0,4.895147466678964,4.858455854343845,5.005670955050334,4.895635894301563,4.859078112931286,5.005756124676509,24872.494999366838,21141.62074946181,0.85,1.0605512003963955,0.658755302337164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537026662254944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.751860155717,1540.1434888069211,0.3762205775594619,0.12493770144596386,6.112874298809886,3.458330670719671
5255.0,-30.366939040458757,5.017853145798494,35.015164535788706,24.138556338753574,4.98927963568883,-26.831393642433152,-40.386429720651336,1.4537342376632107,-0.14974838189635875,-5.045496256424606,40.030220065667514,42221.55327350412,25752.24840385596,25752.24840385596,67973.80167736008,77519.82567572444,77519.82567572444,25752.24840385596,103272.0740795804,103272.0740795804,103272.0740795804,128144.53752413508,91832.3695461836,56534.09714396316,39220.302669133824,24872.463444554684,0.0,64092.76611368851,21141.59392787148,1540.1412763134779,0.0,0.8865775962105169,2.8134090036658455,0.0014959135982669303,354027.5080866995,1555836.6425069878,4.394677269332335,1555836.6425069878,4.394677269332335,0.85,0.09577791594232146,4.027634451161993,1.2681139914365485,1.0,0.0,4.02763445116419,1.2849645644330818,1.2852478440124397,3.1344323124886793,19380.48625334806,1976.259604793488,4632.441516551485,4632.441516551485,5.559109232538489,5.017853145798494,-2.391487194960101,7.409340340758595,3.458354804418029,3.458354804418029,0.9881013726908654,0.0,0.0,0.00022044563728875152,0.9811866964856598,0.00022467246863244988,199.2270177629852,0.0,0.0,0.0,0.15901306255870695,7.547615729351181e-05,0.0001449694799952397,0.0005838840719958669,0.09577791594232692,0.07190066597859915,0.023877249963727767,0.09577792973174344,0.07190066597859505,0.02387724996372641,0.3762201553732205,0.3762201553732205,0.12493771851493889,0.0,4.89525886612779,4.8586133929118205,5.00564318959664,4.89574787452824,4.859287073434189,5.0055757475766995,24872.463444554684,21141.59392787148,0.85,1.0605534102988683,0.6587569211572337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537015834471003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.743239525551,1540.1412763134779,0.3762201553732205,0.12493771851493889,6.112874298809886,3.458354804418029
5256.0,-30.36675834134817,5.017834333377619,35.01516052219763,24.138547293283068,4.989283350357894,-26.831230641438054,-40.386258450429864,1.4537556504478004,-0.14949821681972253,-5.045481920270887,40.03021216723977,42221.57460140031,25752.257490504886,25752.257490504886,67973.83209190519,77519.77405071528,77519.77405071528,25752.257490504886,103272.03154122016,103272.03154122016,103272.03154122016,128144.46774961727,91832.24627591827,56534.04682660352,39220.22161034972,24872.43620839711,0.0,64092.657818746826,21141.570777137542,1540.1395120547184,0.0,0.8865776979281568,2.813407390880468,0.0014959135982669303,354027.70598756935,1555836.3017338752,4.394673850154835,1555836.3017338752,4.394673850154835,0.85,0.09577781778711202,4.027634451161993,1.2681135106412693,1.0,0.0,4.027634451163323,1.2849644642353644,1.2852477437926328,3.1344325569024134,19380.460238145635,1976.2569519811186,4632.441516551485,4632.441516551485,5.55911119406329,5.017834333377619,-2.3914569157949748,7.409291249172594,3.4583789386513866,3.4583789386513866,0.9881082681861104,0.0,0.0,0.00022044563728875152,0.9811681876293531,0.00022467670687670852,199.2268694819726,0.0,0.0,0.0,0.15901306255870695,7.547762500804259e-05,0.00014496801228070893,0.0005838781605782582,0.09577781778711214,0.07190056990120446,0.023877247885907685,0.09577777610050746,0.07190056990120436,0.023877247885907657,0.3762197328188034,0.3762197328188034,0.12493773426631809,0.0,4.895398414818089,4.858794666754818,5.0056568749256485,4.895983703451179,4.85954697931794,5.0057388910932445,24872.43620839711,21141.570777137542,0.85,1.0605556768161226,0.6587583670005128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537005011463153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.734623330636,1540.1395120547184,0.3762197328188034,0.12493773426631809,6.112874298809886,3.4583789386513866
5257.0,-30.366577733272663,5.017815589577715,35.01515649920465,24.1385368508287,4.989295819461648,-26.83106684685602,-40.38608326865358,1.4537849330449792,-0.14946626080700298,-5.0454608296309305,40.030203866206456,42221.579406947814,25752.24925598854,25752.24925598854,67973.82866293636,77519.6813640484,77519.6813640484,25752.24925598854,103271.93062003695,103271.93062003695,103271.93062003695,128144.33423178247,91832.08552510997,56533.98356800927,39220.113285667445,24872.403611745533,0.0,64092.51689741298,21141.5430699837,1540.1372791637825,0.0,0.8865778355380575,2.8134094316523157,0.0014959135982669303,354027.9971296947,1555835.9435906382,4.394669224481342,1555835.9435906382,4.394669224481342,0.85,0.0957777157927063,4.027634451161993,1.2681130369892344,1.0,0.0,4.027634451161177,1.2849643272121374,1.2852476067391982,3.134432891145205,19380.42631297474,1976.2534925764396,4632.441516551485,4632.441516551485,5.559109416487402,5.017815589577715,-2.391421701023145,7.40923729060086,3.458403018814087,3.458403018814087,0.9881151482325963,0.0,0.0,0.00022044563728875152,0.9811496884740036,0.0002246809430593754,199.22672127588362,0.0,0.0,0.0,0.15901306255870695,7.547912627027157e-05,0.00014496651101847995,0.0005838721140427845,0.09577771579271119,0.07190047079441657,0.02387724499829462,0.09577772158278683,0.0719004707944129,0.023877244998293405,0.37621931151481147,0.37621931151481147,0.12493775145979114,0.0,4.895509661113692,4.858947291354582,5.005643302507622,4.895994568823937,4.859597829321729,5.005629138219888,24872.403611745533,21141.5430699837,0.85,1.0605579551780724,0.6587598904023075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536994191837145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.726012034804,1540.1372791637825,0.37621931151481147,0.12493775145979114,6.112874298809886,3.458403018814087
5258.0,-30.36639719419395,5.017796926235471,35.01515250484588,24.138536571431928,4.989310816725662,-26.830902861589664,-40.38591185873372,1.453816484121361,-0.14931765454389279,-5.045439120280213,40.03019665425425,42221.599488902306,25752.23960106927,25752.23960106927,67973.83908997157,77519.6194030557,77519.6194030557,25752.23960106927,103271.85900412497,103271.85900412497,103271.85900412497,128144.23636132154,91831.95655121286,56533.93663705947,39220.022126837095,24872.377357196576,0.0,64092.39948403367,21141.52075361709,1540.1353992211464,0.0,0.8865779723534524,2.8134100127219113,0.0014959135982669303,354028.29681290296,1555835.6324352196,4.39466462551565,1555835.6324352196,4.39466462551565,0.85,0.09577761497317296,4.027634451161993,1.2681125737773256,1.0,0.0,4.027634451162858,1.2849641795739575,1.2852474590684704,3.1344332512812887,19380.399094066503,1976.2507170202366,4632.441516551485,4632.441516551485,5.559107332290712,5.017796926235471,-2.391386020703919,7.40918294693939,3.458427088323412,3.458427088323412,0.9881220252352606,0.0,0.0,0.00022044563728875152,0.9811311967617649,0.0002246851776972692,199.22657312663344,0.0,0.0,0.0,0.15901306255870695,7.548059523539568e-05,0.00014496504205335585,0.0005838661975882431,0.09577761497317808,0.07190037261064494,0.023877242362533132,0.09577763923508502,0.0719003726106411,0.02387724236253186,0.37621888959395483,0.37621888959395483,0.12493776816242616,0.0,4.89562380239397,4.859111950340662,5.005605087209915,4.896121465736314,4.859811800672219,5.0054935285255056,24872.377357196576,21141.52075361709,0.85,1.0605600607433152,0.6587614105385509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536983377678088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.717404938538,1540.1353992211464,0.37621888959395483,0.12493776816242616,6.112874298809886,3.458427088323412
5259.0,-30.366216733305627,5.01777821250774,35.01514851852764,24.13852724656465,4.989316368212348,-26.830739891310152,-40.38573681665582,1.4538395262168642,-0.14911219672882225,-5.0454236080617,40.03018889973277,42221.60419871117,25752.245647327753,25752.245647327753,67973.84984603892,77519.55917831139,77519.55917831139,25752.245647327753,103271.80482563915,103271.80482563915,103271.80482563915,128144.15524748921,91831.82552123837,56533.870541638156,39219.94997733356,24872.350421850064,0.0,64092.30039918363,21141.497858572555,1540.133623737646,0.0,0.8865780795443807,2.813409124249717,0.0014959135982669303,354028.5109489275,1555835.2978710213,4.394661022358925,1555835.2978710213,4.394661022358925,0.85,0.09577751640436366,4.027634451161993,1.268112066606991,1.0,0.0,4.027634451160671,1.2849640717522046,1.2852473512229474,3.1344335142926014,19380.371441239597,1976.2478972166437,4632.441516551485,4632.441516551485,5.559108637489809,5.01777821250774,-2.391354923813047,7.409133136320787,3.4584511508644646,3.4584511508644646,0.9881289002469898,0.0,0.0,0.00022044563728875152,0.9811127134338415,0.00022468941057465628,199.226425041766,0.0,0.0,0.0,0.15901306255870695,7.548209535501554e-05,0.00014496354193373597,0.0005838601556547812,0.09577751640436827,0.07190027640474474,0.02387723999962353,0.09577751015510601,0.07190027640474128,0.023877239999622383,0.3762184680114422,0.3762184680114422,0.12493778296834113,0.0,4.89575545830769,4.859288773961282,5.005600509196881,4.896311411332874,4.860025518394764,5.005611709421544,24872.350421850064,21141.497858572555,0.85,1.0605618681601376,0.658762502449498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453697256766639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.708802480305,1540.133623737646,0.3762184680114422,0.12493778296834113,6.112874298809886,3.4584511508644646
5260.0,-30.366036360214366,5.017759526516412,35.01514452003977,24.138517258130037,4.989326057962017,-26.830576586165513,-40.38556551150975,1.4538662839131726,-0.14901181585616996,-5.04540447576556,40.030180572629064,42221.624021280404,25752.24231895938,25752.24231895938,67973.86634023978,77519.47954673888,77519.47954673888,25752.24231895938,103271.72186569826,103271.72186569826,103271.72186569826,128144.04029027183,91831.67679545043,56533.82126999209,39219.83947273149,24872.318424573583,0.0,64092.15789730507,21141.470660887546,1540.1314716567163,0.0,0.8865782072653039,2.8134100379912033,0.0014959135982669303,354028.7750578943,1555834.9386031684,4.3946567290998955,1555834.9386031684,4.3946567290998955,0.85,0.09577741524528717,4.027634451161993,1.2681116336165,1.0,0.0,4.027634451161161,1.2849639465439224,1.2852472259870622,3.1344338197152064,19380.340053852964,1976.2446965939403,4632.441516551485,4632.441516551485,5.55910791899863,5.017759526516412,-2.3913212019397845,7.409080728456196,3.458475167100325,3.458475167100325,0.9881357620286643,0.0,0.0,0.00022044563728875152,0.9810942394736349,0.00022469364146610667,199.22627702916412,0.0,0.0,0.0,0.15901306255870695,7.548356347562653e-05,0.000144962073813125,0.0005838542426016299,0.09577741524529129,0.07190017823620579,0.023877237009085506,0.09577742122634991,0.07190017823620269,0.02387723700908448,0.3762180475473653,0.3762180475473653,0.12493779827206511,0.0,4.895875657535726,4.859452273948648,5.00559010024017,4.896392659909395,4.860142596129322,5.0055848639433975,24872.318424573583,21141.470660887546,0.85,1.0605644835543588,0.6587642764179068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536961762352512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.70020447363,1540.1314716567163,0.3762180475473653,0.12493779827206511,6.112874298809886,3.458475167100325
5261.0,-30.365856084831044,5.0177408153565395,35.01514051460024,24.13851306717845,4.989332458791869,-26.830413697875674,-40.385398048069305,1.4538900718364904,-0.1487442768401479,-5.045387884743915,40.0301723731721,42221.65937297033,25752.24533918464,25752.24533918464,67973.90471215497,77519.4366412397,77519.4366412397,25752.24533918464,103271.68198042434,103271.68198042434,103271.68198042434,128143.97023778646,91831.56350377038,56533.786235500986,39219.75252029932,24872.288257362117,0.0,64092.04077766144,21141.4450187578,1540.1294872595836,0.0,0.8865783215685966,2.8134084601141915,0.0014959135982669303,354029.004086337,1555834.584842615,4.3946528868668455,1555834.584842615,4.3946528868668455,0.85,0.09577731573347785,4.027634451161993,1.2681112028239294,1.0,0.0,4.027634451161809,1.2849638352322297,1.28524711465083,3.134434091239684,19380.31614455106,1976.2422585236611,4632.441516551485,4632.441516551485,5.559108570971299,5.0177408153565395,-2.3912893813719007,7.40903019672844,3.458499160513787,3.458499160513787,0.9881426172896534,0.0,0.0,0.00022044563728875152,0.9810757758956435,0.0002246978701390342,199.22612909696034,0.0,0.0,0.0,0.15901306255870695,7.548499869754476e-05,0.00014496063859120676,0.0005838484620523871,0.09577731573347731,0.0719000813080673,0.02387723442541001,0.09577725645334538,0.0719000813080677,0.02387723442541015,0.37621762728761904,0.37621762728761904,0.12493781361724039,0.0,4.896022971803177,4.859646148306695,5.005596985901832,4.896643607903741,4.860453144129906,5.005656093254402,24872.288257362117,21141.4450187578,0.85,1.060567020294453,0.6587660317985414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536950962311639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.691610723447,1540.1294872595836,0.37621762728761904,0.12493781361724039,6.112874298809886,3.458499160513787
5262.0,-30.36567581499322,5.017722191641167,35.01513651535857,24.138507584016793,4.989346804048893,-26.830250020101534,-40.38522290121762,1.4539210091572001,-0.148672539683389,-5.045365985102239,40.03016454281939,42221.66287911371,25752.23484584467,25752.23484584467,67973.89772495838,77519.35646779809,77519.35646779809,25752.23484584467,103271.59131364276,103271.59131364276,103271.59131364276,128143.84935158206,91831.41616257576,56533.722573891486,39219.65954298252,24872.258037939297,0.0,64091.917580921814,21141.419332248402,1540.1273727280648,0.0,0.8865784615955449,2.8134100728496017,0.0014959135982669303,354029.3063970609,1555834.2470068987,4.3946481799502655,1555834.2470068987,4.3946481799502655,0.85,0.09577721449662237,4.027634451161993,1.268110702796839,1.0,0.0,4.027634451162802,1.2849636904661312,1.2852469698528168,3.134434444370125,19380.285049371756,1976.239087697813,4632.441516551485,4632.441516551485,5.559106305785666,5.017722191641167,-2.391253669158909,7.408975860800076,3.4585231151914195,3.4585231151914195,0.9881494614832628,0.0,0.0,0.00022044563728875152,0.9810573132603844,0.00022470209875520556,199.22598116952676,0.0,0.0,0.0,0.15901306255870695,7.548649979605565e-05,0.0001449591374926959,0.0005838424161763101,0.09577721449662871,0.07189998303144125,0.023877231465187453,0.09577719498492508,0.07189998303143649,0.02387723146518587,0.376217209143049,0.376217209143049,0.12493783003784426,0.0,4.896148774105143,4.8598221152836345,5.0055714986434054,4.896693445418862,4.860567559387448,5.005511214043565,24872.258037939297,21141.419332248402,0.85,1.0605689498856892,0.6587673527758795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536940168137173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.683021028286,1540.1273727280648,0.376217209143049,0.12493783003784426,6.112874298809886,3.4585231151914195
5263.0,-30.36549571520258,5.017703529215025,35.01513252554388,24.138498154375725,4.989353058723946,-26.830087304484643,-40.38505166592074,1.453944648005973,-0.14848896130729372,-5.0453500477151865,40.030156818916964,42221.681952657855,25752.239491137065,25752.239491137065,67973.92144379491,77519.29297010473,77519.29297010473,25752.239491137065,103271.53246124179,103271.53246124179,103271.53246124179,128143.76343901217,91831.28229052144,56533.67127307434,39219.56779716345,24872.23097777038,0.0,64091.798774933835,21141.396331104825,1540.1255791614676,0.0,0.8865785708424948,2.813409521312466,0.0014959135982669303,354029.52640275256,1555833.9137639655,4.394644507684399,1555833.9137639655,4.394644507684399,0.85,0.09577711663865587,4.027634451161993,1.2681102324416864,1.0,0.0,4.027634451162337,1.2849635798520525,1.2852468592143524,3.1344347141930085,19380.25679674666,1976.236206731826,4632.441516551485,4632.441516551485,5.5591073085597715,5.017703529215025,-2.391222362093599,7.408925891308623,3.4585470650628762,3.4585470650628762,0.988156304303679,0.0,0.0,0.00022044563728875152,0.9810388684150021,0.00022470632345577762,199.22583338185143,0.0,0.0,0.0,0.15901306255870695,7.548796739721473e-05,0.0001449576698915368,0.0005838365052153212,0.09577711663865499,0.07189988748404251,0.023877229154612475,0.09577707647282838,0.07189988748404318,0.0238772291546127,0.3762167917334885,0.3762167917334885,0.12493784535942426,0.0,4.896285208834286,4.860003545952736,5.0055722195657495,4.89686108640791,4.8607595260833705,5.00560542437745,24872.23097777038,21141.396331104825,0.85,1.0605712859221446,0.6587688715201213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536929374310779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.67443723121,1540.1255791614676,0.3762167917334885,0.12493784535942426,6.112874298809886,3.4585470650628762
5264.0,-30.365315640143002,5.017684938522279,35.015128537658946,24.138487642072164,4.989366189401903,-26.829923923475988,-40.38487655399365,1.453974472734917,-0.14847597390064493,-5.045328925204384,40.030148895495095,42221.684850069854,25752.23088312956,25752.23088312956,67973.91573319942,77519.19721797164,77519.19721797164,25752.23088312956,103271.42810110119,103271.42810110119,103271.42810110119,128143.62855937802,91831.11895777196,56533.606589870295,39219.45818655741,24872.200458276828,0.0,64091.658644834235,21141.370389535303,1540.1234633615195,0.0,0.8865787072450177,2.8134118149014227,0.0014959135982669303,354029.8179860104,1555833.571912947,4.3946399226023,1555833.571912947,4.3946399226023,0.85,0.09577701594291381,4.027634451161993,1.2681097499979659,1.0,0.0,4.027634451163828,1.284963440292199,1.285246719623732,3.1344350546239,19380.222326677755,1976.2326917630135,4632.441516551485,4632.441516551485,5.559105450358761,5.017684938522279,-2.391187262543554,7.408872201065833,3.458570972217059,3.458570972217059,0.9881631349191596,0.0,0.0,0.00022044563728875152,0.981020426476407,0.00022471054764938998,199.2256856146893,0.0,0.0,0.0,0.15901306255870695,7.548946825097552e-05,0.000144956169037776,0.0005838304603250081,0.0957770159429191,0.07189978975621134,0.02387722618670776,0.0957770377120493,0.07189978975620737,0.02387722618670644,0.37621637536071084,0.37621637536071084,0.12493786137475665,0.0,4.896390759904534,4.860152094925525,5.005548077341473,4.896852951303742,4.860786391465069,5.005491694334523,24872.200458276828,21141.370389535303,0.85,1.0605735156563638,0.6587703570606985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536918590682124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.665856036516,1540.1234633615195,0.37621637536071084,0.12493786137475665,6.112874298809886,3.458570972217059
5265.0,-30.365135661094072,5.017666389292668,35.015124572116356,24.138482543081068,4.98937829477565,-26.82976073143365,-40.38470524884758,1.4540033651152349,-0.14834726491312722,-5.045309195627045,40.030141570494315,42221.70314510416,25752.22590755331,25752.22590755331,67973.92905265748,77519.12757286927,77519.12757286927,25752.22590755331,103271.35348042258,103271.35348042258,103271.35348042258,128143.52765064908,91830.98135575173,56533.556927986734,39219.360475294445,24872.174170226503,0.0,64091.53464552095,21141.348044692528,1540.121625519616,0.0,0.886578834377099,2.813412426315479,0.0014959135982669303,354030.0903408493,1555833.2558804804,4.39463564914093,1555833.2558804804,4.39463564914093,0.85,0.09577691658055926,4.027634451161993,1.2681092829396947,1.0,0.0,4.02763445116147,1.2849633050951446,1.2852465843968723,3.1344353844126065,19380.193286873222,1976.229730527063,4632.441516551485,4632.441516551485,5.559104376286648,5.017666389292668,-2.391153187583872,7.40881957687654,3.458594869906772,3.458594869906772,0.9881699628305063,0.0,0.0,0.00022044563728875152,0.9810019947441225,0.00022471476966389958,199.22553792653125,0.0,0.0,0.0,0.15901306255870695,7.54909365041774e-05,0.00014495470078457412,0.0005838245467378291,0.09577691658056327,0.07189969311630555,0.023877223464257715,0.09577695796894171,0.07189969311630254,0.023877223464256712,0.3762159579434904,0.3762159579434904,0.12493787643720734,0.0,4.89649752565532,4.8603042574233655,5.005517922734498,4.896961930713928,4.86095036378947,5.005434840106602,24872.174170226503,21141.348044692528,0.85,1.0605757753907652,0.6587719170499662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536907808550261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.657280349702,1540.121625519616,0.3762159579434904,0.12493787643720734,6.112874298809886,3.458594869906772
5266.0,-30.36495576729623,5.017647786275105,35.015120602266464,24.138468119222694,4.9893829502202465,-26.829598361127204,-40.3845340833999,1.454025544051205,-0.148211359346476,-5.045294014948629,40.03013351394837,42221.72159379687,25752.23236210752,25752.23236210752,67973.95395590439,77519.0503017458,77519.0503017458,25752.23236210752,103271.28266385332,103271.28266385332,103271.28266385332,128143.42805637783,91830.83314628339,56533.504438334334,39219.25411994339,24872.145392524515,0.0,64091.399512467906,21141.323583645837,1540.1197493556272,0.0,0.8865789409722575,2.813412412551475,0.0014959135982669303,354030.2999010118,1555832.9082860209,4.39463206601536,1555832.9082860209,4.39463206601536,0.85,0.09577681824314459,4.027634451161993,1.2681087895063685,1.0,0.0,4.027634451161024,1.2849632013125476,1.285246480591396,3.134435637571486,19380.1620084517,1976.226541015709,4632.441516551485,4632.441516551485,5.559105769624086,5.017647786275105,-2.391122495101371,7.408770281376476,3.4586187491200433,3.4586187491200433,0.9881767854628695,0.0,0.0,0.00022044563728875152,0.9809835721156885,0.00022471898975159812,199.2253903085478,0.0,0.0,0.0,0.15901306255870695,7.549240358639959e-05,0.00014495323370235192,0.0005838186378669283,0.09577681824314757,0.07189959738519133,0.02387722085795623,0.09577685234108388,0.0718995973851891,0.023877220857955486,0.37621554000896884,0.37621554000896884,0.12493789035650663,0.0,4.896608811099611,4.860451319858953,5.005521274538239,4.897082655602162,4.861068390164064,5.005563563177191,24872.145392524515,21141.323583645837,0.85,1.0605784001125018,0.6587735938826448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453689703218309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.648708741977,1540.1197493556272,0.37621554000896884,0.12493789035650663,6.112874298809886,3.4586187491200433
5267.0,-30.364775915585692,5.017629247747373,35.0151166251845,24.13846825892108,4.9893951618161205,-26.829435273033617,-40.38436281317843,1.454054519264062,-0.14800110207636408,-5.045273295834486,40.03012536359896,42221.73943604168,25752.224623327802,25752.224623327802,67973.96405936948,77519.0014578149,77519.0014578149,25752.224623327802,103271.2260811427,103271.2260811427,103271.2260811427,128143.33970560881,91830.71644012003,56533.45441834682,39219.18002419246,24872.11362446611,0.0,64091.29364865857,21141.296580796192,1540.1175762290154,0.0,0.8865790761407359,2.81341206850249,0.0014959135982669303,354030.58591611584,1555832.5566445317,4.394627522417431,1555832.5566445317,4.394627522417431,0.85,0.09577671680153964,4.027634451161993,1.2681083213491364,1.0,0.0,4.027634451162092,1.2849630657279427,1.2852463449769005,3.134435968305675,19380.137378550437,1976.2240294647447,4632.441516551485,4632.441516551485,5.559104099062315,5.017629247747373,-2.3910877564778183,7.408717004225192,3.4586425811918993,3.4586425811918993,0.9881835946262569,0.0,0.0,0.00022044563728875152,0.9809651541703733,0.00022472320892497744,199.22524272531916,0.0,0.0,0.0,0.15901306255870695,7.549387159303762e-05,0.0001449517656957139,0.0005838127252728185,0.09577671680154404,0.07189949913660804,0.023877217664936005,0.09577672008860984,0.07189949913660473,0.02387721766493491,0.3762151214526443,0.3762151214526443,0.12493790537390398,0.0,4.896733643242385,4.860623705094497,5.005502689538332,4.897272193758113,4.861352581439746,5.005467767891389,24872.11362446611,21141.296580796192,0.85,1.060580309581443,0.6587749604103268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536886260936352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.64014142569,1540.1175762290154,0.3762151214526443,0.12493790537390398,6.112874298809886,3.4586425811918993
5268.0,-30.364596140545512,5.017610714358377,35.015112658307686,24.138463648874335,4.989404273927123,-26.8292725639321,-40.384191542956955,1.4540806973137121,-0.14780059353995512,-5.045255372753012,40.030117706682624,42221.75719783474,25752.22400667948,25752.22400667948,67973.98120451422,77518.94586907455,77518.94586907455,25752.22400667948,103271.16987575403,103271.16987575403,103271.16987575403,128143.2559313043,91830.59176529301,56533.403094053196,39219.09852359979,24872.08605555028,0.0,64091.18457915007,21141.273147217737,1540.1157080621429,0.0,0.8865791952668447,2.8134115262950146,0.0014959135982669303,354030.8333337905,1555832.2262919429,4.3946235180738045,1555832.2262919429,4.3946235180738045,0.85,0.09577661781160102,4.027634451161993,1.2681078982492906,1.0,0.0,4.027634451162533,1.284962943232214,1.2852462224541668,3.134436267111971,19380.111066926518,1976.2213464257948,4632.441516551485,4632.441516551485,5.559103965947125,5.017610714358377,-2.391055087160118,7.408665801518495,3.458666401713159,3.458666401713159,0.988190400489474,0.0,0.0,0.00022044563728875152,0.9809467444493197,0.0002247274263726768,199.22509520522343,0.0,0.0,0.0,0.15901306255870695,7.549533962607e-05,0.00014495029766268153,0.0005838068125724018,0.09577661781160124,0.07189940284723752,0.023877214964363715,0.09577659832200797,0.07189940284723736,0.02387721496436366,0.37621470403316887,0.37621470403316887,0.12493791994118156,0.0,4.896871088017974,4.860810357125274,5.005491734185739,4.897454779213035,4.861590992846459,5.005482011620643,24872.08605555028,21141.273147217737,0.85,1.0605823819743736,0.6587763586377866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536875492225572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.631579262716,1540.1157080621429,0.37621470403316887,0.12493791994118156,6.112874298809886,3.458666401713159
5269.0,-30.364416507412617,5.017592170031921,35.015108685665744,24.13845407953488,4.9894115776099435,-26.82911016338119,-40.38402037750927,1.454105233578513,-0.1476461627726735,-5.045238259616328,40.03010960500658,42221.77457231089,25752.225319174846,25752.225319174846,67973.99989148573,77518.87748370209,77518.87748370209,25752.225319174846,103271.10280287694,103271.10280287694,103271.10280287694,128143.15886797887,91830.45361923084,56533.35070783964,39219.003234879114,24872.05606510193,0.0,64091.05929998105,21141.24765533664,1540.113717940789,0.0,0.8865793118764405,2.813411494701139,0.0014959135982669303,354031.0695707764,1555831.8767505498,4.394619598321763,1555831.8767505498,4.394619598321763,0.85,0.09577651894045344,4.027634451161993,1.2681074548186735,1.0,0.0,4.027634451161726,1.2849628284189596,1.2852461076156008,3.1344365471783053,19380.08191230629,1976.2183734819016,4632.441516551485,4632.441516551485,5.559104249274042,5.017592170031921,-2.3910230473402243,7.4086152173721445,3.4586901928870573,3.4586901928870573,0.9881971979677306,0.0,0.0,0.00022044563728875152,0.9809283496323731,0.0002247316405641339,199.2249478017925,0.0,0.0,0.0,0.15901306255870695,7.549680678741045e-05,0.0001449488305013411,0.0005838009033828417,0.09577651894045887,0.0718993067241385,0.023877212216320373,0.09577648608219369,0.07189930672413442,0.02387721221631902,0.3762142885036151,0.3762142885036151,0.12493793459883859,0.0,4.897008814914329,4.860993492599334,5.005492507698591,4.897592096843653,4.861758524473828,5.005528159658979,24872.05606510193,21141.24765533664,0.85,1.0605847466700529,0.6587779174422753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453686472812141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.623021558835,1540.113717940789,0.3762142885036151,0.12493793459883859,6.112874298809886,3.4586901928870573
5270.0,-30.364236932947573,5.017573730022221,35.01510472672293,24.138453660439723,4.989427319130569,-26.82894697181769,-40.383849072363205,1.4541373580006647,-0.1475244425969322,-5.045215690367914,40.03010205873979,42221.79122875345,25752.212801163903,25752.212801163903,67974.00402991736,77518.81210023044,77518.81210023044,25752.212801163903,103271.02490139434,103271.02490139434,103271.02490139434,128143.05194553526,91830.32191473374,56533.30104325651,39218.91207941913,24872.027044140923,0.0,64090.939123560056,21141.222987519785,1540.1116571053485,0.0,0.886579454285932,2.8134125291740433,0.0014959135982669303,354031.38112642884,1555831.5511719685,4.394614811324769,1555831.5511719685,4.394614811324769,0.85,0.09577641836914423,4.027634451161993,1.268106982265599,1.0,0.0,4.02763445116413,1.2849626780982515,1.2852459572617534,3.1344369138587775,19380.054117126787,1976.2155391623835,4632.441516551485,4632.441516551485,5.559101547024938,5.017573730022221,-2.390986998282909,7.40856072830513,3.458713949872507,3.458713949872507,0.988203985677859,0.0,0.0,0.00022044563728875152,0.9809099611950052,0.0002247358534520243,199.2248004467212,0.0,0.0,0.0,0.15901306255870695,7.54982751725848e-05,0.00014494736211616673,0.0005837949892641258,0.0957764183691476,0.07189920928112532,0.023877209088022273,0.09577640852381153,0.0718992092811228,0.023877209088021437,0.37621387439709564,0.37621387439709564,0.12493795003304678,0.0,4.897136753906466,4.861175934010419,5.005456092926579,4.897691247770979,4.8619485479071045,5.005353372060483,24872.027044140923,21141.222987519785,0.85,1.0605867999354979,0.6587794125992541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453685397252993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.614467004578,1540.1116571053485,0.37621387439709564,0.12493795003304678,6.112874298809886,3.458713949872507
5271.0,-30.364057432773134,5.017555220634401,35.01510077569873,24.13843930643054,4.989431452664243,-26.82878500798398,-40.383677976764716,1.4541590278751149,-0.1473792487598189,-5.0452013348546805,40.030094371499864,42221.808329755106,25752.2211265384,25752.2211265384,67974.0294562935,77518.73730556572,77518.73730556572,25752.2211265384,103270.95843210412,103270.95843210412,103270.95843210412,128142.95910295613,91830.17612970718,56533.24715389668,39218.80997312278,24872.00067085201,0.0,64090.810643974786,21141.200570224206,1540.1099372815358,0.0,0.8865795553353122,2.8134122971805695,0.0014959135982669303,354031.57929624565,1555831.2195112512,4.394611414620069,1555831.2195112512,4.394611414620069,0.85,0.09577632201294152,4.027634451161993,1.2681064970744775,1.0,0.0,4.027634451163069,1.2849625766978212,1.2852458558389688,3.1344371612070328,19380.023350364292,1976.2124018257298,4632.441516551485,4632.441516551485,5.559103344214272,5.017555220634401,-2.3909570144659478,7.408512235100349,3.458737707419634,3.458737707419634,0.9882107735484669,0.0,0.0,0.00022044563728875152,0.9808915807365725,0.00022474006466975094,199.22465315282903,0.0,0.0,0.0,0.15901306255870695,7.549974178792719e-05,0.00014494589550082432,0.0005837890822736462,0.0957763220129461,0.07189911529492372,0.023877206718022376,0.0957763045900376,0.07189911529492028,0.023877206718021234,0.3762134615089874,0.3762134615089874,0.1249379638329223,0.0,4.897268392702699,4.8613494782727,5.005461335957364,4.897822086094834,4.862070910050875,5.005509619555141,24872.00067085201,21141.200570224206,0.85,1.0605893227640706,0.6587810000453537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536843220467115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.605917262781,1540.1099372815358,0.3762134615089874,0.1249379638329223,6.112874298809886,3.458737707419634
5272.0,-30.363877990581795,5.017536778169894,35.015096816850246,24.138428933825367,4.989443751473602,-26.828622279735026,-40.38350296961141,1.454188040626835,-0.14735046424954135,-5.0451806002959065,40.030086241552105,42221.80905984116,25752.213095740906,25752.213095740906,67974.02215558206,77518.64550105571,77518.64550105571,25752.213095740906,103270.85859679662,103270.85859679662,103270.85859679662,128142.82742910465,91830.01666405698,56533.18022284231,39218.707156905184,24871.96883230803,0.0,64090.67598921321,21141.173507461826,1540.107754056808,0.0,0.8865796905079754,2.813414338060608,0.0014959135982669303,354031.8655253649,1555830.868750266,4.3946068708857435,1555830.868750266,4.3946068708857435,0.8500000000000001,0.09577622178075507,4.027634451161993,1.2681060278182854,1.0,0.0,4.027634451161656,1.2849624409376914,1.2852457200489096,3.134437492369705,19379.989696415723,1976.2089700780311,4632.441516551485,4632.441516551485,5.559101610614946,5.017536778169894,-2.3909223696664723,7.408459147836366,3.4587614133043454,3.4587614133043454,0.9882175466583843,0.0,0.0,0.00022044563728875152,0.9808732065867902,0.00022474427459982406,199.22450590673427,0.0,0.0,0.0,0.15901306255870695,7.550124196000143e-05,0.00014494439532875008,0.0005837830401289173,0.095776221780761,0.07189901825404163,0.023877203526719373,0.09577625289936996,0.07189901825403718,0.02387720352671789,0.37621304917747533,0.37621304917747533,0.1249379788282952,0.0,4.897372890556312,4.861494702732784,5.005442989599089,4.897830136046366,4.86211496536356,5.005409051807135,24871.96883230803,21141.173507461826,0.85,1.0605914371541727,0.6587823955382731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536832472868357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.597372018512,1540.107754056808,0.37621304917747533,0.1249379788282952,6.112874298809886,3.4587614133043454
5273.0,-30.363698651355723,5.017518299580085,35.015092859738225,24.13841957403349,4.989449708462637,-26.828460278385354,-40.383335610944755,1.4542113354922916,-0.14716439518292646,-5.0451647506014705,40.030078374433664,42221.84115789721,25752.217430777,25752.217430777,67974.0585886742,77518.58345418761,77518.58345418761,25752.217430777,103270.80088496461,103270.80088496461,103270.80088496461,128142.74158857211,91829.88443024758,56533.1421339572,39218.60255143375,24871.940703607495,0.0,64090.54325504125,21141.14959806637,1540.1059001761766,0.0,0.8865797998261797,2.8134137436021613,0.0014959135982669303,354032.0843217554,1555830.5293289267,4.394603196231614,1555830.5293289267,4.394603196231614,0.85,0.09577612434115218,4.027634451161993,1.2681056047184391,1.0,0.0,4.02763445116011,1.2849623319334373,1.2852456110206247,3.1344377582662317,19379.9617895291,1976.2061243675569,4632.441516551485,4632.441516551485,5.559102546414368,5.017518299580085,-2.3908913419623543,7.408409641542439,3.45878510852861,3.45878510852861,0.9882243167224599,0.0,0.0,0.00022044563728875152,0.9808548433511494,0.0002247484821868094,199.2243587453479,0.0,0.0,0.0,0.15901306255870695,7.550267659455882e-05,0.00014494296069419272,0.0005837772619453493,0.09577612434115462,0.07189892332202515,0.02387720101912948,0.0957761291827614,0.07189892332202331,0.02387720101912887,0.3762126356888685,0.3762126356888685,0.12493799335247176,0.0,4.897492388365777,4.861651939151216,5.005448646693139,4.89800035541856,4.8623109760834495,5.005501429211506,24871.940703607495,21141.14959806637,0.85,1.0605942021458443,0.6587842607275155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536821728757234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.588831595986,1540.1059001761766,0.3762126356888685,0.12493799335247176,6.112874298809886,3.45878510852861
5274.0,-30.36351937854501,5.017499814940127,35.01508888585102,24.138415278308116,4.989456702393719,-26.828298233083476,-40.38316448042167,1.4542355569322043,-0.14692026105137757,-5.045147560577808,40.03006997159607,42221.85728838734,25752.218156794985,25752.218156794985,67974.07544518233,77518.53783800661,77518.53783800661,25752.218156794985,103270.7559948016,103270.7559948016,103270.7559948016,128142.66468661309,91829.769073914,56533.08852429472,39218.533944021416,24871.908691811495,0.0,64090.44263583291,21141.12238803977,1540.1037939465075,0.0,0.8865799179190635,2.8134125429955756,0.0014959135982669303,354032.32162078086,1555830.1667944177,4.394599226623534,1555830.1667944177,4.394599226623534,0.85,0.09577602549964831,4.027634451161993,1.268105125022121,1.0,0.0,4.027634451162522,1.2849622185934597,1.2852454976556607,3.134438034739034,19379.937444498606,1976.2036418653267,4632.441516551485,4632.441516551485,5.5591027031390645,5.017499814940127,-2.3908593719275877,7.408359186867715,3.4588087621176338,3.4588087621176338,0.9882310748907525,0.0,0.0,0.00022044563728875152,0.9808364872866407,0.00022475268828812264,199.22421163867762,0.0,0.0,0.0,0.15901306255870695,7.55041435883457e-05,0.00014494149370040583,0.0005837713534306335,0.09577602549964952,0.07189882717976252,0.023877198319886998,0.0957759700861216,0.07189882717976162,0.023877198319886696,0.37621222210012756,0.37621222210012756,0.12493800894366977,0.0,4.897632866351842,4.861835334732916,5.005459678707609,4.898227299526411,4.862601553368165,5.005536510894501,24871.908691811495,21141.12238803977,0.85,1.0605961302438889,0.6587855466733996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536810990827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.580295092128,1540.1037939465075,0.37621222210012756,0.12493800894366977,6.112874298809886,3.4588087621176338
