time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5275.0,-30.363340177839557,5.017481401720321,35.015084918039975,24.138404766004555,4.989469783533954,-26.828135643947455,-40.38299328004939,1.4542652496418746,-0.14691183507824235,-5.045126716722625,40.030062200803876,42221.872796540505,25752.20958637671,25752.20958637671,67974.08238291721,77518.4423807241,77518.4423807241,25752.20958637671,103270.6519671008,103270.6519671008,103270.6519671008,128142.53096373376,91829.60636991555,56533.036785732045,39218.41064909278,24871.87899663296,0.0,64090.289645725745,21141.097147138014,1540.1017307487273,0.0,0.8865800523464575,2.8134148639748195,0.0014959135982669303,354032.60935915064,1555829.8315291207,4.394594707943412,1555829.8315291207,4.394594707943412,0.8499999999999999,0.09577592618468507,4.027634451161993,1.2681046447763222,1.0,0.0,4.027634451161677,1.2849620796516628,1.2852453586832329,3.134438373663007,19379.90310712257,1976.2001404274213,4632.441516551485,4632.441516551485,5.559100853052398,5.017481401720321,-2.390824726669461,7.408306128389782,3.45883238308388,3.45883238308388,0.9882378237382514,0.0,0.0,0.00022044563728875152,0.9808181389753903,0.00022475689277019246,199.22406459139214,0.0,0.0,0.0,0.15901306255870695,7.550561120727543e-05,0.0001449400260814761,0.000583765442398071,0.09577592618468982,0.07189873058908963,0.023877195595600188,0.09577593531411562,0.07189873058908607,0.023877195595599005,0.37621181012309285,0.37621181012309285,0.12493802571833486,0.0,4.897741377227987,4.86198511249296,5.005443717199057,4.898214881644378,4.862623796131288,5.005419526704657,24871.87899663296,21141.097147138014,0.85,1.0605987702452284,0.6587873612357177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45368002568893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.571763235725,1540.1017307487273,0.37621181012309285,0.12493802571833486,6.112874298809886,3.45883238308388
5276.0,-30.363161067450683,5.017462993870475,35.015080965453755,24.13839491726833,4.989478974840024,-26.827973525123177,-40.382822149526305,1.4542914325125047,-0.1468061911117502,-5.045108979218476,40.030054708637486,42221.88822445127,25752.208941981513,25752.208941981513,67974.09716643278,77518.36517759065,77518.36517759065,25752.208941981513,103270.57411957216,103270.57411957216,103270.57411957216,128142.42642768797,91829.46038177579,56532.9834286362,39218.30772571065,24871.852308115802,0.0,64090.160033826454,21141.07446189843,1540.0999139462328,0.0,0.8865801699284586,2.81341554589858,0.0014959135982669303,354032.85421613615,1555829.5082849874,4.394590755509819,1555829.5082849874,4.394590755509819,0.85,0.0957758287696277,4.027634451161993,1.2681041749706492,1.0,0.0,4.027634451161383,1.2849619571335633,1.2852452361381235,3.1344386725243316,19379.87229749466,1976.196998719712,4632.441516551485,4632.441516551485,5.559100713947523,5.017462993870475,-2.3907923767202144,7.408255370590689,3.458855994787472,3.458855994787472,0.9882445699392778,0.0,0.0,0.00022044563728875152,0.9807998002815823,0.00022476109520562992,199.223917618435,0.0,0.0,0.0,0.15901306255870695,7.550707825378264e-05,0.00014493855903496887,0.000583759533671017,0.09577582876963328,0.07189863549282245,0.023877193276810836,0.09577585824732067,0.07189863549281826,0.023877193276809445,0.3762113975182057,0.3762113975182057,0.12493804180952121,0.0,4.897846947198559,4.862129026327409,5.005433622812404,4.898302788106719,4.862738356906789,5.005426990941203,24871.852308115802,21141.07446189843,0.85,1.060601145800797,0.6587889342477344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536789527284704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.563235910571,1540.0999139462328,0.3762113975182057,0.12493804180952121,6.112874298809886,3.458855994787472
5277.0,-30.36298202658433,5.017444630192576,35.01507702057307,24.1383951966651,4.989490380206615,-26.827811247432596,-40.382650949154026,1.4543196010549133,-0.1465812312039816,-5.04508942288681,40.0300470279043,42221.903274243516,25752.2036413479,25752.2036413479,67974.10691559142,77518.32017369918,77518.32017369918,25752.2036413479,103270.52381504708,103270.52381504708,103270.52381504708,128142.3474368119,91829.34751743777,56532.93061798211,39218.24099939518,24871.823621764823,0.0,64090.06462116,21141.0500785001,1540.0979435928846,0.0,0.8865802974657571,2.813414873145639,0.0014959135982669303,354033.1241812401,1555829.1769053284,4.394586468436929,1555829.1769053284,4.394586468436929,0.85,0.09577572987172617,4.027634451161993,1.268103720000945,1.0,0.0,4.027634451162348,1.2849618253238908,1.2852451042993926,3.1344389940508757,19379.848478379874,1976.1945698459592,4632.441516551485,4632.441516551485,5.55909956970564,5.017444630192576,-2.390758706079078,7.4082033362716535,3.458879577422303,3.458879577422303,0.9882513078349436,0.0,0.0,0.00022044563728875152,0.9807814690756348,0.000224765296082232,199.22377070274274,0.0,0.0,0.0,0.15901306255870695,7.550854592545577e-05,0.00014493709136329577,0.0005837536224260234,0.0957757298717289,0.07189853927617937,0.023877190595549536,0.09577572659025854,0.07189853927617731,0.023877190595548856,0.3762109841551436,0.3762109841551436,0.12493805769922231,0.0,4.897971792852502,4.862302387892271,5.0054121555228335,4.898508191682822,4.863032962903844,5.0053634923554,24871.823621764823,21141.0500785001,0.85,1.0606028768638354,0.6587901498277396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536778803103623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.554712749434,1540.0979435928846,0.3762109841551436,0.12493805769922231,6.112874298809886,3.458879577422303
5278.0,-30.362803085847865,5.017426206729985,35.01507306871215,24.138375638891034,4.989494274260032,-26.827649811020265,-40.38247992340473,1.4543409994324532,-0.1465216805684122,-5.045074827730156,40.03003893482824,42221.918429328485,25752.210815510934,25752.210815510934,67974.12924483942,77518.2252520958,77518.2252520958,25752.210815510934,103270.43606760673,103270.43606760673,103270.43606760673,128142.23067967116,91829.18173508192,56532.874912314845,39218.11869196341,24871.79461206444,0.0,64089.913304027854,21141.025420254773,1540.096064336483,0.0,0.8865804012074849,2.813415793785945,0.0014959135982669303,354033.3256599788,1555828.8277354918,4.394582981235341,1555828.8277354918,4.394582981235341,0.85,0.09577563312890237,4.027634451161993,1.2681032386561855,1.0,0.0,4.027634451161407,1.284961725194016,1.2852450041474435,3.134439238300162,19379.813491341156,1976.1910021608967,4632.441516551485,4632.441516551485,5.559101118384239,5.017426206729985,-2.3907287217342135,7.408154928464198,3.458903142702587,3.458903142702587,0.9882580407721677,0.0,0.0,0.00022044563728875152,0.9807631484907711,0.00022476949468174876,199.22362386943072,0.0,0.0,0.0,0.15901306255870695,7.551001212645169e-05,0.00014493562516229984,0.0005837477171043798,0.0957756331289052,0.07189844486122551,0.023877188267679688,0.0957756522708246,0.07189844486122339,0.023877188267678984,0.3762105720679797,0.3762105720679797,0.1249380727310495,0.0,4.89808254497666,4.862445914224452,5.005424026739945,4.898553147161749,4.863047729211928,5.0054992789400785,24871.79461206444,21141.025420254773,0.85,1.0606057293662692,0.6587919417059809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453676808310099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.546194165874,1540.096064336483,0.3762105720679797,0.1249380727310495,6.112874298809886,3.458903142702587
5279.0,-30.362624194938366,5.017407843849239,35.01506910728104,24.138370644673728,4.989505870225447,-26.827487649206567,-40.38230875795705,1.454369324493634,-0.14639147906586913,-5.045054602593776,40.03003075235439,42221.93294201038,25752.20354568948,25752.20354568948,67974.13648769987,77518.15807445755,77518.15807445755,25752.20354568948,103270.36162014703,103270.36162014703,103270.36162014703,128142.1242243074,91829.04683495958,56532.821702512396,39218.02792494131,24871.762604160358,0.0,64089.790529101665,21140.998213536303,1540.0938854929,0.0,0.8865805339729175,2.8134164434277666,0.0014959135982669303,354033.6048578826,1555828.4747087145,4.39457851842415,1555828.4747087145,4.39457851842415,0.85,0.0957755332713752,4.027634451161993,1.26810278093908,1.0,0.0,4.027634451162696,1.28496159265199,1.2852448715761975,3.1344395616132705,19379.785021750533,1976.1880990705831,4632.441516551485,4632.441516551485,5.559099549055961,5.017407843849239,-2.390694626561651,7.40810247041089,3.458926659341693,3.458926659341693,0.9882647598119123,0.0,0.0,0.00022044563728875152,0.9807448333763299,0.00022477369218437928,199.22347707722147,0.0,0.0,0.0,0.15901306255870695,7.551147955143704e-05,0.00014493415773731447,0.0005837418068529543,0.0957755332713776,0.07189834788633227,0.02387718538504532,0.0957755532304526,0.07189834788633047,0.023877185385044724,0.3762101593071047,0.3762101593071047,0.1249380890848021,0.0,4.898191003365582,4.862594085771093,5.005412695871939,4.898663123527911,4.86322517021091,5.0054058507611785,24871.762604160358,21140.998213536303,0.85,1.0606078741486042,0.6587934301772822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45367573691094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.53767954441,1540.0938854929,0.3762101593071047,0.1249380890848021,6.112874298809886,3.458926659341693
5280.0,-30.362445396983126,5.017389530552161,35.015065165053734,24.13837081929671,4.989518047112957,-26.827325512998307,-40.38213762743396,1.4543981631281293,-0.14618536958715822,-5.045034863030407,40.03002338884487,42221.947093734096,25752.197595649373,25752.197595649373,67974.14468938347,77518.1094686022,77518.1094686022,25752.197595649373,103270.30706425157,103270.30706425157,103270.30706425157,128142.0428427847,91828.93077926042,56532.768404392424,39217.958194297775,24871.73577853313,0.0,64089.69397283091,21140.97541175316,1540.0920173026777,0.0,0.8865806612938818,2.8134160396008094,0.0014959135982669303,354033.87735285994,1555828.157015599,4.394574238625559,1555828.157015599,4.394574238625559,0.85,0.09577543488327155,4.027634451161993,1.2681023149797692,1.0,0.0,4.0276344511616795,1.2849614577068182,1.2852447366012762,3.1344398907885016,19379.760529124535,1976.1856015178003,4632.441516551485,4632.441516551485,5.559098264627417,5.017389530552161,-2.3906608887978256,7.408050419349987,3.458950163550551,3.458950163550551,0.9882714753001575,0.0,0.0,0.00022044563728875152,0.9807265281472956,0.00022477788757809837,199.22333036150368,0.0,0.0,0.0,0.15901306255870695,7.551294670336707e-05,0.00014493269058538446,0.0005837358977012959,0.09577543488327689,0.07189825205593543,0.023877182827341456,0.09577543705818062,0.07189825205593142,0.023877182827340127,0.3762097463847547,0.3762097463847547,0.12493810509641601,0.0,4.898315228405352,4.8627674730108765,5.005388661994118,4.898849493443265,4.863498498810941,5.005330081029513,24871.73577853313,21140.97541175316,0.85,1.0606096000114975,0.658794643513713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453674665811696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.529169889436,1540.0920173026777,0.3762097463847547,0.12493810509641601,6.112874298809886,3.458950163550551
5281.0,-30.362266678562126,5.017371220068003,35.015061233316295,24.13836627909916,4.989526817757041,-26.827163789006647,-40.38196656676007,1.4544239282015388,-0.14598381379005332,-5.045017338022779,40.03001580992924,42221.96117358746,25752.197258099022,25752.197258099022,67974.15843168648,77518.0555572075,77518.0555572075,25752.197258099022,103270.25281530652,103270.25281530652,103270.25281530652,128141.96134229821,91828.80807126219,56532.713687642055,39217.88264846682,24871.70852699169,0.0,64089.59117545851,21140.952247942936,1540.0901750553141,0.0,0.8865807781066506,2.813415437227851,0.0014959135982669303,354034.1192771213,1555827.830028998,4.394570312052802,1555827.830028998,4.394570312052802,0.85,0.09577533745731262,4.027634451161993,1.2681018984736876,1.0,0.0,4.027634451161922,1.2849613371438433,1.2852446160117224,3.1344401848809285,19379.734632584084,1976.1829608055846,4632.441516551485,4632.441516551485,5.559098191760801,5.017371220068003,-2.3906287969549926,7.408000017022996,3.4589736521123484,3.4589736521123484,0.9882781863178138,0.0,0.0,0.00022044563728875152,0.9807082314291901,0.00022478208117769665,199.22318371126505,0.0,0.0,0.0,0.15901306255870695,7.551441328280119e-05,0.00014493122400595034,0.0005837299908554417,0.09577533745731631,0.07189815717017534,0.023877180287140982,0.09577531460509041,0.07189815717017256,0.02387718028714006,0.37620933496175774,0.37620933496175774,0.12493812005611579,0.0,4.898452255561551,4.862954953674375,5.00537354129392,4.8990335242327205,4.86373814914225,5.005346399817199,24871.70852699169,21140.952247942936,0.85,1.0606115156140279,0.6587959198865243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536735952705873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.520664335307,1540.0901750553141,0.37620933496175774,0.12493812005611579,6.112874298809886,3.4589736521123484
5282.0,-30.362088014789375,5.017352902797833,35.01505729628932,24.13835667483511,4.989534215361188,-26.827002251483734,-40.38179550608618,1.4544484520555645,-0.14583886965084503,-5.045000315534437,40.0300077923845,42221.975145233104,25752.19807242044,25752.19807242044,67974.17321765354,77517.98680049025,77517.98680049025,25752.19807242044,103270.1848729107,103270.1848729107,103270.1848729107,128141.86363902941,91828.66998430733,56532.65832905015,39217.79072806353,24871.678766118708,0.0,64089.46949418224,21140.9269512009,1540.0881985072458,0.0,0.8865808939478624,2.8134155196562918,0.0014959135982669303,354034.3542644709,1555827.4841181308,4.39456641813889,1555827.4841181308,4.39456641813889,0.85,0.09577523996648765,4.027634451161993,1.268101413832046,1.0,0.0,4.027634451161562,1.2849612223889497,1.2852445012315301,3.1344404648056012,19379.705490437977,1976.1799891336977,4632.441516551485,4632.441516551485,5.559098367547461,5.017352902797833,-2.39059710748374,7.4079500102815725,3.4589971110005475,3.4589971110005475,0.9882848888572993,0.0,0.0,0.00022044563728875152,0.9806899406738423,0.00022478627356703693,199.22303710608475,0.0,0.0,0.0,0.15901306255870695,7.551587988857117e-05,0.00014492975740018036,0.0005837240839035162,0.09577523996649161,0.07189806238457855,0.023877177581913062,0.09577520700738307,0.07189806238457558,0.023877177581912074,0.37620892570883574,0.37620892570883574,0.12493813469899448,0.0,4.898587652302524,4.863136709977198,5.005369126706967,4.899161445883578,4.863896053954761,5.005383853622675,24871.678766118708,21140.9269512009,0.85,1.0606137600159717,0.6587973886890394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536725252072606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.512163147776,1540.0881985072458,0.37620892570883574,0.12493813469899448,6.112874298809886,3.4589971110005475
5283.0,-30.361909478686297,5.017334661380657,35.01505336773944,24.13834612760695,4.989547641653453,-26.82684022598079,-40.38162437556309,1.454478388947952,-0.14584159633761828,-5.04497939242893,40.03000016524456,42221.98830352267,25752.188970061114,25752.188970061114,67974.17727358377,77517.88977152733,77517.88977152733,25752.188970061114,103270.07874158846,103270.07874158846,103270.07874158846,128141.72844666263,91828.50611737122,56532.604649366534,39217.66829778298,24871.649705074175,0.0,64089.31800285715,21140.902249313047,1540.086168681492,0.0,0.8865810282575286,2.8134179963354162,0.0014959135982669303,354034.6430981509,1555827.1550510384,4.394561903422847,1555827.1550510384,4.394561903422847,0.85,0.09577514131217602,4.027634451161993,1.268100929739885,1.0,0.0,4.027634451162698,1.28496108230476,1.285244361116458,3.13444080651677,19379.670907633263,1976.1764626690322,4632.441516551485,4632.441516551485,5.559096402631273,5.017334661380657,-2.3905625599376177,7.407897221318274,3.459020537324159,3.459020537324159,0.9882915820926169,0.0,0.0,0.00022044563728875152,0.9806716633562583,0.00022479046303254717,199.22289060588116,0.0,0.0,0.0,0.15901306255870695,7.551734711955268e-05,0.00014492829016919884,0.0005837181744334672,0.09577514131217534,0.07189796674231405,0.023877174569861284,0.09577517959726324,0.07189796674231456,0.023877174569861458,0.37620851796968297,0.37620851796968297,0.12493814972784001,0.0,4.898689757897159,4.863282315595427,5.005340037387043,4.899137796091338,4.863904461736013,5.00526348629046,24871.649705074175,21140.902249313047,0.85,1.06061633033064,0.6587991512351618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536714554727113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.503666822737,1540.086168681492,0.37620851796968297,0.12493814972784001,6.112874298809886,3.459020537324159
5284.0,-30.361730997498565,5.017316400477853,35.01504944974518,24.138341831881576,4.989554944956178,-26.826678862238605,-40.38145712167022,1.454502809696222,-0.1456058479043918,-5.044962971257219,40.029992615599454,42222.01731300323,25752.191308336452,25752.191308336452,67974.20862133968,77517.84276056959,77517.84276056959,25752.191308336452,103270.03406890604,103270.03406890604,103270.03406890604,128141.65705936236,91828.38981181731,56532.56436425106,39217.58383062916,24871.62299045633,0.0,64089.20682108549,21140.87954188788,1540.0843829868834,0.0,0.8865811393369359,2.813416816178521,0.0014959135982669303,354034.8697848717,1555826.829327449,4.394558169574773,1555826.829327449,4.394558169574773,0.85,0.09577504486494978,4.027634451161993,1.268100488507189,1.0,0.0,4.027634451162049,1.2849609680323761,1.2852442468188818,3.134441085264554,19379.646362277414,1976.173959739301,4632.441516551485,4632.441516551485,5.55909690739217,5.017316400477853,-2.390531339968416,7.407847740446268,3.4590439560013078,3.4590439560013078,0.9882982731432308,0.0,0.0,0.00022044563728875152,0.9806533920277769,0.0002247946512813443,199.22274415095447,0.0,0.0,0.0,0.15901306255870695,7.551878113873027e-05,0.00014492685615002124,0.0005837123987284239,0.09577504486495383,0.07189787288677928,0.02387717197817456,0.09577504037256393,0.07189787288677624,0.023877171978173548,0.37620810936957494,0.37620810936957494,0.12493816356558217,0.0,4.898817017867941,4.863454839131066,5.005330790040659,4.899357123352843,4.864176110417702,5.005325041878052,24871.62299045633,21140.87954188788,0.85,1.0606186594117126,0.6588007467602499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536703865041458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.49517389551,1540.0843829868834,0.37620810936957494,0.12493816356558217,6.112874298809886,3.4590439560013078
5285.0,-30.361552587050628,5.017298160814106,35.01504552685035,24.138331948220753,4.989564181783694,-26.826517368781868,-40.381282289139904,1.4545289635149166,-0.14550707103978766,-5.044944675029546,40.029984636870886,42222.01461340056,25752.188759649558,25752.188759649558,67974.20337305011,77517.76539391134,77517.76539391134,25752.188759649558,103269.95415356089,103269.95415356089,103269.95415356089,128141.54700546482,91828.24396203944,56532.493181528574,39217.500867234296,24871.592851903933,0.0,64089.093719138225,21140.853924118343,1540.0823539956493,0.0,0.8865812615301772,2.813417653469254,0.0014959135982669303,354035.1223560114,1555826.485091445,4.394554062144528,1555826.485091445,4.394554062144528,0.85,0.09577494694924363,4.027634451161993,1.2680999774904924,1.0,0.0,4.027634451162467,1.2849608456504318,1.2852441244099575,3.1344413837942686,19379.615581849674,1976.17082100918,4632.441516551485,4632.441516551485,5.559096357209961,5.017298160814106,-2.390498771358241,7.407796932172348,3.4590673383979293,3.4590673383979293,0.9883049538279798,0.0,0.0,0.00022044563728875152,0.9806351283079614,0.00022479883794201808,199.22259775428935,0.0,0.0,0.0,0.15901306255870695,7.552028016334858e-05,0.00014492535712540294,0.0005837063612052281,0.09577494694925004,0.07189777794527732,0.023877169003972708,0.09577495589672376,0.07189777794527251,0.023877169003971112,0.3762077018107934,0.3762077018107934,0.12493817763479514,0.0,4.89893420959487,4.863614459907126,5.005320015392613,4.899437603989782,4.864287679862912,5.005311725298952,24871.592851903933,21140.853924118343,0.85,1.0606204492598672,0.6588018672636069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536693178659523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.486685819347,1540.0823539956493,0.3762077018107934,0.12493817763479514,6.112874298809886,3.4590673383979293
5286.0,-30.361374280987484,5.017279862452369,35.01504158905478,24.138317733909957,4.98956765094095,-26.826356546054093,-40.38111510509623,1.4545499160075595,-0.14535569159926354,-5.044930222647224,40.02997635706508,42222.04324205314,25752.195803408387,25752.195803408387,67974.23904546152,77517.69380125278,77517.69380125278,25752.195803408387,103269.88960466118,103269.88960466118,103269.88960466118,128141.45213986162,91828.1015935948,56532.451034395264,39217.3895102217,24871.562535200443,0.0,64088.95204542214,21140.828154920375,1540.0804043980352,0.0,0.8865813652203713,2.8134173515679803,0.0014959135982669303,354035.3218647065,1555826.1278657592,4.394550576680349,1555826.1278657592,4.394550576680349,0.85,0.09577485071864739,4.027634451161993,1.2680995917553082,1.0,0.0,4.027634451161048,1.284960747607145,1.2852440263450564,3.134441622954053,19379.585536129434,1976.1677571983741,4632.441516551485,4632.441516551485,5.559097877738352,5.017279862452369,-2.390469072904405,7.407748935356775,3.4590906967668293,3.4590906967668293,0.9883116276476656,0.0,0.0,0.00022044563728875152,0.9806168756404896,0.00022480302222493113,199.22245144349333,0.0,0.0,0.0,0.15901306255870695,7.55217136351167e-05,0.00014492392365363484,0.0005837005877049502,0.09577485071864932,0.07189768426427076,0.02387716645437855,0.09577483557872907,0.07189768426426932,0.02387716645437807,0.3762072944173213,0.3762072944173213,0.12493819179036356,0.0,4.8990568086287,4.863770970145538,5.005340312653459,4.899574531047961,4.86442445034703,5.005448997314716,24871.562535200443,21140.828154920375,0.85,1.0606233504533782,0.6588037702992688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536682496528766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.478202275403,1540.0804043980352,0.3762072944173213,0.12493819179036356,6.112874298809886,3.4590906967668293
5287.0,-30.36119605409745,5.017261673543843,35.015037652104255,24.138312180899106,4.989582792461336,-26.826194627295028,-40.38094400949774,1.454581365658883,-0.1453166409212372,-5.044907850230363,40.029968506088565,42222.055212572435,25752.18266902314,25752.18266902314,67974.23788159557,77517.6100383875,77517.6100383875,25752.18266902314,103269.79270741064,103269.79270741064,103269.79270741064,128141.32413822244,91827.95181238925,56532.39698657406,39217.28313979466,24871.531430811803,0.0,64088.81457060646,21140.80171619003,1540.0782248645346,0.0,0.8865815077291157,2.8134194487043653,0.0014959135982669303,354035.6307061217,1555825.7891416303,4.394545786362086,1555825.7891416303,4.394545786362086,0.85,0.09577475119310308,4.027634451161993,1.268099083486013,1.0,0.0,4.027634451162916,1.284960600444387,1.2852438791498553,3.1344419819324325,19379.553926005363,1976.1645338627732,4632.441516551485,4632.441516551485,5.55909504243321,5.017261673543843,-2.3904335643603725,7.407695237904216,3.4591140070290622,3.4591140070290622,0.9883182877225892,0.0,0.0,0.00022044563728875152,0.980598631443921,0.00022480720472161752,199.22230519787837,0.0,0.0,0.0,0.15901306255870695,7.552318067144012e-05,0.00014492245661731142,0.0005836946790189129,0.0957747511931064,0.07189758783283903,0.02387716336026736,0.0957747868232281,0.07189758783283653,0.02387716336026654,0.37620688707380473,0.37620688707380473,0.12493820789286238,0.0,4.899155215004896,4.863909949333674,5.005316344586788,4.899591209309108,4.864508341548969,5.0052630357420185,24871.531430811803,21140.80171619003,0.85,1.0606256074015623,0.6588053702578087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453667182066362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.4697225873,1540.0782248645346,0.37620688707380473,0.12493820789286238,6.112874298809886,3.4591140070290622
5288.0,-30.361017917890937,5.017243500514323,35.015033741429164,24.138312669843458,4.989593004933931,-26.826033283126623,-40.38077298374844,1.454608370169632,-0.1450657564525386,-5.044889846141918,40.02996139751641,42222.067164685,25752.18076354247,25752.18076354247,67974.24792822747,77517.5706951201,77517.5706951201,25752.18076354247,103269.75145866256,103269.75145866256,103269.75145866256,128141.2581349132,91827.84449183509,56532.34096140011,39217.22614492776,24871.506676250625,0.0,64088.73282117838,21140.78067481303,1540.0765155903414,0.0,0.8865816252781923,2.8134182544531754,0.0014959135982669303,354035.8792448294,1555825.482447995,4.394541835044018,1555825.482447995,4.394541835044018,0.85,0.095774654858959,4.027634451161993,1.2680986471986397,1.0,0.0,4.027634451163895,1.2849604740818599,1.2852437527594707,3.134442290172272,19379.531276861766,1976.1622242928795,4632.441516551485,4632.441516551485,5.5590946310992155,5.017243500514323,-2.3904012652696163,7.407644765783939,3.459137319812411,3.459137319812411,0.9883249485178317,0.0,0.0,0.00022044563728875152,0.9805803968959979,0.00022481138516185572,199.22215902688905,0.0,0.0,0.0,0.15901306255870695,7.552464713518399e-05,0.00014492099015356752,0.0005836887726390165,0.09577465485896056,0.07189749391325712,0.023877160945703437,0.09577465257009143,0.07189749391325595,0.02387716094570305,0.3762064788110423,0.3762064788110423,0.12493822288100716,0.0,4.8992821754899865,4.864085537658013,5.0052966619921335,4.899824089689389,4.864822073618541,5.005252184284586,24871.506676250625,21140.78067481303,0.85,1.0606271170611303,0.6588063971009355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536661149554544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.46124725663,1540.0765155903414,0.3762064788110423,0.12493822288100716,6.112874298809886,3.459137319812411
5289.0,-30.36083983871515,5.017225327472129,35.0150298329898,24.138302995730214,4.989601115504055,-26.82587220045309,-40.380601992923744,1.4546334772419869,-0.14494021725010953,-5.044872626524117,40.02995364128516,42222.07904450309,25752.180765063305,25752.180765063305,67974.2598095664,77517.49863554121,77517.49863554121,25752.180765063305,103269.67940060451,103269.67940060451,103269.67940060451,128141.15767585246,91827.70362726117,56532.28403622303,39217.132878931276,24871.478275247948,0.0,64088.61115417922,21140.756533960754,1540.074611423675,0.0,0.8865817411762521,2.8134186147107636,0.0014959135982669303,354036.1169543853,1555825.1478116815,4.3945379392242545,1555825.1478116815,4.3945379392242545,0.8499999999999999,0.09577455810730254,4.027634451161993,1.268098153215833,1.0,0.0,4.027634451163641,1.2849603565980607,1.2852436352497714,3.1344425767540223,19379.501548521403,1976.1591928458142,4632.441516551485,4632.441516551485,5.559094631427517,5.017225327472129,-2.3903695700789913,7.407594897551121,3.4591606070710785,3.4591606070710785,0.9883316020203081,0.0,0.0,0.00022044563728875152,0.98056216855146,0.0002248155643353097,199.22201290291113,0.0,0.0,0.0,0.15901306255870695,7.552611332578672e-05,0.00014491952396296478,0.000583682867359233,0.09577455810730852,0.07189739984835074,0.023877158258957785,0.09577455893731276,0.07189739984834624,0.02387715825895629,0.37620607212649027,0.37620607212649027,0.1249382372216753,0.0,4.899405705582467,4.864253542269637,5.00528606434159,4.899932409274015,4.864958253996178,5.00527643393832,24871.478275247948,21140.756533960754,0.85,1.0606293159644138,0.6588078331566369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536650483890678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.452776050164,1540.074611423675,0.37620607212649027,0.1249382372216753,6.112874298809886,3.4591606070710785
5290.0,-30.360661844035008,5.017207137691575,35.01502591473603,24.138293566089146,4.9896075358657095,-26.825711362838366,-40.38043480888007,1.4546570546690638,-0.14477570923662597,-5.044856254443051,40.029945538540154,42222.10640276475,25752.18277366654,25752.18277366654,67974.2891764313,77517.43451099664,77517.43451099664,25752.18277366654,103269.61728466318,103269.61728466318,103269.61728466318,128141.06537224265,91827.57004773208,56532.241939499974,39217.031231369,24871.448087579476,0.0,64088.47931894848,21140.730874442554,1540.0726249832585,0.0,0.8865818540100528,2.8134183643631485,0.0014959135982669303,354036.3429641704,1555824.7982253716,4.394534146407749,1555824.7982253716,4.394534146407749,0.85,0.09577446145201851,4.027634451161993,1.2680977251706649,1.0,0.0,4.027634451161548,1.2849602462719671,1.2852435248993557,3.134442845875815,19379.473357631417,1976.1563181750566,4632.441516551485,4632.441516551485,5.559095065022465,5.017207137691575,-2.39033853449813,7.407545672189705,3.4591838640375405,3.4591838640375405,0.9883382468678688,0.0,0.0,0.00022044563728875152,0.9805439492211963,0.00022481974159734705,199.22186684848083,0.0,0.0,0.0,0.15901306255870695,7.552754689992788e-05,0.00014491809038882366,0.0005836770934466339,0.09577446145202242,0.07189730589673107,0.02387715555529136,0.0957744390707584,0.07189730589672813,0.023877155555290384,0.37620566636148683,0.37620566636148683,0.12493825158239368,0.0,4.899534478723922,4.8644239297426,5.005289328070035,4.9000805452064355,4.865136563939757,5.005333530740586,24871.448087579476,21140.730874442554,0.85,1.0606319559892246,0.6588096152607776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536639821657096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.444309639057,1540.0726249832585,0.37620566636148683,0.12493825158239368,6.112874298809886,3.4591838640375405
5291.0,-30.360483954341493,5.017189028847485,35.01502200269308,24.13828825755047,4.989621057536886,-26.82554990956472,-40.38026378313077,1.4546870127601448,-0.14469815386820528,-5.044835275981535,40.029937882937,42222.11729006915,25752.173061290683,25752.173061290683,67974.29035135984,77517.35837113093,77517.35837113093,25752.173061290683,103269.53143242162,103269.53143242162,103269.53143242162,128140.95006208704,91827.42737018844,56532.186289126665,39216.93453451308,24871.418629665422,0.0,64088.3531641785,21140.70583521561,1540.0705723612505,0.0,0.8865819887041851,2.813419793243369,0.0014959135982669303,354036.6325632917,1555824.4679306846,4.394529618774824,1555824.4679306846,4.394529618774824,0.85,0.09577436332397095,4.027634451161993,1.2680972410785039,1.0,0.0,4.027634451161897,1.2849601060887952,1.2852433846852793,3.1344431878289534,19379.443246678304,1976.1532477123487,4632.441516551485,4632.441516551485,5.559092968422684,5.017189028847485,-2.3903041228293067,7.407493151676793,3.4592070856661934,3.4592070856661934,0.9883448816189124,0.0,0.0,0.00022044563728875152,0.9805257410020428,0.00022482391646696427,199.22172088041185,0.0,0.0,0.0,0.15901306255870695,7.552901344206098e-05,0.00014491662384669054,0.0005836711867510144,0.09577436332397322,0.07189721076486918,0.023877152559104036,0.09577437461420543,0.07189721076486748,0.02387715255910347,0.3762052615886856,0.3762052615886856,0.1249382667930108,0.0,4.899647062712631,4.864582229195037,5.005264046041475,4.900137122113335,4.865255256609203,5.0052028292793125,24871.418629665422,21140.70583521561,0.85,1.0606340621239951,0.6588110819747004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536629164498198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.435847471192,1540.0705723612505,0.3762052615886856,0.1249382667930108,6.112874298809886,3.4592070856661934
5292.0,-30.36030614961327,5.017170828863362,35.0150180862281,24.138274357561045,4.989622804214859,-26.825389710313562,-40.380096703860886,1.4547063649151826,-0.14450667595394862,-5.044822466317883,40.02992993004966,42222.14426659745,25752.183998094784,25752.183998094784,67974.32826469223,77517.2948946467,77517.2948946467,25752.183998094784,103269.47889274148,103269.47889274148,103269.47889274148,128140.86974787043,91827.2926234657,56532.1419954167,39216.83403116556,24871.39085512895,0.0,64088.22488629451,21140.682226859608,1540.068806796439,0.0,0.8865820828347515,2.813418773145655,0.0014959135982669303,354036.80939557514,1555824.1248099718,4.394526454653494,1555824.1248099718,4.394526454653494,0.85,0.09577426905060987,4.027634451161993,1.2680967932520435,1.0,0.0,4.027634451160633,1.2849600155340937,1.2852432941106144,3.134443408721871,19379.414809461443,1976.1503479232404,4632.441516551485,4632.441516551485,5.559095329338429,5.017170828863362,-2.3902757552416367,7.407446584104999,3.459230301394379,3.459230301394379,0.9883515146841083,0.0,0.0,0.00022044563728875152,0.9805075418440985,0.00022482808941392372,199.22157498227514,0.0,0.0,0.0,0.15901306255870695,7.553044616864305e-05,0.00014491519112010847,0.0005836654162520734,0.09577426905061319,0.07189711868559262,0.023877150365020573,0.09577424025920575,0.07189711868559012,0.023877150365019743,0.3762048569898979,0.3762048569898979,0.12493828095394681,0.0,4.89977596666381,4.864746541164777,5.005286141259489,4.900315790363948,4.865428109971219,5.005398892424637,24871.39085512895,21140.682226859608,0.85,1.0606367766511313,0.6588128215675825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536618513640829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.427389133252,1540.068806796439,0.3762048569898979,0.12493828095394681,6.112874298809886,3.459230301394379
5293.0,-30.360128386009013,5.017152691863455,35.0150141535288,24.138264159578853,4.989634005736983,-26.825228602514233,-40.37992571303619,1.4547342222421873,-0.14446374420339225,-5.044802455450258,40.02992162426002,42222.15485283527,25752.176439988863,25752.176439988863,67974.33129282414,77517.2083575779,77517.2083575779,25752.176439988863,103269.38479756676,103269.38479756676,103269.38479756676,128140.74262895739,91827.13866060815,56532.08515586531,39216.72611638094,24871.357831390636,0.0,64088.08394777158,21140.65415668204,1540.0665706200502,0.0,0.8865822149534317,2.813420543820339,0.0014959135982669303,354037.085637738,1555823.7664636436,4.39452201359383,1555823.7664636436,4.39452201359383,0.85,0.09577417075865159,4.027634451161993,1.2680963426781817,1.0,0.0,4.027634451161985,1.2849598851810922,1.2852431637288757,3.1344437266960825,19379.382316833202,1976.1470345972582,4632.441516551485,4632.441516551485,5.559093697778506,5.017152691863455,-2.3902421288928575,7.407394820756313,3.4592534594472477,3.4592534594472477,0.9883581312706422,0.0,0.0,0.00022044563728875152,0.9804893472596015,0.0002248322614670741,199.22142911809647,0.0,0.0,0.0,0.15901306255870695,7.553191246333684e-05,0.00014491372482541468,0.0005836595105530491,0.0957741707586515,0.07189702332916754,0.02387714742948395,0.09577417574463518,0.07189702332916761,0.023877147429483978,0.3762044530006134,0.3762044530006134,0.12493829713250287,0.0,4.899880938539411,4.864887815429711,5.005281608517009,4.900338711246889,4.8654909050032416,5.005301548027717,24871.357831390636,21140.65415668204,0.85,1.060639156387007,0.6588144355703334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536607867886209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.418935022828,1540.0665706200502,0.3762044530006134,0.12493829713250287,6.112874298809886,3.4592534594472477
5294.0,-30.359950743423695,5.01713459692577,35.01501023833298,24.138264508824818,4.989645370534504,-26.825067587348443,-40.37975472221149,1.4547622144592616,-0.14424713105557885,-5.044783401257251,40.0299142686891,42222.16500520512,25752.17139252226,25752.17139252226,67974.33639772738,77517.16364388194,77517.16364388194,25752.17139252226,103269.3350364042,103269.3350364042,103269.3350364042,128140.66601335607,91827.0266360321,56532.027997355384,39216.66515408523,24871.330976951864,0.0,64087.9961310371,21140.631330409084,1540.0647151266546,0.0,0.8865823387503807,2.813419922134599,0.0014959135982669303,354037.3486735416,1555823.4491137583,4.394517852263054,1555823.4491137583,4.394517852263054,0.85,0.09577407434917977,4.027634451161993,1.2680958904558794,1.0,0.0,4.027634451160528,1.284959754196925,1.2852430327158322,3.1344440462099814,19379.35867494345,1976.1446237954299,4632.441516551485,4632.441516551485,5.5590926081875,5.01713459692577,-2.3902092076016337,7.407343804527404,3.459276606167048,3.459276606167048,0.9883647446191566,0.0,0.0,0.00022044563728875152,0.9804711654254881,0.00022483643075121572,199.22128335343342,0.0,0.0,0.0,0.15901306255870695,7.553337878435079e-05,0.00014491225850440074,0.0005836536047480169,0.09577407434918506,0.07189692934586839,0.023877145003316665,0.09577405256455762,0.07189692934586442,0.023877145003315347,0.37620404821085196,0.37620404821085196,0.12493831332445551,0.0,4.9000047912491596,4.86505799679253,5.005265748055649,4.9005362702016555,4.865774898939264,5.005238556616916,24871.330976951864,21140.631330409084,0.85,1.0606406893850153,0.6588154967254062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536597224609409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.41048601538,1540.0647151266546,0.37620404821085196,0.12493831332445551,6.112874298809886,3.459276606167048
5295.0,-30.359773142621094,5.017116531251877,35.01500633798027,24.138259689230495,4.989655825827956,-26.824906700742325,-40.37958753816781,1.4547893839491821,-0.14409559319796017,-5.044764945073723,40.02990687063422,42222.19073821362,25752.167880867142,25752.167880867142,67974.35861908077,77517.10190941895,77517.10190941895,25752.167880867142,103269.2697902861,103269.2697902861,103269.2697902861,128140.57386545643,91826.8972394003,56531.98606819475,39216.56796800618,24871.30407517034,0.0,64087.872043176525,21140.60846389479,1540.0628686897853,0.0,0.8865824596528404,2.813420085245862,0.0014959135982669303,354037.60345419997,1555823.1299309896,4.394513788228878,1555823.1299309896,4.394513788228878,0.85,0.09577397830222366,4.027634451161993,1.2680954514211047,1.0,0.0,4.027634451161765,1.2849596270625765,1.285242905553456,3.1344443563329563,19379.331366820446,1976.1418391418524,4632.441516551485,4632.441516551485,5.559091850130416,5.017116531251877,-2.3901767370434857,7.407293268295362,3.4592997353472854,3.4592997353472854,0.9883713529563672,0.0,0.0,0.00022044563728875152,0.9804529882314016,0.0002248405991259247,199.22113762326842,0.0,0.0,0.0,0.15901306255870695,7.553481248600142e-05,0.0001449108248027501,0.0005836478303218562,0.09577397830222828,0.07189683578973238,0.0238771425124959,0.09577395635094597,0.07189683578972891,0.02387714251249475,0.37620364462858913,0.37620364462858913,0.12493832883688866,0.0,4.900130716708873,4.8652322364768,5.005245979287565,4.900669351875763,4.865964236696868,5.005202016897954,24871.30407517034,21140.60846389479,0.85,1.0606430897453716,0.6588171738604175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536586588593967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.40204050897,1540.0628686897853,0.37620364462858913,0.12493832883688866,6.112874298809886,3.4592997353472854
5296.0,-30.35959567384513,5.017098442267016,35.01500243660569,24.138245020899944,4.9896621156317815,-26.824746349513195,-40.3794166521169,1.4548127912998934,-0.144017867005914,-5.044749010189131,40.029899040163755,42222.20058971624,25752.170678183382,25752.170678183382,67974.37126789962,77517.01714454424,77517.01714454424,25752.170678183382,103269.18782272762,103269.18782272762,103269.18782272762,128140.46343097181,91826.74317951914,56531.92662469125,39216.46283869765,24871.2756082442,0.0,64087.73844694185,21140.58426700757,1540.0609881961518,0.0,0.8865825692703468,2.813420923507009,0.0014959135982669303,354037.8234293923,1555822.7920920695,4.394510103529534,1555822.7920920695,4.394510103529534,0.85,0.09577388305866727,4.027634451161993,1.268094984362833,1.0,0.0,4.027634451161863,1.2849595175324469,1.2852427959991797,3.134444623513433,19379.298853716144,1976.1385237278932,4632.441516551485,4632.441516551485,5.559092453983962,5.017098442267016,-2.39014615083105,7.407244593098065,3.459322843197204,3.459322843197204,0.9883779551992011,0.0,0.0,0.00022044563728875152,0.9804348249131266,0.00022484476447303322,199.2209920016507,0.0,0.0,0.0,0.15901306255870695,7.553627796054838e-05,0.00014490935932820313,0.0005836419279260835,0.09577388305867193,0.07189674301339813,0.023877140045273797,0.09577387978359962,0.07189674301339463,0.023877140045272634,0.3762032423719842,0.3762032423719842,0.1249383435580286,0.0,4.900244772975839,4.865384619411429,5.0052444347267055,4.900731143183236,4.866024405542419,5.005268572404475,24871.2756082442,21140.58426700757,0.85,1.060645498111554,0.6588187009387442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536575955095745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.393600086936,1540.0609881961518,0.3762032423719842,0.1249383435580286,6.112874298809886,3.459322843197204
5297.0,-30.35941826986758,5.017080353871791,35.01499852300852,24.138240760099166,4.989669396377925,-26.82458595749106,-40.37924953792242,1.4548370840014282,-0.1437927430348509,-5.044732011075678,40.029890881405144,42222.225825860616,25752.17060742691,25752.17060742691,67974.39643328753,77516.97031637457,77516.97031637457,25752.17060742691,103269.14092380149,103269.14092380149,103269.14092380149,128140.38554867978,91826.62748379692,56531.88299328318,39216.3827672375,24871.244624878298,0.0,64087.6273921158,21140.55793114655,1540.0589424806674,0.0,0.8865826855029109,2.8134199503229853,0.0014959135982669303,354038.05809598975,1555822.440089501,4.394506196471323,1555822.440089501,4.394506196471323,0.85,0.09577378676847578,4.027634451161993,1.2680945453280583,1.0,0.0,4.02763445116109,1.284959403859511,1.2852426823011835,3.134444900799643,19379.274437060394,1976.1360339219198,4632.441516551485,4632.441516551485,5.559092438709841,5.017080353871791,-2.3901148192526236,7.407195173124415,3.459345913905524,3.459345913905524,0.9883845468301498,0.0,0.0,0.00022044563728875152,0.980416668589475,0.00022484892837032908,199.220846433416,0.0,0.0,0.0,0.15901306255870695,7.553771111405617e-05,0.00014490792617469537,0.0005836361557076418,0.09577378676848022,0.07189664937835263,0.023877137390127586,0.09577373199111752,0.0718966493783493,0.023877137390126483,0.37620283996608933,0.37620283996608933,0.12493835873855673,0.0,4.900377238657654,4.86556010403018,5.005247162002377,4.9009392680408155,4.866294317810855,5.005290411701253,24871.244624878298,21140.55793114655,0.85,1.0606477287322684,0.658820236354309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536565329517899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.385162939994,1540.0589424806674,0.37620283996608933,0.12493835873855673,6.112874298809886,3.459345913905524
5298.0,-30.359240901201076,5.017062326240905,35.01499461563124,24.138235730957263,4.989681413614375,-26.824425123581037,-40.379078582022316,1.4548656359943193,-0.14368347994025044,-5.044712175927274,40.029883235379174,42222.234978588654,25752.16331570639,25752.16331570639,67974.39829429504,77516.9012712361,77516.9012712361,25752.16331570639,103269.06458694249,103269.06458694249,103269.06458694249,128140.28013419439,91826.49150289608,56531.825210248644,39216.29588071937,24871.215547251897,0.0,64087.51142797127,21140.533215164112,1540.0569380208192,0.0,0.8865828143334227,2.813420829450161,0.0014959135982669303,354038.3319131752,1555822.1102083924,4.394501865944686,1555822.1102083924,4.394501865944686,0.85,0.09577369011527868,4.027634451161993,1.2680940837645904,1.0,0.0,4.0276344511612985,1.2849592702560817,1.2852425486683006,3.134445226703037,19379.245739380127,1976.1331075729356,4632.441516551485,4632.441516551485,5.55909086465424,5.017062326240905,-2.3900814147616165,7.407143741002521,3.4593689546434097,3.4593689546434097,0.9883911298981171,0.0,0.0,0.00022044563728875152,0.98039851624226,0.00022485309150985965,199.2207008943683,0.0,0.0,0.0,0.15901306255870695,7.553917723963541e-05,0.0001449064600491161,0.000583630250689749,0.09577369011527985,0.07189655544697678,0.023877134668303077,0.09577365118103863,0.0718965554469759,0.023877134668302786,0.3762024389438532,0.3762024389438532,0.12493837454472377,0.0,4.900500019364586,4.865729561292483,5.005229184444715,4.901028695987009,4.866445050044092,5.005195010317777,24871.215547251897,21140.533215164112,0.85,1.060649676976337,0.6588215712829283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536554707835252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.376730410551,1540.0569380208192,0.3762024389438532,0.12493837454472377,6.112874298809886,3.4593689546434097
5299.0,-30.35906359921587,5.017044299970001,35.01499071996849,24.138220713380747,4.989689817323437,-26.824264711080463,-40.37890769597141,1.454890929188018,-0.14365877134571292,-5.044695143139261,40.029875761835505,42222.244117059556,25752.163152508434,25752.163152508434,67974.407269568,77516.80660166153,77516.80660166153,25752.163152508434,103268.96975416997,103268.96975416997,103268.96975416997,128140.15848884777,91826.32846155346,56531.76597695138,39216.180538446766,24871.1887346778,0.0,64087.36927312457,21140.510424476128,1540.0551256910805,0.0,0.8865829282533074,2.813422492008711,0.0014959135982669303,354038.56704490195,1555821.7877689314,4.394498036626642,1555821.7877689314,4.394498036626642,0.85,0.09577359529704131,4.027634451161993,1.268093586484902,1.0,0.0,4.027634451161052,1.2849591519015848,1.2852424302877117,3.1344455154092477,19379.211330810307,1976.1295988752845,4632.441516551485,4632.441516551485,5.5590908294248775,5.017044299970001,-2.390050085274081,7.407094385244083,3.4593919835645455,3.4593919835645455,0.9883977095898702,0.0,0.0,0.00022044563728875152,0.9803803710816699,0.00022485725315525259,199.22055541024812,0.0,0.0,0.0,0.15901306255870695,7.554064279248062e-05,0.0001449049944962709,0.0005836243479786197,0.0957735952970471,0.07189646304213795,0.02387713225490914,0.09577360737770681,0.07189646304213361,0.0238771322549077,0.37620203877987424,0.37620203877987424,0.12493838959712691,0.0,4.9006008435634385,4.865867074681319,5.005219342857856,4.901036371793566,4.866449467080997,5.005212381139756,24871.1887346778,21140.510424476128,0.85,1.0606521696947464,0.6588231752362741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536544088282293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.368303087173,1540.0551256910805,0.37620203877987424,0.12493838959712691,6.112874298809886,3.4593919835645455
