time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-30.358886409988035,5.017026327305891,35.014986832697964,24.13822099277752,4.9897014989884605,-26.82410407223607,-40.37874054685233,1.4549191612365118,-0.14345334666234066,-5.044675652685396,40.02986821495099,42222.268333369815,25752.156719693197,25752.156719693197,67974.42505306301,77516.76043389503,77516.76043389503,25752.156719693197,103268.91715358823,103268.91715358823,103268.91715358823,128140.0774947143,91826.21529476342,56531.72319423819,39216.10233391692,24871.16034112607,0.0,64087.26267504299,21140.48628995716,1540.053170687737,0.0,0.8865830549670783,2.813422068153319,0.0014959135982669303,354038.83610400406,1555821.462165295,4.3944937772540005,1555821.462165295,4.3944937772540005,0.8500000000000001,0.09577349876990993,4.027634451161993,1.2680931304162368,1.0,0.0,4.027634451162729,1.2849590197953242,1.2852422981523273,3.1344458376606736,19379.18744786544,1976.127163492675,4632.441516551485,4632.441516551485,5.5590894407802045,5.017026327305891,-2.3900169629728865,7.407043290278778,3.459414982849891,3.459414982849891,0.9884042808142546,0.0,0.0,0.00022044563728875152,0.9803622378225944,0.00022486141222489967,199.2204100188627,0.0,0.0,0.0,0.15901306255870695,7.554207632208625e-05,0.00014490356096666526,0.0005836185742453933,0.09577349876991145,0.07189636931763062,0.023877129452280838,0.09577348505869906,0.07189636931762947,0.023877129452280453,0.3762016374775442,0.3762016374775442,0.12493840452811612,0.0,4.9007177560520745,4.866030955776864,5.005194618652979,4.901222306023044,4.8667234854956405,5.005132802130731,24871.16034112607,21140.48628995716,0.85,1.0606542113950166,0.658824648939361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536533472737236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.359880340238,1540.053170687737,0.3762016374775442,0.12493840452811612,6.112874298809886,3.459414982849891
5301.0,-30.358709282518536,5.017008324700496,35.01498294786791,24.13820642922076,4.989707444772296,-26.823944062592304,-40.37857350250704,1.4549422248460504,-0.14336834680506172,-5.04466013098077,40.029860511493204,42222.29268153919,25752.16031264743,25752.16031264743,67974.45299418662,77516.67730724072,77516.67730724072,25752.16031264743,103268.83761988816,103268.83761988816,103268.83761988816,128139.97036309446,91826.06287197417,56531.67824627241,39215.982917446396,24871.132743206297,0.0,64087.11566065269,21140.462831725352,1540.0513493985577,0.0,0.8865831620174613,2.813422762700222,0.0014959135982669303,354039.0503759837,1555821.1298064995,4.394490178849601,1555821.1298064995,4.394490178849601,0.85,0.09577340413443794,4.027634451161993,1.2680927106132733,1.0,0.0,4.027634451163017,1.2849589118737663,1.2852421902069773,3.1344461009175566,19379.15528025628,1976.1238833094158,4632.441516551485,4632.441516551485,5.55909021638724,5.017008324700496,-2.389986784668143,7.406995109368639,3.4594379682628342,3.4594379682628342,0.9884108480750955,0.0,0.0,0.00022044563728875152,0.980344111245334,0.00022486556991577046,199.22026467836469,0.0,0.0,0.0,0.15901306255870695,7.554350897824508e-05,0.00014490212831050646,0.0005836128040300914,0.09577340413444396,0.07189627719479462,0.02387712693964934,0.09577340700322168,0.0718962771947901,0.023877126939647837,0.3762012369558497,0.3762012369558497,0.1249384184525343,0.0,4.900826689207406,4.866176703261942,5.005192510540155,4.901291784175726,4.866789163363137,5.005213607874737,24871.132743206297,21140.462831725352,0.85,1.0606570804983289,0.6588265401911705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536522863958756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.351461244461,1540.0513493985577,0.3762012369558497,0.1249384184525343,6.112874298809886,3.4594379682628342
5302.0,-30.358532215869694,5.0169903093934085,35.01497904632016,24.138202343042963,4.9897135611447725,-26.823784090599915,-40.378402651380725,1.4549654358750213,-0.1431167412265495,-5.044643873452955,40.02985225489408,42222.301134192836,25752.161836850595,25752.161836850595,67974.46297104342,77516.6359654031,77516.6359654031,25752.161836850595,103268.79780225368,103268.79780225368,103268.79780225368,128139.89919603824,91825.95232779461,56531.61749658449,39215.92759023347,24871.10139378456,0.0,64087.028984018034,21140.436184716877,1540.049299995416,0.0,0.8865832748239831,2.8134213552648824,0.0014959135982669303,354039.27480586775,1555820.7735829735,4.394486386958297,1555820.7735829735,4.394486386958297,0.85,0.09577330825235386,4.027634451161993,1.2680922474013645,1.0,0.0,4.0276344511603535,1.284958803262407,1.2852420815716739,3.134446365857141,19379.131950792358,1976.1215043661555,4632.441516551485,4632.441516551485,5.559090545415284,5.0169903093934085,-2.3899561081556526,7.406946417549062,3.4594609146890503,3.4594609146890503,0.9884174041968715,0.0,0.0,0.00022044563728875152,0.9803259912535408,0.00022486972624980405,199.22011938798457,0.0,0.0,0.0,0.15901306255870695,7.55449743092561e-05,0.0001449006629794954,0.000583606902212429,0.09577330825235424,0.07189618403973519,0.023877124212619047,0.09577324382866695,0.07189618403973491,0.023877124212618953,0.3762008360678121,0.3762008360678121,0.12493843292725576,0.0,4.900960625815628,4.866352430180996,5.005200413480395,4.90152713222642,4.867086205533951,5.005262954918862,24871.10139378456,21140.436184716877,0.85,1.0606586706959817,0.6588275631364062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453651225889338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.343046817767,1540.049299995416,0.3762008360678121,0.12493843292725576,6.112874298809886,3.4594609146890503
5303.0,-30.358355261442593,5.0169723214239355,35.01497513893624,24.138187255617254,4.9897227329156895,-26.823623914061066,-40.37823557211084,1.4549913855341567,-0.1431147733288185,-5.044625763275489,40.029844281808444,42222.32468010616,25752.158556336795,25752.158556336795,67974.48323644296,77516.5377176019,77516.5377176019,25752.158556336795,103268.6962739387,103268.6962739387,103268.6962739387,128139.76731255336,91825.78615998862,56531.57312249266,39215.79226388441,24871.071038614675,0.0,64086.863302499085,21140.410382822472,1540.047258775014,0.0,0.8865833960465492,2.8134234421348303,0.0014959135982669303,354039.5248111097,1555820.4295914401,4.394482312169849,1555820.4295914401,4.394482312169849,0.85,0.09577321231081906,4.027634451161993,1.2680917808925734,1.0,0.0,4.027634451161068,1.2849586818361989,1.2852419601186964,3.1344466620564995,19379.096882407477,1976.117928386093,4632.441516551485,4632.441516551485,5.559089837254418,5.0169723214239355,-2.3899240954518057,7.406896416875741,3.4594838272792465,3.4594838272792465,0.9884239506512132,0.0,0.0,0.00022044563728875152,0.980307883106787,0.00022487388002034246,199.21997418989864,0.0,0.0,0.0,0.15901306255870695,7.554640731577552e-05,0.000144899229972976,0.0005836011305860026,0.09577321231082493,0.07189609076729644,0.023877121543528487,0.09577320102366069,0.07189609076729203,0.023877121543527023,0.3762004368026173,0.3762004368026173,0.12493844844815166,0.0,4.901063842913231,4.866490028896294,5.005199918543269,4.901510989946644,4.867074808386462,5.005232393091376,24871.071038614675,21140.410382822472,0.85,1.0606617289973104,0.6588296337864251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453650165748496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.334637076881,1540.047258775014,0.3762004368026173,0.12493844844815166,6.112874298809886,3.4594838272792465
5304.0,-30.3581783709755,5.016954395547151,35.01497124598669,24.13818739531564,4.989735091117458,-26.82346347645693,-40.378064720984526,1.455020196598915,-0.14292802235780755,-5.044605995140173,40.02983688747349,42222.33213639539,25752.15110521418,25752.15110521418,67974.48324160956,77516.48839744819,77516.48839744819,25752.15110521418,103268.63950266238,103268.63950266238,103268.63950266238,128139.68293180961,91825.67023559204,56531.513974539484,39215.72917894729,24871.04342914723,0.0,64086.772608094514,21140.386914775147,1540.0453418087209,0.0,0.8865835236223544,2.8134232958993692,0.0014959135982669303,354039.79770408996,1555820.1105696307,4.394478023823754,1555820.1105696307,4.394478023823754,0.8500000000000001,0.09577311626701002,4.027634451161993,1.2680913154827431,1.0,0.0,4.027634451160935,1.284958547020645,1.2852418252734215,3.13444699091704,19379.072417491832,1976.1154336589798,4632.441516551485,4632.441516551485,5.559088228788861,5.016954395547151,-2.3898908683935964,7.406845263940747,3.4595067180907773,3.4595067180907773,0.9884304908830792,0.0,0.0,0.00022044563728875152,0.9802897818657687,0.00022487803236016714,199.21982904450596,0.0,0.0,0.0,0.15901306255870695,7.554787269876743e-05,0.0001448977645899841,0.0005835952285589803,0.09577311626701063,0.07189599732757622,0.0238771189394344,0.09577309061372918,0.07189599732757576,0.02387711893943425,0.37620003663973695,0.37620003663973695,0.12493846430178451,0.0,4.901179183326349,4.866650560522999,5.005178978544109,4.901677972782352,4.867330219820076,5.005132827072259,24871.04342914723,21140.386914775147,0.85,1.0606632301066135,0.658830682496601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453649106281097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.326230990042,1540.0453418087209,0.37620003663973695,0.12493846430178451,6.112874298809886,3.4595067180907773
5305.0,-30.358001610161633,5.0169365195793905,35.01496737706547,24.138177127484255,4.989747161867781,-26.82330318429128,-40.377893834933616,1.4550487359974118,-0.1429062261555032,-5.044586765956786,40.0298298014502,42222.339155928064,25752.145116131283,25752.145116131283,67974.48427205934,77516.39785432025,77516.39785432025,25752.145116131283,103268.54297045154,103268.54297045154,103268.54297045154,128139.56091795934,91825.5130243203,56531.45432592799,39215.62077599146,24871.01794750781,0.0,64086.63872349927,21140.36525538164,1540.0435550459285,0.0,0.8865836473329877,2.813425252931913,0.0014959135982669303,354040.063157164,1555819.804849692,4.3944738654027375,1555819.804849692,4.3944738654027375,0.85,0.09577302096846675,4.027634451161993,1.2680908539192752,1.0,0.0,4.027634451161363,1.2849584134763268,1.2852416916996625,3.1344473166766775,19379.039239311787,1976.1120504261687,4632.441516551485,4632.441516551485,5.559086935932193,5.0169365195793905,-2.3898580366962108,7.406794556275601,3.459529597653654,3.459529597653654,0.988437027901044,0.0,0.0,0.00022044563728875152,0.9802716942523082,0.00022488218172707117,199.21968400570998,0.0,0.0,0.0,0.15901306255870695,7.55493384075962e-05,0.00014489629888115533,0.0005835893252196062,0.09577302096847505,0.0718959046235847,0.02387711634489036,0.09577305948168058,0.07189590462357846,0.02387711634488829,0.37619963724170397,0.37619963724170397,0.12493847918094321,0.0,4.901272173612938,4.86678484354286,5.005147435570393,4.901680539801305,4.867358484879844,5.005057846847535,24871.01794750781,21140.36525538164,0.85,1.0606654620370108,0.65883216840402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536480471981852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.31782952035,1540.0435550459285,0.37619963724170397,0.12493847918094321,6.112874298809886,3.459529597653654
5306.0,-30.357824917487235,5.016918599855385,35.01496350865776,24.13816797723996,4.989752048457262,-26.823143671887046,-40.37772686043752,1.4550708028570836,-0.14270927664591682,-5.044571995042411,40.02982207856344,42222.36204488889,25752.150366880618,25752.150366880618,67974.51241176951,77516.3410178979,77516.3410178979,25752.150366880618,103268.49138477852,103268.49138477852,103268.49138477852,128139.48183776833,91825.38663897592,56531.407665967025,39215.53219223211,24870.9904529898,0.0,64086.52264522191,21140.34188504133,1540.0417594674677,0.0,0.8865837506261915,2.8134243898045495,0.0014959135982669303,354040.2670652863,1555819.4716529169,4.394470393295738,1555819.4716529169,4.394470393295738,0.8499999999999999,0.09577292667098469,4.027634451161993,1.2680904088402172,1.0,0.0,4.02763445116277,1.2849583102189581,1.28524158841953,3.134447568556275,19379.012566696874,1976.1093305763818,4632.441516551485,4632.441516551485,5.559088069405616,5.016918599855385,-2.3898285139187925,7.406747113774178,3.459552462395958,3.459552462395958,0.9884435606845594,0.0,0.0,0.00022044563728875152,0.980253613971196,0.0002248863295649417,199.219539023036,0.0,0.0,0.0,0.15901306255870695,7.5550770591976e-05,0.0001448948666967755,0.0005835835569044576,0.09577292667098496,0.07189581283558735,0.023877113835397604,0.09577292959342629,0.07189581283558716,0.023877113835397534,0.37619923697015445,0.37619923697015445,0.12493849262331547,0.0,4.901384695053821,4.866935303058938,5.005145532250424,4.901862718396501,4.867565186181025,5.005166020329284,24870.9904529898,21140.34188504133,0.85,1.0606678222825603,0.6588337188870219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536469888930779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.309431349624,1540.0417594674677,0.37619923697015445,0.12493849262331547,6.112874298809886,3.459552462395958
5307.0,-30.35764827454708,5.016900672238843,35.014959620223635,24.138163856137567,4.989758254773985,-26.822984072236732,-40.37755985101683,1.455094052463617,-0.14246143004527312,-5.044555616401705,40.02981375843557,42222.38467933802,25752.151313985083,25752.151313985083,67974.53599332311,77516.29928439003,77516.29928439003,25752.151313985083,103268.45059837512,103268.45059837512,103268.45059837512,128139.40919225929,91825.27591106817,56531.361306016166,39215.46067228,24870.958593884177,0.0,64086.41926616418,21140.31480480155,1540.039677608482,0.0,0.8865838642799421,2.813423045871996,0.0014959135982669303,354040.493167705,1555819.1126887912,4.394466572929038,1555819.1126887912,4.394466572929038,0.85,0.09577283073326157,4.027634451161993,1.2680899868393318,1.0,0.0,4.027634451159924,1.2849582014271852,1.2852414796037732,3.1344478339361976,19378.989198458585,1976.1069476792366,4632.441516551485,4632.441516551485,5.559088273856004,5.016900672238843,-2.3897978539143425,7.4066985261531855,3.4595752841451826,3.4595752841451826,0.9884500811843379,0.0,0.0,0.00022044563728875152,0.9802355391387341,0.00022489047630576834,199.21939408138175,0.0,0.0,0.0,0.15901306255870695,7.555220310102524e-05,0.0001448934341877263,0.0005835777872816594,0.09577283073326834,0.07189571974397496,0.023877110989293383,0.09577276665377363,0.07189571974396987,0.023877110989291694,0.37619883707068785,0.37619883707068785,0.12493850669336891,0.0,4.901520394996112,4.867113934035729,5.005151764171842,4.902094186356408,4.8678595559169935,5.005207851882744,24870.958593884177,21140.31480480155,0.85,1.060669901231504,0.6588351348509535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453645930997476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.301037705862,1540.039677608482,0.37619883707068785,0.12493850669336891,6.112874298809886,3.4595752841451826
5308.0,-30.35747170232798,5.016882827770058,35.01495573898935,24.138158617448084,4.989771634141816,-26.822823818917303,-40.37738899989051,1.4551237507311072,-0.14238890968289297,-5.044534935767805,40.02980619127941,42222.3909583718,25752.141336254208,25752.141336254208,67974.532294626,77516.22390620892,77516.22390620892,25752.141336254208,103268.36524246313,103268.36524246313,103268.36524246313,128139.29472101529,91825.13447095286,56531.30152311574,39215.369942041245,24870.92947855216,0.0,64086.29942059341,21140.290056769336,1540.0376499177673,0.0,0.8865839971333411,2.8134245061345706,0.0014959135982669303,354040.77865806234,1555818.7862109782,4.39446210718458,1555818.7862109782,4.39446210718458,0.85,0.0957727342157969,4.027634451161993,1.2680895065935331,1.0,0.0,4.0276344511624345,1.2849580624602501,1.2852413406062018,3.13444817292361,19378.959348654822,1976.1039038463516,4632.441516551485,4632.441516551485,5.559086119974333,5.016882827770058,-2.389764038317927,7.406646866087985,3.4595980736472844,3.4595980736472844,0.9884565924706527,0.0,0.0,0.00022044563728875152,0.980217471901995,0.00022489462145681107,199.2192491979673,0.0,0.0,0.0,0.15901306255870695,7.555366858796307e-05,0.00014489196870078844,0.0005835718848359807,0.09577273421579499,0.07189562617488301,0.02387710804091198,0.0957727046153952,0.07189562617488444,0.023877108040912455,0.3761984392782625,0.3761984392782625,0.12493852175783639,0.0,4.901637688554445,4.867278005839353,5.005127998746616,4.902146026084893,4.867973558678841,5.005072281511275,24870.92947855216,21140.290056769336,0.85,1.0606718270392619,0.6588364648935262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536448734011835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.292648955514,1540.0376499177673,0.3761984392782625,0.12493852175783639,6.112874298809886,3.4595980736472844
5309.0,-30.357295220745197,5.016865034036622,35.014951886279746,24.138148279767506,4.989783928554095,-26.822663755704244,-40.37722192062063,1.4551524635131312,-0.14237398360643283,-5.0445157318557845,40.029799259653394,42222.41265772323,25752.135248012375,25752.135248012375,67974.54790573561,77516.13233379311,77516.13233379311,25752.135248012375,103268.26758180548,103268.26758180548,103268.26758180548,128139.17243226254,91824.9764339298,56531.256757859686,39215.24408452235,24870.90485045705,0.0,64086.1489349794,21140.26912288849,1540.03591212229,0.0,0.8865841201550025,2.8134265504349543,0.0014959135982669303,354041.0437628496,1555818.487152558,4.394457971925723,1555818.487152558,4.394457971925723,0.85,0.09577263949945755,4.027634451161993,1.2680890422826634,1.0,0.0,4.027634451161248,1.2849579281047203,1.2852412062210523,3.1344485006623133,19378.92599620657,1976.100502843129,4632.441516551485,4632.441516551485,5.559084805712336,5.016865034036622,-2.389731301595018,7.40659633563164,3.4596208583529324,3.4596208583529324,0.9884631023865521,0.0,0.0,0.00022044563728875152,0.9801994142982529,0.00022489876455044977,199.21910438913355,0.0,0.0,0.0,0.15901306255870695,7.555510174696954e-05,0.00014489053554178199,0.0005835661125953923,0.09577263949946337,0.07189553414816009,0.02387710535130327,0.09577267942437445,0.07189553414815572,0.023877105351301824,0.37619804240730104,0.37619804240730104,0.1249385358021507,0.0,4.90173122864752,4.867413629698206,5.005094625245306,4.902141748249335,4.867992586725563,5.0049976662664335,24870.90485045705,21140.26912288849,0.85,1.060674561280025,0.6588383505546775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453643816229849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.284264676484,1540.03591212229,0.37619804240730104,0.1249385358021507,6.112874298809886,3.4596208583529324
5310.0,-30.357118868886136,5.016847172123739,35.014948029522635,24.1381341702305,4.9897869729987,-26.82250473425566,-40.377055015973724,1.4551728383682545,-0.1422210809080866,-5.044502193782391,40.02979143634006,42222.434464317324,25752.14342954595,25752.14342954595,67974.57789386327,77516.06287310644,77516.06287310644,25752.14342954595,103268.20630265238,103268.20630265238,103268.20630265238,128139.0834912465,91824.83681652507,56531.208407736194,39215.142676432086,24870.87718859412,0.0,64086.0198650262,21140.245610305003,1540.034133660682,0.0,0.8865842175275241,2.813426121901453,0.0014959135982669303,354041.230652368,1555818.1496231905,4.394454698839423,1555818.1496231905,4.394454698839423,0.85,0.09577254604747405,4.027634451161993,1.268088577971794,1.0,0.0,4.027634451159967,1.2849578327648132,1.285241110860127,3.134448733228722,19378.896531071277,1976.0974982355115,4632.441516551485,4632.441516551485,5.5590865718508935,5.016847172123739,-2.3897027687382755,7.406549940862014,3.4596436286229624,3.4596436286229624,0.9884696081779892,0.0,0.0,0.00022044563728875152,0.9801813703262572,0.00022490290466893422,199.2189596869526,0.0,0.0,0.0,0.15901306255870695,7.555653343320588e-05,0.00014488910385554562,0.0005835603462865835,0.09577254604747562,0.07189544323166377,0.023877102815811842,0.09577256475510684,0.0718954432316626,0.023877102815811454,0.37619764465704986,0.37619764465704986,0.12493854843160888,0.0,4.901836085944865,4.8675509785062445,5.005101470351519,4.902281112874277,4.868126078163016,5.00515460663928,24870.87718859412,21140.245610305003,0.85,1.06067716542589,0.6588400177330948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427596027082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.275884467448,1540.034133660682,0.37619764465704986,0.12493854843160888,6.112874298809886,3.4596436286229624
5311.0,-30.356942554408196,5.016829364156884,35.01494415946207,24.138134659174852,4.989797503598721,-26.822344997770863,-40.376884234696604,1.4551999469613752,-0.1419932094004821,-5.044482952859348,40.02978333533415,42222.44001318272,25752.136956022554,25752.136956022554,67974.57696920527,77516.02216764493,77516.02216764493,25752.136956022554,103268.15912366749,103268.15912366749,103268.15912366749,128139.00446521107,91824.72900027105,56531.14684580885,39215.091282735775,24870.84534154358,0.0,64085.936624279355,21140.218540312042,1540.0319858769103,0.0,0.8865843449770284,2.8134253741931174,0.0014959135982669303,354041.496268348,1555817.8001130996,4.394450414744202,1555817.8001130996,4.394450414744202,0.85,0.0957724491668378,4.027634451161993,1.2680881400359798,1.0,0.0,4.027634451160788,1.2849577059157984,1.2852409839831473,3.1344490426565983,19378.873777314195,1976.0951779980112,4632.441516551485,4632.441516551485,5.559085174418595,5.016829364156884,-2.3896700751662276,7.406499439323111,3.4596663486693036,3.4596663486693036,0.988476099619801,0.0,0.0,0.00022044563728875152,0.9801633305371718,0.00022490704398004546,199.21881501565414,0.0,0.0,0.0,0.15901306255870695,7.555799839863313e-05,0.0001448876388901184,0.000583554445941359,0.09577244916684373,0.07189534953264169,0.023877099634202037,0.09577241950215666,0.07189534953263725,0.02387709963420056,0.3761972463984297,0.3761972463984297,0.12493856234686204,0.0,4.9019595314646836,4.8677192057539855,5.005089874136559,4.9024897434588866,4.868428647189148,5.005080094656819,24870.84534154358,21140.218540312042,0.85,1.0606785287031708,0.658840960080257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641703753781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.267507542334,1540.0319858769103,0.3761972463984297,0.12493856234686204,6.112874298809886,3.4596663486693036
5312.0,-30.356766321708697,5.016811600844264,35.01494030491613,24.138124496117257,4.989808739237045,-26.822185264417847,-40.37671722527591,1.455227681946188,-0.14195427139947014,-5.044464123950164,40.02977604711092,42222.46090470363,25752.13159751441,25752.13159751441,67974.59250221803,77515.93557986703,77515.93557986703,25752.13159751441,103268.06717738144,103268.06717738144,103268.06717738144,128138.8858477123,91824.57562007675,56531.10094491347,39214.97186129253,24870.818670330864,0.0,64085.790531623396,21140.195869781233,1540.0301398794886,0.0,0.8865844673795871,2.8134270594294666,0.0014959135982669303,354041.7561967355,1555817.4856697842,4.394446300298094,1555817.4856697842,4.394446300298094,0.85,0.09577235408301212,4.027634451161993,1.268087691660039,1.0,0.0,4.027634451160884,1.2849575761357401,1.2852408541744782,3.134449359234349,19378.841407652366,1976.0918772111136,4632.441516551485,4632.441516551485,5.559084017683399,5.016811600844264,-2.389637687179844,7.406449288024108,3.459689055219509,3.459689055219509,0.988482587205574,0.0,0.0,0.00022044563728875152,0.9801452994731915,0.00022491118144140124,199.21867041166738,0.0,0.0,0.0,0.15901306255870695,7.555943103439517e-05,0.00014488620625435636,0.0005835486758082079,0.09577235408301447,0.071895257268987,0.023877096814027467,0.09577237529201328,0.07189525726898524,0.023877096814026878,0.3761968496979723,0.3761968496979723,0.1249385761765411,0.0,4.902062466131895,4.867863334997082,5.0050685755420545,4.902509852550679,4.868475601890168,5.0050192026888,24870.818670330864,21140.195869781233,0.85,1.060681189048853,0.6588427879947706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536406481301944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.259135746745,1540.0301398794886,0.3761968496979723,0.1249385761765411,6.112874298809886,3.459689055219509
5313.0,-30.356590184493918,5.016793875169225,35.01493646652997,24.138119641598337,4.989819589159122,-26.822025655579907,-40.37654644399879,1.4552550602450822,-0.14181829878208418,-5.044445611521639,40.029768808706486,42222.465813069844,25752.127081004655,25752.127081004655,67974.5928940745,77515.87209870404,77515.87209870404,25752.127081004655,103267.9991797087,103267.9991797087,103267.9991797087,128138.79154732151,91824.44522897743,56531.03894334288,39214.895872927285,24870.79236761281,0.0,64085.6882405401,21140.173512470887,1540.0283245804076,0.0,0.8865845879881717,2.8134274335221874,0.0014959135982669303,354042.0117563315,1555817.1733758987,4.3944422461554815,1555817.1733758987,4.3944422461554815,0.85,0.09577225910549722,4.027634451161993,1.2680871608620512,1.0,0.0,4.027634451162582,1.2849574480247448,1.2852407260352399,3.13444967174075,19378.81388965495,1976.0890711563022,4632.441516551485,4632.441516551485,5.55908304270946,5.016793875169225,-2.3896055390758364,7.406399414245062,3.459711745560463,3.459711745560463,0.9884890701601323,0.0,0.0,0.00022044563728875152,0.9801272785361024,0.00022491531673111324,199.2185258862382,0.0,0.0,0.0,0.15901306255870695,7.556089605176859e-05,0.00014488474123698294,0.0005835427752537631,0.09577225910550352,0.07189516517560918,0.02387709392989435,0.09577228816418483,0.07189516517560444,0.02387709392989278,0.37619645289425097,0.37619645289425097,0.12493858934141903,0.0,4.902168425992272,4.8680130771128916,5.005042506771986,4.9026273127395825,4.868647194758978,5.004973451104604,24870.79236761281,21140.173512470887,0.85,1.0606828881814883,0.6588439162046831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639592997761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.250768190012,1540.0283245804076,0.37619645289425097,0.12493858934141903,6.112874298809886,3.459711745560463
5314.0,-30.35641411171767,5.016776094361111,35.01493262123511,24.13811070090162,4.989823308830646,-26.82186681777432,-40.37638334613291,1.4552760148873354,-0.14159682754933556,-5.044431531873008,40.02976093070246,42222.5022726174,25752.133696973637,25752.133696973637,67974.63596959104,77515.82078073442,77515.82078073442,25752.133696973637,103267.95447770806,103267.95447770806,103267.95447770806,128138.71850809695,91824.32414064785,56531.005632530956,39214.7983423521,24870.76403038889,0.0,64085.56237274099,21140.149425830557,1540.0264962637705,0.0,0.8865846883193276,2.8134261677588643,0.0014959135982669303,354042.2061225718,1555816.8334871707,4.394438873619877,1555816.8334871707,4.394438873619877,0.85,0.09577216546020231,4.027634451161993,1.2680867756763474,1.0,0.0,4.027634451161481,1.2849573499719178,1.2852406279607964,3.134449910925071,19378.788334932593,1976.0864652998316,4632.441516551485,4632.441516551485,5.559084470891327,5.016776094361111,-2.3895766875484195,7.406352781909531,3.4597344176499,3.4597344176499,0.9884955478999714,0.0,0.0,0.00022044563728875152,0.980109264549021,0.00022491945057797762,199.2183814138923,0.0,0.0,0.0,0.15901306255870695,7.556229518285759e-05,0.00014488334210589394,0.0005835371400651874,0.0957721654602032,0.07189507421903697,0.023877091241166232,0.0957721422137952,0.0718950742190363,0.023877091241166014,0.3761960564445189,0.3761960564445189,0.12493860167086636,0.0,4.902296356046577,4.868180917391783,5.0050500751546565,4.902834704323652,4.868879011802221,5.005107134830894,24870.76403038889,21140.149425830557,0.85,1.0606856435811551,0.6588457791325693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536385384385393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.242404594823,1540.0264962637705,0.3761960564445189,0.12493860167086636,6.112874298809886,3.4597344176499
5315.0,-30.356238126679756,5.016758325414081,35.014928756356184,24.138095892872684,4.989830745612681,-26.82170768718211,-40.376212634704984,1.4553003061150438,-0.14155725500381777,-5.044414370110788,40.029752669684676,42222.50685493718,25752.13227364363,25752.13227364363,67974.6391285808,77515.73074125002,77515.73074125002,25752.13227364363,103267.86301489365,103267.86301489365,103267.86301489365,128138.59506989476,91824.16587123965,56530.941984926816,39214.69320701426,24870.732055001103,0.0,64085.42526201536,21140.122246750936,1540.024383563705,0.0,0.8865848057500022,2.813427650175722,0.0014959135982669303,354042.44303677755,1555816.4770737493,4.394434926301005,1555816.4770737493,4.394434926301005,0.85,0.0957720700542383,4.027634451161993,1.2680862943315883,1.0,0.0,4.02763445116158,1.2849572363062618,1.285240514270082,3.134450188194458,19378.75493344132,1976.0830592956127,4632.441516551485,4632.441516551485,5.559084163638664,5.016758325414081,-2.389545611517635,7.406303936931716,3.4597570435647347,3.4597570435647347,0.988502012447067,0.0,0.0,0.00022044563728875152,0.9800912598952747,0.00022492358243487114,199.21823701374734,0.0,0.0,0.0,0.15901306255870695,7.556375965236161e-05,0.0001448818776363899,0.0005835312417173603,0.09577207005424399,0.07189498181694558,0.023877088237298404,0.09577207397619197,0.0718949818169413,0.023877088237296985,0.3761956614757616,0.3761956614757616,0.12493861535524395,0.0,4.902402011447805,4.868319609523837,5.005056077223969,4.902857115106997,4.8689069628121615,5.0051127352770095,24870.732055001103,21140.122246750936,0.85,1.060687962210819,0.6588472602359909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536374842666502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.234045579959,1540.024383563705,0.3761956614757616,0.12493861535524395,6.112874298809886,3.4597570435647347
5316.0,-30.356062237787963,5.016740615137613,35.014924898236885,24.138090933579974,4.989842396688086,-26.821548221696,-40.37604566020889,1.4553283805961346,-0.14144519967391034,-5.044394995208593,40.029745136816835,42222.52651651215,25752.125233176124,25752.125233176124,67974.65174968827,77515.66351952717,77515.66351952717,25752.125233176124,103267.78875270329,103267.78875270329,103267.78875270329,128138.4923023418,91824.03216452268,56530.89516150789,39214.59667001643,24870.703549638507,0.0,64085.300219654935,21140.09801719273,1540.022421200678,0.0,0.8865849318222683,2.8134284389594035,0.0014959135982669303,354042.7105030252,1555816.1520756884,4.394430688504161,1555816.1520756884,4.394430688504161,0.85,0.09577197468527501,4.027634451161993,1.2680858404608446,1.0,0.0,4.027634451161953,1.2849571049376978,1.2852403828725567,3.13445050864735,19378.72671570935,1976.0801818877344,4632.441516551485,4632.441516551485,5.559082643820768,5.016740615137613,-2.389512917757605,7.406253532895218,3.459779643422982,3.459779643422982,0.9885084695494235,0.0,0.0,0.00022044563728875152,0.9800732654344836,0.00022492771210428245,199.21809269270187,0.0,0.0,0.0,0.15901306255870695,7.556519208951279e-05,0.00014488044519923873,0.0005835254723841411,0.09577197468527532,0.07189488927756131,0.023877085407714,0.0957719924092057,0.07189488927756109,0.023877085407713928,0.3761952660353567,0.3761952660353567,0.12493863003358832,0.0,4.9025042312046025,4.8684603085571325,5.005042245561128,4.90294979553471,4.869059891485847,5.0050237791073755,24870.703549638507,21140.09801719273,0.85,1.0606902287529656,0.6588488525729419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536364306215903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.225690676494,1540.022421200678,0.3761952660353567,0.12493863003358832,6.112874298809886,3.459779643422982
5317.0,-30.355886395625536,5.016722885795527,35.0149210459886,24.138081538863503,4.989848929337581,-26.82138931014543,-40.37587879048658,1.455351843857441,-0.1412943324611433,-5.0443793024921,40.02973759158397,42222.54632508319,25752.127521050297,25752.127521050297,67974.67384613349,77515.59902197884,77515.59902197884,25752.127521050297,103267.72654302913,103267.72654302913,103267.72654302913,128138.40308002233,91823.89912871608,56530.84643182021,39214.50299655096,24870.676536993196,0.0,64085.17953354416,21140.075056444217,1540.0206299985139,0.0,0.8865850391693763,2.8134282885230473,0.0014959135982669303,354042.9271376291,1555815.826544204,4.394427080135971,1555815.826544204,4.394427080135971,0.85,0.09577188121377962,4.027634451161993,1.2680854146135974,1.0,0.0,4.027634451162998,1.2849569951463768,1.2852402730570316,3.134450776466011,19378.698639567636,1976.077318918044,4632.441516551485,4632.441516551485,5.559083137701624,5.016722885795527,-2.3894829520221617,7.406205837817689,3.459802231365271,3.459802231365271,0.9885149232472203,0.0,0.0,0.00022044563728875152,0.9800552761105699,0.00022493184074637933,199.21794841020798,0.0,0.0,0.0,0.15901306255870695,7.556662365291569e-05,0.00014487901363583583,0.0005835197065700606,0.09577188121378213,0.07189479821279748,0.02387708300098465,0.09577188749166392,0.0718947982127956,0.023877083000984026,0.37619487043184713,0.37619487043184713,0.1249386443078611,0.0,4.902614440733714,4.868606427655266,5.005044146361968,4.903084970030932,4.869220699828077,5.005081604497548,24870.676536993196,21140.075056444217,0.85,1.0606925710577662,0.6588504024238959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536353775536957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.21733971307,1540.0206299985139,0.37619487043184713,0.1249386443078611,6.112874298809886,3.459802231365271
5318.0,-30.355710673506973,5.0167052492651205,35.01491720434281,24.13808146901431,4.989863008557866,-26.82122975193335,-40.37570800920946,1.4553820869842666,-0.14115485767973723,-5.044358325939199,40.02973019590746,42222.5495827731,25752.116383648798,25752.116383648798,67974.66596642189,77515.54171177816,77515.54171177816,25752.116383648798,103267.65809542696,103267.65809542696,103267.65809542696,128138.30620051593,91823.77638402193,56530.78425501711,39214.43569889424,24870.648105088974,0.0,64085.083803983216,21140.050889325626,1540.0186355110131,0.0,0.8865851729084537,2.813428904094113,0.0014959135982669303,354043.2167146289,1555815.507465228,4.394422584628331,1555815.507465228,4.394422584628331,0.85,0.09577178524766942,4.027634451161993,1.268084926125594,1.0,0.0,4.027634451163761,1.2849568536301506,1.2852401315096071,3.1344511216726567,19378.672735282806,1976.0746774161214,4632.441516551485,4632.441516551485,5.559080733483143,5.0167052492651205,-2.3894491085654948,7.406154357830616,3.4598247840389713,3.4598247840389713,0.9885213668682775,0.0,0.0,0.00022044563728875152,0.9800372994233968,0.00022493596663968843,199.21780422642155,0.0,0.0,0.0,0.15901306255870695,7.556808879923228e-05,0.00014487754848951923,0.0005835138054962798,0.09577178524767338,0.07189470520005563,0.023877080047617752,0.09577179885862054,0.07189470520005266,0.023877080047616767,0.3761944751204705,0.3761944751204705,0.12493865920409161,0.0,4.902724300621173,4.868763114236515,5.005012806154923,4.9032034682594485,4.8694296886801,5.004927352606046,24870.648105088974,21140.050889325626,0.85,1.060694032551096,0.6588514374408722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536343247671006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.208993676464,1540.0186355110131,0.3761944751204705,0.12493865920409161,6.112874298809886,3.4598247840389713
5319.0,-30.355535024388402,5.016687519765747,35.01491336129178,24.138067638874077,4.98986437821266,-26.821071530443973,-40.37554120933635,1.4554008842681914,-0.1409656322422279,-5.044346155106576,40.02972247168471,42222.56902848596,25752.127539924775,25752.127539924775,67974.69656841073,77515.4801579455,77515.4801579455,25752.127539924775,103267.60769787026,103267.60769787026,103267.60769787026,128138.22914209237,91823.64427991246,56530.73315045293,39214.345699399484,24870.621444222106,0.0,64084.96714362159,21140.02822758879,1540.0169460150596,0.0,0.8865852629515645,2.813427839099497,0.0014959135982669303,354043.3847305562,1555815.1742115086,4.394419557918185,1555815.1742115086,4.394419557918185,0.8500000000000001,0.0957716935001261,4.027634451161993,1.2680844870908188,1.0,0.0,4.027634451163251,1.284956765672307,1.2852400435323728,3.134451336232063,19378.644855768314,1976.0718344968277,4632.441516551485,4632.441516551485,5.5590831417760365,5.016687519765747,-2.389421773554627,7.406109293320374,3.459847335161958,3.459847335161958,0.9885278100462738,0.0,0.0,0.00022044563728875152,0.980019330559674,0.000224940090888675,199.21766010274183,0.0,0.0,0.0,0.15901306255870695,7.556951981411777e-05,0.00014487611747463375,0.0005835080418914269,0.0957716935001289,0.07189461561821799,0.023877077881910923,0.09577166726436026,0.07189461561821588,0.023877077881910225,0.3761940807813069,0.3761940807813069,0.12493867258253437,0.0,4.902850944545548,4.868925694088887,5.005031063693821,4.903380522864325,4.869599122802072,5.005127248500912,24870.621444222106,21140.02822758879,0.85,1.0606964409620718,0.6588529402513456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536332727007446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.200651096386,1540.0169460150596,0.3761940807813069,0.12493867258253437,6.112874298809886,3.459847335161958
5320.0,-30.355359446549617,5.016669898340697,35.01490951183801,24.138062295410805,4.989878627348221,-26.820912085068688,-40.37537426976485,1.4554312658672632,-0.14092135368099434,-5.04432453855477,40.02971459908918,42222.58744226767,25752.114571006023,25752.114571006023,67974.7020132737,77515.40077062086,77515.40077062086,25752.114571006023,103267.51534162689,103267.51534162689,103267.51534162689,128138.10512105872,91823.4995853819,56530.6862570286,39214.23703150366,24870.589779431826,0.0,64084.82681093548,21140.00131251705,1540.0147484408542,0.0,0.8865854016817769,2.8134297794093723,0.0014959135982669303,354043.683142915,1555814.8345564536,4.394414894640065,1555814.8345564536,4.394414894640065,0.85,0.09577159689749754,4.027634451161993,1.2680840425612403,1.0,0.0,4.027634451162718,1.2849566235081809,1.2852399013369054,3.1344516830192832,19378.614319146265,1976.0687206279683,4632.441516551485,4632.441516551485,5.559080342189964,5.016669898340697,-2.3893875158393274,7.406057414180024,3.459869828845089,3.459869828845089,0.9885342368128825,0.0,0.0,0.00022044563728875152,0.9800013693429918,0.00022494421353364203,199.21751603775698,0.0,0.0,0.0,0.15901306255870695,7.557095205259529e-05,0.00014487468523615625,0.0005835022733583926,0.09577159689750403,0.07189452219633335,0.023877074701170682,0.09577161163594425,0.07189452219632847,0.02387707470116906,0.37619368768189654,0.37619368768189654,0.12493868773478337,0.0,4.902953203700179,4.869070242768714,5.005005793566568,4.903403184873753,4.869689480738657,5.004945837876619,24870.589779431826,21140.00131251705,0.85,1.06069884863408,0.6588546703392631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536322210729695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.192312911277,1540.0147484408542,0.37619368768189654,0.12493868773478337,6.112874298809886,3.459869828845089
5321.0,-30.35518394020495,5.0166523077534,35.01490569037018,24.13805747581648,4.989889436631803,-26.820753048089344,-40.37520355833692,1.4554585445162012,-0.14078806736966953,-5.0443065080827045,40.02970771533278,42222.590142350906,25752.110870475586,25752.110870475586,67974.7010128265,77515.33752515855,77515.33752515855,25752.110870475586,103267.44839563414,103267.44839563414,103267.44839563414,128138.01406450802,91823.36966887246,56530.62228606483,39214.163758675146,24870.56566887389,0.0,64084.729427549035,21139.980818542805,1540.013069212354,0.0,0.886585518547115,2.813430132562239,0.0014959135982669303,354043.9320502807,1555814.5375638942,4.394410966328722,1555814.5375638942,4.394410966328722,0.85,0.09577150360540153,4.027634451161993,1.2680835551721974,1.0,0.0,4.027634451161502,1.2849564958636657,1.28523977366425,3.1344519943882414,19378.586901307244,1976.065924786471,4632.441516551485,4632.441516551485,5.559079543360573,5.0166523077534,-2.3893558869061544,7.406008194659554,3.459892325581475,3.459892325581475,0.9885406644518501,0.0,0.0,0.00022044563728875152,0.9799834157948343,0.00022494833456947316,199.2173720316427,0.0,0.0,0.0,0.15901306255870695,7.557241667722852e-05,0.000144873220611523,0.0005834963743857618,0.09577150360540636,0.07189443143344372,0.02387707217196264,0.09577153185255295,0.0718944314334401,0.023877072171961434,0.3761932945887842,0.3761932945887842,0.12493870167757065,0.0,4.903059424375954,4.869220444291329,5.004979390727044,4.903518440713015,4.869855485049413,5.004908081762892,24870.56566887389,21139.980818542805,0.85,1.0607004448645643,0.6588557136702221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536311698734734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.18397915317,1540.013069212354,0.3761932945887842,0.12493870167757065,6.112874298809886,3.459892325581475
5322.0,-30.35500850341613,5.0166346608798085,35.01490186238194,24.138043296430283,4.989892975121335,-26.820594800789785,-40.375040530320234,1.4554792724949923,-0.14065366326269668,-5.044292649443454,40.02969988247459,42222.62438430767,25752.11762483104,25752.11762483104,67974.74200913872,77515.26581221966,77515.26581221966,25752.11762483104,103267.3834370507,103267.3834370507,103267.3834370507,128137.92097567618,91823.22836969118,56530.58694177905,39214.04603101347,24870.537538625496,0.0,64084.58356963897,21139.95690783167,1540.0112547918377,0.0,0.8865856175873744,2.8134299843577844,0.0014959135982669303,354044.1233663514,1555814.1996233687,4.3944076371901,1555814.1996233687,4.3944076371901,0.85,0.09577141098691616,4.027634451161993,1.2680831315228716,1.0,0.0,4.027634451162659,1.2849563988716062,1.2852396766508078,3.134452230985339,19378.557081246476,1976.0628839865271,4632.441516551485,4632.441516551485,5.559081001415775,5.0166346608798085,-2.389327364535664,7.405962025415473,3.4599148022515416,3.4599148022515416,0.9885470863575833,0.0,0.0,0.00022044563728875152,0.9799654697164897,0.00022495245404159788,199.2172280828083,0.0,0.0,0.0,0.15901306255870695,7.557381540626795e-05,0.00014487182188248357,0.0005834907408164947,0.09577141098691724,0.07189434134849029,0.023877069638426947,0.09577142466956069,0.07189434134848949,0.02387706963842668,0.3761929019400152,0.3761929019400152,0.12493871456722393,0.0,4.903170094737675,4.869365437592819,5.004986536206388,4.903638986180738,4.869971724565119,5.005041483721243,24870.537538625496,21139.95690783167,0.85,1.060703498763824,0.6588577475645995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536301191035386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.175649815388,1540.0112547918377,0.3761929019400152,0.12493871456722393,6.112874298809886,3.4599148022515416
5323.0,-30.354833140896318,5.0166170484239965,35.01489801966498,24.13803875623273,4.989901996334938,-26.820436072019014,-40.3748698887415,1.4555049274576497,-0.14048232117488624,-5.0442745748234,40.029691797492795,42222.62668890362,25752.113494697394,25752.113494697394,67974.74018360101,77515.21096513476,77515.21096513476,25752.113494697394,103267.32445983215,103267.32445983215,103267.32445983215,128137.83048660537,91823.10618610331,56530.52190987218,39213.9825291457,24870.50602677322,0.0,64084.48855591892,21139.930122757236,1540.0091503258905,0.0,0.8865857390323633,2.81342984293288,0.0014959135982669303,354044.37288341514,1555813.8508052917,4.3944035549397436,1555813.8508052917,4.3944035549397436,0.85,0.09577131590089617,4.027634451161993,1.2680826705088841,1.0,0.0,4.027634451162513,1.2849562788248197,1.2852395565775563,3.1344525238209195,19378.53129537863,1976.0602545597765,4632.441516551485,4632.441516551485,5.559080109848417,5.0166170484239965,-2.3892957772335417,7.405912825657538,3.459937232624264,3.459937232624264,0.9885534950355039,0.0,0.0,0.00022044563728875152,0.9799475315896425,0.0002249565718392606,199.21708419512072,0.0,0.0,0.0,0.15901306255870695,7.557527948291128e-05,0.00014487035780584025,0.0005834848440509669,0.09577131590089895,0.07189424924926537,0.02387706665163358,0.09577130209997906,0.07189424924926328,0.023877066651632892,0.37619250943088983,0.37619250943088983,0.12493872863203277,0.0,4.903287682911866,4.869523243667743,5.004982838621345,4.9037922536485326,4.8701887866966445,5.005002434626192,24870.50602677322,21139.930122757236,0.85,1.0607050429104623,0.6588587603700847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536290687515578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.167324934384,1540.0091503258905,0.37619250943088983,0.12493872863203277,6.112874298809886,3.459937232624264
5324.0,-30.35465787908401,5.016599413712637,35.014894172278254,24.138024227600567,4.989907703020523,-26.820277765370523,-40.37470308886839,1.4555275893070256,-0.14040374015786483,-5.044259208817278,40.029683976042534,42222.64451401306,25752.116165363153,25752.116165363153,67974.76067937621,77515.12909340624,77515.12909340624,25752.116165363153,103267.2452587694,103267.2452587694,103267.2452587694,128137.72258583579,91822.95567672532,56530.47109733215,39213.87175488131,24870.47732706639,0.0,64084.3490819477,21139.90572800643,1540.00726717362,0.0,0.8865858457148459,2.813430603620435,0.0014959135982669303,354044.5850086323,1555813.5133570633,4.39439996891671,1555813.5133570633,4.39439996891671,0.85,0.09577122296590188,4.027634451161993,1.2680822155391795,1.0,0.0,4.027634451161998,1.2849561727836705,1.2852394505130296,3.134452782491958,19378.499531579597,1976.0570155536905,4632.441516551485,4632.441516551485,5.559080686362066,5.016599413712637,-2.3892662093478663,7.405865623060503,3.4599596439682268,3.4599596439682268,0.9885598982766363,0.0,0.0,0.00022044563728875152,0.9799296041181884,0.00022496068734154069,199.21694039027295,0.0,0.0,0.0,0.15901306255870695,7.557671062369828e-05,0.00014486892666505324,0.0005834790799390287,0.09577122296590665,0.07189415877057571,0.02387706419533094,0.09577122240748522,0.07189415877057212,0.02387706419532975,0.37619211790744983,0.37619211790744983,0.12493874298391716,0.0,4.903395425494693,4.869663061701317,5.004993827258886,4.903855468659401,4.870251509631657,5.00506701511523,24870.47732706639,21139.90572800643,0.85,1.0607076712670305,0.6588604724691978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536280188457473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.159004413415,1540.00726717362,0.37619211790744983,0.12493874298391716,6.112874298809886,3.4599596439682268
