time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5325.0,-30.35448268344293,5.016581854553844,35.014890329375035,24.138019163534068,4.989920204307781,-26.820118838778495,-40.37453621914608,1.4555563596433467,-0.14031785963800303,-5.044239237143011,40.02967641186131,42222.66169460222,25752.107099055145,25752.107099055145,67974.76879365736,77515.05793275904,77515.05793275904,25752.107099055145,103267.16503181419,103267.16503181419,103267.16503181419,128137.61321179499,91822.8186559484,56530.42241779171,39213.77359795188,24870.448179980805,0.0,64084.22177793268,21139.880952983684,1540.0052527083812,0.0,0.8865859749417271,2.813431805745467,0.0014959135982669303,354044.86071449803,1555813.1870084899,4.394395625087461,1555813.1870084899,4.394395625087461,0.85,0.09577112808136397,4.027634451161993,1.2680817506788302,1.0,0.0,4.027634451162629,1.2849560381592233,1.2852393158589035,3.1344531108876077,19378.47061444181,1976.0540668262668,4632.441516551485,4632.441516551485,5.5590787292282355,5.016581854553844,-2.3892332683915725,7.405815122945416,3.45998201924434,3.45998201924434,0.9885662912126686,0.0,0.0,0.00022044563728875152,0.9799116837689085,0.00022496480135932227,199.2167966399271,0.0,0.0,0.0,0.15901306255870695,7.557814238886525e-05,0.00014486749489988628,0.0005834733133123163,0.0957711280813666,0.07189406665856987,0.023877061422796733,0.09577115201084033,0.07189406665856789,0.023877061422796077,0.37619172618648766,0.37619172618648766,0.1249387584539611,0.0,4.903493051709688,4.869798910031136,5.004976180345068,4.903921377505014,4.87038022379528,5.0049435881001045,24870.448179980805,21139.880952983684,0.85,1.0607099049935624,0.6588620493967133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536269695443944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.150687720361,1540.0052527083812,0.37619172618648766,0.1249387584539611,6.112874298809886,3.45998201924434
5326.0,-30.35430757159262,5.016564316211092,35.014886505596,24.138014518562727,4.989929825298032,-26.81996027567427,-40.37436934942377,1.455582529379652,-0.14015889602120524,-5.04422182132277,40.02966928308789,42222.67875651085,25752.104601130235,25752.104601130235,67974.78335764109,77515.00028992014,77515.00028992014,25752.104601130235,103267.10489105037,103267.10489105037,103267.10489105037,128137.52765230049,91822.69402071458,56530.37248730506,39213.690592677245,24870.422761250113,0.0,64084.11335392736,21139.859347062596,1540.0035128052734,0.0,0.8865860895616986,2.8134317500174775,0.0014959135982669303,354045.10113733326,1555812.8794451712,4.394391772255239,1555812.8794451712,4.394391772255239,0.85,0.09577103507504113,4.027634451161993,1.2680813275789844,1.0,0.0,4.027634451163316,1.2849559157037351,1.2852391933764191,3.1344534095990118,19378.444311173716,1976.051384639374,4632.441516551485,4632.441516551485,5.559078190003961,5.016564316211092,-2.3892022103274546,7.405766526538546,3.460004387920959,3.460004387920959,0.9885726822631311,0.0,0.0,0.00022044563728875152,0.9798937723436111,0.00022496891347876605,199.21665295853998,0.0,0.0,0.0,0.15901306255870695,7.557957417911008e-05,0.00014486606310964143,0.0005834675465845994,0.0957710350750459,0.07189397606180989,0.023877059013236016,0.09577105429276525,0.07189397606180631,0.023877059013234826,0.37619133415989103,0.37619133415989103,0.12493877308863499,0.0,4.903600433098177,4.869947610730037,5.004958958397367,4.9040629253015595,4.870575481472429,5.004923203576709,24870.422761250113,21139.859347062596,0.85,1.0607119268737655,0.6588634303687882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453625920640726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.142375543734,1540.0035128052734,0.37619133415989103,0.12493877308863499,6.112874298809886,3.460004387920959
5327.0,-30.35413256701136,5.016546763607365,35.01488268085009,24.13801043238493,4.989936243116779,-26.81980212941724,-40.37420639125628,1.4556058055226795,-0.13992373312180462,-5.044206099635553,40.029661607366236,42222.711309193626,25752.106312447235,25752.106312447235,67974.81762164086,77514.95768125524,77514.95768125524,25752.106312447235,103267.06399370247,103267.06399370247,103267.06399370247,128137.4586600336,91822.58316642459,56530.33679436297,39213.60708006847,24870.394666331133,0.0,64084.001746399605,21139.83546638146,1540.001659828283,0.0,0.886586197528678,2.8134304960470664,0.0014959135982669303,354045.3181730209,1555812.5482844042,4.394388143057108,1555812.5482844042,4.394388143057108,0.8499999999999999,0.09577094212796841,4.027634451161993,1.268080905028619,1.0,0.0,4.027634451161006,1.2849558067881957,1.2852390844368684,3.1344536752818333,19378.42091626347,1976.048999022446,4632.441516551485,4632.441516551485,5.5590785594240595,5.016546763607365,-2.389172426832647,7.405719190440012,3.460026733611818,3.460026733611818,0.9885790667462337,0.0,0.0,0.00022044563728875152,0.9798758722431933,0.00022497302314842548,199.2165093653755,0.0,0.0,0.0,0.15901306255870695,7.558097243129421e-05,0.0001448646648574573,0.0005834619149359311,0.09577094212797106,0.07189388563321492,0.023877056494756146,0.09577090803514896,0.07189388563321293,0.023877056494755487,0.37619094275906284,0.37619094275906284,0.1249387870690295,0.0,4.903730869866763,4.870122336371594,5.00495584629715,4.904282366513769,4.870851090714552,5.004973307820819,24870.394666331133,21139.83546638146,0.85,1.06071430886352,0.658865085802258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536248722402287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.134067528352,1540.001659828283,0.37619094275906284,0.1249387870690295,6.112874298809886,3.460026733611818
5328.0,-30.35395762215529,5.016529225115327,35.01487884925583,24.137995589431398,4.989944206919469,-26.81964388229992,-40.37403578460214,1.455630467064122,-0.13990288198323242,-5.044189085121958,40.029653758401416,42222.71221445671,25752.104619044632,25752.104619044632,67974.81683350135,77514.86524374672,77514.86524374672,25752.104619044632,103266.96986279136,103266.96986279136,103266.96986279136,128137.3348425144,91822.42313337089,56530.27010408098,39213.50336587768,24870.364979723043,0.0,64083.86834560073,21139.810232764587,1539.9996801506143,0.0,0.8865863127137281,2.813432207127909,0.0014959135982669303,354045.55305611383,1555812.2096493042,4.39438427123167,1555812.2096493042,4.39438427123167,0.85,0.09577084867280647,4.027634451161993,1.2680804176395761,1.0,0.0,4.027634451162095,1.2849556913900124,1.2852389690132449,3.134453956778123,19378.387142568932,1976.0455550640568,4632.441516551485,4632.441516551485,5.559078193871122,5.016529225115327,-2.3891417224952143,7.405670947610541,3.4600490457700452,3.4600490457700452,0.9885854416485843,0.0,0.0,0.00022044563728875152,0.9798579786041927,0.00022497713148468337,199.21636582142307,0.0,0.0,0.0,0.15901306255870695,7.558243633645945e-05,0.0001448632009522921,0.0005834560188610544,0.09577084867280775,0.07189379488095156,0.023877053791856184,0.09577085560999726,0.0718937948809506,0.023877053791855864,0.3761905535368297,0.3761905535368297,0.12493880137051662,0.0,4.903835495379724,4.870262856592319,5.004952213288391,4.904286203138724,4.870857243495152,5.004970050723216,24870.364979723043,21139.810232764587,0.85,1.060716504611066,0.6588664714613041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453623824483466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.125763201077,1539.9996801506143,0.3761905535368297,0.12493880137051662,6.112874298809886,3.4600490457700452
5329.0,-30.353782770983717,5.016511729736467,35.014875023866466,24.13799607837575,4.989954637677948,-26.819485472807717,-40.37386898472903,1.4556573395019525,-0.1396809435413502,-5.044170706347089,40.02964627594434,42222.72831376708,25752.099445463107,25752.099445463107,67974.82775923019,77514.82511116825,77514.82511116825,25752.099445463107,103266.92455663136,103266.92455663136,103266.92455663136,128137.26141524973,91822.31644182329,56530.21964442211,39213.44088600131,24870.336858618364,0.0,64083.77774461968,21139.78632982561,1539.9977640820373,0.0,0.8865864335242218,2.813431436790033,0.0014959135982669303,354045.80677278904,1555811.8868268353,4.394380210313539,1555811.8868268353,4.394380210313539,0.85,0.09577075504976658,4.027634451161993,1.2680799835501242,1.0,0.0,4.02763445116123,1.2849555656464562,1.2852388432419675,3.1344542635104315,19378.364626172137,1976.04325903057,4632.441516551485,4632.441516551485,5.559077077055831,5.016511729736467,-2.389110028361482,7.405621758097949,3.4600713329309594,3.4600713329309594,0.9885918094088455,0.0,0.0,0.00022044563728875152,0.9798400948995466,0.00022498123768996373,199.21622235454635,0.0,0.0,0.0,0.15901306255870695,7.55838676025561e-05,0.00014486176968619543,0.0005834502542444148,0.09577075504976976,0.07189370396037519,0.023877051089394568,0.09577072327930025,0.0718937039603728,0.023877051089393777,0.37619016409882744,0.37619016409882744,0.12493881589520132,0.0,4.903959389378997,4.870432962098164,5.004936766868013,4.904489762805724,4.871148280928196,5.004909946102146,24870.336858618364,21139.78632982561,0.85,1.0607181747324064,0.6588676541827624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536227770857892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.117463510795,1539.9977640820373,0.37619016409882744,0.12493881589520132,6.112874298809886,3.4600713329309594
5330.0,-30.353607998429066,5.016494277412502,35.01487121467302,24.137991258781426,4.9899655629985675,-26.819327084616827,-40.37370214993132,1.455684649186336,-0.1395576200676487,-5.044152312401167,40.02963909690641,42222.744107556326,25752.0942788759,25752.0942788759,67974.83838643222,77514.76137379525,77514.76137379525,25752.0942788759,103266.85565267115,103266.85565267115,103266.85565267115,128137.16620348375,91822.18637750542,56530.169111266376,39213.352518043386,24870.310550812603,0.0,64083.66306885599,21139.763968190713,1539.9959490096383,0.0,0.8865865533119706,2.8134319631826203,0.0014959135982669303,354046.06069904164,1555811.577095103,4.394376183774651,1555811.577095103,4.394376183774651,0.85,0.09577066212411464,4.027634451161993,1.268079542317428,1.0,0.0,4.027634451161034,1.2849554378569277,1.2852387154242668,3.1344545752336406,19378.33717713933,1976.0404600081913,4632.441516551485,4632.441516551485,5.559075961750395,5.016494277412502,-2.3890783285439845,7.405572605956486,3.4600936038668624,3.4600936038668624,0.9885981725333892,0.0,0.0,0.00022044563728875152,0.9798222195876231,0.00022498534211801228,199.21607895238196,0.0,0.0,0.0,0.15901306255870695,7.558529919339803e-05,0.0001448603380953535,0.0005834444883198198,0.09577066212411947,0.07189361372263216,0.023877048401487314,0.09577064126034585,0.07189361372262854,0.02387704840148611,0.37618977637673073,0.37618977637673073,0.12493882987934177,0.0,4.904079484507633,4.870600945847627,5.004912470189538,4.9045946923334895,4.871307806500624,5.004850277242326,24870.310550812603,21139.763968190713,0.85,1.0607202386885295,0.6588690796621479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453621730250511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.109167775194,1539.9959490096383,0.37618977637673073,0.12493882987934177,6.112874298809886,3.4600936038668624
5331.0,-30.35343332007685,5.016476735433579,35.01486739328112,24.13796702111142,4.989966468057857,-26.819169783266677,-40.37353548975659,1.4557029312477103,-0.13953979346399592,-5.044140254694914,40.02963112321214,42222.760179756646,25752.10503747074,25752.10503747074,67974.86521722739,77514.6594880939,77514.6594880939,25752.10503747074,103266.76452556463,103266.76452556463,103266.76452556463,128137.04667122193,91822.01414647482,56530.114838137575,39213.22145370804,24870.282145657296,0.0,64083.503599365344,21139.7398238087,1539.994156147574,0.0,0.8865866436819785,2.8134331357266174,0.0014959135982669303,354046.22715433035,1555811.2330788479,4.394373146082596,1555811.2330788479,4.394373146082596,0.85,0.09577057149607461,4.027634451161993,1.2680790648190308,1.0,0.0,4.02763445116043,1.2849553523101458,1.2852386298586256,3.134454783912099,19378.300829159445,1976.0367535457517,4632.441516551485,4632.441516551485,5.559078284196302,5.016476735433579,-2.3890513332252983,7.405528068658877,3.460115858632027,3.460115858632027,0.988604531037722,0.0,0.0,0.00022044563728875152,0.9798043542619419,0.0002249894444027112,199.21593562771773,0.0,0.0,0.0,0.15901306255870695,7.558672931085214e-05,0.0001448589079778994,0.0005834387283294925,0.09577057149607965,0.07189352541489938,0.023877046081180263,0.09577057944010312,0.0718935254148956,0.02387704608117901,0.37618939001204227,0.37618939001204227,0.12493884288383354,0.0,4.904179121464722,4.870726277229778,5.0049345823151725,4.9046004612309275,4.871250497335723,5.005045970146909,24870.282145657296,21139.7398238087,0.85,1.060723296937538,0.6588709700350217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536206838874195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.100876293005,1539.994156147574,0.37618939001204227,0.12493884288383354,6.112874298809886,3.460115858632027
5332.0,-30.35325869401771,5.016459309682395,35.0148635664732,24.13796684648844,4.989981099428642,-26.819011156269784,-40.37336865495888,1.4557335616807279,-0.13942416179202155,-5.044118514612237,40.0296233226758,42222.77523509534,25752.09109014208,25752.09109014208,67974.86632523741,77514.59966599935,77514.59966599935,25752.09109014208,103266.69075614144,103266.69075614144,103266.69075614144,128136.94134597448,91821.88955720722,56530.06512630333,39213.13825655988,24870.250589833035,0.0,64083.38884639292,21139.71300135808,1539.9919626761805,0.0,0.8865867827793008,2.81343415347984,0.0014959135982669303,354046.52727390063,1555810.8965333553,4.39436847047432,1555810.8965333553,4.39436847047432,0.85,0.09577047593626589,4.027634451161993,1.2680786164430904,1.0,0.0,4.027634451162172,1.2849552089819698,1.285238486498852,3.1344551335396065,19378.274535592158,1976.0340723480658,4632.441516551485,4632.441516551485,5.55907527340197,5.016459309682395,-2.389017237757179,7.405476547439573,3.4601380572640728,3.4601380572640728,0.9886108735040208,0.0,0.0,0.00022044563728875152,0.97978649463575,0.0002249935455282076,199.21579234616638,0.0,0.0,0.0,0.15901306255870695,7.558816095180985e-05,0.00014485747633694168,0.0005834329622030495,0.09577047593627139,0.07189343304960148,0.023877042886669905,0.09577049270073427,0.07189343304959735,0.02387704288666854,0.3761890022576926,0.3761890022576926,0.12493885790387604,0.0,4.904273931134753,4.870860952545456,5.004909171228178,4.904694352820229,4.871440932437622,5.004848886514196,24870.250589833035,21139.71300135808,0.85,1.0607252136458063,0.6588723847969838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536196380898234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.09258874938,1539.9919626761805,0.3761890022576926,0.12493885790387604,6.112874298809886,3.4601380572640728
5333.0,-30.353084158645316,5.016441904872931,35.01485976782787,24.137962201517098,4.989991055666067,-26.81885307847491,-40.37320566186679,1.4557599754956518,-0.13927578889916958,-5.04410121230138,40.02961648935662,42222.80592873761,25752.08857713569,25752.08857713569,67974.8945058733,77514.54049165129,77514.54049165129,25752.08857713569,103266.62906878698,103266.62906878698,103266.62906878698,128136.85593131461,91821.76375953146,56530.02919661773,39213.03840323747,24870.226862527634,0.0,64083.265265765105,21139.69283314849,1539.9903215086629,0.0,0.886586895748922,2.813434223591064,0.0014959135982669303,354046.7661306376,1555810.6017174213,4.394364673121607,1555810.6017174213,4.394364673121607,0.85,0.09577038402294227,4.027634451161993,1.2680781894968827,1.0,0.0,4.027634451164031,1.2849550853845295,1.2852383628741637,3.134455435037017,19378.247987,1976.0313651450801,4632.441516551485,4632.441516551485,5.559074730922076,5.016441904872931,-2.3889863976646364,7.405428302537567,3.4601602617215215,3.4601602617215215,0.9886172176347204,0.0,0.0,0.00022044563728875152,0.979768644635264,0.00022499764459273572,199.2156491392299,0.0,0.0,0.0,0.15901306255870695,7.558955965057805e-05,0.00014485607763817346,0.0005834273287557038,0.09577038402294338,0.0718933435798648,0.02387704044307859,0.0957704052279954,0.07189334357986396,0.023877040443078312,0.37618861404203346,0.37618861404203346,0.12493887166802564,0.0,4.904377678788762,4.871006573954787,5.004886649470336,4.904825423402201,4.871621912429703,5.004829479372063,24870.226862527634,21139.69283314849,0.85,1.0607276989393235,0.6588741343567912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536185926068095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.084305980763,1539.9903215086629,0.37618861404203346,0.12493887166802564,6.112874298809886,3.4601602617215215
5334.0,-30.352909701808784,5.016424517868148,35.014855976861156,24.137952422630065,4.9899999221673035,-26.818695180321672,-40.37303893184287,1.455785400680198,-0.13918914837512375,-5.044084074262876,40.02960911572057,42222.82074121125,25752.086440573916,25752.086440573916,67974.90718178517,77514.46514466814,77514.46514466814,25752.086440573916,103266.55158524205,103266.55158524205,103266.55158524205,128136.75146763097,91821.62137992552,56529.976976468635,39212.938226063205,24870.19988238891,0.0,64083.13810845211,21139.669900030574,1539.9884955483076,0.0,0.8865870098398791,2.8134350851739596,0.0014959135982669303,354047.002719735,1555810.2835901661,4.394360838077061,1555810.2835901661,4.394360838077061,0.85,0.09577029125509191,4.027634451161993,1.2680777317797767,1.0,0.0,4.027634451162157,1.2849549664131825,1.2852382438765886,3.1344557252498224,19378.217938924256,1976.0283010940798,4632.441516551485,4632.441516551485,5.559074269704859,5.016424517868148,-2.3889556972750654,7.4053802151432135,3.460182443453471,3.460182443453471,0.9886235552724203,0.0,0.0,0.00022044563728875152,0.9797508030172783,0.00022500174188156685,199.21550599693816,0.0,0.0,0.0,0.15901306255870695,7.559099044197975e-05,0.00014485464684677176,0.0005834215660509619,0.09577029125509415,0.07189325360841825,0.023877037646675897,0.09577033332625491,0.07189325360841657,0.02387703764667534,0.37618822621117337,0.37618822621117337,0.12493888458580617,0.0,4.904474639640114,4.87114217116158,5.004867095473799,4.9048949258877315,4.871717100853743,5.0048214838749345,24870.19988238891,21139.669900030574,0.85,1.0607300014981593,0.658875672875988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453617547668238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.076027216255,1539.9884955483076,0.37618822621117337,0.12493888458580617,6.112874298809886,3.460182443453471
5335.0,-30.352735318572307,5.016407152554232,35.014852189738576,24.137947952281706,4.990008864098891,-26.818537340857745,-40.37286842996252,1.4558108863843437,-0.13901750558250114,-5.044066768743309,40.02960164575548,42222.819619035974,25752.083837669856,25752.083837669856,67974.90345670583,77514.4107394474,77514.4107394474,25752.083837669856,103266.49457711725,103266.49457711725,103266.49457711725,128136.66678457116,91821.50000244332,56529.90888203202,39212.879022679226,24870.17220745392,0.0,64083.05123013315,21139.646376335833,1539.986627968839,0.0,0.8865871251336812,2.8134348500951107,0.0014959135982669303,354047.2416210188,1555809.9613069512,4.394356962600855,1555809.9613069512,4.394356962600855,0.85,0.09577019810570922,4.027634451161993,1.2680772317526867,1.0,0.0,4.027634451161848,1.28495484715867,1.2852381245957856,3.134456016153421,19378.19232317856,1976.0256890149603,4632.441516551485,4632.441516551485,5.559073707818854,5.016407152554232,-2.3889248922950563,7.405332044849288,3.460204601548483,3.460204601548483,0.9886298861567094,0.0,0.0,0.00022044563728875152,0.9797329692765447,0.0002250058375105343,199.215362915241,0.0,0.0,0.0,0.15901306255870695,7.559245362741248e-05,0.00014485318366133903,0.0005834156728749046,0.09577019810571233,0.07189316341435019,0.023877034691362143,0.09577022163538786,0.07189316341434786,0.02387703469136137,0.37618783817709844,0.37618783817709844,0.12493889699152111,0.0,4.904583012018122,4.871292559489746,5.004848771924117,4.905049263160834,4.871926971914718,5.004808400718844,24870.17220745392,21139.646376335833,0.85,1.0607313814162247,0.6588765486119978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536165032013602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.067752696259,1539.986627968839,0.37618783817709844,0.12493889699152111,6.112874298809886,3.460204601548483
5336.0,-30.352561007898395,5.016389746971532,35.01484839281025,24.137938941735797,4.990013098236649,-26.81838003748798,-40.37270554164422,1.4558321278262252,-0.13881951191973485,-5.044052442717469,40.02959378589648,42222.84987272548,25752.088669924065,25752.088669924065,67974.93854264954,77514.35713393734,77514.35713393734,25752.088669924065,103266.44580386141,103266.44580386141,103266.44580386141,128136.58922225224,91821.37754821015,56529.87028699828,39212.78584579096,24870.143418390828,0.0,64082.92926418179,21139.621905632204,1539.9847653936797,0.0,0.886587226653186,2.813433921412215,0.0014959135982669303,354047.43939073145,1555809.6222022611,4.394353550133289,1555809.6222022611,4.394353550133289,0.85,0.09577010606826113,4.027634451161993,1.2680768416216601,1.0,0.0,4.027634451163923,1.284954747764227,1.2852380251794302,3.134456258611384,19378.16648019319,1976.023053763843,4632.441516551485,4632.441516551485,5.559074750952198,5.016389746971532,-2.38889631427267,7.405286061244202,3.4602267372085653,3.4602267372085653,0.9886362106310187,0.0,0.0,0.00022044563728875152,0.9797151433065159,0.0002250099315039192,199.21521989328696,0.0,0.0,0.0,0.15901306255870695,7.559385150047009e-05,0.00014485178578828143,0.0005834100427532195,0.095770106068265,0.0718930741442494,0.0238770319240156,0.09577008515732878,0.07189307414424649,0.023877031924014632,0.37618745096817785,0.37618745096817785,0.1249389090491947,0.0,4.90470757527288,4.871455895171778,5.004856411916137,4.905232930797752,4.872136440064196,5.00491422651163,24870.143418390828,21139.621905632204,0.85,1.060733947763576,0.6588782747221469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453615459176623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.059482517037,1539.9847653936797,0.37618745096817785,0.1249389090491947,6.112874298809886,3.4602267372085653
5337.0,-30.352386827394742,5.01637241706393,35.01484459428901,24.137928673904412,4.9900252438291375,-26.81822206009336,-40.372538776695706,1.4558604765277685,-0.13881683712514814,-5.04403266848692,40.02958614564324,42222.86351783488,25752.079588912293,25752.079588912293,67974.94310674717,77514.26642406589,77514.26642406589,25752.079588912293,103266.34601297819,103266.34601297819,103266.34601297819,128136.4596463307,91821.22124514617,56529.81833891551,39212.66989581184,24870.113633352503,0.0,64082.78352916434,21139.59658834963,1539.9827154476873,0.0,0.8865873551481473,2.8134361931179623,0.0014959135982669303,354047.7123726441,1555809.2925722622,4.3943492309159,1555809.2925722622,4.3943492309159,0.8500000000000001,0.09577001192305584,4.027634451161993,1.2680763833550737,1.0,0.0,4.027634451161043,1.2849546151130207,1.2852378924989802,3.134456582194333,19378.13349368312,1976.0196900759302,4632.441516551485,4632.441516551485,5.559072790644283,5.01637241706393,-2.38886374821807,7.405236165282,3.4602488317787077,3.4602488317787077,0.9886425233653451,0.0,0.0,0.00022044563728875152,0.9796973309978535,0.00022501402250858486,199.21507697834278,0.0,0.0,0.0,0.15901306255870695,7.559528266670781e-05,0.00014485035462204372,0.0005834042785387751,0.09577001192306034,0.07189298318127904,0.02387702874178129,0.09577004888282982,0.07189298318127567,0.023877028741780174,0.3761870653051124,0.3761870653051124,0.12493892239134104,0.0,4.904801736204888,4.871587665986624,5.004837151749655,4.905215831361772,4.872152295631906,5.004797730663995,24870.113633352503,21139.59658834963,0.85,1.0607364312727068,0.6588799860514654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536144155878135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.051216696918,1539.9827154476873,0.3761870653051124,0.12493892239134104,6.112874298809886,3.4602488317787077
5338.0,-30.352212727593407,5.016355079456601,35.014840807046376,24.13792444802823,4.990032522580336,-26.81806464206211,-40.37237211652098,1.4558844370489874,-0.1386060504275406,-5.044016820421311,40.02957887711471,42222.87717570745,25752.080512879387,25752.080512879387,67974.95768858684,77514.21984127669,77514.21984127669,25752.080512879387,103266.30035415608,103266.30035415608,103266.30035415608,128136.38809956546,91821.1071314564,56529.76446588706,39212.60296174371,24870.087745409393,0.0,64082.6907071531,21139.574583597983,1539.9809846589044,0.0,0.8865874622822023,2.8134352740059185,0.0014959135982669303,354047.93115423515,1555808.978979952,4.39434562972263,1555808.978979952,4.39434562972263,0.85,0.0957699203035752,4.027634451161993,1.2680759080545982,1.0,0.0,4.027634451162251,1.2849545029953129,1.2852377803565551,3.1344568556889087,19378.10941090265,1976.0172343157603,4632.441516551485,4632.441516551485,5.559072990100032,5.016355079456601,-2.3888340807283397,7.405189160184941,3.4602709201682,3.4602709201682,0.9886488343337714,0.0,0.0,0.00022044563728875152,0.9796795272911427,0.000225018111686271,199.21493412981965,0.0,0.0,0.0,0.15901306255870695,7.559671295881336e-05,0.00014484892432993816,0.0005833985178450155,0.09576992030357738,0.07189289417318086,0.023877026130396526,0.09576992153268378,0.07189289417317922,0.023877026130395985,0.3761866790726863,0.3761866790726863,0.12493893513421594,0.0,4.904917544203556,4.87174386633086,5.0048311565534505,4.90541076999375,4.872398759795317,5.004837325978315,24870.087745409393,21139.574583597983,0.85,1.0607381952674355,0.6588811535498525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536133727798233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.042954079412,1539.9809846589044,0.3761866790726863,0.12493893513421594,6.112874298809886,3.4602709201682
5339.0,-30.352038657323103,5.016337709857271,35.014837005993904,24.13791016386824,4.990037028567445,-26.817907527863706,-40.372209263127274,1.4559058991080331,-0.1385050850439029,-5.0440021910286195,40.02957090038728,42222.90657048964,25752.084351919646,25752.084351919646,67974.99092240928,77514.14368731173,77514.14368731173,25752.084351919646,103266.22803923138,103266.22803923138,103266.22803923138,128136.28609913663,91820.96233616571,56529.72521934363,39212.485685357875,24870.058059905256,0.0,64082.54374526313,21139.549350919468,1539.9790608139704,0.0,0.8865875657715269,2.8134356548326442,0.0014959135982669303,354048.133112214,1555808.6348332686,4.394342151043519,1555808.6348332686,4.394342151043519,0.85,0.09576982850428639,4.027634451161993,1.2680755140772093,1.0,0.0,4.027634451162369,1.2849544025685966,1.2852376799076992,3.1344571006650797,19378.078853015984,1976.0141182785137,4632.441516551485,4632.441516551485,5.559073818829384,5.016337709857271,-2.388805350856581,7.405143060713852,3.4602929773517626,3.4602929773517626,0.9886551363862178,0.0,0.0,0.00022044563728875152,0.9796617269531984,0.0002250222002388003,199.21479130573152,0.0,0.0,0.0,0.15901306255870695,7.559811060496245e-05,0.00014484752668378906,0.0005833928886372349,0.0957698285042926,0.07189280503838556,0.02387702346590703,0.09576982603303201,0.07189280503838091,0.023877023465905485,0.37618629395467695,0.37618629395467695,0.12493894818957514,0.0,4.905027920777229,4.8718864782408104,5.004844304945095,4.9054971059846935,4.87248470392467,5.0049247302603135,24870.058059905256,21139.549350919468,0.85,1.0607411464909877,0.6588831232781811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453612330456488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.034695651184,1539.9790608139704,0.37618629395467695,0.12493894818957514,6.112874298809886,3.4602929773517626
5340.0,-30.351864657194778,5.016320454803014,35.01483321390982,24.137904680706583,4.990052137277273,-26.817749416484396,-40.372038691397734,1.4559368965668709,-0.13848906629351632,-5.043980636565946,40.02956355950686,42222.90373128614,25752.07060651082,25752.07060651082,67974.97433779696,77514.06038030962,77514.06038030962,25752.07060651082,103266.13098682044,103266.13098682044,103266.13098682044,128136.16025392483,91820.81470855902,56529.658059535526,39212.396276692765,24870.029267104383,0.0,64082.425543797144,21139.524877038726,1539.9770270598028,0.0,0.886587702255406,2.8134379589928793,0.0014959135982669303,354048.43067057553,1555808.3181195203,4.394337563289816,1555808.3181195203,4.394337563289816,0.8500000000000001,0.09576973420562898,4.027634451161993,1.2680750129511584,1.0,0.0,4.02763445116234,1.2849542575232211,1.2852375348303473,3.1344574544819603,19378.047697391703,1976.010941288993,4632.441516551485,4632.441516551485,5.559070851623261,5.016320454803014,-2.3887715330523958,7.4050919878554105,3.4603149959883925,3.4603149959883925,0.988661427425255,0.0,0.0,0.00022044563728875152,0.9796439341365669,0.00022502628721224785,199.21464853939926,0.0,0.0,0.0,0.15901306255870695,7.559957451730511e-05,0.00014484606277144642,0.0005833869925334502,0.09576973420562893,0.07189271383361494,0.023877020372013988,0.09576979273278426,0.07189271383361498,0.023877020372014005,0.37618590900796955,0.37618590900796955,0.12493896265230263,0.0,4.905112484078018,4.872009373377352,5.004813272407262,4.9054915702724315,4.872541880585231,5.0047301486189895,24870.029267104383,21139.524877038726,0.85,1.0607428442504794,0.6588842942973325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536112883114476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.02644243468,1539.9770270598028,0.37618590900796955,0.12493896265230263,6.112874298809886,3.4603149959883925
5341.0,-30.35169077908913,5.016303078231434,35.01482941938188,24.137891234736912,4.990051261059728,-26.817593013508976,-40.37187594277782,1.4559534954795512,-0.13825475541091237,-5.0439702620018965,40.029555904155714,42222.93277963509,25752.085188589568,25752.085188589568,67975.01796822465,77514.00948866994,77514.00948866994,25752.085188589568,103266.0946772595,103266.0946772595,103266.0946772595,128136.09802865198,91820.69307434927,56529.61636531443,39212.307454483154,24870.003351392468,0.0,64082.31080587562,21139.502848683598,1539.9754207720355,0.0,0.8865877828910208,2.8134360924515,0.0014959135982669303,354048.57389102323,1555807.987838349,4.39433485281381,1555807.987838349,4.39433485281381,0.85,0.09576964507845444,4.027634451161993,1.2680746096326039,1.0,0.0,4.0276344511615125,1.2849541798524962,1.2852374571424994,3.134457643948314,19378.022027465715,1976.0083236850214,4632.441516551485,4632.441516551485,5.55907399944039,5.016303078231434,-2.3887459710304246,7.405049049261859,3.4603370202301202,3.4603370202301202,0.9886677200657487,0.0,0.0,0.00022044563728875152,0.9796261541458612,0.0002250303713879084,199.21450587339055,0.0,0.0,0.0,0.15901306255870695,7.56009713131385e-05,0.00014484466597561302,0.0005833813667504304,0.09576964507845956,0.07189262668681581,0.023877018391643745,0.0957696380122396,0.07189262668681197,0.023877018391642465,0.3761855230972274,0.3761855230972274,0.12493897556938062,0.0,4.90522916928802,4.8721547438979655,5.004843425023978,4.90571550659098,4.872755925386571,5.00498377264995,24870.003351392468,21139.502848683598,0.85,1.060745424336229,0.658885927312155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536102465878347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.01819361534,1539.9754207720355,0.3761855230972274,0.12493897556938062,6.112874298809886,3.4603370202301202
5342.0,-30.35151700512364,5.0162858249765705,35.01482561417939,24.13789633372801,4.990065971847719,-26.817435145444048,-40.3717092127539,1.4559841121681178,-0.1380586225735101,-5.043948386364595,40.02954800418031,42222.94484439601,25752.070390583678,25752.070390583678,67975.01523497968,77513.97064525112,77513.97064525112,25752.070390583678,103266.04103583479,103266.04103583479,103266.04103583479,128136.01195189076,91820.5898408935,56529.56404003816,39212.25088983927,24869.970916055972,0.0,64082.22180589524,21139.475278647576,1539.973174892458,0.0,0.8865879230386927,2.813436068939447,0.0014959135982669303,354048.8758834824,1555807.6470032074,4.394330141907368,1555807.6470032074,4.394330141907368,0.85,0.09576954983504835,4.027634451161993,1.2680741618061444,1.0,0.0,4.027634451161644,1.284954036588896,1.2852373138473159,3.134457993418936,19378.000240871508,1976.0061020706876,4632.441516551485,4632.441516551485,5.55907080501131,5.0162858249765705,-2.38871197799393,7.404997802970501,3.4603589790556986,3.4603589790556986,0.9886739940159138,0.0,0.0,0.00022044563728875152,0.9796083851518095,0.0002250344531856872,199.2143632930324,0.0,0.0,0.0,0.15901306255870695,7.560240230425894e-05,0.00014484323498449258,0.0005833756032412944,0.09576954983505062,0.0718925346286374,0.023877015206413214,0.09576951268152435,0.0718925346286357,0.023877015206412645,0.3761851378606942,0.3761851378606942,0.12493899094115003,0.0,4.905352999581623,4.872327119670956,5.004820888818244,4.9058897637910945,4.873058160067899,5.004772361344919,24869.970916055972,21139.475278647576,0.85,1.0607468548902017,0.6588870306695843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536092055962526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.009948151483,1539.973174892458,0.3761851378606942,0.12493899094115003,6.112874298809886,3.4603589790556986
5343.0,-30.35134325084162,5.016268540360095,35.014821826683495,24.137881805095844,4.990071864010917,-26.81727817705701,-40.371542622428365,1.4560067902263523,-0.13799161941921056,-5.043933781215273,40.02954090951909,42222.95737558409,25752.074153977097,25752.074153977097,67975.03152956118,77513.88801109562,77513.88801109562,25752.074153977097,103265.96216507272,103265.96216507272,103265.96216507272,128135.90871397212,91820.43925431978,56529.50861880832,39212.14515056828,24869.946548899403,0.0,64082.09169946768,21139.45456656449,1539.971555762166,0.0,0.886588023206411,2.8134368929105076,0.0014959135982669303,354049.07750720484,1555807.3409124464,4.394326774882745,1555807.3409124464,4.394326774882745,0.85,0.09576946007072909,4.027634451161993,1.2680736601306126,1.0,0.0,4.027634451161071,1.2849539304722715,1.285237207707297,3.1344582522749884,19377.968460780925,1976.0028614033258,4632.441516551485,4632.441516551485,5.559071617410864,5.016268540360095,-2.388683336626616,7.40495187698671,3.460380946120867,3.460380946120867,0.9886802703202477,0.0,0.0,0.00022044563728875152,0.9795906185180218,0.00022503853458933054,199.21422072902843,0.0,0.0,0.0,0.15901306255870695,7.560383212140505e-05,0.00014484180516734647,0.0005833698444604979,0.09576946007073264,0.07189244696586691,0.023877013104865737,0.09576945085743345,0.07189244696586423,0.02387701310486485,0.37618475489876047,0.37618475489876047,0.12493900510031909,0.0,4.905465305381199,4.8724765568866815,5.00482121701566,4.905942161796077,4.873102038062257,5.004850315380963,24869.946548899403,21139.45456656449,0.85,1.0607492628104371,0.6588885639626341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536081652296375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.00170639729,1539.971555762166,0.37618475489876047,0.12493900510031909,6.112874298809886,3.460380946120867
5344.0,-30.351169566827018,5.016251295614748,35.01481803715844,24.137871956359618,4.990081518558034,-26.81712089561712,-40.37137596225364,1.4560328473481507,-0.1379328978401304,-5.043915855410761,40.029533275422686,42222.96943202207,25752.069369441557,25752.069369441557,67975.03880146363,77513.80902250977,77513.80902250977,25752.069369441557,103265.87839195132,103265.87839195132,103265.87839195132,128135.7957890839,91820.29386506783,56529.45427458013,39212.04398943077,24869.917397132576,0.0,64081.961386563344,21139.42978756269,1539.969585196252,0.0,0.8865881422562331,2.8134382130119095,0.0014959135982669303,354049.3249726127,1555807.011548444,4.39432277315821,1555807.011548444,4.39432277315821,0.8500000000000001,0.09576936780515537,4.027634451161993,1.2680732386792082,1.0,0.0,4.027634451163325,1.284953808544138,1.2852370857522837,3.134458549700967,19377.937777543495,1975.9997325838585,4632.441516551485,4632.441516551485,5.559070584578497,5.016251295614748,-2.3886522798274843,7.4049035754422325,3.460402874969858,3.460402874969858,0.9886865357056738,0.0,0.0,0.00022044563728875152,0.9795728594165392,0.00022504261441058613,199.21407822288228,0.0,0.0,0.0,0.15901306255870695,7.560526256307329e-05,0.00014484037472567825,0.0005833640831643545,0.09576936780515827,0.0718923573936556,0.023877010411502662,0.0957693861057072,0.07189235739365342,0.023877010411501944,0.3761843724798177,0.3761843724798177,0.12493901966149086,0.0,4.905562047580759,4.872609289312436,5.0048094198099875,4.905982957570643,4.87317425622723,5.004796333934905,24869.917397132576,21139.42978756269,0.85,1.0607515333592237,0.6588900919764193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536071249823541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.993470041234,1539.969585196252,0.3761843724798177,0.12493901966149086,6.112874298809886,3.460402874969858
5345.0,-30.350996008394844,5.016234051480342,35.01481425181081,24.137862456869357,4.990088873947426,-26.816963957136377,-40.37121314378453,1.4560568226889719,-0.13781662847350162,-5.0438997954220826,40.029525818049116,42222.996860326035,25752.069296128753,25752.069296128753,67975.06615645479,77513.7408285357,77513.7408285357,25752.069296128753,103265.81012466445,103265.81012466445,103265.81012466445,128135.7002556017,91820.15839044582,56529.414422236405,39211.93774245491,24869.89013093724,0.0,64081.82787339215,21139.406611296654,1539.9677672711493,0.0,0.886588251154558,2.8134385597723313,0.0014959135982669303,354049.54668058216,1555806.689808989,4.394319112665361,1555806.689808989,4.394319112665361,0.85,0.09576927667542981,4.027634451161993,1.2680728045897562,1.0,0.0,4.0276344511632285,1.284953696357226,1.285236973540639,3.1344588233647004,19377.909186709323,1975.9968171301437,4632.441516551485,4632.441516551485,5.559070568752542,5.016234051480342,-2.3886226136208824,7.404856665101224,3.4604247870389453,3.4604247870389453,0.9886927962968415,0.0,0.0,0.00022044563728875152,0.9795551135026654,0.00022504669135000303,199.21393581997896,0.0,0.0,0.0,0.15901306255870695,7.560666005560706e-05,0.00014483897723314445,0.0005833584545752802,0.09576927667543637,0.07189226871063811,0.023877007964798264,0.09576929661741193,0.07189226871063319,0.02387700796479663,0.37618398958146854,0.37618398958146854,0.12493903380887582,0.0,4.905660192027028,4.872741548241834,5.004804676348783,4.9060831669485765,4.8733010785182955,5.004816255817616,24869.89013093724,21139.406611296654,0.85,1.0607541702891903,0.6588918927803826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453606085157242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.9852380693,1539.9677672711493,0.37618398958146854,0.12493903380887582,6.112874298809886,3.4604247870389453
5346.0,-30.350822507573348,5.016216818091275,35.0148104635487,24.137858196068578,4.990096528579422,-26.816807040577075,-40.371046553458996,1.4560810615831037,-0.1376217756340452,-5.043883293447467,40.02951816246288,42223.00839633534,25752.068006688027,25752.068006688027,67975.07640302337,77513.6925252456,77513.6925252456,25752.068006688027,103265.76053193363,103265.76053193363,103265.76053193363,128135.62196592394,91820.04295098524,56529.35882207475,39211.87125434499,24869.861433990318,0.0,64081.73268833531,21139.38221889177,1539.965859014269,0.0,0.8865883630243276,2.8134379261916687,0.0014959135982669303,354049.77449027554,1555806.3595179357,4.394315352291428,1555806.3595179357,4.394315352291428,0.85,0.09576918494347779,4.027634451161993,1.2680723248934376,1.0,0.0,4.02763445116324,1.2849535829370988,1.2852368600955077,3.134459100036732,19377.884824135537,1975.994332838996,4632.441516551485,4632.441516551485,5.559070290402406,5.016216818091275,-2.38859264868213,7.404809466773404,3.4604466705510903,3.4604466705510903,0.9886990487288829,0.0,0.0,0.00022044563728875152,0.9795373738259254,0.00022505076700414612,199.21379346454813,0.0,0.0,0.0,0.15901306255870695,7.560808994720558e-05,0.00014483754734154593,0.0005833526954946165,0.09576918494348005,0.0718921795473438,0.02387700539613625,0.09576916846166028,0.0718921795473421,0.023877005396135683,0.37618360635935716,0.37618360635935716,0.12493904804529368,0.0,4.905774209800654,4.872894584302799,5.004801032846387,4.906261517813448,4.87353806264781,5.004817852994961,24869.861433990318,21139.38221889177,0.85,1.0607559057996065,0.6588930514986079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536050460854624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.977009370996,1539.965859014269,0.37618360635935716,0.12493904804529368,6.112874298809886,3.4604466705510903
5347.0,-30.35064906608271,5.016199587716961,35.01480667222694,24.13784349281343,4.990103639254486,-26.816650231813128,-40.37087996313346,1.4561048049849077,-0.13758836920538897,-5.0438671900528815,40.02951049682,42223.01975741864,25752.067644917643,25752.067644917643,67975.08740233628,77513.60419726181,77513.60419726181,25752.067644917643,103265.67184217945,103265.67184217945,103265.67184217945,128135.50473016562,91819.88729063686,56529.30285079394,39211.76048871436,24869.83288798616,0.0,64081.59337670052,21139.357954788233,1539.963964428122,0.0,0.886588472898765,2.8134393661156976,0.0014959135982669303,354049.9967976848,1555806.0287930572,4.394311658988923,1555806.0287930572,4.394311658988923,0.85,0.09576909364884648,4.027634451161993,1.268071894100867,1.0,0.0,4.027634451160973,1.2849534718355293,1.2852367489694452,3.134459371053024,19377.85197326545,1975.990982982512,4632.441516551485,4632.441516551485,5.559070212307437,5.016199587716961,-2.3885630026309017,7.404762590347863,3.4604685285645225,3.4604685285645225,0.9887052938755778,0.0,0.0,0.00022044563728875152,0.9795196405618279,0.00022505484133254278,199.21365115800094,0.0,0.0,0.0,0.15901306255870695,7.560951986380837e-05,0.00014483611742494316,0.0005833469363132449,0.09576909364884742,0.0718920907449296,0.02387700290391783,0.09576911152239367,0.07189209074492889,0.02387700290391759,0.3761832242268879,0.3761832242268879,0.12493906241650639,0.0,4.905869036027298,4.873020731760562,5.004801386908923,4.90627882084749,4.87355589860681,5.004833439032609,24869.83288798616,21139.357954788233,0.85,1.0607583834994248,0.6588946612050153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536040073600753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.968785303841,1539.963964428122,0.3761832242268879,0.12493906241650639,6.112874298809886,3.4604685285645225
5348.0,-30.350475735181035,5.016182413827524,35.0148028878242,24.137843946833186,4.990114686802934,-26.816493128877205,-40.37071333788333,1.4561320804990714,-0.1373898441717074,-5.043848566313437,40.0295031157084,42223.03049198803,25752.06086673239,25752.06086673239,67975.09135872041,77513.56127985116,77513.56127985116,25752.06086673239,103265.62214658354,103265.62214658354,103265.62214658354,128135.42707229264,91819.77867940976,56529.24789154641,39211.70087540372,24869.804925709104,0.0,64081.50580111283,21139.33418685274,1539.962049663848,0.0,0.8865885945887044,2.8134389318387623,0.0014959135982669303,354050.25389859837,1555805.7103439833,4.3943075685226685,1555805.7103439833,4.3943075685226685,0.85,0.09576900135984649,4.027634451161993,1.2680714534176514,1.0,0.0,4.02763445116191,1.2849533442063088,1.2852366213120878,3.1344596823862005,19377.829051735665,1975.9886456369572,4632.441516551485,4632.441516551485,5.559068749108121,5.016182413827524,-2.3885315152330686,7.404713929060593,3.46049035876509,3.46049035876509,0.9887115310757401,0.0,0.0,0.00022044563728875152,0.9795019189506627,0.00022505891313098623,199.21350894239367,0.0,0.0,0.0,0.15901306255870695,7.561095010519506e-05,0.00014483468718355647,0.0005833411758237624,0.09576900135985232,0.07189200111483263,0.02387700024501969,0.09576899080694706,0.07189200111482826,0.02387700024501824,0.37618284143691444,0.37618284143691444,0.12493907713564491,0.0,4.905979919729816,4.873174385940047,5.004783305691376,4.9064587221417355,4.873824365589883,5.004746411510382,24869.804925709104,21139.33418685274,0.85,1.0607598949015329,0.6588957291832989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536029689913776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.96056583145,1539.962049663848,0.37618284143691444,0.12493907713564491,6.112874298809886,3.46049035876509
5349.0,-30.35030247745734,5.0161652525547185,35.01479911616834,24.13783954633402,4.990123157960208,-26.81633634946634,-40.37055055433882,1.4561570299692241,-0.13721466636843616,-5.043832004626983,40.02949591818279,42223.056798785954,25752.05935273668,25752.05935273668,67975.11615152264,77513.50916349,77513.50916349,25752.05935273668,103265.56851622669,103265.56851622669,103265.56851622669,128135.34745442352,91819.65985578012,56529.20749107619,39211.61373855992,24869.778938196836,0.0,64081.39267675676,21139.31209746731,1539.9602948295196,0.0,0.8865887051020062,2.8134385635882513,0.0014959135982669303,354050.4825329722,1555805.3998155512,4.394303853746793,1555805.3998155512,4.394303853746793,0.85,0.09576891057018241,4.027634451161993,1.2680710500990973,1.0,0.0,4.027634451160718,1.2849532274612747,1.2852365045413165,3.1344599671690196,19377.803974960098,1975.9860885174955,4632.441516551485,4632.441516551485,5.559068422283551,5.0161652525547185,-2.388501554468636,7.404666807023355,3.4605121772879714,3.4605121772879714,0.9887177649394204,0.0,0.0,0.00022044563728875152,0.9794842051669417,0.00022506298327820318,199.2133667870309,0.0,0.0,0.0,0.15901306255870695,7.561234739514624e-05,0.0001448332898936053,0.0005833355480506168,0.09576891057018287,0.07189191278919937,0.023876997780983497,0.09576888107764515,0.07189191278919903,0.02387699778098338,0.3761824598737771,0.3761824598737771,0.12493909101495312,0.0,4.906101133104983,4.873340541627783,5.0047690125439885,4.90661733825857,4.874036612224359,5.004743347674776,24869.778938196836,21139.31209746731,0.85,1.0607621543808643,0.6588973028687134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536019312862416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.952349924977,1539.9602948295196,0.3761824598737771,0.12493909101495312,6.112874298809886,3.4605121772879714
