time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5350.0,-30.350129317249145,5.0161481559344026,35.01479535855539,24.13783458704131,4.990135131126246,-26.816179307600525,-40.37038392908869,1.4561851214776331,-0.13712606823798978,-5.043812977130583,40.02948878390038,42223.066879045036,25752.051594437886,25752.051594437886,67975.11847348293,77513.44062572051,77513.44062572051,25752.051594437886,103265.4922201584,103265.4922201584,103265.4922201584,128135.24443884798,91819.52606796953,56529.15232129417,39211.52638519485,24869.752218689577,0.0,64081.27860388442,21139.28938588614,1539.9584388220242,0.0,0.8865888279550229,2.8134396198962697,0.0014959135982669303,354050.7452080395,1555805.0920157179,4.3942997241865145,1555805.0920157179,4.3942997241865145,0.85,0.09576881878974905,4.027634451161993,1.268070596228354,1.0,0.0,4.027634451161592,1.2849530960138555,1.2852363730649188,3.134460287816267,19377.775740113968,1975.9832093644586,4632.441516551485,4632.441516551485,5.559066747508216,5.0161481559344026,-2.3884697872918395,7.404617943226242,3.460533970993721,3.460533970993721,0.9887239917124917,0.0,0.0,0.00022044563728875152,0.9794665016983791,0.00022506705120236612,199.2132247118808,0.0,0.0,0.0,0.15901306255870695,7.561377768598711e-05,0.0001448318596027644,0.0005833297873619509,0.09576881878975685,0.07189182387276183,0.023876994916995027,0.09576881488102582,0.07189182387275597,0.023876994916993084,0.37618208015296956,0.37618208015296956,0.12493910444015255,0.0,4.906211080898117,4.8734976375988595,5.004736809603003,4.9066869088925955,4.8741621512504025,5.004644196636036,24869.752218689577,21139.28938588614,0.85,1.0607640789077901,0.6588986330944651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536008940206921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.944138330202,1539.9584388220242,0.37618208015296956,0.12493910444015255,6.112874298809886,3.460533970993721
5351.0,-30.34995625107164,5.016130973107966,35.01479159450457,24.137815553136193,4.990136284129711,-26.816023432419076,-40.37022125031797,1.4562034654771359,-0.1370349873099599,-5.043801122019624,40.0294810811568,42223.09295911751,25752.061939172414,25752.061939172414,67975.15489828993,77513.35898239983,77513.35898239983,25752.061939172414,103265.42092157225,103265.42092157225,103265.42092157225,128135.14603995315,91819.37483230686,56529.10880902431,39211.40669253617,24869.725118380895,0.0,64081.13181091707,21139.26635062376,1539.9567255555826,0.0,0.8865889163086754,2.813439806885161,0.0014959135982669303,354050.9088682225,1555804.7596903776,4.394296754282439,1555804.7596903776,4.394296754282439,0.8499999999999999,0.09576872997223701,4.027634451161993,1.2680701643368235,1.0,0.0,4.027634451160885,1.284953010177561,1.2852362872097012,3.1344604972017107,19377.743823038363,1975.9799547285122,4632.441516551485,4632.441516551485,5.559068980614555,5.016130973107966,-2.388443331629167,7.4045743047371335,3.46055575560085,3.46055575560085,0.9887302158859572,0.0,0.0,0.00022044563728875152,0.9794488081881265,0.00022507111698522755,199.21308271408384,0.0,0.0,0.0,0.15901306255870695,7.561517412486379e-05,0.00014483046316388773,0.0005833241630166222,0.09576872997223712,0.0718917374392054,0.023876992533031712,0.0957687242432723,0.07189173743920532,0.023876992533031684,0.37618170146717356,0.37618170146717356,0.1249391164060087,0.0,4.90631760903068,4.873634477790972,5.004751909885954,4.906766134709642,4.8742043494478935,5.004834864722682,24869.725118380895,21139.26635062376,0.85,1.060767077255484,0.658900549442609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535998573404303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.935930557125,1539.9567255555826,0.37618170146717356,0.1249391164060087,6.112874298809886,3.46055575560085
5352.0,-30.349783272494907,5.016113869437741,35.014787818389266,24.137810663692676,4.990147930686196,-26.81586658664999,-40.370054659992434,1.4562312448413037,-0.13694254426224006,-5.043781519206699,40.02947320165114,42223.10242277933,25752.052440426967,25752.052440426967,67975.15486320629,77513.29198979777,77513.29198979777,25752.052440426967,103265.34443022474,103265.34443022474,103265.34443022474,128135.03801197214,91819.2425311053,56529.052964087095,39211.32174113133,24869.693581747397,0.0,64081.015322878724,21139.23954448529,1539.954579738861,0.0,0.8865890447956859,2.8134408798210235,0.0014959135982669303,354051.17948580673,1555804.4197389132,4.394292435343469,1555804.4197389132,4.394292435343469,0.8500000000000001,0.09576863687734628,4.027634451161993,1.2680697154114022,1.0,0.0,4.027634451162766,1.2849528801907888,1.2852361571942723,3.134460814286025,19377.715901929165,1975.9771075677388,4632.441516551485,4632.441516551485,5.559066930130937,5.016113869437741,-2.3884112083473923,7.4045250777851335,3.4605774857080993,3.4605774857080993,0.9887364244880283,0.0,0.0,0.00022044563728875152,0.9794311239782616,0.0002250751807777392,199.21294078836408,0.0,0.0,0.0,0.15901306255870695,7.5616604165342e-05,0.00014482903312340952,0.0005833184033363256,0.09576863687734817,0.07189164753948173,0.023876989337866448,0.09576864119803871,0.07189164753948031,0.023876989337865976,0.3761813224852668,0.3761813224852668,0.12493913005265053,0.0,4.906414456215089,4.873768601497829,5.004736346752281,4.906838974944435,4.874342318317019,5.004711387471048,24869.693581747397,21139.23954448529,0.85,1.0607690049963558,0.6589018948909272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535988212245916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.927726672306,1539.954579738861,0.3761813224852668,0.12493913005265053,6.112874298809886,3.4605774857080993
5353.0,-30.349610340140448,5.016096822230143,35.01478406758418,24.137810978014045,4.99015981471012,-26.815709758777686,-40.36989187644792,1.456259233347358,-0.1367644485590631,-5.043762931461984,40.02946638663641,42223.12738222636,25752.04566491179,25752.04566491179,67975.17304713815,77513.245176828,77513.245176828,25752.04566491179,103265.2908417398,103265.2908417398,103265.2908417398,128134.95979768893,91819.1305242035,56529.012729601745,39211.24199400195,24869.668955949135,0.0,64080.91094995109,21139.218612556764,1539.9528562523842,0.0,0.8865891642494383,2.8134407096162377,0.0014959135982669303,354051.4360904852,1555804.1257136264,4.394288420047556,1555804.1257136264,4.394288420047556,0.85,0.09576854587266273,4.027634451161993,1.2680692631891,1.0,0.0,4.027634451162711,1.284952749225415,1.2852360262000262,3.134461133757564,19377.692263769422,1975.9746971462655,4632.441516551485,4632.441516551485,5.55906546750801,5.016096822230143,-2.3883798224137975,7.404476644643941,3.4605992110560946,3.4605992110560946,0.9887426317303127,0.0,0.0,0.00022044563728875152,0.9794134448381093,0.00022507924355192994,199.21279890077105,0.0,0.0,0.0,0.15901306255870695,7.561800155190251e-05,0.000144827635736849,0.0005833127751740728,0.09576854587267111,0.0718915592665833,0.0238769866060878,0.09576854112525701,0.07189155926657702,0.023876986606085716,0.37618094319289813,0.37618094319289813,0.12493914319374047,0.0,4.906524221095481,4.873924385255748,5.004707364533033,4.906998482902907,4.87458281524664,5.004626797799972,24869.668955949135,21139.218612556764,0.85,1.0607710165079984,0.6589033575880929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453597785634679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.919526801425,1539.9528562523842,0.37618094319289813,0.12493914319374047,6.112874298809886,3.4605992110560946
5354.0,-30.349437496063288,5.016079751264031,35.014780324125965,24.137796484306477,4.990165682910566,-26.815553611958844,-40.36972535597158,1.4562817988061463,-0.13670110022030713,-5.043748145910681,40.029459099018105,42223.13672543634,25752.04851593347,25752.04851593347,67975.18524136982,77513.16272011751,77513.16272011751,25752.04851593347,103265.211236051,103265.211236051,103265.211236051,128134.85431267368,91818.98047389252,56528.95447921146,39211.13999409006,24869.643076622688,0.0,64080.78307071274,21139.196615129284,1539.9511449054987,0.0,0.8865892660353717,2.8134416026298683,0.0014959135982669303,354051.64020581124,1555803.8112984987,4.39428499863496,1555803.8112984987,4.39428499863496,0.85,0.0957684561960388,4.027634451161993,1.2680688098678368,1.0,0.0,4.027634451162899,1.2849526436358845,1.2852359205872177,3.1344613913283634,19377.660596852806,1975.9714680194365,4632.441516551485,4632.441516551485,5.559066082954891,5.016079751264031,-2.388351253292614,7.4044310045566455,3.4606209249308653,3.4606209249308653,0.988748835694533,0.0,0.0,0.00022044563728875152,0.9793957750666201,0.0002250833043197031,199.21265708580967,0.0,0.0,0.0,0.15901306255870695,7.561943104219802e-05,0.0001448262062465535,0.0005833070177097111,0.09576845619603935,0.07189147222196884,0.023876983974070516,0.09576847609049918,0.07189147222196843,0.023876983974070377,0.37618056505561887,0.37618056505561887,0.1249391551059223,0.0,4.906623189883192,4.8740586101113195,5.00470001212841,4.907047045690376,4.8746235847652315,5.004698731157077,24869.643076622688,21139.196615129284,0.85,1.0607733236711485,0.6589048182954221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535967503229656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.91133177051,1539.9511449054987,0.37618056505561887,0.1249391551059223,6.112874298809886,3.4606209249308653
5355.0,-30.349264742975272,5.0160626762117575,35.014776568084336,24.137787194363796,4.990171875544278,-26.815397514557024,-40.36956267720086,1.4563046471260148,-0.1365614325385991,-5.043732496750147,40.0294512455821,42223.161402357146,25752.049006272853,25752.049006272853,67975.21040863,77513.10003832183,77513.10003832183,25752.049006272853,103265.14904459468,103265.14904459468,103265.14904459468,128134.76238596812,91818.85036678855,56528.91173082378,39211.04292884975,24869.613341373435,0.0,64080.65627022318,21139.17134016742,1539.949194229719,0.0,0.8865893742745339,2.8134415942247752,0.0014959135982669303,354051.85624341003,1555803.4724719322,4.394281360305367,1555803.4724719322,4.394281360305367,0.85,0.0957683651529619,4.027634451161993,1.2680683939112356,1.0,0.0,4.027634451162093,1.284952536722793,1.2852358136505566,3.1344616521278463,19377.633138790337,1975.9686680762888,4632.441516551485,4632.441516551485,5.559066188803908,5.0160626762117575,-2.388322086197812,7.4043847624095696,3.460642603226472,3.460642603226472,0.9887550294932776,0.0,0.0,0.00022044563728875152,0.9793781149404708,0.0002250873630172457,199.21251534570476,0.0,0.0,0.0,0.15901306255870695,7.562082757760964e-05,0.00014482480971114188,0.000583301392975575,0.09576836515296586,0.07189138409382313,0.02387698105914272,0.09576836618511184,0.07189138409382016,0.02387698105914174,0.37618018663836017,0.37618018663836017,0.12493916732786489,0.0,4.906726840523504,4.874196247150451,5.004701166575217,4.907171064211525,4.874776510431047,5.004735555971251,24869.613341373435,21139.17134016742,0.85,1.060775815434595,0.6589065072040668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453595715541224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.903140735518,1539.949194229719,0.37618018663836017,0.12493916732786489,6.112874298809886,3.460642603226472
5356.0,-30.349092088343703,5.016045694097007,35.01477282332419,24.13778199059891,4.9901854832265835,-26.815240764238315,-40.36939608687533,1.456334159121186,-0.1365147115312766,-5.0437122520366096,40.02944406209733,42223.16961179941,25752.037853770133,25752.037853770133,67975.20746556955,77513.02386895157,77513.02386895157,25752.037853770133,103265.0617227217,103265.0617227217,103265.0617227217,128134.64745662443,91818.70981380838,56528.855556656104,39210.94917461364,24869.585733902728,0.0,64080.53490851637,21139.147873817317,1539.9472579074106,0.0,0.8865895035098811,2.8134433424321235,0.0014959135982669303,354052.13572304655,1555803.162549614,4.394277016214991,1555803.162549614,4.394277016214991,0.85,0.0957682728031748,4.027634451161993,1.2680679169623184,1.0,0.0,4.027634451161699,1.2849523986286984,1.2852356755260181,3.1344619889890755,19377.603476209337,1975.9656433348123,4632.441516551485,4632.441516551485,5.559063781325543,5.016045694097007,-2.3882895426570605,7.404335236754067,3.4606642518378097,3.4606642518378097,0.9887612148108028,0.0,0.0,0.00022044563728875152,0.9793604652224607,0.0002250914194690078,199.2123736865828,0.0,0.0,0.0,0.15901306255870695,7.562225771694535e-05,0.00014482337957180618,0.0005832956328971166,0.09576827280317973,0.07189129487933248,0.02387697792384725,0.09576831923458964,0.07189129487932878,0.023876977923846025,0.376179808293607,0.376179808293607,0.12493918030879683,0.0,4.906813310380755,4.874321650955267,5.004670234950936,4.907197540505308,4.874861707158686,5.004585022834874,24869.585733902728,21139.147873817317,0.85,1.060777778503462,0.6589078832141256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535946813056877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.894953639177,1539.9472579074106,0.376179808293607,0.12493918030879683,6.112874298809886,3.4606642518378097
5357.0,-30.348919517019283,5.016028688843676,35.01476909275695,24.13777793934571,4.990191676979332,-26.815084830344297,-40.36922963624818,1.4563569903043676,-0.13628450222824995,-5.043697472845165,40.029436985975096,42223.177979554624,25752.04063039965,25752.04063039965,67975.21860995427,77512.98248522043,77512.98248522043,25752.04063039965,103265.02311562008,103265.02311562008,103265.02311562008,128134.58419510479,91818.60107867152,56528.79657300569,39210.89389518426,24869.56107948472,0.0,64080.45497466897,21139.12691756201,1539.9456212109753,0.0,0.8865896044964401,2.813442043619522,0.0014959135982669303,354052.3397508906,1555802.8572593601,4.394273621674171,1555802.8572593601,4.394273621674171,0.85,0.09576818326101356,4.027634451161993,1.2680674597946928,1.0,0.0,4.027634451163165,1.2849522917958345,1.2852355686696022,3.134462249592954,19377.58052852939,1975.9633033226833,4632.441516551485,4632.441516551485,5.559064380713471,5.016028688843676,-2.388261028716148,7.4042897175598235,3.460685900026879,3.460685900026879,0.9887674000076797,0.0,0.0,0.00022044563728875152,0.9793428243633912,0.00022509547403081173,199.21223209601365,0.0,0.0,0.0,0.15901306255870695,7.562368668197934e-05,0.00014482195060677217,0.0005832898775483161,0.09576818326101172,0.07189120793628333,0.023876975324728388,0.09576818414699308,0.07189120793628472,0.02387697532472885,0.3761794293564667,0.3761794293564667,0.1249391919511349,0.0,4.906927648591363,4.874476746808568,5.004661678824334,4.907412970616917,4.875125193792428,5.004655570829016,24869.56107948472,21139.12691756201,0.85,1.060779275628191,0.6589088357166856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45359364766106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.886770328865,1539.9456212109753,0.3761794293564667,0.1249391919511349,6.112874298809886,3.460685900026879
5358.0,-30.348747002159588,5.016011679310008,35.01476535075196,24.137763410713546,4.99019790415838,-26.81492894389556,-40.36906695747746,1.456379845894378,-0.13623298965461572,-5.043681867956646,40.029429191690625,42223.20181960037,25752.041144040082,25752.041144040082,67975.24296364046,77512.89836803246,77512.89836803246,25752.041144040082,103264.93951207254,103264.93951207254,103264.93951207254,128134.47120918788,91818.44964659003,56528.75309815819,39210.77394270205,24869.53169711533,0.0,64080.30563981738,21139.10194254803,1539.9436893337474,0.0,0.8865897122952441,2.81344318763483,0.0014959135982669303,354052.5551776452,1555802.5209849654,4.394269998148564,1555802.5209849654,4.394269998148564,0.85,0.0957680924465014,4.027634451161993,1.2680670432886112,1.0,0.0,4.027634451161929,1.2849521848487822,1.2852354616989725,3.1344625104754225,19377.54857000117,1975.9600444597463,4632.441516551485,4632.441516551485,5.5590644915924585,5.016011679310008,-2.3882319444589752,7.404243623768983,3.4607075129322857,3.4607075129322857,0.9887735751235102,0.0,0.0,0.00022044563728875152,0.9793251896189158,0.0002250995273332379,199.21209055197366,0.0,0.0,0.0,0.15901306255870695,7.562508329005795e-05,0.00014482055399869359,0.000583284252521504,0.09576809244651026,0.07189112006720515,0.023876972379305108,0.09576811459078334,0.0718911200671985,0.0238769723793029,0.3761790518303369,0.3761790518303369,0.12493920385942363,0.0,4.907025986946337,4.874607553566648,5.004662095495348,4.907448878302034,4.875160411736374,5.004693449519721,24869.53169711533,21139.10194254803,0.85,1.0607821277525695,0.6589107432934007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453592614516642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.878591104785,1539.9436893337474,0.3761790518303369,0.12493920385942363,6.112874298809886,3.4607075129322857
5359.0,-30.348574596341802,5.015994640169865,35.01476159227416,24.137749161478155,4.990202147837886,-26.81477335394081,-40.3689005766995,1.4564009054368745,-0.1361344376738316,-5.0436675253232,40.02942122787529,42223.20972580879,25752.044696817207,25752.044696817207,67975.25442262599,77512.8235634894,77512.8235634894,25752.044696817207,103264.8682603066,103264.8682603066,103264.8682603066,128134.37009532381,91818.3067683131,56528.69293063234,39210.6820418675,24869.50183501722,0.0,64080.18387688472,21139.07655976464,1539.941760177389,0.0,0.8865898142744559,2.8134435667148443,0.0014959135982669303,354052.7531789566,1555802.1773964372,4.394266570242017,1555802.1773964372,4.394266570242017,0.85,0.09576800215503388,4.027634451161993,1.2680665679881353,1.0,0.0,4.027634451160218,1.2849520863059043,1.2852353631343703,3.1344627508571143,19377.518416684907,1975.9569696771994,4632.441516551485,4632.441516551485,5.559065258526509,5.015994640169865,-2.3882038275933337,7.404198467763198,3.460729096204369,3.460729096204369,0.9887797417726769,0.0,0.0,0.00022044563728875152,0.9793075663630522,0.000225103578140871,199.2119490976007,0.0,0.0,0.0,0.15901306255870695,7.562651170478297e-05,0.00014481912558396854,0.0005832784993891469,0.09576800215503807,0.07189103247146611,0.023876969683571964,0.09576801853707988,0.07189103247146296,0.02387696968357092,0.37617867406287425,0.37617867406287425,0.12493921651911855,0.0,4.9071219791867975,4.8747295643748885,5.004679596385927,4.9075330876493695,4.8752448419331245,5.004776885945091,24869.50183501722,21139.07655976464,0.85,1.0607843222364148,0.6589121187125638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535915817117335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.870416501908,1539.941760177389,0.37617867406287425,0.12493921651911855,6.112874298809886,3.460729096204369
5360.0,-30.34840223197656,5.0159776336728745,35.014757824211905,24.137749999668472,4.990210705967487,-26.81461736982173,-40.36873789792878,1.4564258438126587,-0.13588170546387346,-5.043650289081248,40.029413431752594,42223.23289693246,25752.04077963887,25752.04077963887,67975.27367657133,77512.79239332625,77512.79239332625,25752.04077963887,103264.83317296513,103264.83317296513,103264.83317296513,128134.30486892877,91818.20928787373,56528.649791479955,39210.62166265975,24869.47169596365,0.0,64080.0933586234,21139.0509415691,1539.9397526240887,0.0,0.8865899303952633,2.8134422587921777,0.0014959135982669303,354052.9911269018,1555801.8410428467,4.394262666983674,1555801.8410428467,4.394262666983674,0.85,0.0957679107285806,4.027634451161993,1.2680661652190612,1.0,0.0,4.027634451162661,1.284951969613012,1.2852352464157522,3.1344630355132983,19377.497844218746,1975.954871869471,4632.441516551485,4632.441516551485,5.559064412929575,5.0159776336728745,-2.3881736106684195,7.4041512443412945,3.4607506421959426,3.4607506421959426,0.9887858977702694,0.0,0.0,0.00022044563728875152,0.9792899476863859,0.00022510762804168848,199.21180767743925,0.0,0.0,0.0,0.15901306255870695,7.56279083611004e-05,0.00014481772892765114,0.0005832728741680465,0.09576791072858154,0.07189094375828983,0.02387696697029171,0.09576786171086789,0.07189094375828912,0.02387696697029148,0.37617829565592886,0.37617829565592886,0.12493923081665884,0.0,4.907244772982551,4.87489141812506,5.004684609284368,4.907768583617383,4.875571562380401,5.004737451764413,24869.47169596365,21139.0509415691,0.85,1.0607861211460572,0.6589134110749604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535905495610986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.862245465052,1539.9397526240887,0.37617829565592886,0.12493923081665884,6.112874298809886,3.4607506421959426
5361.0,-30.348229963666846,5.0159606491890125,35.0147540623984,24.137740360479825,4.990219263679216,-26.814461472223456,-40.36857144730163,1.4564507722358484,-0.13580308767063798,-5.0436335577545615,40.02940607763719,42223.240059278076,25752.038138063494,25752.038138063494,67975.27819734157,77512.71865125993,77512.71865125993,25752.038138063494,103264.75678932342,103264.75678932342,103264.75678932342,128134.20126395884,91818.06927412939,56528.59068214766,39210.53176886859,24869.444474635413,0.0,64079.976243504,21139.0278034401,1539.937919550599,0.0,0.886590042339912,2.813443178293513,0.0014959135982669303,354053.2221045644,1555801.5237591385,4.394258904102433,1555801.5237591385,4.394258904102433,0.85,0.09576782076825562,4.027634451161993,1.268065673983656,1.0,0.0,4.0276344511620765,1.284951852966712,1.2852351297437368,3.134463320055878,19377.46829543915,1975.951858732508,4632.441516551485,4632.441516551485,5.559063842695635,5.0159606491890125,-2.3881437787628803,7.404104427951893,3.4607721696363,3.4607721696363,0.9887920484675143,0.0,0.0,0.00022044563728875152,0.9792723391698943,0.00022511167575264916,199.2116663362893,0.0,0.0,0.0,0.15901306255870695,7.56293374248589e-05,0.00014481629986389262,0.0005832671184216198,0.09576782076825922,0.07189085615942807,0.023876964608831153,0.0957677911044869,0.07189085615942536,0.02387696460883025,0.37617791923587635,0.37617791923587635,0.12493924567853783,0.0,4.907355577125827,4.875039144273558,5.0046840736983995,4.907830470083923,4.875661819260529,5.004713761661776,24869.444474635413,21139.0278034401,0.85,1.0607881304299398,0.6589147271033575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453589517660095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.854079344625,1539.937919550599,0.37617791923587635,0.12493924567853783,6.112874298809886,3.4607721696363
5362.0,-30.348057755988513,5.015943665292353,35.01475030201933,24.137730965763353,4.990226191749531,-26.814305792152542,-40.36840880345551,1.4564742279135534,-0.13568603984606398,-5.043617863615387,40.02939859579055,42223.2627803462,25752.038067599213,25752.038067599213,67975.30084794541,77512.65255839251,77512.65255839251,25752.038067599213,103264.69062599173,103264.69062599173,103264.69062599173,128134.10748466659,91817.93627444022,56528.54649639391,39210.43308671812,24869.416858674856,0.0,64079.849945392976,21139.004329873627,1539.936088362108,0.0,0.8865901494606787,2.8134434721687342,0.0014959135982669303,354053.4387638555,1555801.2009646823,4.394255303370635,1555801.2009646823,4.394255303370635,0.85,0.09576773135914524,4.027634451161993,1.2680652481364092,1.0,0.0,4.027634451163034,1.2849517432117743,1.2852350199646028,3.1344635877879767,19377.44022691973,1975.9489965400755,4632.441516551485,4632.441516551485,5.559063827484587,5.015943665292353,-2.3881147325144645,7.404058397806818,3.4607936753731234,3.4607936753731234,0.9887981929637496,0.0,0.0,0.00022044563728875152,0.9792547371921979,0.00022511572210600882,199.21152504508612,0.0,0.0,0.0,0.15901306255870695,7.563073382957327e-05,0.00014481490345917824,0.0005832614942138844,0.0957677313591469,0.07189076899743892,0.023876962361707978,0.09576769879828462,0.07189076899743767,0.023876962361707565,0.37617754365616607,0.37617754365616607,0.12493926065862167,0.0,4.907464885192837,4.8751836108688735,5.004687355090709,4.9079318237693315,4.87579127824506,5.004730337775868,24869.416858674856,21139.004329873627,0.85,1.06079057466383,0.65891638036493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535884863356152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.845917045363,1539.936088362108,0.37617754365616607,0.12493926065862167,6.112874298809886,3.4607936753731234
5363.0,-30.347885643589184,5.0159267568527115,35.01474655360032,24.137720732856565,4.990238509953573,-26.814149658805643,-40.36824608976019,1.456502525170026,-0.13570049184238542,-5.043598627614553,40.02939142339493,42223.28484027574,25752.029012757004,25752.029012757004,67975.31385303274,77512.56118650874,77512.56118650874,25752.029012757004,103264.59019926575,103264.59019926575,103264.59019926575,128133.97980956503,91817.78021638696,56528.50387015399,39210.30705136997,24869.389610299295,0.0,64079.696661669266,21138.9811687544,1539.9341935275315,0.0,0.8865902735134267,2.8134459059746577,0.0014959135982669303,354053.7043190728,1555800.891521132,4.394251133492014,1555800.891521132,4.394251133492014,0.85,0.09576764066419573,4.027634451161993,1.2680647904193032,1.0,0.0,4.027634451160034,1.2849516108019123,1.2852348875255502,3.1344639107837127,19377.407292117216,1975.945638124866,4632.441516551485,4632.441516551485,5.559061872825868,5.0159267568527115,-2.388083088448841,7.404009845301553,3.4608151529796127,3.4608151529796127,0.9888043294227465,0.0,0.0,0.00022044563728875152,0.9792371452942907,0.00022511976628756343,199.21138383225676,0.0,0.0,0.0,0.15901306255870695,7.563213085784353e-05,0.000144813506430908,0.0005832558674946939,0.09576764066419712,0.07189068085077546,0.02387695981342165,0.09576767720458115,0.07189068085077442,0.023876959813421306,0.3761771686494675,0.3761771686494675,0.12493927596447567,0.0,4.907544248386557,4.875297228653153,5.004663415007315,4.907898135772143,4.875788225782969,5.004604249953786,24869.389610299295,21138.9811687544,0.85,1.0607933151108957,0.6589183008029524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535874553755816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.83775927373,1539.9341935275315,0.3761771686494675,0.12493927596447567,6.112874298809886,3.4608151529796127
5364.0,-30.34771359511342,5.015909784586913,35.014742806471894,24.13771724039691,4.990241227644305,-26.813994543087016,-40.36808355068786,1.4565221756179016,-0.13539227720968938,-5.043585993304779,40.0293839641474,42223.30725917343,25752.036671895825,25752.036671895825,67975.34393106925,77512.53614679357,77512.53614679357,25752.036671895825,103264.5728186894,103264.5728186894,103264.5728186894,128133.93620067736,91817.68662972862,56528.45774210849,39210.25431957792,24869.363381987958,0.0,64079.617701565876,21138.958874689764,1539.9325170356828,0.0,0.8865903649552835,2.8134433326605803,0.0014959135982669303,354053.87873726594,1555800.5697017838,4.394248059788388,1555800.5697017838,4.394248059788388,0.85,0.09576755262880918,4.027634451161993,1.2680643849028277,1.0,0.0,4.027634451162248,1.2849515188526226,1.2852347955559895,3.1344641350814593,19377.387541402357,1975.94362411245,4632.441516551485,4632.441516551485,5.559063526195651,5.015909784586913,-2.38805632610721,7.403966110694123,3.4608366250424747,3.4608366250424747,0.9888104642978499,0.0,0.0,0.00022044563728875152,0.9792195602707952,0.0002251238090339914,199.21124267207472,0.0,0.0,0.0,0.15901306255870695,7.563352641065628e-05,0.00014481211087809525,0.0005832502467181069,0.09576755262881614,0.07189059483707444,0.02387695779174171,0.0957674952281336,0.07189059483706921,0.02387695779173997,0.37617679232599477,0.37617679232599477,0.1249392898816972,0.0,4.907669363006903,4.875460036175923,5.004674869205132,4.90819371609507,4.876135257579961,5.004744721970042,24869.363381987958,21138.958874689764,0.85,1.0607950916256508,0.6589194625944474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535864249874189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.829605333598,1539.9325170356828,0.37617679232599477,0.1249392898816972,6.112874298809886,3.4608366250424747
5365.0,-30.34754163034187,5.015892882831436,35.014739052968125,24.137707182113104,4.990252347807092,-26.813838662388946,-40.36791710006071,1.4565493798541733,-0.13537998293827513,-5.043567063867552,40.029376284194846,42223.313202218036,25752.028210657223,25752.028210657223,67975.34141287526,77512.45040564146,77512.45040564146,25752.028210657223,103264.47861629869,103264.47861629869,103264.47861629869,128133.81174348842,91817.53577726232,56528.398573838895,39210.15244824826,24869.33312718974,0.0,64079.485575438,21138.93315811128,1539.930457127233,0.0,0.8865904892851938,2.8134453794931,0.0014959135982669303,354054.1400605901,1555800.23836046,4.39424388059468,1555800.23836046,4.39424388059468,0.85,0.09576746135924012,4.027634451161993,1.268063944769092,1.0,0.0,4.027634451162812,1.284951391557317,1.2852346682326206,3.134464445601042,19377.355705197282,1975.9403777230025,4632.441516551485,4632.441516551485,5.55906169967748,5.015892882831436,-2.388024960537232,7.403917843368669,3.4608580496703802,3.4608580496703802,0.9888165856201087,0.0,0.0,0.00022044563728875152,0.9792019841430375,0.00022512784988040812,199.2111015807692,0.0,0.0,0.0,0.15901306255870695,7.563495557256971e-05,0.00014481068171618181,0.000583244490576348,0.09576746135924544,0.07189050634476626,0.02387695501447918,0.09576745022601697,0.07189050634476227,0.023876955014477855,0.3761764180090254,0.3761764180090254,0.12493930481930576,0.0,4.907765735957753,4.875593630728474,5.00465900163789,4.908187080929281,4.876163953183607,5.004631543399796,24869.33312718974,21138.93315811128,0.85,1.0607972395916139,0.6589209139719195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535853949834079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.821455849942,1539.930457127233,0.3761764180090254,0.12493930481930576,6.112874298809886,3.4608580496703802
5366.0,-30.34736977887801,5.015876009168584,35.01473531738609,24.13769740322607,4.99026181362312,-26.813683049145876,-40.36775449113918,1.4565750838909903,-0.13532384634038408,-5.0435501058043455,40.02936929919702,42223.33452107987,25752.02483954227,25752.02483954227,67975.35936062214,77512.37243331283,77512.37243331283,25752.02483954227,103264.3972728551,103264.3972728551,103264.3972728551,128133.70523333727,91817.3920696026,56528.35415736951,39210.04212470343,24869.307960482172,0.0,64079.35008518561,21138.911766409845,1539.928735788813,0.0,0.886590601047025,2.813446620650885,0.0014959135982669303,354054.3741689704,1555799.937002081,4.394240123861835,1555799.937002081,4.394240123861835,0.85,0.09576737210545244,4.027634451161993,1.268063482656144,1.0,0.0,4.027634451162205,1.2849512712818358,1.285234547930624,3.1344647389967744,19377.325376846424,1975.9372850918942,4632.441516551485,4632.441516551485,5.559060971958644,5.015876009168584,-2.38799504592559,7.403871055094173,3.4608794672817895,3.4608794672817895,0.9888227049376541,0.0,0.0,0.00022044563728875152,0.9791844199361432,0.00022513188813107107,199.21096058262847,0.0,0.0,0.0,0.15901306255870695,7.563635177332127e-05,0.00014480928551543026,0.0005832388671901002,0.09576737210545806,0.07189041948246816,0.0238769526229899,0.09576739749712836,0.07189041948246394,0.0238769526229885,0.37617604363354357,0.37617604363354357,0.12493931892333968,0.0,4.9078514188968825,4.875713974021551,5.004640160912345,4.908226259463959,4.876227548067163,5.004597059616458,24869.307960482172,21138.911766409845,0.85,1.0607997626420567,0.6589226398980194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535843654819685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.81331042436,1539.928735788813,0.37617604363354357,0.12493931892333968,6.112874298809886,3.4608794672817895
5367.0,-30.347197986605554,5.0158591133437636,35.01473158085058,24.137693491671257,4.990267124347226,-26.813527904690524,-40.36759191714225,1.4565970424322199,-0.135080088182292,-5.043535555952095,40.029361800259636,42223.35588479508,25752.027498978445,25752.027498978445,67975.38338377353,77512.33524764862,77512.33524764862,25752.027498978445,103264.36274662707,103264.36274662707,103264.36274662707,128133.64337984326,91817.28749048508,56528.308127631775,39209.977069837,24869.28063321618,0.0,64079.25770305318,21138.888538233754,1539.9269503800367,0.0,0.8865907023965953,2.813445117192742,0.0014959135982669303,354054.57503176626,1555799.6134705152,4.3942367171245476,1555799.6134705152,4.3942367171245476,0.85,0.09576728305201535,4.027634451161993,1.2680630397750066,1.0,0.0,4.0276344511613305,1.2849511685324633,1.2852344451585995,3.134464989639984,19377.303306261078,1975.9350345185235,4632.441516551485,4632.441516551485,5.559061546048174,5.0158591133437636,-2.387966929999139,7.403826043342903,3.460900865198215,3.460900865198215,0.9888288186280614,0.0,0.0,0.00022044563728875152,0.9791668621185925,0.00022513592505753335,199.2108196332517,0.0,0.0,0.0,0.15901306255870695,7.56377476980246e-05,0.00014480788959072693,0.000583233244915674,0.09576728305201473,0.07189033285734311,0.02387695019467162,0.09576724623455662,0.07189033285734357,0.023876950194671776,0.376175668496405,0.376175668496405,0.12493933216956388,0.0,4.907966721716036,4.875867905065377,5.004638987404576,4.908455467769784,4.876511257827019,5.004661973495445,24869.28063321618,21138.888538233754,0.85,1.0608016668790892,0.6589239232523642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453583336660325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.805168461009,1539.9269503800367,0.376175668496405,0.12493933216956388,6.112874298809886,3.460900865198215
5368.0,-30.34702627221436,5.015842250876851,35.014727839651165,24.13767857886853,4.990275870117477,-26.813372486792755,-40.367425536364294,1.4566220846958486,-0.13509603449170982,-5.043518423543538,40.02935419134251,42223.36109468918,25752.023496029557,25752.023496029557,67975.38459071874,77512.23937260754,77512.23937260754,25752.023496029557,103264.2628686371,103264.2628686371,103264.2628686371,128133.51444914761,91817.12564421495,56528.24736629625,39209.864753243,24869.251580510503,0.0,64079.116333753496,21138.863843433926,1539.924999947745,0.0,0.8865908173087649,2.813447325217694,0.0014959135982669303,354054.81154723593,1555799.2851940764,4.394232854498323,1555799.2851940764,4.394232854498323,0.85,0.0957671927632227,4.027634451161993,1.2680625881021843,1.0,0.0,4.027634451161651,1.284951051353622,1.2852343279539253,3.1344652754819817,19377.26914990174,1975.931551539184,4632.441516551485,4632.441516551485,5.559060681936049,5.015842250876851,-2.3879369402806123,7.403779191157463,3.4609222283063414,3.4609222283063414,0.9888349223732404,0.0,0.0,0.00022044563728875152,0.9791493126001334,0.00022513996022052816,199.21067874797305,0.0,0.0,0.0,0.15901306255870695,7.563917633392036e-05,0.00014480646095483114,0.0005832274908925219,0.0957671927632232,0.07189024532324674,0.023876947439976457,0.0957672125098808,0.07189024532324637,0.023876947439976332,0.3761752948678268,0.3761752948678268,0.12493934578879104,0.0,4.908051367003111,4.875983885728829,5.004629126845828,4.90842238905185,4.876480340372041,5.004622277864428,24869.251580510503,21138.863843433926,0.85,1.060804026021078,0.6589254582533646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535823081944979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.797031040238,1539.924999947745,0.3761752948678268,0.12493934578879104,6.112874298809886,3.4609222283063414
5369.0,-30.34685464628117,5.015825425639111,35.014724108441875,24.137679277360462,4.990285517181329,-26.81321705839561,-40.367262927442766,1.456647929295819,-0.13487134773004072,-5.043501100376271,40.02934699992799,42223.3816122303,25752.019028528794,25752.019028528794,67975.4006407591,77512.20314684311,77512.20314684311,25752.019028528794,103264.2221753719,103264.2221753719,103264.2221753719,128133.44709914204,91817.02384781846,56528.20231320565,39209.80170512535,24869.224923770133,0.0,64079.02662889548,21138.841185204612,1539.9231888608033,0.0,0.8865909316796684,2.813446395720758,0.0014959135982669303,354055.0506962853,1555798.9749302694,4.394229010066746,1555798.9749302694,4.394229010066746,0.85,0.09576710279789445,4.027634451161993,1.2680621704971418,1.0,0.0,4.027634451163993,1.2849509304204756,1.2852342069941185,3.134465570482156,19377.247666587384,1975.9293608507885,4632.441516551485,4632.441516551485,5.559059717541626,5.015825425639111,-2.3879068190651402,7.403732244704251,3.460943573317729,3.460943573317729,0.9888410209479226,0.0,0.0,0.00022044563728875152,0.9791317724612474,0.0002251439933714095,199.21053793547003,0.0,0.0,0.0,0.15901306255870695,7.564057260671229e-05,0.00014480506468203923,0.000583221867216122,0.09576710279790082,0.0718901580175819,0.023876944780318914,0.09576708059405943,0.07189015801757713,0.023876944780317325,0.37617492024639454,0.37617492024639454,0.12493935917862381,0.0,4.908160483417646,4.876135033525657,5.00461151544863,4.90862975264622,4.8767725194013565,5.0045740260118805,24869.224923770133,21138.841185204612,0.85,1.0608057615236404,0.6589267008807886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535812801963754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.788897785656,1539.9231888608033,0.37617492024639454,0.12493935917862381,6.112874298809886,3.460943573317729
5370.0,-30.346683121992264,5.0158086381957405,35.01472039085053,24.137674667313718,4.990295403803903,-26.813061697522237,-40.367100353445835,1.4566739793339125,-0.13473938981059064,-5.043483738999103,40.02933993416077,42223.40175910916,25752.014493204475,25752.014493204475,67975.41625231363,77512.14451418597,77512.14451418597,25752.014493204475,103264.15900739045,103264.15900739045,103264.15900739045,128133.35800001875,91816.89978265557,56528.157027579,39209.7141723073,24869.198992628302,0.0,64078.9131649356,21138.819143734057,1539.921415969398,0.0,0.8865910457897521,2.8134466883140608,0.0014959135982669303,354055.2903729551,1555798.6700873885,4.394225174402958,1555798.6700873885,4.394225174402958,0.85,0.09576701315530693,4.027634451161993,1.2680617495952178,1.0,0.0,4.027634451161749,1.2849508085260577,1.285234085072828,3.134465867827279,19377.221483628196,1975.9266909319897,4632.441516551485,4632.441516551485,5.559058738506206,5.0158086381957405,-2.3878766772304814,7.403685315426221,3.4609649014558057,3.4609649014558057,0.9888471147016588,0.0,0.0,0.00022044563728875152,0.979114243048984,0.00022514802420019834,199.2103972065611,0.0,0.0,0.0,0.15901306255870695,7.56419686034404e-05,0.0001448036686853111,0.0005832162446516061,0.09576701315530929,0.0718900711164137,0.023876942038895597,0.09576699262422851,0.07189007111641192,0.023876942038895007,0.37617454704147224,0.37617454704147224,0.12493937190814984,0.0,4.908270681127362,4.876289624003448,5.004587872839124,4.90874434918851,4.87694095326907,5.004526331230807,24869.198992628302,21138.819143734057,0.85,1.0608078835130779,0.6589281820437317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535802527292754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.780768482775,1539.921415969398,0.37617454704147224,0.12493937190814984,6.112874298809886,3.4609649014558057
5371.0,-30.34651169878098,5.015791804343143,35.014716668537375,24.13766059270131,4.990298948974776,-26.812907061782873,-40.3669378492981,1.4566943119766558,-0.13462823663837753,-5.043470396751268,40.02933236144438,42223.42193693901,25752.02006231169,25752.02006231169,67975.4419992507,77512.07305662204,77512.07305662204,25752.02006231169,103264.09311893373,103264.09311893373,103264.09311893373,128133.2647916862,91816.76036629031,56528.10924660715,39209.61235520351,24869.17167275247,0.0,64078.78402795598,21138.7959218396,1539.9196548573682,0.0,0.8865911412510077,2.813446785233606,0.0014959135982669303,354055.4745649692,1555798.3433729305,4.394221965596077,1555798.3433729305,4.394221965596077,0.85,0.09576692502237415,4.027634451161993,1.2680612858338285,1.0,0.0,4.027634451162398,1.284950713384729,1.2852339899105247,3.134466099911859,19377.19206092067,1975.9236906508006,4632.441516551485,4632.441516551485,5.55905994070319,5.015791804343143,-2.3878495229796464,7.40364132732279,3.460986212953121,3.460986212953121,0.9888532037008917,0.0,0.0,0.00022044563728875152,0.9790967243048235,0.00022515205272009457,199.2102565607811,0.0,0.0,0.0,0.15901306255870695,7.564336402419196e-05,0.00014480227326455955,0.0005832106244069132,0.09576692502237792,0.07188998554722598,0.023876939475151942,0.09576689671197494,0.07188998554722315,0.023876939475150998,0.3761741752793791,0.3761741752793791,0.12493938373179597,0.0,4.908379928283296,4.8764332166363715,5.004593548876585,4.908842160112897,4.877032922777516,5.004641635722521,24869.17167275247,21138.7959218396,0.85,1.060810423144027,0.6589298248624378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535792258721367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.772642864487,1539.9196548573682,0.3761741752793791,0.12493938373179597,6.112874298809886,3.460986212953121
5372.0,-30.346340302145066,5.015775054135331,35.01471294590415,24.137650324869924,4.990311159397574,-26.812751583384063,-40.36677146852014,1.4567224406365782,-0.13464351994747403,-5.043450938830659,40.02932490749564,42223.42582297828,25752.01002493745,25752.01002493745,67975.43584791574,77511.98224150008,77511.98224150008,25752.01002493745,103263.99226643753,103263.99226643753,103263.99226643753,128133.13471730569,91816.60511119047,56528.048692668686,39209.507131690865,24869.14245086815,0.0,64078.64958255901,21138.771083237927,1539.9176408750864,0.0,0.8865912674547514,2.8134492558411166,0.0014959135982669303,354055.74318502704,1555798.0217825894,4.394217723420858,1555798.0217825894,4.394217723420858,0.8500000000000001,0.09576683402492402,4.027634451161993,1.2680608308641244,1.0,0.0,4.027634451162383,1.2849505817639832,1.2852338582607623,3.1344664209831685,19377.159295575042,1975.9203495153843,4632.441516551485,4632.441516551485,5.559057773946373,5.015775054135331,-2.3878178886285375,7.4035929427638685,3.461007482471247,3.461007482471247,0.9888592807060705,0.0,0.0,0.00022044563728875152,0.9790792086145763,0.00022515608068185625,199.21011593700356,0.0,0.0,0.0,0.15901306255870695,7.564479275817068e-05,0.00014480084453058083,0.000583204869988719,0.0957668340249295,0.07188989770689845,0.02387693631803104,0.09576686919236517,0.07188989770689434,0.023876936318029677,0.376173804107407,0.376173804107407,0.12493939659364105,0.0,4.908458054288417,4.8765452743460855,5.004569349923372,4.908807418883214,4.877030453138843,5.004509571440508,24869.14245086815,21138.771083237927,0.85,1.0608125528665535,0.6589312680283246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535781996215649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.764520938754,1539.9176408750864,0.376173804107407,0.12493939659364105,6.112874298809886,3.461007482471247
5373.0,-30.346169017065517,5.0157582409554164,35.0147092242971,24.1376363899559,4.990313818148053,-26.81259716062114,-40.3666090342216,1.4567419617036823,-0.13450991983273752,-5.043438421182515,40.029317492118736,42223.44557056585,25752.017581589796,25752.017581589796,67975.46315215564,77511.9149521085,77511.9149521085,25752.017581589796,103263.9325336983,103263.9325336983,103263.9325336983,128133.04900266507,91816.46956001184,56528.000178469294,39209.41042393616,24869.11646896677,0.0,64078.52689290293,21138.748998621755,1539.9159762163088,0.0,0.8865913581422936,2.8134489618126537,0.0014959135982669303,354055.91599347355,1555797.701856424,4.394214675077206,1555797.701856424,4.394214675077206,0.85,0.09576674646225729,4.027634451161993,1.2680603802902626,1.0,0.0,4.027634451161103,1.2849504904202442,1.2852337668968858,3.1344666438041138,19377.130688584206,1975.9174324141482,4632.441516551485,4632.441516551485,5.559059405192514,5.0157582409554164,-2.3877913820606302,7.403549623016047,3.4610287491657954,3.4610287491657954,0.9888653569045129,0.0,0.0,0.00022044563728875152,0.9790617046623552,0.00022516010608828344,199.20997540495176,0.0,0.0,0.0,0.15901306255870695,7.564618762727282e-05,0.00014479944966147871,0.0005831992519658685,0.09576674646226124,0.071889812521202,0.023876933941059247,0.0957667654552621,0.07188981252119903,0.023876933941058266,0.3761734315901414,0.3761734315901414,0.1249394084774132,0.0,4.90854740839228,4.876660164526811,5.004581671723315,4.908928501349749,4.8771434948249635,5.004654772865877,24869.11646896677,21138.748998621755,0.85,1.0608150100854505,0.658932837846532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535771735315386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.756404194733,1539.9159762163088,0.3761734315901414,0.1249394084774132,6.112874298809886,3.4610287491657954
5374.0,-30.34599781446792,5.01574152214257,35.014705500969576,24.137636564578884,4.990326610899876,-26.812441798615765,-40.36644642530007,1.4567705950476963,-0.13436502115075655,-5.043418505695779,40.02930999879208,42223.46441372727,25752.00625754157,25752.00625754157,67975.47067126883,77511.86399977634,77511.86399977634,25752.00625754157,103263.8702573179,103263.8702573179,103263.8702573179,128132.95705354212,91816.35448202312,56527.95489597393,39209.33287338798,24869.086796224223,0.0,64078.41966961221,21138.72377679059,1539.913930081472,0.0,0.8865914868209214,2.813449382440251,0.0014959135982669303,354056.1909305839,1555797.378567279,4.39421034971341,1555797.378567279,4.39421034971341,0.85,0.0957666548189502,4.027634451161993,1.2680599643336614,1.0,0.0,4.0276344511606075,1.2849503564380071,1.2852336328851115,3.134466970636081,19377.106402296165,1975.9149559019816,4632.441516551485,4632.441516551485,5.55905696068281,5.01574152214257,-2.387759453956369,7.40350097609894,3.461049968946747,3.461049968946747,0.9888714196990706,0.0,0.0,0.00022044563728875152,0.9790442094764118,0.0002251641296225477,199.209834940771,0.0,0.0,0.0,0.15901306255870695,7.564758401973209e-05,0.00014479805326901942,0.000583193627807492,0.09576665481895304,0.07188972402945842,0.023876930789494613,0.09576666642407404,0.0718897240294563,0.023876930789493905,0.3761730582431828,0.3761730582431828,0.12493942177818673,0.0,4.908641077755192,4.876792744735383,5.004558016028398,4.909053484545041,4.87736088270691,5.004501281038074,24869.086796224223,21138.72377679059,0.85,1.060816902503991,0.6589342345118855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453576148110808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.74829092909,1539.913930081472,0.3761730582431828,0.12493942177818673,6.112874298809886,3.461049968946747
