time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5375.0,-30.34582668296008,5.015724832604558,35.01470180199182,24.137626750767254,4.990336378097396,-26.812286803203342,-40.36628011437131,1.4567964983406585,-0.1343161725515074,-5.0434016118560265,40.029303261376825,42223.46751917194,25752.00274456146,25752.00274456146,67975.47026373341,77511.78466505407,77511.78466505407,25752.00274456146,103263.78740961553,103263.78740961553,103263.78740961553,128132.850477059,91816.20982539187,56527.892679509976,39209.2412732021,24869.063067443458,0.0,64078.304340645554,21138.703607326937,1539.9122921495227,0.0,0.8865915973570843,2.8134507118079366,0.0014959135982669303,354056.42415341054,1555797.0878909202,4.394206634185523,1555797.0878909202,4.394206634185523,0.85,0.09576656593024813,4.027634451161993,1.2680594989238312,1.0,0.0,4.027634451162966,1.2849502352303532,1.2852335116507365,3.134467266306199,19377.07587367246,1975.9118428487263,4632.441516551485,4632.441516551485,5.559056202339701,5.015724832604558,-2.387729741828377,7.403454574432935,3.461071189173131,3.461071189173131,0.9888774826208946,0.0,0.0,0.00022044563728875152,0.9790267218921053,0.00022516815155229847,199.20969453511418,0.0,0.0,0.0,0.15901306255870695,7.564901222756674e-05,0.00014479662506118476,0.0005831878755084138,0.09576656593025011,0.07188963777801416,0.023876928152235955,0.09576662175158517,0.07188963777801266,0.023876928152235462,0.3761726853822583,0.3761726853822583,0.12493943403814121,0.0,4.908723552066476,4.876910583891174,5.004533848899257,4.909085439304533,4.877414019903483,5.004469319690031,24869.063067443458,21138.703607326937,0.85,1.0608188054161078,0.6589354689335801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453575123185312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.74018172056,1539.9122921495227,0.3761726853822583,0.12493943403814121,6.112874298809886,3.461071189173131
5376.0,-30.345655615953756,5.0157081165307575,35.01469810158604,24.13762294398623,4.990341341605367,-26.812132346209058,-40.366117645148165,1.4568180718606283,-0.13406468346119027,-5.043387389948488,40.029295821825485,42223.48636259823,25752.005928856073,25752.005928856073,67975.49229145431,77511.7491600387,77511.7491600387,25752.005928856073,103263.75508889477,103263.75508889477,103263.75508889477,128132.79120295281,91816.10707996563,56527.844282525046,39209.18088604509,24869.036114058035,0.0,64078.217000103126,21138.68069694933,1539.9105353658897,0.0,0.8865916968190621,2.813449068594284,0.0014959135982669303,354056.6204897741,1555796.7669219314,4.394203290902355,1555796.7669219314,4.394203290902355,0.85,0.09576647715029513,4.027634451161993,1.2680590620869774,1.0,0.0,4.027634451163391,1.284950134282752,1.2852334106808807,3.134467512554628,19377.05419007298,1975.9096317369317,4632.441516551485,4632.441516551485,5.559056889729839,5.0157081165307575,-2.387702022909078,7.403410139439836,3.4610923903660678,3.4610923903660678,0.9888835401045908,0.0,0.0,0.00022044563728875152,0.9790092412358139,0.00022517217203228912,199.20955418257574,0.0,0.0,0.0,0.15901306255870695,7.565040746853379e-05,0.00014479522982021773,0.0005831822559878273,0.09576647715029947,0.07188955171450925,0.023876925435790217,0.09576646730829967,0.07188955171450599,0.023876925435789134,0.3761723121042573,0.3761723121042573,0.12493944541864299,0.0,4.9088379999467975,4.877063834005753,5.00453130103358,4.9093227064872735,4.877703840746392,5.004548165694018,24869.036114058035,21138.68069694933,0.85,1.0608205951071472,0.6589366611516403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535740986868482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.732076794618,1539.9105353658897,0.3761723121042573,0.12493944541864299,6.112874298809886,3.4610923903660678
5377.0,-30.345484629716474,5.015691437775454,35.014694395466336,24.13761323494839,4.990350250559555,-26.81197756733671,-40.36595514100043,1.4568431881797697,-0.133999244534607,-5.043370192456568,40.02928825458363,42223.504683413295,25752.00145063642,25752.00145063642,67975.50613404972,77511.67386184719,77511.67386184719,25752.00145063642,103263.67531248361,103263.67531248361,103263.67531248361,128132.68242106144,91815.96617135328,56527.79699291926,39209.07686492669,24869.007108577825,0.0,64078.083973504516,21138.65604229115,1539.9085875376763,0.0,0.8865918119111016,2.8134502155377263,0.0014959135982669303,354056.8579048064,1555796.4404439663,4.394199422235922,1555796.4404439663,4.394199422235922,0.85,0.09576638700605533,4.027634451161993,1.2680586560210214,1.0,0.0,4.0276344511633715,1.2849500167575758,1.2852332931297952,3.134467799241925,19377.024452438658,1975.9065993421464,4632.441516551485,4632.441516551485,5.559055923021543,5.015691437775454,-2.387672140964306,7.403363578739759,3.461113555738146,3.461113555738146,0.988889587353756,0.0,0.0,0.00022044563728875152,0.9789917691693932,0.00022517619068011612,199.2094138965022,0.0,0.0,0.0,0.15901306255870695,7.565180303322539e-05,0.00014479383425552615,0.0005831766351633966,0.09576638700605936,0.07188946463216589,0.02387692237389347,0.09576639764594706,0.07188946463216286,0.023876922373892464,0.37617194071941934,0.37617194071941934,0.12493945739103982,0.0,4.908938075958247,4.8772009366468865,5.004519730676691,4.909370947921957,4.877782003529546,5.00450616618906,24869.007108577825,21138.65604229115,0.85,1.0608230134059056,0.6589383150231549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535730745759734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.723976280879,1539.9085875376763,0.37617194071941934,0.12493945739103982,6.112874298809886,3.461113555738146
5378.0,-30.34531372870487,5.01567481081928,35.01469070313984,24.137603281438373,4.990360991801654,-26.811822681951863,-40.36579263685269,1.456869945048665,-0.133977086726361,-5.043352290065211,40.02928124410173,42223.522594352035,25751.995234740876,25751.995234740876,67975.51782909292,77511.58997422917,77511.58997422917,25751.995234740876,103263.58520897003,103263.58520897003,103263.58520897003,128132.5663973004,91815.81744950598,56527.75006962885,39208.963755419034,24868.981188330366,0.0,64077.944943749404,21138.634010080812,1539.9067995070793,0.0,0.8865919285777355,2.8134520130390928,0.0014959135982669303,354057.10505125794,1555796.1379866682,4.394195500642279,1555796.1379866682,4.394195500642279,0.85,0.09576629746415107,4.027634451161993,1.2680581768741837,1.0,0.0,4.027634451162412,1.2849498915559046,1.2852331679005222,3.134468104655085,19376.99306588366,1975.9033988042463,4632.441516551485,4632.441516551485,5.559054581203081,5.01567481081928,-2.38764174374606,7.40331655456534,3.4611347045078467,3.4611347045078467,0.9888956298593847,0.0,0.0,0.00022044563728875152,0.9789743061477444,0.00022518020739094088,199.20927368054973,0.0,0.0,0.0,0.15901306255870695,7.565319862171978e-05,0.00014479243866703174,0.0005831710142430969,0.09576629746415435,0.07188937804318293,0.023876919420971424,0.09576636023549334,0.07188937804318046,0.023876919420970606,0.37617156997166523,0.37617156997166523,0.12493946928788965,0.0,4.909018719981759,4.877316230884787,5.004495887812652,4.909375203338868,4.877811402460225,5.004434574312143,24868.981188330366,21138.634010080812,0.85,1.0608254975836848,0.6589400242379465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535720509500731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.715879851301,1539.9067995070793,0.37617156997166523,0.12493946928788965,6.112874298809886,3.4611347045078467
5379.0,-30.345142929976614,5.015658179859424,35.01468701867397,24.137599195260577,4.990367849731107,-26.81166827695945,-40.36563016762955,1.4568931967139578,-0.13377238070751218,-5.043337026270376,40.02927408840541,42223.540382746716,25751.995715182707,25751.995715182707,67975.53609792942,77511.5456014011,77511.5456014011,25751.995715182707,103263.54131658381,103263.54131658381,103263.54131658381,128132.49676848149,91815.70671179298,56527.701493138695,39208.89468739365,24868.955451897684,0.0,64077.85013929133,21138.61213411303,1539.9050871549414,0.0,0.8865920323211949,2.8134511056841243,0.0014959135982669303,354057.31577141146,1555795.8292643458,4.394192013444535,1555795.8292643458,4.394192013444535,0.85,0.09576620885015123,4.027634451161993,1.2680578010296455,1.0,0.0,4.027634451162822,1.2849497827559233,1.2852330590765553,3.1344683700585083,19376.969695576056,1975.9010156960896,4632.441516551485,4632.441516551485,5.559054684915524,5.015658179859424,-2.3876133022271433,7.403271482086568,3.4611558411056937,3.4611558411056937,0.9889016688873411,0.0,0.0,0.00022044563728875152,0.9789568539133165,0.00022518422176374207,199.20913354871294,0.0,0.0,0.0,0.15901306255870695,7.56545939340779e-05,0.00014479104335467363,0.0005831653944349733,0.09576620885015291,0.07188929223294921,0.023876916617203706,0.09576623406558839,0.07188929223294795,0.023876916617203283,0.3761711985019368,0.3761711985019368,0.12493948037205622,0.0,4.909122126023874,4.877457521604356,5.004485063897107,4.9095646455628525,4.878051669140575,5.004470806432437,24868.955451897684,21138.61213411303,0.85,1.060827352199947,0.6589412767588474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535710278358254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.707787413909,1539.9050871549414,0.3761711985019368,0.12493948037205622,6.112874298809886,3.4611558411056937
5380.0,-30.344972193317627,5.015641582030538,35.01468333488449,24.137589486222737,4.990376798036292,-26.811513718780567,-40.365467698406405,1.4569183234992313,-0.13370746355388974,-5.043320033065559,40.02926673917465,42223.55782666466,25751.991739466364,25751.991739466364,67975.54956613103,77511.47013643288,77511.47013643288,25751.991739466364,103263.46187589924,103263.46187589924,103263.46187589924,128132.38966871938,91815.56575333499,56527.65344356689,39208.79145529789,24868.927792820126,0.0,64077.71924811802,21138.588623897107,1539.903220994282,0.0,0.886592145581346,2.8134522356485245,0.0014959135982669303,354057.55036657746,1555795.5121923038,4.394188206356547,1555795.5121923038,4.394188206356547,0.85,0.09576611920739406,4.027634451161993,1.268057306497358,1.0,0.0,4.027634451162391,1.284949665181838,1.28523294147655,3.1344686568652693,19376.939947422205,1975.8979822286108,4632.441516551485,4632.441516551485,5.559053826682058,5.015641582030538,-2.3875836089206324,7.40322519095117,3.4611769487841695,3.4611769487841695,0.9889076996526198,0.0,0.0,0.00022044563728875152,0.9789394083565215,0.00022518823474360232,199.20899346799794,0.0,0.0,0.0,0.15901306255870695,7.565598927023065e-05,0.00014478964801852088,0.0005831597745310135,0.09576611920740198,0.07188920568399904,0.02387691352340295,0.09576616870600999,0.07188920568399308,0.02387691352340097,0.37617082810861163,0.37617082810861163,0.12493949157999715,0.0,4.909213778512026,4.877584828359375,5.0044692060060925,4.909612569511694,4.878126323830202,5.004438102697236,24868.927792820126,21138.588623897107,0.85,1.060829729331034,0.6589428950048777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453570005335345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.699698624141,1539.903220994282,0.37617082810861163,0.12493949157999715,6.112874298809886,3.4611769487841695
5381.0,-30.34480152625706,5.0156249053835396,35.014679634927234,24.137575830705487,4.990377595410559,-26.811360038363855,-40.36530536888165,1.4569361075173313,-0.13353193265999153,-5.043308393414652,40.02925890067427,42223.57552164716,25752.001197639856,25752.001197639856,67975.57671928701,77511.41162316047,77511.41162316047,25752.001197639856,103263.41282080032,103263.41282080032,103263.41282080032,128132.3122564184,91815.43847497622,56527.60237346282,39208.70677945934,24868.89943561807,0.0,64077.60621507741,21138.56452027536,1539.9014404371642,0.0,0.8865922333268905,2.813451288610971,0.0014959135982669303,354057.7110547511,1555795.1740114787,4.394185256908279,1555795.1740114787,4.394185256908279,0.85,0.09576603171336799,4.027634451161993,1.2680568839469926,1.0,0.0,4.027634451158943,1.2849495819662848,1.2852328582426513,3.1344688598588704,19376.91308634376,1975.895243160892,4632.441516551485,4632.441516551485,5.559055868407454,5.0156249053835396,-2.3875578948796377,7.403182800263178,3.461198038738887,3.461198038738887,0.9889137253539678,0.0,0.0,0.00022044563728875152,0.9789219702462777,0.00022519224615348218,199.20885344458176,0.0,0.0,0.0,0.15901306255870695,7.565738343037356e-05,0.00014478825385837797,0.0005831541593635914,0.09576603171336774,0.07188912078378214,0.0238769109295856,0.09576603521569128,0.07188912078378233,0.023876910929585663,0.3761704578222424,0.3761704578222424,0.12493950257434709,0.0,4.909321912737653,4.877720427822055,5.004494499583245,4.909776460754642,4.878284928600067,5.004617817451617,24868.89943561807,21138.56452027536,0.85,1.0608320243912672,0.6589443335308613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535689832078853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.691614284211,1539.9014404371642,0.3761704578222424,0.12493950257434709,6.112874298809886,3.461198038738887
5382.0,-30.344630965949825,5.0156083030458385,35.01467592179699,24.137571115884953,4.990388446857041,-26.811205448551004,-40.36514289965851,1.4569629294582198,-0.13343160413012356,-5.043289580438037,40.029251117069016,42223.592232072115,25751.992280524133,25751.992280524133,67975.58451259625,77511.34853328075,77511.34853328075,25751.992280524133,103263.34081380488,103263.34081380488,103263.34081380488,128132.20911966423,91815.31073357143,56527.554432362806,39208.61811245402,24868.86830585934,0.0,64077.48641831336,21138.53805998044,1539.8993340200038,0.0,0.8865923574373105,2.8134521658807574,0.0014959135982669303,354057.97077252704,1555794.8381990788,4.394181085104383,1555794.8381990788,4.394181085104383,0.8500000000000001,0.09576594093172372,4.027634451161993,1.268056450407021,1.0,0.0,4.027634451161436,1.2849494564602109,1.2852327327089086,3.1344691660147888,19376.886127543155,1975.892494128286,4632.441516551485,4632.441516551485,5.559053943479596,5.0156083030458385,-2.3875269345754657,7.403135237621305,3.4612190772537605,3.4612190772537605,0.9889197363582173,0.0,0.0,0.00022044563728875152,0.9789045433784117,0.00022519625511997917,199.2087135089478,0.0,0.0,0.0,0.15901306255870695,7.56587788140953e-05,0.0001447868584746562,0.0005831485392680412,0.09576594093172616,0.07188903311562235,0.023876907816103816,0.09576594748510824,0.07188903311562052,0.023876907816103205,0.37617008820939996,0.37617008820939996,0.12493951588377473,0.0,4.909421998025891,4.87785551609943,5.00448903559402,4.909857976307933,4.878431593371431,5.004502969854968,24868.86830585934,21138.53805998044,0.85,1.0608341293045604,0.6589458262520829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453567961498518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.683534241212,1539.8993340200038,0.37617008820939996,0.12493951588377473,6.112874298809886,3.4612190772537605
5383.0,-30.34446049748986,5.015591706893057,35.01467222116442,24.13756689000877,4.990396018346764,-26.81105126944707,-40.36498046535996,1.4569867903039753,-0.13324878481233782,-5.043273963069621,40.02924405483087,42223.608819886365,25751.99153833387,25751.99153833387,67975.60035822024,77511.3008366385,77511.3008366385,25751.99153833387,103263.29237497237,103263.29237497237,103263.29237497237,128132.1352848772,91815.19709459308,56527.50507784094,39208.546685280155,24868.842909904826,0.0,64077.389595184985,21138.516473419102,1539.8976321771647,0.0,0.8865924626438985,2.813451587175014,0.0014959135982669303,354058.18637425895,1555794.5335090696,4.394177548727851,1555794.5335090696,4.394177548727851,0.85,0.09576585316651674,4.027634451161993,1.2680560185154905,1.0,0.0,4.027634451164049,1.284949344809808,1.2852326210338916,3.1344694383716303,19376.86214494673,1975.8900485840454,4632.441516551485,4632.441516551485,5.55905378326381,5.015591706893057,-2.38749833026506,7.403090037158117,3.46124011039086,3.46124011039086,0.98892574582596,0.0,0.0,0.00022044563728875152,0.9788871262293238,0.0002252002619933401,199.20857364886606,0.0,0.0,0.0,0.15901306255870695,7.566017392165153e-05,0.00014478546336709998,0.0005831429202847846,0.09576585316652135,0.07188894773991093,0.023876905426610417,0.09576583331358376,0.07188894773990748,0.023876905426609266,0.3761697191947667,0.3761697191947667,0.1249395291961679,0.0,4.909536720732149,4.8780087402867025,5.004487670364881,4.9100251782572855,4.878651293447206,5.004511920259688,24868.842909904826,21138.516473419102,0.85,1.060835979550081,0.6589470808133421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535669404296712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.675457748493,1539.8976321771647,0.3761697191947667,0.1249395291961679,6.112874298809886,3.46124011039086
5384.0,-30.34429011891227,5.015575088524666,35.014668513438444,24.137552605848782,4.990400828453363,-26.810897447372287,-40.36481810091061,1.4570081569133908,-0.13317572742784023,-5.043259738726239,40.029236446954286,42223.625260448294,25751.99420420692,25751.99420420692,67975.61946465522,77511.22351972917,77511.22351972917,25751.99420420692,103263.21772393609,103263.21772393609,103263.21772393609,128132.03247942869,91815.05275388788,56527.45449460712,39208.44251031196,24868.81475549259,0.0,64077.25726580455,21138.4925421687,1539.8958008186084,0.0,0.8865925627279021,2.8134522872426073,0.0014959135982669303,354058.38274501625,1555794.205278332,4.394174184540562,1555794.205278332,4.394174184540562,0.85,0.095765765668697,4.027634451161993,1.2680555844260382,1.0,0.0,4.027634451161586,1.2849492448305284,1.285232521032571,3.1344696822583034,19376.83168299669,1975.886942329612,4632.441516551485,4632.441516551485,5.559054358742861,5.015575088524666,-2.387470783643462,7.4030458721681285,3.4612611177231805,3.4612611177231805,0.9889317479209087,0.0,0.0,0.00022044563728875152,0.9788697185977075,0.00022520426681964763,199.20843386272415,0.0,0.0,0.0,0.15901306255870695,7.566156845305971e-05,0.00014478406883569183,0.0005831373036220419,0.09576576566870218,0.07188886260895547,0.02387690305974671,0.09576575406175938,0.07188886260895158,0.02387690305974542,0.3761693518490049,0.3761693518490049,0.12493954275594892,0.0,4.9096407947289435,4.878143273413286,5.004499884268796,4.910084011298409,4.878708416964173,5.004575800582927,24868.81475549259,21138.4925421687,0.85,1.0608384685174574,0.6589486982143561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453565919912107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.66738510111,1539.8958008186084,0.3761693518490049,0.12493954275594892,6.112874298809886,3.4612611177231805
5385.0,-30.34411980296654,5.015558552546908,35.01466481167852,24.137547646556072,4.990413041795245,-26.81074294131477,-40.36465563168747,1.4570361801434708,-0.13311025362270357,-5.043240581435644,40.029229205276984,42223.64103194192,25751.984317330945,25751.984317330945,67975.62534927287,77511.15405846016,77511.15405846016,25751.984317330945,103263.13837579111,103263.13837579111,103263.13837579111,128131.92504906365,91814.91929125768,56527.406264739315,39208.34780724263,24868.786673272534,0.0,64077.13448051516,21138.468672281655,1539.8938600736399,0.0,0.8865926866285064,2.813453662357091,0.0014959135982669303,354058.64721652697,1555793.892846775,4.394170019791435,1555793.892846775,4.394170019791435,0.8500000000000001,0.09576567629110101,4.027634451161993,1.2680551316542554,1.0,0.0,4.0276344511608935,1.2849491137034137,1.2852323898765483,3.134470002126196,19376.803516777276,1975.8840701745528,4632.441516551485,4632.441516551485,5.559052224473936,5.015558552546908,-2.3874396200853725,7.40299817263228,3.4612820906935378,3.4612820906935378,0.9889377401981536,0.0,0.0,0.00022044563728875152,0.978852317698911,0.00022520827023935112,199.20829412816425,0.0,0.0,0.0,0.15901306255870695,7.566296390814838e-05,0.00014478267338060316,0.0005831316832390517,0.09576567629110205,0.07188877593491512,0.02387690035618693,0.09576569355727221,0.07188877593491434,0.02387690035618667,0.3761689848065653,0.3761689848065653,0.12493955733653081,0.0,4.909731443081398,4.8782704567997826,5.00448036869318,4.910130327812965,4.878815568418645,5.004438751613122,24868.786673272534,21138.468672281655,0.85,1.0608405931439269,0.6589502070318307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535648999340598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.659316335365,1539.8938600736399,0.3761689848065653,0.12493955733653081,6.112874298809886,3.4612820906935378
5386.0,-30.343949530125247,5.015542033064781,35.01466113038388,24.137538007367425,4.990421650465068,-26.81058883455854,-40.36449323231352,1.4570609548983695,-0.13304061652411292,-5.0432245010682735,40.02922239785224,42223.65687121771,25751.982337855232,25751.982337855232,67975.63920907295,77511.08021988421,77511.08021988421,25751.982337855232,103263.06255773944,103263.06255773944,103263.06255773944,128131.82512200065,91814.7800093692,56527.356660702935,39208.24816518474,24868.762564261207,0.0,64077.010729445945,21138.448179622024,1539.8922181721584,0.0,0.8865927932711134,2.8134546238568188,0.0014959135982669303,354058.8692104115,1555793.599150452,4.394166435146888,1555793.599150452,4.394166435146888,0.8499999999999999,0.09576558906259813,4.027634451161993,1.268054684377276,1.0,0.0,4.027634451161272,1.2849489977766808,1.2852322739242585,3.1344702849147486,19376.774122450002,1975.8810727873436,4632.441516551485,4632.441516551485,5.559051797166714,5.015542033064781,-2.387410719839438,7.402952752904219,3.461303060821122,3.461303060821122,0.9889437316631777,0.0,0.0,0.00022044563728875152,0.9788349215375384,0.00022521227271139757,199.20815442916503,0.0,0.0,0.0,0.15901306255870695,7.566435878708031e-05,0.0001447812785016712,0.0005831260651766102,0.09576558906260282,0.07188869102657224,0.023876898036030596,0.09576563569474089,0.07188869102656871,0.023876898036029423,0.376168617650588,0.376168617650588,0.12493957081697425,0.0,4.909815842013643,4.87838844424391,5.004463481068626,4.910183884544153,4.878890929333238,5.004426522173446,24868.762564261207,21138.448179622024,0.85,1.060842858230205,0.6589517268447458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535638803323911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.65125199418,1539.8922181721584,0.376168617650588,0.12493957081697425,6.112874298809886,3.461303060821122
5387.0,-30.343779341979904,5.01552544051644,35.01465743394116,24.13752955561506,4.9904227533966035,-26.81043555460371,-40.36433093771336,1.4570789660203927,-0.13279025189677895,-5.0432127264304984,40.029214594041235,42223.6728694958,25751.991105800967,25751.991105800967,67975.66397529677,77511.04159777222,77511.04159777222,25751.991105800967,103263.03270357318,103263.03270357318,103263.03270357318,128131.76688089396,91814.67293976458,56527.30421148806,39208.187475862804,24868.734177320795,0.0,64076.9216531836,21138.424050722675,1539.8904339968324,0.0,0.88659288157857,2.8134527099386744,0.0014959135982669303,354059.031762586,1555793.2624665655,4.39416346681364,1555793.2624665655,4.39416346681364,0.85,0.09576550237481657,4.027634451161993,1.2680542585300287,1.0,0.0,4.0276344511624,1.2849489134985435,1.2852321896275414,3.1344704905006004,19376.751526267297,1975.878768617958,4632.441516551485,4632.441516551485,5.559053689893413,5.01552544051644,-2.3873850310663562,7.402910471582796,3.461324008364925,3.461324008364925,0.9889497166756929,0.0,0.0,0.00022044563728875152,0.9788175343624511,0.00022521627325805714,199.20801479984974,0.0,0.0,0.0,0.15901306255870695,7.566575278984333e-05,0.0001447798844989082,0.0005831204506430568,0.09576550237482069,0.07188860660252398,0.023876895772296708,0.09576546912899156,0.07188860660252089,0.02387689577229568,0.3761682499306823,0.3761682499306823,0.12493958356372557,0.0,4.909932714961599,4.878537224808099,5.004484131735637,4.910422474533732,4.879154706712541,5.004589134722551,24868.734177320795,21138.424050722675,0.85,1.0608447194641328,0.6589528925567222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453562860990198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.643192466669,1539.8904339968324,0.3761682499306823,0.12493958356372557,6.112874298809886,3.461324008364925
5388.0,-30.343609261280022,5.015508950445738,35.01465373299234,24.137524526473157,4.9904357527612495,-26.810281181645014,-40.36416850341482,1.4571076731262658,-0.13274612336152813,-5.043192696891449,40.02920706990693,42223.68776892263,25751.978808484175,25751.978808484175,67975.66657740681,77510.96846598628,77510.96846598628,25751.978808484175,103262.94727447045,103262.94727447045,103262.94727447045,128131.65123332442,91814.53622012724,56527.25552306359,39208.08966340405,24868.703958853963,0.0,64076.79362225801,21138.398365025867,1539.888349837071,0.0,0.8865930109488528,2.813454467091797,0.0014959135982669303,354059.3082761216,1555792.9378489647,4.3941591182109025,1555792.9378489647,4.3941591182109025,0.85,0.09576541219644408,4.027634451161993,1.2680538409249862,1.0,0.0,4.02763445116149,1.2849487791714869,1.2852320552708716,3.134470818174514,19376.722672682605,1975.8758263711468,4632.441516551485,4632.441516551485,5.559051035285308,5.015508950445738,-2.3873532907701636,7.402862241215901,3.4613449063346167,3.4613449063346167,0.9889556875241762,0.0,0.0,0.00022044563728875152,0.9788001584972902,0.00022522027134445118,199.2078752588826,0.0,0.0,0.0,0.15901306255870695,7.566714801629968e-05,0.00014477848927245185,0.0005831148311809141,0.09576541219644615,0.07188851938856973,0.02387689280787642,0.09576541330009135,0.07188851938856818,0.023876892807875902,0.3761678837064082,0.3761678837064082,0.12493959798958781,0.0,4.910027896831593,4.878671000824795,5.004462947932495,4.910446573529896,4.879244139530897,5.004416317290804,24868.703958853963,21138.398365025867,0.85,1.060846879732048,0.6589544417256175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535618421564682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.635136918176,1539.888349837071,0.3761678837064082,0.12493959798958781,6.112874298809886,3.4613449063346167
5389.0,-30.343439255060744,5.015492443510407,35.014650048476575,24.137515271455072,4.990441915927005,-26.810127559408297,-40.36400994574649,1.4571302202745855,-0.13261855120771315,-5.043178273514679,40.02920014665768,42223.71849492752,25751.980832239624,25751.980832239624,67975.69932716714,77510.9061186348,77510.9061186348,25751.980832239624,103262.88695087442,103262.88695087442,103262.88695087442,128131.56675150657,91814.40754737402,56527.21992366662,39207.98624856378,24868.679800632144,0.0,64076.66604919592,21138.377830537323,1539.8867444233815,0.0,0.8865931095651209,2.8134544745516337,0.0014959135982669303,354059.5073950821,1555792.6391557034,4.394155803362318,1555792.6391557034,4.394155803362318,0.8500000000000001,0.09576532590253192,4.027634451161993,1.2680534299137074,1.0,0.0,4.0276344511615925,1.2849486736682878,1.2852319497444136,3.13447107553631,19376.69551732837,1975.8730572956486,4632.441516551485,4632.441516551485,5.559051472151148,5.015492443510407,-2.387325677770078,7.402818121280485,3.461365807564149,3.461365807564149,0.9889616593040426,0.0,0.0,0.00022044563728875152,0.978782790573725,0.00022522426774538478,199.20773577921776,0.0,0.0,0.0,0.15901306255870695,7.566850996745422e-05,0.0001447771273212973,0.0005831093457395232,0.09576532590253527,0.07188843527836211,0.02387689062417316,0.09576532436562078,0.0718884352783596,0.02387689062417232,0.3761675178675504,0.3761675178675504,0.12493961123454804,0.0,4.910128801926646,4.87880687476985,5.00445840963971,4.910559722306971,4.879377759784518,5.0044676957497245,24868.679800632144,21138.377830537323,0.85,1.060849502921667,0.6589562331865013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535608239673887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.627084890131,1539.8867444233815,0.3761675178675504,0.12493961123454804,6.112874298809886,3.461365807564149
5390.0,-30.343269312634142,5.01547602413969,35.01464637609085,24.13751024231317,4.990454757596982,-26.8099733266852,-40.36384370466692,1.457158771648083,-0.13256843515046057,-5.043158917665844,40.02919313093886,42223.717246954,25751.97032448607,25751.97032448607,67975.68757144007,77510.83373647908,77510.83373647908,25751.97032448607,103262.80406096515,103262.80406096515,103262.80406096515,128131.45697493144,91814.27156942296,56527.1550798981,39207.90721058317,24868.65291396629,0.0,64076.56012454946,21138.354976871346,1539.8848669313288,0.0,0.8865932336582071,2.813456074492696,0.0014959135982669303,354059.7746084096,1555792.3364730245,4.394151632146668,1555792.3364730245,4.394151632146668,0.85,0.09576523685887357,4.027634451161993,1.2680529683502395,1.0,0.0,4.027634451161829,1.284948540069988,1.2852318161166612,3.1344714014326343,19376.66682027063,1975.8701310101444,4632.441516551485,4632.441516551485,5.559049203854068,5.01547602413969,-2.387294445036149,7.402770469175839,3.461386676222734,3.461386676222734,0.988967621777924,0.0,0.0,0.00022044563728875152,0.9787654294994605,0.00022522826271202402,199.20759635208603,0.0,0.0,0.0,0.15901306255870695,7.566993794058061e-05,0.0001447756993481709,0.0005831035943857641,0.09576523685887887,0.07188834912169462,0.02387688773718426,0.09576527546784891,0.07188834912169063,0.02387688773718294,0.3761671525534841,0.3761671525534841,0.12493962453049175,0.0,4.910213803908334,4.8789314236747146,5.004424177507929,4.910590482515374,4.879466374684682,5.004324071896917,24868.65291396629,21138.354976871346,0.85,1.060851073142997,0.6589573030275224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535598062256136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.619037039349,1539.8848669313288,0.3761671525534841,0.12493962453049175,6.112874298809886,3.461386676222734
5391.0,-30.343099503361778,5.015459522848178,35.014642703689034,24.137496516946726,4.990455954251899,-26.809820378368208,-40.36368528669698,1.4571768292583265,-0.13240664821938708,-5.043147589887473,40.029185785698076,42223.747584534736,25751.98015498139,25751.98015498139,67975.72773951612,77510.77341139432,77510.77341139432,25751.98015498139,103262.7535663757,103262.7535663757,103262.7535663757,128131.38103663205,91814.14298806209,56527.11716120251,39207.80647428842,24868.627470256353,0.0,64076.43394454478,21138.3333497179,1539.8832594331495,0.0,0.8865933180253032,2.8134552715574017,0.0014959135982669303,354059.9309918774,1555792.0195736634,4.394148796265102,1555792.0195736634,4.394148796265102,0.85,0.09576515133796155,4.027634451161993,1.2680525414040318,1.0,0.0,4.027634451160105,1.2849484555743815,1.2852317316024269,3.1344716075491217,19376.639684204027,1975.867363901437,4632.441516551485,4632.441516551485,5.559051325952165,5.015459522848178,-2.387269143625979,7.402728666474157,3.461407543785085,3.461407543785085,0.9889735839385957,0.0,0.0,0.00022044563728875152,0.9787480823597998,0.00022523225461371888,199.20745703439403,0.0,0.0,0.0,0.15901306255870695,7.567129873815756e-05,0.00014477433855059396,0.0005830981135905621,0.09576515133796301,0.0718882658540576,0.02387688548390542,0.09576515728007194,0.0718882658540565,0.02387688548390506,0.3761667870627811,0.3761667870627811,0.12493963606277048,0.0,4.910314947312713,4.879062176050525,5.004436025740858,4.910740941668109,4.87960669659293,5.004504968823824,24868.627470256353,21138.3333497179,0.85,1.0608537890598906,0.6589590741126052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535587888671573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.610993577458,1539.8832594331495,0.3761667870627811,0.12493963606277048,6.112874298809886,3.461407543785085
5392.0,-30.342929737994506,5.0154430838974156,35.014639017400846,24.137491976749175,4.99046589140887,-26.80966659543687,-40.36352288732303,1.4572027488512345,-0.1322884896556502,-5.043129517481649,40.029178036423744,42223.761564963796,25751.972674091456,25751.972674091456,67975.73423905525,77510.71466735266,77510.71466735266,25751.972674091456,103262.6873414441,103262.6873414441,103262.6873414441,128131.28397720904,91814.01954415397,56527.06644176499,39207.72566932109,24868.59663576493,0.0,64076.32230508602,21138.30714040019,1539.881186400291,0.0,0.8865934382355178,2.8134558283164495,0.0014959135982669303,354060.18048711686,1555791.685242934,4.3941447555680275,1555791.685242934,4.3941447555680275,0.85,0.09576506178750879,4.027634451161993,1.2680521227000288,1.0,0.0,4.027634451161216,1.2849483342908157,1.2852316102921233,3.1344719034052924,19376.613632355682,1975.8647073522236,4632.441516551485,4632.441516551485,5.559049711060773,5.0154430838974156,-2.3872389154108706,7.402681999308286,3.461428359269045,3.461428359269045,0.9889795312197271,0.0,0.0,0.00022044563728875152,0.9787307400368196,0.00022523624554845228,199.2073177529181,0.0,0.0,0.0,0.15901306255870695,7.56726937591599e-05,0.00014477294352959163,0.000583092494955913,0.095765061787511,0.07188817938136106,0.02387688240614993,0.09576506029395661,0.07188817938135941,0.023876882406149387,0.37616642189014526,0.37616642189014526,0.12493964895683793,0.0,4.910413316778488,4.879196951952281,5.004424622511749,4.910841027825995,4.8797703740614224,5.00441339081209,24868.59663576493,21138.30714040019,0.85,1.0608557388079016,0.6589604403936321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45355777230725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.602953112795,1539.881186400291,0.37616642189014526,0.12493964895683793,6.112874298809886,3.461428359269045
5393.0,-30.342760080838566,5.015426710622096,35.014635353707654,24.13749232599514,4.990477729176342,-26.809512719866763,-40.36336055779827,1.4572303682045473,-0.13212633844170796,-5.0431112367443465,40.02917132197635,42223.7750508907,25751.96479303836,25751.96479303836,67975.73984392906,77510.66830535495,77510.66830535495,25751.96479303836,103262.63309839331,103262.63309839331,103262.63309839331,128131.20509179702,91813.9092953682,56527.016040903814,39207.65917162709,24868.571993403697,0.0,64076.23116503079,21138.286194393142,1539.879465195772,0.0,0.8865935557561537,2.8134558317178477,0.0014959135982669303,354060.4328585781,1555791.3955582953,4.394140805278073,1555791.3955582953,4.394140805278073,0.85,0.09576497381525219,4.027634451161993,1.2680516765220093,1.0,0.0,4.027634451161841,1.2849482050537158,1.2852314810265322,3.1344722186631815,19376.590365232252,1975.8623347659245,4632.441516551485,4632.441516551485,5.559048009786602,5.015426710622096,-2.3872085256483384,7.402635236270434,3.461449166056979,3.461449166056979,0.9889854760162796,0.0,0.0,0.00022044563728875152,0.9787134090992567,0.00022524023400439066,199.2071785604172,0.0,0.0,0.0,0.15901306255870695,7.567408820391656e-05,0.00014477154908483497,0.0005830868786421709,0.095764973815257,0.0718880941662309,0.023876879649026104,0.09576496606212703,0.07188809416622728,0.023876879649024907,0.37616605730322533,0.37616605730322533,0.12493966153764648,0.0,4.910520707164721,4.879349776626157,5.0043950452441095,4.910984898302615,4.8799957897255695,5.004311513728908,24868.571993403697,21138.286194393142,0.85,1.0608573352083541,0.6589615881455597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453556756011601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.594917428873,1539.879465195772,0.37616605730322533,0.12493966153764648,6.112874298809886,3.461449166056979
5394.0,-30.34259052904115,5.015410246638904,35.01463168430177,24.13747877525168,4.9904780528078225,-26.80936009057886,-40.363198367971904,1.4572476143455602,-0.13194603905645863,-5.0431003885208865,40.02916382819404,42223.78886689407,25751.975677982995,25751.975677982995,67975.76454487706,77510.61209413315,77510.61209413315,25751.975677982995,103262.58777211614,103262.58777211614,103262.58777211614,128131.13351920723,91813.78457868744,56526.96135144851,39207.58136359881,24868.545747091095,0.0,64076.12711068991,21138.26388502743,1539.8778226462878,0.0,0.8865936382171784,2.81345472976051,0.0014959135982669303,354060.58262186026,1555791.0722504796,4.394138033467786,1555791.0722504796,4.394138033467786,0.85,0.09576488875170283,4.027634451161993,1.2680512627633291,1.0,0.0,4.027634451163057,1.2849481243551977,1.2852314003102234,3.1344724155172474,19376.56404477544,1975.8596508262701,4632.441516551485,4632.441516551485,5.559050359507499,5.015410246638904,-2.387183637802771,7.402593884441675,3.461469965258753,3.461469965258753,0.988991418645358,0.0,0.0,0.00022044563728875152,0.9786960892550475,0.0002252442200484808,199.2070394545503,0.0,0.0,0.0,0.15901306255870695,7.567548147236294e-05,0.00014477015581638858,0.0005830812670661764,0.09576488875170756,0.071888011408587,0.023876877343120564,0.09576483531049383,0.07188801140858345,0.023876877343119385,0.3761656943696876,0.3761656943696876,0.12493967275768743,0.0,4.910643333382154,4.879506780562167,5.004414012542327,4.911154349464425,4.880155397169403,5.004510519561677,24868.545747091095,21138.26388502743,0.85,1.0608594434468648,0.6589628738633584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453555740365176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.586885235964,1539.8778226462878,0.3761656943696876,0.12493967275768743,6.112874298809886,3.461469965258753
5395.0,-30.342421026893906,5.015393848935568,35.014627999263524,24.137468926515453,4.990488120036792,-26.809206531531665,-40.36303603844715,1.4572736246745566,-0.13192182217670734,-5.043082199204617,40.02915603405626,42223.801917139084,25751.967724400398,25751.967724400398,67975.76964153949,77510.53146836265,77510.53146836265,25751.967724400398,103262.49919276305,103262.49919276305,103262.49919276305,128131.01368108955,91813.63941228941,56526.90986106585,39207.477279137296,24868.514488326502,0.0,64075.9917674638,21138.237315077527,1539.875719603282,0.0,0.8865937591856711,2.81345653369551,0.0014959135982669303,354060.833731448,1555790.7359843398,4.394133967284259,1555790.7359843398,4.394133967284259,0.85,0.09576479984557865,4.027634451161993,1.268050753944554,1.0,0.0,4.027634451159917,1.2849480026471196,1.285231278575314,3.134472712409116,19376.53340856954,1975.856526802684,4632.441516551485,4632.441516551485,5.559048642576467,5.015393848935568,-2.3871533858106737,7.402547234746241,3.4614907098081935,3.4614907098081935,0.9889973456594838,0.0,0.0,0.00022044563728875152,0.9786787748130958,0.00022524820499029557,199.2069003896122,0.0,0.0,0.0,0.15901306255870695,7.567687596461664e-05,0.0001447687613241349,0.0005830756505611337,0.09576479984558067,0.07188792558290488,0.023876874262675787,0.09576477899135295,0.07188792558290337,0.023876874262675284,0.37616533311428063,0.37616533311428063,0.12493968581443311,0.0,4.910739850783216,4.879637794295093,5.004406513059166,4.9111603770278975,4.88019638988726,5.0044111187179965,24868.514488326502,21138.237315077527,0.85,1.0608617637668138,0.6589644694126964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535547253508938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.57885658761,1539.875719603282,0.37616533311428063,0.12493968581443311,6.112874298809886,3.4614907098081935
5396.0,-30.34225153668948,5.015377475142786,35.01462432873038,24.137464560940884,4.990496779550585,-26.809053124059492,-40.36287370892239,1.4572983669206,-0.13177308493732198,-5.0430659836024025,40.02914908647322,42223.81501088804,25751.96485513372,25751.96485513372,67975.77986602177,77510.47873753728,77510.47873753728,25751.96485513372,103262.443592671,103262.443592671,103262.443592671,128130.93280442251,91813.52157557935,56526.8578489301,39207.40414072139,24868.489211751516,0.0,64075.89335247291,21138.21582998879,1539.8740085413378,0.0,0.8865938670248837,2.813456472323933,0.0014959135982669303,354061.05759337166,1555790.4362415555,4.394130342423406,1555790.4362415555,4.394130342423406,0.85,0.09576471331895639,4.027634451161993,1.2680503539228818,1.0,0.0,4.027634451162773,1.2849478868727036,1.2852311627753745,3.134472994826599,19376.508540075447,1975.8539909220221,4632.441516551485,4632.441516551485,5.559048023191057,5.015377475142786,-2.387124587895895,7.402502063038682,3.4615114469120853,3.4615114469120853,0.9890032705463101,0.0,0.0,0.00022044563728875152,0.9786614619214318,0.00022525218971629351,199.20676133466654,0.0,0.0,0.0,0.15901306255870695,7.567827048062953e-05,0.00014476736680812198,0.0005830700339603973,0.09576471331896225,0.07188784155502494,0.023876871763937307,0.09576468213970274,0.07188784155502054,0.02387687176393585,0.3761649717293085,0.3761649717293085,0.12493969874753603,0.0,4.910844318902605,4.879780241906246,5.004396471959694,4.911292898665067,4.880380825295504,5.0043871563254925,24868.489211751516,21138.21582998879,0.85,1.0608635527263912,0.658965685872228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453553710635257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.570832596326,1539.8740085413378,0.3761649717293085,0.12493969874753603,6.112874298809886,3.4615114469120853
5397.0,-30.342082183581017,5.015361153488719,35.01462067305507,24.137454642355465,4.990507337074934,-26.808899650153304,-40.36271137939764,1.457324803647232,-0.1317577363095097,-5.043048423751288,40.0291421781728,42223.8275091167,25751.958598488087,25751.958598488087,67975.78610760478,77510.39582234785,77510.39582234785,25751.958598488087,103262.35442083594,103262.35442083594,103262.35442083594,128130.81800879273,91813.3743784323,56526.80606520124,39207.29812581229,24868.46358795679,0.0,64075.76171376908,21138.19404976327,1539.872243095123,0.0,0.886593981573444,2.8134583192752745,0.0014959135982669303,354061.3000132349,1555790.1381935996,4.394126492038084,1555790.1381935996,4.394126492038084,0.85,0.09576462619533183,4.027634451161993,1.2680499264271932,1.0,0.0,4.027634451163116,1.2849477631694628,1.2852310390448627,3.1344732965855333,19376.47747529623,1975.85082319612,4632.441516551485,4632.441516551485,5.55904667257592,5.015361153488719,-2.3870948076931895,7.402455961181909,3.4615321638994887,3.4615321638994887,0.9890091896855682,0.0,0.0,0.00022044563728875152,0.9786441633636329,0.00022525617128402672,199.20662239239252,0.0,0.0,0.0,0.15901306255870695,7.567966502040196e-05,0.00014476597226834956,0.0005830644172639663,0.09576462619533327,0.07188775714829618,0.023876869047037088,0.09576464758617866,0.0718877571482951,0.023876869047036727,0.37616461102168214,0.37616461102168214,0.12493971142253373,0.0,4.910926940329205,4.879898143710989,5.004372715662271,4.911290687441806,4.8804030962568845,5.0043110965442,24868.46358795679,21138.19404976327,0.85,1.0608658295980526,0.6589672347202598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453552695992532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.562814015857,1539.872243095123,0.37616461102168214,0.12493971142253373,6.112874298809886,3.4615321638994887
5398.0,-30.341912917481153,5.015344782292895,35.014617016085715,24.13744587628173,4.990510505762996,-26.808746993473807,-40.36255299635229,1.4573445817556265,-0.13156181398943545,-5.043035697233838,40.029134829129205,42223.85582363738,25751.96454349891,25751.96454349891,67975.82036713629,77510.34757536031,77510.34757536031,25751.96454349891,103262.31211885922,103262.31211885922,103262.31211885922,128130.74943414611,91813.2588934289,56526.767141705976,39207.21305746991,24868.437315286894,0.0,64075.650372756805,21138.17171799386,1539.8705559154469,0.0,0.8865940730834683,2.8134572312971633,0.0014959135982669303,354061.4757073248,1555789.8211305102,4.394123416060552,1555789.8211305102,4.394123416060552,0.85,0.09576454066896817,4.027634451161993,1.2680494720069695,1.0,0.0,4.027634451162354,1.2849476706233722,1.2852309464783696,3.1344735223404463,19376.453103111,1975.8483379248773,4632.441516551485,4632.441516551485,5.559047955918798,5.015344782292895,-2.3870686096786153,7.4024133919715105,3.46155286932575,3.46155286932575,0.9890151055216428,0.0,0.0,0.00022044563728875152,0.9786268740228529,0.00022526015087094746,199.2064835216965,0.0,0.0,0.0,0.15901306255870695,7.56810256796775e-05,0.000144764611609074,0.0005830589370257919,0.09576454066896739,0.07188767404993314,0.023876866619034258,0.09576451551222276,0.07188767404993372,0.02387686661903445,0.3761642494617851,0.3761642494617851,0.1249397230522978,0.0,4.911031512915599,4.880035143633961,5.004379505838244,4.911473883244412,4.880607310804976,5.004430877608399,24868.437315286894,21138.17171799386,0.85,1.0608682076840492,0.6589688216663002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535516821719385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.554798338575,1539.8705559154469,0.3761642494617851,0.1249397230522978,6.112874298809886,3.46155286932575
5399.0,-30.341743688518648,5.015328481882964,35.0146133556799,24.13743588784712,4.990521421160524,-26.808593595487547,-40.36239070175213,1.457371328129406,-0.13155716189663735,-5.0430173245066925,40.02912741509614,42223.86786502651,25751.95604919169,25751.95604919169,67975.8239142182,77510.26299022627,77510.26299022627,25751.95604919169,103262.21903941796,103262.21903941796,103262.21903941796,128130.62728933875,91813.11022156532,56526.715096365544,39207.10569466642,24868.408249920787,0.0,64075.513944587205,21138.14701243267,1539.8685738864722,0.0,0.8865941936085425,2.813459313531162,0.0014959135982669303,354061.7293494636,1555789.5012635996,4.3941193647845935,1555789.5012635996,4.3941193647845935,0.85,0.09576445223124996,4.027634451161993,1.2680490395659585,1.0,0.0,4.027634451161647,1.2849475454712669,1.2852308212986736,3.1344738276338115,19376.421727104665,1975.845138462642,4632.441516551485,4632.441516551485,5.559046122262143,5.015328481882964,-2.3870382809546364,7.4023667628376,3.4615735326041577,3.4615735326041577,0.9890210093154737,0.0,0.0,0.00022044563728875152,0.9786095888047464,0.00022526412964949516,199.20634468166267,0.0,0.0,0.0,0.15901306255870695,7.56824199663496e-05,0.00014476321732240192,0.0005830533213487566,0.0957644522312555,0.07188758864895851,0.023876863582296983,0.09576447614329832,0.07188758864895436,0.023876863582295606,0.376163888457292,0.376163888457292,0.12493973568319017,0.0,4.911110281670119,4.8801461323603235,5.004361116518396,4.911460162610069,4.880624976216609,5.004322511705368,24868.408249920787,21138.14701243267,0.85,1.0608705218190524,0.6589704126531376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535506688736286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.546786563324,1539.8685738864722,0.376163888457292,0.12493973568319017,6.112874298809886,3.4615735326041577
5400.0,-30.34157454566309,5.015312207624758,35.014609712733034,24.137431487347953,4.990530375782252,-26.808440471117542,-40.36222844207657,1.4573963012366937,-0.13141408477497407,-5.043001027082324,40.02912060281462,42223.87972379632,25751.952910984717,25751.952910984717,67975.83263478104,77510.20889982517,77510.20889982517,25751.952910984717,103262.16181080989,103262.16181080989,103262.16181080989,128130.54554167362,91812.99128536209,56526.662109333265,39207.03241780981,24868.38373086373,0.0,64075.41614867354,21138.12617123417,1539.8669041515202,0.0,0.8865943013740043,2.813459336029954,0.0014959135982669303,354061.9543414173,1555789.207358366,4.394115742405181,1555789.207358366,4.394115742405181,0.85,0.09576436555197455,4.027634451161993,1.2680485895415772,1.0,0.0,4.027634451162322,1.2849474286166833,1.2852307044183287,3.1344741126864335,19376.396626571346,1975.842578920564,4632.441516551485,4632.441516551485,5.559045444820892,5.015312207624758,-2.3870094789147576,7.402321686539516,3.4615941899509832,3.4615941899509832,0.9890269114145667,0.0,0.0,0.00022044563728875152,0.9785923127107397,0.000225268106468268,199.20620591246666,0.0,0.0,0.0,0.15901306255870695,7.568381397672545e-05,0.00014476182331202606,0.0005830477067845415,0.09576436555197974,0.07188750462192744,0.023876860930052302,0.0957643847083934,0.07188750462192355,0.023876860930051008,0.3761635264104426,0.3761635264104426,0.12493974759195589,0.0,4.911199441043777,4.880271166545413,5.0043421085853765,4.911586942307338,4.880802251591092,5.004297081225161,24868.38373086373,21138.12617123417,0.85,1.0608722770845125,0.6589716034902479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535496557990515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.538779686289,1539.8669041515202,0.3761635264104426,0.12493974759195589,6.112874298809886,3.4615941899509832
