time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.99617155203958,4.995390513392907,34.997653177566114,25.6989934592508,6.085273124611164,-26.388027084374883,-39.89587115412576,2.4771286571266473,-5.219420513402554,-5.219420513465701,39.93229433555137,40294.808751856166,26303.138394160913,26303.138394160913,66597.94714601708,76475.229680882,75537.36007549123,26303.138394160913,101840.49846965214,101840.49846965214,101840.49846965214,127796.9845192135,123304.95664457942,4492.027874634079,0.0,90543.6303740498,54363.20944572655,40200.46769813694,25956.486049561358,66156.9537476983,19802.196101024667,1450.0,0.0,0.8860445999418861,2.861458031161061,0.001494314320929203,1.0,1.0,-5.219420513402554,351632.9835777889,1551616.0265211167,4.412600919099687,1551616.0265211167,4.412600919099687,0.7628997262269754,0.09240280517143314,3.87918068248864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87918068248864,1.2801668119973642,1.2804656599219644,3.0302150048993983,6420.66197954857,15243.107769423557,6477.073706259955,0.0003393629083509714,23340.915978155124,2380.111044868036,19360.406753783427,1974.2120656680343,0.8294621672903894,0.8294621672903894,35154.112322263776,35405.22815468563,0.9911420990678871,0.8,4242.728933581155,4273.035954225843,0.9911420990678871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6780292422864065,4.995390513392907,-2.4824029177829026,7.47779343117581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996016183176457,0.00023352539767935575,198.91907893144023,0.0,0.0,0.0,0.0,7.978996740698548e-05,0.00015364239803157033,0.0005960066224552983,0.09240280517261974,0.09240280517261974,0.09240280517261974,0.09155913352192954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.22332349874,595.8262880588187,0.0,0.09240280517261974,0.09240280517143314,0.09240280517143314,0.375,0.375,0.5,9.9746898515892,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,25956.486049561358,19802.196101024667,0.7628997262269754,1.0066658661461438,0.609078962515835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7490092338698,260.7490092338698,-12.400990766130178,244.9105273966896,276.5874910710501,134876.3427634432,118322.95295993345,16553.38980350971,0.0,nan,276.5874910710501,3.4374910710501467,270.2520983361825,-2.8979016638174926,263.9167056013123,-9.23329439868769,257.58131286642623,-15.568687133573746,251.24592013155797,-21.90407986844201,244.9105273966896,-28.23947260331039,1.0,1.0,26022.012520719443,26022.012520719443,276.76941923474516,3.6194192347451803,276.76941923474516,276.76941923474516,76465.45408926027,75537.36007549123,928.0940137690341,0.0,8546.071908451686,8546.071908451686,0.8883180922435056,3898.5765859010835,276.76941923474516,3.6194192347451803,1.0,0.002,0.12996564282782494,0.005146943863731504,0.0002012862755936026,0.0017987137248912282,0.1006431377968013,0.1006431377968013,0.0,4.848309254068539e-13,0.9903770847302805,0.9903770847302805,0.0,0.09151362080658404,0.000889184364849098,0.0,0.0,0.0,1601626.92446483,267.9305794865974,0.0,1.0,1279992.9851285738,2616.4908195873154,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
2.0,-29.99227180981442,4.991071960066632,34.99575729799965,25.725562206376367,6.112011111047799,-26.381843517711495,-39.890118793677516,2.501582816229732,-5.21345366656567,-5.213453666532288,39.940606772853805,40278.21700932033,26268.226383527417,26268.226383527417,66546.44339284775,76457.87510205865,75724.4465051777,26268.226383527417,101992.67288870511,101992.67288870511,101992.67288870511,127973.53053641238,123492.2150538841,4481.31548252828,0.0,90532.10747423163,54352.44937090907,40199.62011480284,25980.857647707257,66180.4777625101,19820.401552966352,1451.0,0.0,0.8860449066809262,2.8620880513497804,0.001494314320929203,1.0,1.0,-5.21345366656567,351714.92174498225,1551973.9575208046,4.412590599855452,1551973.9575208046,4.412590599855452,0.7628848062571734,0.09238473606905595,3.8783338454087772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783338454087772,1.2800532432575105,1.280352064670111,3.029822287344157,6419.829858173829,15243.184465997698,6477.64898963848,0.000339574500038085,23343.041389127637,2380.3277764708273,19362.126314299803,1974.3874120418088,0.8294603086004892,0.8294603086004892,35147.97278751113,35405.22815468563,0.9909257296977536,0.8,4241.987956778925,4273.035954225843,0.9909257296977536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4631.33716448879,4632.441516551485,5.6718449662748585,4.991071960066632,-2.479764354387892,7.470836314454524,3.4986094715401936,3.5,0.999602706154341,0.6,0.0002334323654385558,0.999195993881732,0.00023362019750670216,198.9158886847749,0.0,0.0,0.0,0.0,7.984187720448172e-05,0.00015359048823407407,0.0005956751888510681,0.09238473611997343,0.09238473611997343,0.09238473611997343,0.09164248236988089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.7327248462,595.778746853166,0.0,0.09238473611997343,0.09238473606905595,0.09238473606905595,0.37489851835732435,0.37489851835732435,0.5,9.952422241590453,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25980.857647707257,19820.401552966352,0.7628848062571734,1.0055298124569443,0.6086117594052355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724092196554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8328020369009,260.8328020369009,-12.31719796309909,244.92005738568284,276.74554668812345,133656.8008568073,119647.45165408774,14009.349202719583,0.0,nan,276.74554668812345,3.595546688123477,270.38044882764444,-2.769551172355534,264.0153509671739,-9.134649032826076,257.65025310662645,-15.499746893373526,251.2851552461541,-21.864844753845887,244.92005738568284,-28.22994261431714,1.0,1.0,26022.012520719443,26022.012520719443,276.7972775929706,3.6472775929706245,276.7972775929706,276.7972775929706,76448.8953462979,75724.4465051777,724.4488411202037,0.0,8546.071908451686,8546.071908451686,0.8883715356385755,3897.725514635821,276.7972775929706,3.6472775929706245,1.0,0.002,0.13071007020441475,0.0051447701130184955,0.00020244171901929602,0.001797558282919606,0.101220859509648,0.101220859509648,0.0,1.9389021638227533e-12,0.9919420955560679,0.9919420955560679,0.0,0.09164030869373362,0.0007444273753223367,0.0,0.0,0.0,1601633.808815958,267.9365463334343,0.0,1.0,1279972.4672370497,2616.5746876503895,,,,,,,,,,,,,,,,,,,6.0,15243.184465997698,1451.0,0.37489851835732435,6.173730061729009,3.4986094715401936
3.0,-29.988297136517634,4.987037794055421,34.99419338406728,25.74625740470367,6.13280164707358,-26.37618725813864,-39.884859254211165,2.520691769312837,-5.207313005746244,-5.207313005752112,39.94639065522253,40265.90029836704,26234.099924797923,26234.099924797923,66500.00022316497,76444.62518395089,75860.67947665347,26234.099924797923,102094.7794014514,102094.7794014514,102094.7794014514,128099.15466562583,123627.21948562084,4471.935180004988,0.0,90523.04101319575,54344.31613002181,40198.58320352659,26004.375264174436,66202.95846770103,19837.770142977097,1452.0,0.0,0.8860553056058295,2.862736538381217,0.001494314320929203,1.0,1.0,-5.207313005746244,351799.2624148072,1552223.0465374598,4.412240764471048,1552223.0465374598,4.412240764471048,0.7628627852601053,0.09236600437650949,3.8776805926232774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776805926232774,1.2799645124707435,1.2802633131696282,3.0295219553689856,6419.1934907572895,15243.26271844854,6478.097553934564,0.00033973684604597356,23344.635756076106,2380.4903566535063,19363.46710299872,1974.524134439255,0.8294610935601694,0.8294610935601694,35143.23654791791,35405.22815468563,0.9907588216854599,0.8,4241.416342835888,4273.035954225843,0.9907588216854599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4630.296252833811,4632.441516551485,5.665749768979093,4.987037794055421,-2.4768884600552914,7.463926254110713,3.497299025475755,3.5,0.9992282929930729,0.6,0.0002334323654385558,0.9987827583245708,0.00023371685533511998,198.9126372448411,0.0,0.0,0.0,0.0,7.988936706369752e-05,0.00015354299837485826,0.0005953907049313753,0.0923660043832107,0.0923660043832107,0.0923660043832107,0.09172749556470923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.02413418633,595.73992543374,0.0,0.0923660043832107,0.09236600437650949,0.09236600437650949,0.3748089947958207,0.3748089947958207,0.5,9.933266981028723,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26004.375264174436,19837.770142977097,0.7628627852601053,1.0044868350650653,0.6082190468574284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514491306330148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9036111675238,260.9036111675238,-12.246388832476157,244.92873018876406,276.87849214628494,132609.07488454797,120770.47059633609,11838.60428821187,0.0,nan,276.87849214628494,3.728492146284964,270.48853975478636,-2.6614602452136182,264.0985873633253,-9.051412636674684,257.7086349717386,-15.441365028261373,251.3186825802436,-21.831317419756374,244.92873018876406,-28.221269811235913,1.0,1.0,26022.012520719443,26022.012520719443,276.81935925833574,3.66935925833576,276.81935925833574,276.81935925833574,76434.76534379636,75860.67947665347,574.0858671428869,0.0,8546.071908451686,8546.071908451686,0.8884127605064602,3897.0689955863936,276.81935925833574,3.66935925833576,1.0,0.002,0.13135025905297315,0.005143089958893036,0.000203435819225152,0.001796564182585011,0.101717909612576,0.101717909612576,0.0,1.8101631305000865e-12,0.9930689992458344,0.9930689992458344,0.0,0.09172581553051663,0.000640188845992854,0.0,0.0,0.0,1601640.8931706946,267.94268699425373,0.0,1.0,1279951.3509333823,2616.6610057215507,,,,,,,,,,,,,,,,,,,7.0,15243.26271844854,1452.0,0.3748089947958207,6.173730061729009,3.497299025475755
4.0,-29.984286787211087,4.983224932274956,34.99291918415948,25.76275732079523,6.149343164167436,-26.370923792082706,-39.87996324487028,2.5359801681113154,-5.203702830681948,-5.203702830685104,39.9516204644859,40256.604313422664,26207.543406397202,26207.543406397202,66464.14771981987,76434.2946423068,75976.77481804384,26207.543406397202,102184.31822444104,102184.31822444104,102184.31822444104,128211.12946018159,123747.18661749248,4463.942842689115,0.0,90515.72125186489,54338.03091936553,40197.43370277707,26026.811235740548,66224.24493851762,19854.259983975015,1453.0,0.0,0.8860547615583022,2.8631178465793057,0.001494314320929203,1.0,1.0,-5.203702830681948,351848.8548107557,1552448.299819221,4.412259066905919,1552448.299819221,4.412259066905919,0.7628387436379735,0.09235110678548865,3.8771647936917777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771647936917777,1.2798935309579997,1.2801923150866394,3.0292869679478116,6418.695580609539,15243.342602009925,6478.456891573182,0.0003398644058305076,23345.853495609917,2380.6145315280874,19364.54118724742,1974.6336605515057,0.8294638356609595,0.8294638356609595,35139.496769035315,35405.22815468563,0.9906270335380372,0.8,4240.964991144087,4273.035954225843,0.9906270335380372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4629.317626461317,4632.441516551485,5.661210899981049,4.983224932274956,-2.475772946023497,7.458997878298453,3.4960671719958176,3.5,0.9988763348559478,0.6,0.0002334323654385558,0.998366000468361,0.00023381441808820237,198.90935672824895,0.0,0.0,0.0,0.0,7.993359797386901e-05,0.00015349876746468679,0.0005951400170891645,0.09235110679523038,0.09235110679523038,0.09235110679523038,0.09180283865371848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.5929285871,595.7061852521931,0.0,0.09235110679523038,0.09235110678548865,0.09235110678548865,0.37473173820101213,0.37473173820101213,0.5,9.916818934410829,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26026.811235740548,19854.259983975015,0.7628387436379735,1.0036225823567333,0.6078831755771134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514254055314335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9634142622468,260.9634142622468,-12.186585737753205,244.93666919268927,276.9901593318029,131716.11686785848,121717.6157217723,9998.501146086193,0.0,nan,276.9901593318029,3.8401593318029086,270.5794613039879,-2.570538696012079,264.168763276233,-8.981236723766983,257.7580652482935,-15.391934751706458,251.34736722047418,-21.802632779525794,244.93666919268927,-28.21333080731071,1.0,1.0,26022.012520719443,26022.012520719443,276.8365540770418,3.6865540770418193,276.8365540770418,276.8365540770418,76424.99256690104,75976.77481804384,448.21774885720515,0.0,8546.071908451686,8546.071908451686,0.8884453101180578,3896.5506176602366,276.8365540770418,3.6865540770418193,1.0,0.002,0.13190028563099027,0.005141331582501763,0.0002042892292289485,0.0017957107699197476,0.10214461461447426,0.10214461461447426,0.0,-8.513038364521552e-13,0.9940441798846203,0.9940441798846203,0.0,0.09180108020601806,0.0005500265794705874,0.0,0.0,0.0,1601645.0579014088,267.94629716931803,0.0,1.0,1279938.9360372229,2616.711756531961,,,,,,,,,,,,,,,,,,,8.0,15243.342602009925,1453.0,0.37473173820101213,6.173730061729009,3.4960671719958176
5.0,-29.980242385932453,4.979589439921268,34.99188884508849,25.775328918267064,6.161907307666168,-26.36602741656895,-39.875408134516306,2.5476923377096017,-5.201820037316793,-5.201820037323089,39.9561074802293,40250.144896335056,26186.25907873693,26186.25907873693,66436.40397507198,76426.70124887743,76073.43355311199,26186.25907873693,102259.69263184891,102259.69263184891,102259.69263184891,128306.47073902913,123849.38351429957,4457.08722472956,0.0,90510.04341504918,54333.48706019569,40196.17372761498,26046.778107180216,66242.9518347952,19868.887859007,1453.9170702757915,0.0,0.8860480749276171,2.863316723915072,0.001494314320929203,1.0,1.0,-5.201820037316793,351874.72061834333,1552641.5799094653,4.412484014711358,1552641.5799094653,4.412484014711358,0.7628155688679906,0.0923388835186212,3.8767781379520194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767781379520194,1.2798391586127866,1.2801379300485005,3.029113550607442,6418.328130074807,15243.423332769815,6478.7320314784,0.0003399592035975954,23346.717349903032,2380.7026201509216,19365.363598836484,1974.7175231946164,0.8294683705894489,0.8294683705894489,35136.693272285804,35405.22815468563,0.9905282418567807,0.8,4240.62663878675,4273.035954225843,0.9905282418567807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.3865671118065,4632.441516551485,5.657751075679405,4.979589439921268,-2.47584957499238,7.455439014913648,3.4948953550154696,3.5,0.9985415300044199,0.6,0.0002334323654385558,0.9979458938863521,0.000233912847248149,198.90604846629824,0.0,0.0,0.0,0.0,7.997476950517539e-05,0.0001534575959333804,0.0005949210530172039,0.09233888353184443,0.09233888353184443,0.09233888353184443,0.09186646814280942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.60522486013,595.6771390944803,0.0,0.09233888353184443,0.0923388835186212,0.0923388835186212,0.3746651538139159,0.3746651538139159,0.5,9.902646473435604,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26046.778107180216,19868.887859007,0.7628155688679906,1.002920342993761,0.6076139993989973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401468263339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0138539347295,261.0138539347295,-12.136146065270452,244.94397753924574,277.0837303302188,130950.61773140813,122517.59055402693,8433.027177381182,0.0,nan,277.0837303302188,3.93373033021885,270.6557797720216,-2.49422022797836,264.2278292138949,-8.922170786105085,257.7998786555859,-15.350121344414049,251.37192809741032,-21.77807190258966,244.94397753924574,-28.20602246075424,1.0,1.0,26022.012520719443,26022.012520719443,276.84974718186663,3.6997471818666554,276.84974718186663,276.84974718186663,76417.31820997797,76073.43355311199,343.8846568659792,0.0,8546.071908451686,8546.071908451686,0.8884697095698277,3896.1620286417797,276.84974718186663,3.6997471818666554,1.0,0.002,0.1323744489406039,0.0051395836289983374,0.00020502441982326797,0.0017949755806724336,0.10251220991163398,0.10251220991163398,0.0,4.957015700690626e-13,0.9948649659699635,0.9948649659699635,0.0,0.0918647202094575,0.0004741633091636923,0.0,0.0,0.0,1601647.2298341799,267.9481799626832,0.0,1.0,1279932.461268333,2616.7382252683833,,,,,,,,,,,,,,,,,,,6.0,15243.423332769815,1453.9170702757915,0.3746651538139159,6.173730061729009,3.4948953550154696
6.0,-29.97616880671625,4.9761051822965285,34.9910529870177,25.7847934140824,6.171323718196055,-26.361419554238225,-39.87112568048758,2.556574466129962,-5.200892082647783,-5.200892082645588,39.95965795995215,40245.94584774478,26168.110917470774,26168.110917470774,66414.05676521556,76421.2723656944,76150.97016470111,26168.110917470774,102319.08108217188,102319.08108217188,102319.08108217188,128382.14091997498,123931.02916497226,4451.111755002715,0.0,90505.66139747883,54330.33488113431,40194.807240382805,26063.05983780309,66257.8670781859,19880.791200967167,1454.6778376396664,0.0,0.8860399066214668,2.863414746731908,0.001494314320929203,1.0,1.0,-5.200892082647783,351887.46940487454,1552794.531205114,4.412758811307658,1552794.531205114,4.412758811307658,0.7627957471106723,0.09232815510659975,3.876493258672139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876493258672139,1.2797979274749864,1.2800966892855172,3.0289885422149228,6418.063252291654,15243.504879382523,6478.941133563776,0.0003400282645707252,23347.3026671742,2380.762305902036,19365.988618962783,1974.781257510239,0.8294743463531203,0.8294743463531203,35134.62768295824,35405.22815468563,0.9904554543610302,0.8,4240.377344037827,4273.035954225843,0.9904554543610302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4627.49285436706,4632.441516551485,5.654921950398127,4.9761051822965285,-2.4765651911798683,7.452670373476397,3.493770689709232,3.5,0.9982201970597806,0.6,0.0002334323654385558,0.9975229492406075,0.00023401202510304429,198.90271644845308,0.0,0.0,0.0,0.0,8.001349450049595e-05,0.00015341887093805984,0.0005947272189444799,0.09232815510053699,0.09232815510053699,0.09232815510053699,0.09191683683634717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2565625446,595.6523896648051,0.0,0.09232815510053699,0.09232815510659975,0.09232815510659975,0.37460753679357156,0.37460753679357156,0.5,9.890306925634409,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26063.05983780309,19880.791200967167,0.7627957471106723,1.002357300256064,0.607413845668373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513773285429576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0563491203607,261.0563491203607,-12.093650879639256,244.95074631747786,277.16195192324756,130295.91754924064,123191.13201387924,7104.785535361429,0.0,nan,277.16195192324756,4.0119519232475795,270.71971080208345,-2.4302891979165224,264.2774696810035,-8.872530318996496,257.8352285597489,-15.314771440251093,251.39298743860303,-21.757012561396948,244.95074631747786,-28.199253682522112,1.0,1.0,26022.012520719443,26022.012520719443,276.859747914356,3.709747914356001,276.859747914356,276.859747914356,76411.39270748892,76150.97016470111,260.42254278781184,0.0,8546.071908451686,8546.071908451686,0.8884876862376561,3895.8757249654996,276.859747914356,3.709747914356001,1.0,0.002,0.1327874239019136,0.005137926934311599,0.0002056644394506677,0.00179433556048611,0.10283221972533385,0.10283221972533385,0.0,-6.322243076284373e-14,0.9955270961423505,0.9955270961423505,0.0,0.09191518014545377,0.00041297496114597464,0.0,0.0,0.0,1601648.3002754212,267.9491079173522,0.0,1.0,1279929.2700843476,2616.751270909037,,,,,,,,,,,,,,,,,,,7.0,15243.504879382523,1454.6778376396664,0.37460753679357156,6.173730061729009,3.493770689709232
7.0,-29.972080746773063,4.972751436122958,34.99037240431887,25.79202598370614,6.178482981456909,-26.357024373994882,-39.86703684842212,2.5634266094044396,-5.200705900982882,-5.200705900986455,39.96246646913712,40243.341351740586,26152.449545997926,26152.449545997926,66395.79089773851,76417.39367729731,76213.3397253472,26152.449545997926,102365.78927134513,102365.78927134513,102365.78927134513,128442.21534982442,123996.36697663671,4445.848373187703,0.0,90502.2118055229,54328.1594827936,40193.391469699214,26076.42607847929,66269.8175481785,19890.539337709575,1455.314788220461,0.0,0.8860306394279767,2.8634344140152788,0.001494314320929203,1.0,1.0,-5.200705900982882,351890.02732165676,1552915.527181929,4.413070580606239,1552915.527181929,4.413070580606239,0.7627785831481375,0.09231863426898697,3.876282019715184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876282019715184,1.2797661214114615,1.280064875797041,3.028898761158023,6417.873017005516,15243.587145339958,6479.102282476331,0.00034007860902208467,23347.68506141168,2380.8012992624067,19366.470303846498,1974.830375698786,0.8294813919627,0.8294813919627,35133.0960218298,35405.22815468563,0.9904014821848575,0.8,4240.192488766088,4273.035954225843,0.9904014821848575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4626.630471445289,4632.441516551485,5.652590953050179,4.972751436122958,-2.477772581316455,7.450524017439413,3.4926855877256378,3.5,0.9979101679216108,0.6,0.0002334323654385558,0.9970986954991635,0.00023411159446126427,198.8993726982055,0.0,0.0,0.0,0.0,8.005048480419234e-05,0.00015338188063436346,0.0005945514260530837,0.0923186342648642,0.0923186342648642,0.0923186342648642,0.09195675368841243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.17269458703,595.6310933707132,0.0,0.0923186342648642,0.09231863426898697,0.09231863426898697,0.3745571339064204,0.3745571339064204,0.5,9.879450510645412,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,26076.42607847929,19890.539337709575,0.7627785831481375,1.0019009158953611,0.6072650090289364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513530154806045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.092140392542,261.092140392542,-12.057859607458,244.9570556124205,277.2272251726693,129739.36407818149,123755.4082716095,5983.955806572017,0.0,nan,277.2272251726693,4.07722517266933,270.7731912606247,-2.376808739375292,264.31915734862775,-8.830842651372222,257.86512343646626,-15.284876563533714,251.4110895244434,-21.738910475556565,244.9570556124205,-28.192944387579473,1.0,1.0,26022.012520719443,26022.012520719443,276.8672321343787,3.717232134378719,276.8672321343787,276.8672321343787,76407.50414321752,76213.3397253472,194.16441787031363,0.0,8546.071908451686,8546.071908451686,0.8885010158329786,3895.6634298137596,276.8672321343787,3.717232134378719,1.0,0.002,0.13315088126844818,0.005136350081028357,0.00020622745066783428,0.0017937725502169977,0.10311372533391713,0.10311372533391713,0.0,8.84832138114966e-13,0.996063011895999,0.996063011895999,0.0,0.09195517690409234,0.00036345736489462116,0.0,0.0,0.0,1601648.5150436074,267.9492940990171,0.0,1.0,1279928.6298140306,2616.753888361301,,,,,,,,,,,,,,,,,,,5.0,15243.587145339958,1455.314788220461,0.3745571339064204,6.173730061729009,3.4926855877256378
8.0,-29.967997569331782,4.969509764431553,34.989816842160096,25.797481554932915,6.183847182469831,-26.352813094179528,-39.86312229009343,2.568662706074528,-5.201188011270119,-5.201188011261075,39.96471271911029,40242.02376158445,26139.00059558349,26139.00059558349,66381.02435716795,76414.74298929899,76263.74433957225,26139.00059558349,102402.74493515574,102402.74493515574,102402.74493515574,128490.38870224621,124049.21808188857,4441.170620357645,0.0,90499.50603974263,54326.786807185046,40191.910258397314,26087.643767090478,66279.5540254878,19898.694928362867,1455.8630438578855,0.0,0.8860199953350614,2.8633834865580927,0.001494314320929203,1.0,1.0,-5.201188011270119,351883.40372419084,1553012.3050776604,4.413428677343716,1553012.3050776604,4.413428677343716,0.7627632110441894,0.09231018451549224,3.876129505944417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876129505944417,1.279741817727913,1.2800405664399308,3.028837107805228,6417.742380949142,15243.669837180594,6479.225104197285,0.00034011401011241907,23347.905662324476,2380.8237942951446,19366.837426189657,1974.8678117593324,0.8294892786654137,0.8294892786654137,35131.99015760043,35405.22815468563,0.9903625144668605,0.8,4240.059022669162,4273.035954225843,0.9903625144668605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4625.794661087544,4632.441516551485,5.650704908167734,4.969509764431553,-2.4794254467132957,7.448935211144849,3.4916340496004383,3.5,0.9976097284572681,0.6,0.0002334323654385558,0.9966751427431005,0.00023421108386037525,198.89603305372702,0.0,0.0,0.0,0.0,8.008591332300814e-05,0.00015334645211554764,0.0005943907076769669,0.09231018452618742,0.09231018452618742,0.09231018452618742,0.09198865503136051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.5359449869,595.6125498363436,0.0,0.09231018452618742,0.09231018451549224,0.09231018451549224,0.37451256015608964,0.37451256015608964,0.5,9.86980462355715,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26087.643767090478,19898.694928362867,0.7627632110441894,1.001530944695873,0.6071559224147673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513286168092767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12228301328474,261.12228301328474,-12.027716986715234,244.96297180438853,277.28159422217425,129266.66832648913,124227.11260894584,5039.555717543255,0.0,nan,277.28159422217425,4.131594222174272,270.81786973863666,-2.332130261363318,264.35414525513886,-8.795854744861117,257.8904207714584,-15.259579228541554,251.4266962879119,-21.723303712088068,244.96297180438853,-28.187028195611447,1.0,1.0,26022.012520719443,26022.012520719443,276.8726480103093,3.7226480103093422,276.8726480103093,276.8726480103093,76405.46283297139,76263.74433957225,141.71849339913751,0.0,8546.071908451686,8546.071908451686,0.8885106396656077,3895.5101534741393,276.8726480103093,3.7226480103093422,1.0,0.002,0.13347393428656568,0.005134826613131353,0.00020672759704550969,0.0017932724021857895,0.10336379852275485,0.10336379852275485,0.0,-7.687010750156986e-13,0.9965003534416741,0.9965003534416741,0.0,0.09198713149595417,0.00032305301953807196,0.0,0.0,0.0,1601647.9589085877,267.94881198872986,0.0,1.0,1279930.287768086,2616.747110582257,,,,,,,,,,,,,,,,,,,6.0,15243.669837180594,1455.8630438578855,0.37451256015608964,6.173730061729009,3.4916340496004383
9.0,-29.96394605084952,4.9663673244297035,34.98936324824082,25.802129390090727,6.188398629182224,-26.3487115828834,-39.85930691761894,2.5731641097992686,-5.202103061318326,-5.202103061331957,39.96654392628665,40241.25637268837,26127.092473982742,26127.092473982742,66368.34884667111,76412.63850103694,76305.37796833712,26127.092473982742,102432.47044231987,102432.47044231987,102432.47044231987,128529.66766249383,124092.68905936307,4436.97860313076,0.0,90497.13939506764,54325.75706640552,40190.42480962459,26097.197220173955,66287.62202979854,19905.62085886551,1456.3406890500623,0.0,0.8860086436563577,2.8632868277128094,0.001494314320929203,1.0,1.0,-5.202103061318326,351870.8323404445,1553091.204558136,4.4138105856284175,1553091.204558136,4.4138105856284175,0.762749374613985,0.09230261637862952,3.8760037070858777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8760037070858777,1.279720924907378,1.2800196687420813,3.028788255038035,6417.638867797632,15243.75256747711,6479.33041028286,0.0003401426049833044,23348.05284876952,2380.8388031355785,19367.152193126523,1974.8999090542156,0.8294975310605914,0.8294975310605914,35131.07799435159,35405.22815468563,0.9903303724876854,0.8,4239.948934228512,4273.035954225843,0.9903303724876854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4624.981184245664,4632.441516551485,5.649124057624482,4.9663673244297035,-2.4813571405630825,7.4477244649927865,3.4906107310337364,3.5,0.9973173517239247,0.6,0.0002334323654385558,0.9962550658307828,0.00023430984036592597,198.89271941406358,0.0,0.0,0.0,0.0,8.012045811344682e-05,0.00015331190732510898,0.0005942375211325289,0.09230261722621225,0.09230261722621225,0.09230261722621225,0.09201454985418739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.05393574364,595.5962112926186,0.0,0.09230261722621225,0.09230261637862952,0.09230261637862952,0.37447273665177044,0.37447273665177044,0.5,9.861162596461343,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26097.197220173955,19905.62085886551,0.762749374613985,1.001217826411638,0.6070704475505028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513042480969183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1477272453257,261.1477272453257,-12.002272754674266,244.96855350961633,277.3269009810458,128871.54479462373,124617.51440274242,4254.030391881282,0.0,nan,277.3269009810458,4.176900981045833,270.85523148686497,-2.2947685131350113,264.383561992386,-8.766438007614,257.91189249811623,-15.238107501883746,251.44022300392464,-21.709776996075334,244.96855350961633,-28.18144649038365,1.0,1.0,26022.012520719443,26022.012520719443,276.87660462867404,3.7266046286740675,276.87660462867404,276.87660462867404,76406.05808742084,76305.37796833712,100.68011908371409,0.0,8546.071908451686,8546.071908451686,0.8885185776946083,3895.383725621307,276.87660462867404,3.7266046286740675,1.0,0.002,0.13376345713220225,0.00513337048192323,0.00020717562448769643,0.0017928243871467317,0.1035878122438482,0.1035878122438482,0.0,1.1634428229850835e-11,0.9968633299508808,0.9968633299508808,0.0,0.09201309352637933,0.0002895228522501881,0.0,0.0,0.0,1601646.9033496305,267.94789693868165,0.0,1.0,1279933.4345686294,2616.7342464104895,,,,,,,,,,,,,,,,,,,5.0,15243.75256747711,1456.3406890500623,0.37447273665177044,6.173730061729009,3.4906107310337364
10.0,-29.95986527180707,4.963307147793993,34.988994375867435,25.80387128926816,6.19000163849851,-26.34487858074987,-39.85574244344605,2.5750149468301804,-5.203670186502791,-5.203670186483098,39.96808150588958,40242.58968829889,26117.22118979035,26117.22118979035,66359.81087808924,76412.56883558267,76339.4807143489,26117.22118979035,102456.70190413925,102456.70190413925,102456.70190413925,128562.50886436382,124129.3036926156,4433.205171748215,0.0,90495.9916531644,54326.012503499805,40188.86572184954,26105.80696022457,66294.67268207412,19911.834428555885,1456.7868355028206,0.0,0.8859950196340413,2.8631212946540763,0.001494314320929203,1.0,1.0,-5.203670186502791,351849.3032636359,1553157.4551258527,4.414268951847527,1553157.4551258527,4.414268951847527,0.7627358334064919,0.0922960137176907,3.8759727259092482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759727259092482,1.2797123346281192,1.280011076457469,3.0287843767916756,6417.630650258973,15243.83479964506,6479.373966128458,0.00034014728575572253,23347.943355802465,2380.827637960207,19367.282384463775,1974.9131848759541,0.8295069972255432,0.8295069972255432,35130.85334998388,35405.22815468563,0.990322456705733,0.8,4239.9218220332195,4273.035954225843,0.990322456705733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4624.187116961538,4632.441516551485,5.647959420584923,4.963307147793993,-2.483734293696072,7.447041441490065,3.489611944573898,3.5,0.9970319841639708,0.6,0.0002334323654385558,0.995832148128768,0.00023440934888192762,198.88938195449933,0.0,0.0,0.0,0.0,8.015274368924189e-05,0.0001532796217493139,0.0005941076333380267,0.09229601373635812,0.09229601373635812,0.09229601373635812,0.0920360018457626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.0952969822,595.5816388329893,0.0,0.09229601373635812,0.0922960137176907,0.0922960137176907,0.37443684628240115,0.37443684628240115,0.5,9.853362240049712,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,26105.80696022457,19911.834428555885,0.7627358334064919,1.000982555511323,0.6070259956073418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512800691364514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1690619613419,261.1690619613419,-11.980938038658053,244.9738397939887,277.3642841287113,128518.30937447397,124951.35045050105,3566.958923972944,0.0,nan,277.3642841287113,4.214284128711313,270.88619526181793,-2.2638047381820456,264.4081063947448,-8.7418936052552,257.93001752783823,-15.219982472161746,251.45192866095078,-21.698071339049193,244.9738397939887,-28.176160206011275,1.0,1.0,26022.012520719443,26022.012520719443,276.8790279621075,3.729027962107523,276.8790279621075,276.8790279621075,76403.25696430386,76339.4807143489,63.776249954957166,0.0,8546.071908451686,8546.071908451686,0.8885205326289941,3895.3525895387943,276.8790279621075,3.729027962107523,1.0,0.002,0.13402492333329066,0.005131916144174884,0.00020757991542115302,0.001792420085017644,0.10378995771057652,0.10378995771057652,0.0,4.3879700220572637e-13,0.9971670910760592,0.9971670910760592,0.0,0.09203454751678568,0.0002614662009050117,0.0,0.0,0.0,1601645.0955591705,267.9463298134972,0.0,1.0,1279938.8237772149,2616.7122154455924,,,,,,,,,,,,,,,,,,,5.0,15243.83479964506,1456.7868355028206,0.37443684628240115,6.173730061729009,3.489611944573898
11.0,-29.955791421439518,4.960327291604383,34.98868539522829,25.80543179009112,6.191424242058945,-26.341069855095583,-39.85220042578874,2.5767026747044137,-5.205201078044809,-5.205201078033285,39.96907205157058,40244.04933152087,26107.582736819484,26107.582736819484,66351.63206834036,76412.61634474777,76364.93531835904,26107.582736819484,102472.51805517853,102472.51805517853,102472.51805517853,128584.48111210144,124154.77336991449,4429.707742186944,0.0,90494.91602703197,54326.349009868,40187.29668573775,26111.963056922905,66299.25974266065,19916.257242868338,1457.1154006840275,0.0,0.8859835713532154,2.8629595961982206,0.001494314320929203,1.0,1.0,-5.205201078044809,351828.2729609265,1553200.1364630728,4.414654124842231,1553200.1364630728,4.414654124842231,0.7627253914020862,0.09228943756088057,3.875947885241614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875947885241614,1.2797045014869792,1.2800032414877252,3.0287835048934153,6417.628802811184,15243.917753050182,6479.413744198285,0.00034015039126121315,23347.815478017146,2380.8145980551103,19367.401283776435,1974.9253092316374,0.8295166330234012,0.8295166330234012,35130.67323015894,35405.22815468563,0.9903161098419294,0.8,4239.900083478544,4273.035954225843,0.9903161098419294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4623.408527124998,4632.441516551485,5.646825839345441,4.960327291604383,-2.4860553531622656,7.446382644766649,3.488632736829508,3.5,0.9967522105227166,0.6,0.0002334323654385558,0.9954101416544041,0.0002345087272775658,198.88605027326187,0.0,0.0,0.0,0.0,8.018483777600558e-05,0.00015324752766255023,0.0005939794307621673,0.09228943758371759,0.09228943758371759,0.09228943758371759,0.09205037128170897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.4626682944,595.5688844130057,0.0,0.09228943758371759,0.09228943756088057,0.09228943756088057,0.37440424830665986,0.37440424830665986,0.5,9.846190252987718,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26111.963056922905,19916.257242868338,0.7627253914020862,1.0007899383173053,0.6070060131550097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512557163669713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1870173156731,261.1870173156731,-11.962982684326903,244.9788815335582,277.3951530978039,128225.70406764654,125223.74184428526,3001.9622233613063,0.0,nan,277.3951530978039,4.24515309780395,270.91189878499114,-2.2381012150088395,264.42864447203976,-8.721355527960213,257.94539015922396,-15.204609840776016,251.46213584642146,-21.687864153578516,244.9788815335582,-28.171118466441783,1.0,1.0,26022.012520719443,26022.012520719443,276.8804755856322,3.7304755856322345,276.8804755856322,276.8804755856322,76403.29276648881,76364.93531835904,38.35744812976918,0.0,8546.071908451686,8546.071908451686,0.8885221000906852,3895.327624667822,276.8804755856322,3.7304755856322345,1.0,0.002,0.13426534356636594,0.005130562130899573,0.00020795162311014692,0.0017920483781626749,0.10397581155507346,0.10397581155507346,0.0,1.2728216917945456e-12,0.9973949323102146,0.9973949323102146,0.0,0.09204901732898224,0.00024042023189831815,0.0,0.0,0.0,1601643.3295325213,267.94479892195517,0.0,1.0,1279944.0883350493,2616.6906943030717,,,,,,,,,,,,,,,,,,,4.0,15243.917753050182,1457.1154006840275,0.37440424830665986,6.173730061729009,3.488632736829508
12.0,-29.95171441814368,4.957416916086545,34.988428104681574,25.805969803500943,6.19180993548634,-26.337361982703793,-39.84875249499453,2.577457502014334,-5.2071235964096445,-5.207123596394806,39.96994573159751,40246.24238248858,26099.2450753671,26099.2450753671,66345.48745785568,76413.37553179891,76386.63601810827,26099.2450753671,102485.88109347537,102485.88109347537,102485.88109347537,128603.68645330665,124177.19900092363,4426.487452383019,0.0,90494.267677804,54327.13453616033,40185.70349071519,26117.805359831284,66303.50885054647,19920.437197606818,1457.4370657691247,0.0,0.8859705410890467,2.8627565428774884,0.001494314320929203,1.0,1.0,-5.2071235964096445,351801.8641641075,1553237.7829455745,4.415092531235209,1553237.7829455745,4.415092531235209,0.7627148193792765,0.09228355752678792,3.8759562924463467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759562924463467,1.2797009981873255,1.2799997373702454,3.0287983661312854,6417.660291990931,15244.000703676818,6479.432005466009,0.000340145137440404,23347.597560417194,2380.792376644134,19367.455867927707,1974.9308752660397,0.8295267133078694,0.8295267133078695,35130.73419087502,35405.22815468563,0.9903182579075207,0.8,4239.907440791155,4273.035954225843,0.9903182579075207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4622.6450628683615,4632.441516551485,5.645954798695373,4.957416916086545,-2.488636835396395,7.446053751482939,3.4876726587919653,3.5,0.9964779025119901,0.6,0.0002334323654385558,0.994988001700376,0.00023460822144551853,198.88271612524136,0.0,0.0,0.0,0.0,8.02160907555727e-05,0.00015321627468298308,0.0005938595839626962,0.09228355749091469,0.09228355749091469,0.09228355749091469,0.09206280778949984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.6162748918,595.5571691108717,0.0,0.09228355749091469,0.09228355752678792,0.09228355752678792,0.37437409550367845,0.37437409550367845,0.5,9.839567761854896,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26117.805359831284,19920.437197606818,0.7627148193792765,1.0006331279903125,0.6070001886809173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512314057607767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20211375983934,261.20211375983934,-11.947886240160642,244.98371430918365,277.4205132105054,127974.04682323344,125450.06683196548,2523.979991267946,0.0,nan,277.4205132105054,4.270513210505442,270.9331534302757,-2.2168465697242823,264.4457936499245,-8.70420635007548,257.958433869687,-15.191566130312992,251.47107408945985,-21.67892591054013,244.98371430918365,-28.166285690816323,1.0,1.0,26022.012520719443,26022.012520719443,276.8810923274105,3.731092327410522,276.8810923274105,276.8810923274105,76403.14038731503,76386.63601810827,16.504369206755655,0.0,8546.071908451686,8546.071908451686,0.8885215695910174,3895.3360739085783,276.8810923274105,3.731092327410522,1.0,0.002,0.13448743956360004,0.005129215872701498,0.00020829477891269244,0.0017917052205097695,0.10414738945634622,0.10414738945634622,0.0,-5.775380174100064e-13,0.9975933307819683,0.9975933307819683,0.0,0.09206146152955774,0.00022209599723017589,0.0,0.0,0.0,1601641.111679706,267.94287640359033,0.0,1.0,1279950.6995870275,2616.663668323489,,,,,,,,,,,,,,,,,,,5.0,15244.000703676818,1457.4370657691247,0.37437409550367845,6.173730061729009,3.4876726587919653
