time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.94765283240846,4.954571415116638,34.988211510340214,25.80629551028835,6.19198546944984,-26.33368900221453,-39.8453361360356,2.5780216398503564,-5.209158628850389,-5.2091586288627125,39.97060555125742,40248.57894592265,26091.460120250304,26091.460120250304,66340.03906617296,76414.27361723162,76404.25319183076,26091.460120250304,102495.71331208106,102495.71331208106,102495.71331208106,128618.4450933098,124194.96418641559,4423.4809068942095,0.0,90493.70950365231,54328.014834659305,40184.10518777,26122.731781228733,66306.83696899873,19923.94478687321,1457.7173401585508,0.0,0.8859577117082521,2.862541618391807,0.001494314320929203,1.0,1.0,-5.209158628850389,351773.9115057022,1553266.2147373545,4.415524187364805,1553266.2147373545,4.415524187364805,0.7627052543252828,0.0922779887103468,3.8759721696788834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759721696788834,1.279698379926956,1.2799971184986572,3.0288169700583043,6417.699711479874,15244.083853262131,6479.445240691428,0.0003401379010729853,23347.357912311723,2380.767939338278,19367.495428902184,1974.9349093627472,0.829536922406503,0.829536922406503,35130.84931675681,35405.22815468563,0.9903223145872352,0.8,4239.92133526544,4273.035954225843,0.9903223145872352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4621.894234891829,4632.441516551485,5.645187620971371,4.954571415116638,-2.491276837047244,7.445848252163882,3.4867285743300913,3.5,0.9962081640943118,0.6,0.0002334323654385558,0.9945676501227387,0.00023470737803481554,198.87939469675928,0.0,0.0,0.0,0.0,8.024706866569866e-05,0.00015318529677285712,0.0005937419470955947,0.09227798869733964,0.09227798869733964,0.09227798869733964,0.09207226572852677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.5627510563,595.5464861035078,0.0,0.09227798869733964,0.0922779887103468,0.0922779887103468,0.3743460776130696,0.3743460776130696,0.5,9.833396072130531,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26122.731781228733,19923.94478687321,0.7627052543252828,1.000500734142842,0.6070049603593756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512070771549637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2148505886983,261.2148505886983,-11.935149411301666,244.98837154073792,277.4413296366672,127763.6896202695,125634.21457472761,2129.4750455419207,0.0,nan,277.4413296366672,4.291329636667228,270.95073801751397,-2.199261982486007,264.4601463982671,-8.689853601732864,257.9695547790766,-15.180445220923389,251.47896315992705,-21.67103684007293,244.98837154073792,-28.16162845926206,1.0,1.0,26022.012520719443,26022.012520719443,276.881118730174,3.731118730174046,276.881118730174,276.881118730174,76404.40313212508,76404.25319183076,0.1499402943154564,0.0,8546.071908451686,8546.071908451686,0.8885205677275,3895.3520305272777,276.881118730174,3.731118730174046,1.0,0.002,0.13469446297220183,0.005127915465044722,0.000208614539002316,0.0017913854605033966,0.104307269501158,0.104307269501158,0.0,-4.942873367552725e-13,0.997756524477358,0.997756524477358,0.0,0.0920709653013965,0.00020702340895030114,0.0,0.0,0.0,1601638.7639703674,267.9408413711496,0.0,1.0,1279957.6976792763,2616.6350614181865,,,,,,,,,,,,,,,,,,,5.0,15244.083853262131,1457.7173401585508,0.3743460776130696,6.173730061729009,3.4867285743300913
14.0,-29.94360521007218,4.951783538198321,34.98802964199811,25.80595153793695,6.191486463338263,-26.33009604266604,-39.841995703149564,2.5779772971106065,-5.2114402420373835,-5.211440242022233,39.97117449337439,40251.39693416405,26084.54535633634,26084.54535633634,66335.94229050039,76415.63184105352,76419.19275928706,26084.54535633634,102503.7381156234,102503.7381156234,102503.7381156234,128631.11464825887,124210.44371536674,4420.670932892131,0.0,90493.43539359784,54329.200491299474,40182.48322477596,26127.37653263546,66309.85975741142,19927.238152218273,1457.9892471769685,0.0,0.8859439483997151,2.862300667096504,0.001494314320929203,1.0,1.0,-5.2114402420373835,351742.5739534761,1553290.730908388,4.415987275722379,1553290.730908388,4.415987275722379,0.76269571601754,0.09227288768023525,3.8760104301258704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8760104301258704,1.2796985857288221,1.2799973243485667,3.0288463809767987,6417.762029686951,15244.16682988242,6479.4436161511385,0.0003401249173711319,23347.056728807394,2380.7372271680333,19367.490573042545,1974.9344142028672,0.8295474156768312,0.8295474156768311,35131.1267430359,35405.22815468563,0.9903320902442211,0.8,4239.954817678264,4273.035954225843,0.9903320902442211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4621.15503415341,4632.441516551485,5.644594298082233,4.951783538198321,-2.4940760587591337,7.445859596957455,3.4857992097309802,3.5,0.9959426313517087,0.6,0.0002334323654385558,0.9941489342509653,0.00023480623214109647,198.87608479744145,0.0,0.0,0.0,0.0,8.027736880730465e-05,0.00015315499663125115,0.000593630364368622,0.09227288765865549,0.09227288765865549,0.09227288765865549,0.09208025789346157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.1763857127,595.5365571296257,0.0,0.09227288765865549,0.09227288768023525,0.09227288768023525,0.3743198041500972,0.3743198041500972,0.5,9.827617176090945,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26127.37653263546,19927.238152218273,0.76269571601754,1.0003933432099599,0.6070197868223536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511828413610577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.225594231962,261.225594231962,-11.924405768037957,244.99287660126404,277.4583118626721,127582.37977386531,125786.14615155997,1796.2336223053562,0.0,nan,277.4583118626721,4.308311862672099,270.9652248104317,-2.1847751895682563,264.4721377580621,-8.677862241937873,257.9790507057839,-15.170949294216086,251.48596365355814,-21.664036346441833,244.99287660126404,-28.157123398735934,1.0,1.0,26022.012520719443,26022.012520719443,276.88058523797775,3.7305852379777775,276.88058523797775,276.88058523797775,76405.60568035337,76419.19275928706,-13.587078933691373,0.0,8546.071908451686,8546.071908451686,0.88851815346558,3895.3904822765,276.88058523797775,3.7305852379777775,1.0,0.002,0.13488838083865484,0.005126627475595866,0.00020891389202400942,0.0017910862771212872,0.10445694601200471,0.10445694601200471,0.0,1.6914529672729106e-10,0.9978984305609406,0.9978984305609406,0.0,0.09207896979943271,0.00019391788080254025,0.0,0.0,0.0,1601636.1317226866,267.9385597579626,0.0,1.0,1279965.5436198497,2616.602989191028,,,,,,,,,,,,,,,,,,,3.0,15244.16682988242,1457.9892471769685,0.3743198041500972,6.173730061729009,3.4857992097309802
15.0,-29.939567449382807,4.949049954466596,34.98787528821618,25.805397109966748,6.190774949804502,-26.326533209479685,-39.83868240667505,2.5777407099169523,-5.213793425169683,-5.213793425154982,39.971604777327194,40254.35583282737,26078.030094786736,26078.030094786736,66332.38592761412,76417.13321091133,76431.43578687159,26078.030094786736,102509.46588165833,102509.46588165833,102509.46588165833,128640.8887172533,124222.8718162262,4418.0169010271065,0.0,90493.25033483289,54330.472956809615,40180.86375335919,26131.422835594978,66312.28658895417,19930.092306052768,1458.2340617021364,0.0,0.8859303218008808,2.8620521743890515,0.001494314320929203,1.0,1.0,-5.213793425169683,351710.2556962529,1553309.2723836151,4.416445773833498,1553309.2723836151,4.416445773833498,0.7626868399567186,0.0922680244336801,3.876055542489368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876055542489368,1.2796996837695787,1.2799984226456549,3.028879034393265,6417.83121835814,15244.249662155476,6479.437488458077,0.00034011020587389407,23346.737254625168,2380.704649867709,19367.472256957917,1974.9325464820217,0.8295579825879554,0.8295579825879555,35131.45385181824,35405.22815468563,0.9903436165860728,0.8,4239.994296242891,4273.035954225843,0.9903436165860728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4620.4258104193395,4632.441516551485,5.644075062514628,4.949049954466596,-2.496908053191543,7.445958007658139,3.484882485885816,3.5,0.9956807102530902,0.6,0.0002334323654385558,0.9937314279971717,0.00023490488361531438,198.8727830721461,0.0,0.0,0.0,0.0,8.030743324956802e-05,0.00015312493218898776,0.0005935207421044347,0.09226802445713125,0.09226802445713125,0.09226802445713125,0.09208630756680772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.5413668001,595.5273525187055,0.0,0.09226802445713125,0.0922680244336801,0.0922680244336801,0.3742950468247588,0.3742950468247588,0.5,9.822165668890966,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26131.422835594978,19930.092306052768,0.7626868399567186,1.0003031012757038,0.6070421923820775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511586896931385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2346868716431,261.2346868716431,-11.9153131283569,244.99725352295832,277.47212022033784,127429.18784706925,125908.98611324199,1520.201733827273,0.0,nan,277.47212022033784,4.322120220337865,270.9771468808962,-2.172853119103763,264.4821735413462,-8.667826458653792,257.9872002018747,-15.162799798125263,251.4922268624453,-21.65777313755467,244.99725352295832,-28.15274647704166,1.0,1.0,26022.012520719443,26022.012520719443,276.87966464606535,3.7296646460653733,276.87966464606535,276.87966464606535,76407.5175141949,76431.43578687159,-23.918272676688503,0.0,8546.071908451686,8546.071908451686,0.888515306836829,3895.4358202018147,276.87966464606535,3.7296646460653733,1.0,0.002,0.1350713511766703,0.005125374020064094,0.00020919625588436514,0.0017908038281661777,0.10459812794218257,0.10459812794218257,0.0,8.405054256754863e-11,0.9980169691060085,0.9980169691060085,0.0,0.09208505409070054,0.00018297034297955428,0.0,0.0,0.0,1601633.416827499,267.9362065748303,0.0,1.0,1279973.6355663044,2616.569911935358,,,,,,,,,,,,,,,,,,,3.0,15244.249662155476,1458.2340617021364,0.3742950468247588,6.173730061729009,3.484882485885816
16.0,-29.935548508429175,4.9463659831474835,34.98774413582838,25.804239010345214,6.189448410712681,-26.32304881645371,-39.83544098502023,2.5769487205735597,-5.216288313933774,-5.216288313947182,39.97196562662609,40257.722952619566,26072.076569252302,26072.076569252302,66329.79952187187,76419.04737947589,76441.80176561062,26072.076569252302,102513.87833486292,102513.87833486292,102513.87833486292,128649.10492287649,124233.60048771637,4415.504435160121,0.0,90493.31360858264,54331.989188880856,40179.2493552242,26135.226588013575,66314.47594323778,19932.76446879008,1458.470217816298,0.0,0.885916220342434,2.8617887363818606,0.001494314320929203,1.0,1.0,-5.216288313933774,351675.9938211647,1553324.8219612283,4.416920259706807,1553324.8219612283,4.416920259706807,0.762678081311599,0.09226347372413321,3.876119346025617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876119346025617,1.2797033595383676,1.2800020992725318,3.02892019242949,6417.918427298072,15244.332431787618,6479.41969771179,0.0003400909734037943,23346.369275592624,2380.667126449157,19367.41907922671,1974.9271238625536,0.8295687800789782,0.8295687800789782,35131.91648859421,35405.22815468563,0.9903599185776586,0.8,4240.050131600563,4273.035954225843,0.9903599185776586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4619.705843824593,4632.441516551485,5.643665949879521,4.9463659831474835,-2.499825845021624,7.446191828169107,3.4839774940237427,3.5,0.9954221411496408,0.6,0.0002334323654385558,0.9933160555259911,0.00023500311319839308,198.86949684483704,0.0,0.0,0.0,0.0,8.03368555805876e-05,0.0001530955098579682,0.000593416467550126,0.09226347366709128,0.09226347366709128,0.09226347366709128,0.0920912773140211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.19382487563,595.5187013251418,0.0,0.09226347366709128,0.09226347372413321,0.09226347372413321,0.3742715471356626,0.3742715471356626,0.5,9.81699977122979,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26135.226588013575,19932.76446879008,0.762678081311599,1.0002310744134841,0.6070729260844703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511345976694132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2423710679487,261.2423710679487,-11.907628932051296,245.00151676198942,277.4832253739109,127294.79287100917,126010.06930401405,1284.723566995155,0.0,nan,277.4832253739109,4.3332253739109206,270.9868836515771,-2.163116348422875,264.4905419291204,-8.659458070879566,257.9942002067171,-15.155799793282881,251.4978584843771,-21.652141515622873,245.00151676198942,-28.148483238010556,1.0,1.0,26022.012520719443,26022.012520719443,276.87838270970906,3.7283827097090807,276.87838270970906,276.87838270970906,76408.85765142423,76441.80176561062,-32.94411418639356,0.0,8546.071908451686,8546.071908451686,0.8885112807681124,3895.4999427557455,276.87838270970906,3.7283827097090807,1.0,0.002,0.13524478542744078,0.0051241363868346984,0.00020946378630561362,0.0017905362097285849,0.1047318931528068,0.1047318931528068,0.0,-3.965801645411382e-12,0.9981202284260383,0.9981202284260383,0.0,0.09209003946891163,0.00017343425522158655,0.0,0.0,0.0,1601630.5383574492,267.9337116860662,0.0,1.0,1279982.2146810065,2616.534843938571,,,,,,,,,,,,,,,,,,,5.0,15244.332431787618,1458.470217816298,0.3742715471356626,6.173730061729009,3.4839774940237427
17.0,-29.93156278751008,4.943730614405307,34.987630910332356,25.80339404465633,6.188440438463327,-26.31956246493376,-39.83219935381783,2.5764401125379104,-5.218757400214088,-5.218757400229797,39.972220668415524,40260.84968731776,26066.244255788613,26066.244255788613,66327.09394310637,76420.73182395236,76450.38160948905,26066.244255788613,102516.62586527766,102516.62586527766,102516.62586527766,128655.14644079415,124242.04315802212,4413.103282772028,0.0,90493.24578555157,54333.363635868714,40177.64683298095,26138.520575516493,66316.16740849745,19935.065716557867,1458.6814781216724,0.0,0.8859026350142308,2.8615280417420106,0.001494314320929203,1.0,1.0,-5.218757400214088,351642.0888664849,1553335.8121936412,4.417377388471344,1553335.8121936412,4.417377388471344,0.7626700087697658,0.09225904483945396,3.8761725756122316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8761725756122316,1.2797057200933133,1.280004460378536,3.028956200437699,6417.994723946624,15244.414958989742,6479.408834880832,0.00034007446862046166,23346.031173872176,2380.632649668559,19367.386609498037,1974.9238128716777,0.8295794032509106,0.8295794032509106,35132.30245293775,35405.22815468563,0.9903735188939439,0.8,4240.09671340791,4273.035954225843,0.9903735188939439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4618.994085732892,4632.441516551485,5.643272923059546,4.943730614405307,-2.5027075265649654,7.4464381409702725,3.4830829125999214,3.5,0.9951665464571204,0.6,0.0002334323654385558,0.992904301437526,0.00023510056820238631,198.86623788830877,0.0,0.0,0.0,0.0,8.036628977927601e-05,0.00015306607565927977,0.0005933105247270872,0.09225904493319609,0.09225904493319609,0.09225904493319609,0.09209481424695624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.1826361858,595.5105859028946,0.0,0.09225904493319609,0.09225904483945396,0.09225904483945396,0.37424914068569626,0.37424914068569626,0.5,9.812072851389532,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,26138.520575516493,19935.065716557867,0.7626700087697658,1.0001647642654259,0.6071045909411061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511106187313692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2489288420233,261.2489288420233,-11.901071157976673,245.00568414596665,277.4921735380746,127184.86080662032,126088.46417077772,1096.3966358425826,0.0,nan,277.4921735380746,4.342173538074633,270.9948756596771,-2.155124340322857,264.49757778117106,-8.652422218828917,258.0002799028317,-15.149720097168256,251.50298202441877,-21.647017975581207,245.00568414596665,-28.144315854033323,1.0,1.0,26022.012520719443,26022.012520719443,276.87691757518,3.726917575180039,276.87691757518,276.87691757518,76411.76464501747,76450.38160948905,-38.61696447158465,0.0,8546.071908451686,8546.071908451686,0.8885079219166572,3895.5534384902926,276.87691757518,3.726917575180039,1.0,0.002,0.1354102127012221,0.005122939695332989,0.00020971892422857587,0.0017902811333177693,0.10485946211428794,0.10485946211428794,0.0,5.754634529314684e-11,0.9982069262107499,0.9982069262107499,0.0,0.09209361756433108,0.0001654272751228735,0.0,0.0,0.0,1601627.689568373,267.9312425997859,0.0,1.0,1279990.7049494982,2616.500139763083,,,,,,,,,,,,,,,,,,,3.0,15244.414958989742,1458.6814781216724,0.37424914068569626,6.173730061729009,3.4830829125999214
18.0,-29.927581237710164,4.941138210396484,34.9875349959463,25.801676732394867,6.18655853354307,-26.31616726058824,-39.82904279893262,2.575144557276555,-5.221423407486498,-5.221423407484485,39.97249379634694,40264.6167952691,26061.08848560296,26061.08848560296,66325.70528087206,76423.02330288515,76458.24560206401,26061.08848560296,102519.33408766697,102519.33408766697,102519.33408766697,128661.32680671055,124250.50471000503,4410.822096705518,0.0,90493.55662538888,54335.15012110562,40176.007226981405,26141.99271904358,66317.99994602498,19937.490195949747,1458.9052571069124,0.0,0.8858879728494808,2.8612465765646604,0.001494314320929203,1.0,1.0,-5.221423407486498,351605.4827165987,1553347.581856832,4.417870762012156,1553347.581856832,4.417870762012156,0.7626614547033341,0.09225499920996989,3.876256270168911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876256270168911,1.2797117330722216,1.2800104747611416,3.029007369388674,6418.103144813634,15244.496954648539,6479.376982568434,0.00034004989095935955,23345.607286549595,2380.589425191028,19367.291400804723,1974.914104286859,0.8295903877370133,0.8295903877370133,35132.909314695884,35405.22815468563,0.9903949030998825,0.8,4240.169955193006,4273.035954225843,0.9903949030998825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4618.290362055637,4632.441516551485,5.643016450356526,4.941138210396484,-2.505717901480487,7.44685611187697,3.482198519667944,3.5,0.9949138627622698,0.6,0.0002334323654385558,0.9924931620800129,0.00023519795839131122,198.86298244897182,0.0,0.0,0.0,0.0,8.039496106006068e-05,0.00015303740437849512,0.0005932121982925168,0.0922549991999101,0.0922549991999101,0.0922549991999101,0.09209835837224038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.1613194766,595.5027997790198,0.0,0.0922549991999101,0.09225499920996989,0.09225499920996989,0.3742276432239675,0.3742276432239675,0.5,9.807373627146205,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,26141.99271904358,19937.490195949747,0.7626614547033341,1.0001161876843896,0.6071446187767988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510868387827134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544851704002,261.2544851704002,-11.89551482959979,245.00976443776372,277.49920590301747,127083.32140762408,126154.35685308483,928.9645545392655,0.0,nan,277.49920590301747,4.349205903017491,271.0013176100037,-2.1486823899962815,264.50342931688056,-8.646570683119421,258.0055410239018,-15.144458976098178,251.50765273083405,-21.642347269165924,245.00976443776372,-28.140235562236256,1.0,1.0,26022.012520719443,26022.012520719443,276.87517175589693,3.7251717558969517,276.87517175589693,276.87517175589693,76413.05900597952,76458.24560206401,-45.186596084487974,0.0,8546.071908451686,8546.071908451686,0.8885026406705755,3895.6375515197556,276.87517175589693,3.7251717558969517,1.0,0.002,0.1355680537301905,0.005121739486458887,0.00020996222470931635,0.001790037775378595,0.10498111235465817,0.10498111235465817,0.0,8.791144895381464e-14,0.9982890788583284,0.9982890788583284,0.0,0.09209715818139666,0.0001578410285732338,0.0,0.0,0.0,1601624.6134763407,267.9285765925135,0.0,1.0,1279999.8722221344,2616.4626690468513,,,,,,,,,,,,,,,,,,,4.0,15244.496954648539,1458.9052571069124,0.3742276432239675,6.173730061729009,3.482198519667944
19.0,-29.923628316382842,4.938589867852299,34.98745044461276,25.800347048230492,6.18506308322363,-26.31275917635828,-39.825873042549915,2.574193941807695,-5.223973997727057,-5.223973997703835,39.97262989640536,40268.0694921998,26055.80111271534,26055.80111271534,66323.87060491514,76425.03433209183,76464.25191824725,26055.80111271534,102520.05303096259,102520.05303096259,102520.05303096259,128664.82632980977,124256.2096141492,4408.616715660586,0.0,90493.69622823592,54336.73138292298,40174.405383681034,26144.77329884718,66319.17868252822,19939.41406937505,1459.0936605842228,0.0,0.8858743999808315,2.860977317070117,0.001494314320929203,1.0,1.0,-5.223973997727057,351570.46412332286,1553353.446722403,4.418327491178332,1553353.446722403,4.418327491178332,0.7626539286249712,0.09225091749979313,3.8763255162182437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763255162182437,1.2797161451397725,1.2800148878586655,3.0290510367788364,6418.195670773445,15244.57899960328,6479.355409781504,0.00034002929956480774,23345.226258635234,2380.550571156841,19367.226918300938,1974.9075289014024,0.8296011657259966,0.8296011657259966,35133.411409636166,35405.22815468563,0.9904125956696043,0.8,4240.230552733089,4273.035954225843,0.9904125956696043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4617.593386189243,4632.441516551485,5.642723153287084,4.938589867852299,-2.5086284825322194,7.447218350384518,3.481322695482625,3.5,0.99466362728075,0.6,0.0002334323654385558,0.9920851605951967,0.00023529468508379784,198.85975052260173,0.0,0.0,0.0,0.0,8.042376176614123e-05,0.00015300860367241457,0.0005931111546163051,0.09225091684156052,0.09225091684156052,0.09225091684156052,0.09210017277986193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.6245982671,595.4954997288149,0.0,0.09225091684156052,0.09225091749979313,0.09225091749979313,0.3742070117901099,0.3742070117901099,0.5,9.80285130247585,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,26144.77329884718,19939.41406937505,0.7626539286249712,1.0000707475948907,0.6071858893935371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510630844982935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592546636852,261.2592546636852,-11.890745336314751,245.0137720406587,277.50473728669044,127000.70499202829,126203.2916776181,797.413314410209,0.0,nan,277.50473728669044,4.354737286690465,271.00654423751575,-2.1434557624842228,264.50835118826717,-8.641648811732807,258.0101581391058,-15.139841860894194,251.51196508987343,-21.63803491012655,245.0137720406587,-28.136227959341284,1.0,1.0,26022.012520719443,26022.012520719443,276.87332398169036,3.7233239816903847,276.87332398169036,276.87332398169036,76415.84154468086,76464.25191824725,-48.41037356638117,0.0,8546.071908451686,8546.071908451686,0.8884982711292445,3895.707143799335,276.87332398169036,3.7233239816903847,1.0,0.002,0.13571995037343804,0.005120587648719545,0.00021019636635737006,0.0017898036410280865,0.10509818317868502,0.10509818317868502,0.0,7.385456395753165e-12,0.9983534402911557,0.9983534402911557,0.0,0.09209902085593405,0.00015189664385907968,0.0,0.0,0.0,1601621.670458634,267.9260260022729,0.0,1.0,1280008.642494292,2616.426821757303,,,,,,,,,,,,,,,,,,,3.0,15244.57899960328,1459.0936605842228,0.3742070117901099,6.173730061729009,3.481322695482625
20.0,-29.91969606227654,4.936081509224411,34.98737810234751,25.79873789744454,6.183290388211648,-26.309397417102353,-39.82274784995241,2.572991740794555,-5.226654464071203,-5.226654464086679,39.972813132341415,40271.72345257451,26051.00302011117,26051.00302011117,66322.72647268568,76427.23351822233,76470.24449240328,26051.00302011117,102521.24751251444,102521.24751251444,102521.24751251444,128669.06407694046,124262.5566194711,4406.5074574693535,0.0,90493.9601508173,54338.45007643038,40172.78897154101,26147.81656442602,66320.60553596703,19941.525421090162,1459.2971899232725,0.0,0.8858599880093352,2.8606943684440567,0.001494314320929203,1.0,1.0,-5.226654464071203,351533.6653329761,1553361.3428113163,4.418812466623808,1553361.3428113163,4.418812466623808,0.7626459124017457,0.0922471606663287,3.876404741734841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876404741734841,1.279721724928518,1.280020468949982,3.029099738032006,6418.298862884922,15244.660603752614,6479.326739827341,0.00034000601842263994,23344.817215943694,2380.508860410405,19367.141221889353,1974.8987902993738,0.8296120309163214,0.8296120309163214,35133.985862316826,35405.22815468563,0.9904328380226286,0.8,4240.299883085876,4273.035954225843,0.9904328380226286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4616.903480486886,4632.441516551485,5.642527102897957,4.936081509224411,-2.5116199451054597,7.44770145432987,3.480455842499123,3.5,0.9944159549997494,0.6,0.0002334323654385558,0.9916794717875185,0.00023539094241588983,198.8565355980717,0.0,0.0,0.0,0.0,8.04521668988628e-05,0.000152980198539693,0.0005930131670108034,0.09224716068959019,0.09224716068959019,0.09224716068959019,0.09210241153834198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.448890029,595.488409714345,0.0,0.09224716068959019,0.0922471606663287,0.0922471606663287,0.3741870448847854,0.3741870448847854,0.5,9.798508823548811,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,26147.81656442602,19941.525421090162,0.7626459124017457,1.000031980056598,0.6072279215052451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510395017832518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26335329994004,261.26335329994004,-11.886646700059941,245.0177140806106,277.50899251926273,126927.20936661329,126241.95688562393,685.2524809893571,0.0,nan,277.50899251926273,4.358992519262756,271.0107368315545,-2.1392631684454955,264.5124811438237,-8.637518856176257,258.0142254560601,-15.135774543939874,251.5159697683286,-21.634030231671375,245.0177140806106,-28.132285919389375,1.0,1.0,26022.012520719443,26022.012520719443,276.87134472332684,3.7213447233268653,276.87134472332684,276.87134472332684,76418.25446289075,76470.24449240328,-51.990029512526235,0.0,8546.071908451686,8546.071908451686,0.8884932718483204,3895.7867654435154,276.87134472332684,3.7213447233268653,1.0,0.002,0.1358658491441089,0.005119438135507105,0.0002104211598214578,0.0017895788387102985,0.1052105799107289,0.1052105799107289,0.0,-1.4682439292146299e-12,0.9984183928014096,0.9984183928014096,0.0,0.09210126189296931,0.00014589877335938618,0.0,0.0,0.0,1601618.5774811,267.9233455359288,0.0,1.0,1280017.8592118165,2616.389150430858,,,,,,,,,,,,,,,,,,,5.0,15244.660603752614,1459.2971899232725,0.3741870448847854,6.173730061729009,3.480455842499123
21.0,-29.915770044703535,4.933611733948424,34.98731528767742,25.796707590948813,6.1810921214551255,-26.30608382802646,-39.81966372868044,2.57140590534039,-5.229343715895595,-5.229343715883805,39.97294340722514,40275.66223809389,26046.373037119993,26046.373037119993,66322.03527521389,76429.72507650482,76475.2180846313,26046.373037119993,102521.59112175129,102521.59112175129,102521.59112175129,128672.20683504204,124267.73512309499,4404.471711947052,0.0,90494.40359113795,54340.340754918056,40171.18092913321,26150.61571329076,66321.79664242397,19943.458384616417,1459.4892355423958,0.0,0.8858457223502602,2.860410514637434,0.001494314320929203,1.0,1.0,-5.229343715895595,351496.7489694763,1553366.9566929743,4.419292529012458,1553366.9566929743,4.419292529012458,0.7626381957224959,0.0922435134447768,3.8764979243885334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764979243885334,1.279729085358428,1.2800278310981439,3.0291551303632356,6418.4162325879,15244.741925632663,6479.2887762381015,0.00033997917159536836,23344.37044885359,2380.4633028458843,19367.02774618059,1974.8872189973733,0.8296230471758846,0.8296230471758845,35134.66151316048,35405.22815468563,0.9904566464653222,0.8,4240.38142698484,4273.035954225843,0.9904566464653222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4616.219726394189,4632.441516551485,5.64235989205507,4.933611733948424,-2.5146044102834733,7.448216144231897,3.479596804092797,3.5,0.994170515455085,0.6,0.0002334323654385558,0.9912746049256471,0.00023548708327503754,198.85332587609548,0.0,0.0,0.0,0.0,8.048020782298037e-05,0.0001529521576155754,0.0005929187215275259,0.09224351343175856,0.09224351343175856,0.09224351343175856,0.09210390899769166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.27303359425,595.4816423242106,0.0,0.09224351343175856,0.0922435134447768,0.0922435134447768,0.37416775600549196,0.37416775600549196,0.5,9.79432068988383,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26150.61571329076,19943.458384616417,0.7626381957224959,1.0000035981050273,0.6072764049991194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510160431272086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26686379783183,261.26686379783183,-11.883136202168146,245.02159753207718,277.51213006357426,126859.61319825797,126272.69177841426,586.9214198437242,0.0,nan,277.51213006357426,4.362130063574284,271.0140235572972,-2.13597644270277,264.51591705097815,-8.634082949021831,258.01781054468756,-15.132189455312414,251.51970403837677,-21.630295961623204,245.02159753207718,-28.128402467922797,1.0,1.0,26022.012520719443,26022.012520719443,276.869237445597,3.7192374455970025,276.869237445597,276.869237445597,76419.85212209146,76475.2180846313,-55.36596253984317,0.0,8546.071908451686,8546.071908451686,0.8884873918201502,3895.880414010476,276.869237445597,3.7192374455970025,1.0,0.002,0.13600658168324703,0.005118310062447231,0.0002106379458560566,0.0017893620536424057,0.1053189729280283,0.1053189729280283,0.0,-5.015376135231175e-13,0.9984743367386832,0.9984743367386832,0.0,0.09210278090521933,0.00014073253955747424,0.0,0.0,0.0,1601615.4742617146,267.9206562841044,0.0,1.0,1280027.1059968323,2616.3513569799193,,,,,,,,,,,,,,,,,,,4.0,15244.741925632663,1459.4892355423958,0.37416775600549196,6.173730061729009,3.479596804092797
22.0,-29.911864245287298,4.931180285154926,34.98725884320966,25.79484349060806,6.179060268928491,-26.30277179388819,-39.8165874305181,2.56996781787374,-5.231989287174201,-5.231989287189563,39.97300161690526,40279.48873477306,26041.773857028922,26041.773857028922,66321.26259180199,76432.09322150274,76479.0953406501,26041.773857028922,102520.86919767903,102520.86919767903,102520.86919767903,128673.93531669224,124271.44256419076,4402.492752501478,0.0,90494.77364775493,54342.169162367136,40169.56053931978,26153.066119013212,66322.62665833299,19945.138245898866,1459.6637697880137,0.0,0.8858319417431764,2.8601312930716696,0.001494314320929203,1.0,1.0,-5.231989287174201,351460.4351945106,1553369.465104047,4.419756278524942,1553369.465104047,4.419756278524942,0.7626309724120187,0.09223988994303736,3.8765848803107237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765848803107237,1.2797357601102528,1.280034507408153,3.0292072794595857,6418.526730265346,15244.8232536493,6479.255246188392,0.0003399540470304886,23343.942269232964,2380.4196406757624,19366.927522618178,1974.876999038222,0.8296339709571487,0.8296339709571487,35135.29201215192,35405.22815468563,0.9904788639597625,0.8,4240.457521533582,4273.035954225843,0.9904788639597625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4615.541842437827,4632.441516551485,5.642192129553793,4.931180285154926,-2.5175436430348634,7.448723928189789,3.478745224399915,3.5,0.9939272069714044,0.6,0.0002334323654385558,0.9908719999670926,0.0002355827649245394,198.8501327863207,0.0,0.0,0.0,0.0,8.050818661938804e-05,0.00015292417881916775,0.0005928235594443191,0.09223988994326256,0.09223988994326256,0.09223988994326256,0.0921044985986974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.1393806174,595.475182861006,0.0,0.09223988994326256,0.09223988994303736,0.09223988994303736,0.3741490446202595,0.3741490446202595,0.5,9.790258950848509,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,26153.066119013212,19945.138245898866,0.7626309724120187,0.9999794328632667,0.6073265002346258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509926224331517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26990638220263,261.26990638220263,-11.880093617797343,245.02543106814335,277.5143816962452,126802.51734728705,126293.8265621472,508.6907851398819,0.0,nan,277.5143816962452,4.364381696245232,271.01659157065154,-2.133408429348435,264.5188014450075,-8.631198554992466,258.02101131940435,-15.128988680595626,251.5232211937639,-21.626778806236075,245.02543106814335,-28.12456893185663,1.0,1.0,26022.012520719443,26022.012520719443,276.8670455629637,3.717045562963733,276.8670455629637,276.8670455629637,76422.22899114649,76479.0953406501,-56.86634950361622,0.0,8546.071908451686,8546.071908451686,0.8884819046875996,3895.9678047122775,276.8670455629637,3.717045562963733,1.0,0.002,0.13614307391612337,0.00511720913551521,0.00021084818148133752,0.0017891518190798683,0.10542409074066876,0.10542409074066876,0.0,5.612055958836848e-13,0.9985202472361209,0.9985202472361209,0.0,0.09210339771095424,0.00013649223208311607,0.0,0.0,0.0,1601612.4213448348,267.9180107128258,0.0,1.0,1280036.2024517087,2616.3141787106083,,,,,,,,,,,,,,,,,,,4.0,15244.8232536493,1459.6637697880137,0.3741490446202595,6.173730061729009,3.478745224399915
23.0,-29.90798720421432,4.928784908391007,34.987209065941286,25.793073197733634,6.177121576855583,-26.299476326100518,-39.813521050941176,2.5686106976997323,-5.234687046952558,-5.234687046943011,39.973081140471734,40283.202426988464,26037.445247605163,26037.445247605163,66320.64767459362,76434.38669478397,76482.91386815628,26037.445247605163,102520.35911576144,102520.35911576144,102520.35911576144,128675.98434001247,124275.40510907627,4400.579230936193,0.0,90495.10223431645,54343.917962460546,40167.982524284336,26155.625224251027,66323.60774853536,19946.895821826733,1459.8445090800435,0.0,0.8858178143100948,2.8598465855427593,0.001494314320929203,1.0,1.0,-5.234687046952558,351423.4080997362,1553372.891993034,4.420231709642338,1553372.891993034,4.420231709642338,0.7626235523260337,0.09223645683257779,3.8766679195738663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766679195738663,1.2797420591236313,1.2800408078920016,3.029257256910516,6418.632626486737,15244.904307496114,6479.224554128711,0.0003399300665699232,23343.526995797958,2380.377294570313,19366.83578199788,1974.8676440984314,0.8296447998404047,0.8296447998404047,35135.89410963708,35405.22815468563,0.9905000807362709,0.8,4240.530188321402,4273.035954225843,0.9905000807362709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4614.869819843074,4632.441516551485,5.642075781996933,4.928784908391007,-2.5205085150869184,7.449293423477926,3.4779010902371237,3.5,0.9936860257820354,0.6,0.0002334323654385558,0.9904725338251062,0.0002356777774917829,198.84696330863335,0.0,0.0,0.0,0.0,8.053608415471296e-05,0.00015289628128384284,0.0005927281086752157,0.09223645680481436,0.09223645680481436,0.09223645680481436,0.09210526473424105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.5015869433,595.4688883399986,0.0,0.09223645680481436,0.09223645683257779,0.09223645683257779,0.37413080013031674,0.37413080013031674,0.5,9.786323178737327,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26155.625224251027,19946.895821826733,0.7626235523260337,0.9999553692260988,0.6073735098929091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509693231009149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27257198294905,261.27257198294905,-11.877428017050931,245.029219643896,277.51592432198936,126753.3215325977,126307.65877430806,445.6627582896309,0.0,nan,277.51592432198936,4.365924321989382,271.0185833863991,-2.1314166136008907,264.521242450718,-8.628757549282,258.02390151516096,-15.12609848483902,251.52656057953084,-21.62343942046914,245.029219643896,-28.120780356103978,1.0,1.0,26022.012520719443,26022.012520719443,276.86479461989364,3.7147946198936665,276.86479461989364,276.86479461989364,76425.07908037315,76482.91386815628,-57.83478778312565,0.0,8546.071908451686,8546.071908451686,0.8884766646836282,3896.0512591717356,276.86479461989364,3.7147946198936665,1.0,0.002,0.13627535808153823,0.005116117364625646,0.00021105187491581324,0.0017889481767261813,0.10552593745790662,0.10552593745790662,0.0,5.1641994500140065e-11,0.9985658146557158,0.9985658146557158,0.0,0.09210417265797981,0.00013228417459798433,0.0,0.0,0.0,1601609.308099714,267.9153129530474,0.0,1.0,1280045.4782090986,2616.2762683795577,,,,,,,,,,,,,,,,,,,3.0,15244.904307496114,1459.8445090800435,0.37413080013031674,6.173730061729009,3.4779010902371237
24.0,-29.904118487369033,4.926424078376421,34.98716608006344,25.790972727723442,6.17485425141224,-26.29622121348171,-39.810494625102706,2.5669569781342534,-5.2374058203022855,-5.237405820299492,39.97317757917709,40287.16705754017,26033.299605586704,26033.299605586704,66320.46666312688,76436.90895990463,76486.72479405075,26033.299605586704,102520.02439963745,102520.02439963745,102520.02439963745,128678.27074772432,124279.54143748953,4398.729310234785,0.0,90495.57789451696,54345.835994526984,40166.379888877746,26158.246348086876,66324.62623696463,19948.698339168095,1460.0285439697618,0.0,0.8858035159055017,2.859559682996593,0.001494314320929203,1.0,1.0,-5.2374058203022855,351386.09568896395,1553377.0478094718,4.420712904885323,1553377.0478094718,4.420712904885323,0.762616043664069,0.09223319053622485,3.8767628724111596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767628724111596,1.2797497348738105,1.2800484854340426,3.0293132842832176,6418.751341766391,15244.984915410765,6479.185366033232,0.00033990285537700935,23343.077942302174,2380.3315038572982,19366.718646158024,1974.8556995669292,0.8296557418018033,0.8296557418018033,35136.58258638758,35405.22815468563,0.9905243414660926,0.8,4240.613280171443,4273.035954225843,0.9905243414660926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4614.203169668105,4632.441516551485,5.641992484578709,4.926424078376421,-2.523476844042606,7.449900922419027,3.4770637853885997,3.5,0.9934467958253143,0.6,0.0002334323654385558,0.9900740985171781,0.00023577262124942428,198.84380073670485,0.0,0.0,0.0,0.0,8.056362695823714e-05,0.00015286873848031866,0.0005926358496928305,0.09223319052785868,0.09223319052785868,0.09223319052785868,0.09210614795260555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.3454614396,595.4627631694307,0.0,0.09223319052785868,0.09223319053622485,0.09223319053622485,0.3741130220245267,0.3741130220245267,0.5,9.782511901954651,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,26158.246348086876,19948.698339168095,0.762616043664069,0.9999372846245241,0.6074239591430516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450946196061319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27489851006845,261.27489851006845,-11.875101489931524,245.03296700857283,277.5168300115547,126706.55954440785,126317.58663268304,388.9729117248069,0.0,nan,277.5168300115547,4.366830011554725,271.0200574109614,-2.129942589038592,264.523284810335,-8.626715189664992,258.02651220980425,-15.123487790195725,251.5297396091826,-21.62026039081738,245.03296700857283,-28.117032991427152,1.0,1.0,26022.012520719443,26022.012520719443,276.8625217737345,3.7125217737345224,276.8625217737345,276.8625217737345,76427.03227419849,76486.72479405075,-59.69251985226583,0.0,8546.071908451686,8546.071908451686,0.8884706728740177,3896.146686773215,276.8625217737345,3.7125217737345224,1.0,0.002,0.13640347805148503,0.0051150399642141825,0.00021124910777793019,0.001788750892290539,0.10562455388896509,0.10562455388896509,0.0,6.846910191593558e-14,0.9986109125245767,0.9986109125245767,0.0,0.09210507056643265,0.0001281199697922029,0.0,0.0,0.0,1601606.1704983115,267.9125941796977,0.0,1.0,1280054.8260739036,2616.238064128138,,,,,,,,,,,,,,,,,,,4.0,15244.984915410765,1460.0285439697618,0.3741130220245267,6.173730061729009,3.4770637853885997
25.0,-29.900282227552403,4.924098158318414,34.98712781639604,25.78926271470266,6.172983853997893,-26.292955619357944,-39.80745911886913,2.565657242653446,-5.240057759375475,-5.240057759405394,39.97322789054813,40290.832077335945,26029.110404247356,26029.110404247356,66319.9424815833,76439.1464844278,76489.92307044762,26029.110404247356,102519.03347469498,102519.03347469498,102519.03347469498,128679.6443559312,124282.716975266,4396.9273806652045,0.0,90495.88828217905,54347.57386281263,40164.79379929602,26160.610881236218,66325.40468053224,19950.316094770526,1460.1989296745642,0.0,0.885789726949301,2.8592798551364145,0.001494314320929203,1.0,1.0,-5.240057759375475,351349.7035069932,1553379.2158718372,4.42117696519109,1553379.2158718372,4.42117696519109,0.7626089537947278,0.09222994547038149,3.8768446541839214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768446541839214,1.2797557676691678,1.2800545196377229,3.0293629082405764,6418.856488977322,15245.065485798092,6479.154919393646,0.0003398790449141537,23342.665583599068,2380.289454971786,19366.627639114813,1974.8464194311834,0.8296664993016958,0.8296664993016958,35137.17556069021,35405.22815468563,0.990545236950102,0.8,4240.684845887784,4273.035954225843,0.990545236950102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4613.541574937356,4632.441516551485,5.6418935391518135,4.924098158318414,-2.5263843076754373,7.4504824659938516,3.4762329098481843,3.5,0.9932094028137669,0.6,0.0002334323654385558,0.9896791766480211,0.0002358667040254156,198.84066479685862,0.0,0.0,0.0,0.0,8.05912611469244e-05,0.0001528411042916314,0.0005925412181125784,0.09222994471934055,0.09222994471934055,0.09222994471934055,0.09210644867548057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.45338081603,595.4568750622653,0.0,0.09222994471934055,0.09222994547038149,0.09222994547038149,0.3740957056021765,0.3740957056021765,0.5,9.778807017362357,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,26160.610881236218,19950.316094770526,0.7626089537947278,0.9999176454485993,0.6074720881297851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450923119411653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27698074697554,261.27698074697554,-11.873019253024438,245.03667865726473,277.51728283668314,126668.79588573903,126320.66593414817,348.12995159088297,0.0,nan,277.51728283668314,4.3672828366831595,271.0211620007745,-2.128837999225482,264.52504116488484,-8.624958835115137,258.02892032907937,-15.121079670920608,251.53279949316686,-21.617200506833115,245.03667865726473,-28.113321342735247,1.0,1.0,26022.012520719443,26022.012520719443,276.8602440739787,3.7102440739787426,276.8602440739787,276.8602440739787,76430.16573530278,76489.92307044762,-59.75733514483727,0.0,8546.071908451686,8546.071908451686,0.8884655121754335,3896.228877454841,276.8602440739787,3.7102440739787426,1.0,0.002,0.13652802368910621,0.005113991227097537,0.0002114408321120654,0.0017885591675193895,0.10572041605603269,0.10572041605603269,0.0,-3.6854503823735563e-13,0.9986496182145551,0.9986496182145551,0.0,0.09210539983194571,0.00012454563843577836,0.0,0.0,0.0,1601603.109924142,267.9099422406245,0.0,1.0,1280063.9440055173,2616.2008003613464,,,,,,,,,,,,,,,,,,,3.0,15245.065485798092,1460.1989296745642,0.3740957056021765,6.173730061729009,3.4762329098481843
