time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.896451646285435,4.921804048992197,34.98709584398719,25.78699953099715,6.170553141692673,-26.289751167449573,-39.804477885458596,2.5638526636706462,-5.242807818711412,-5.242807818782889,39.97333292240585,40294.88119273416,26025.293124345164,26025.293124345164,66320.17431707932,76441.77051697773,76493.41335920975,26025.293124345164,102518.70648355491,102518.70648355491,102518.70648355491,128681.96496491907,124286.77564547567,4395.189319443392,0.0,90496.43491017449,54349.54558910249,40163.21035674666,26163.258481364155,66326.46883811081,19952.137212368772,1460.3847768566563,0.0,0.8857752336134939,2.8589896966441914,0.001494314320929203,1.0,1.0,-5.242807818711412,351311.96795946575,1553383.742005776,4.421664741535378,1553383.742005776,4.421664741535378,0.7626013872308945,0.09222694464189354,3.8769446383514485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8769446383514485,1.2797641438183498,1.280062897742271,3.0294212078673017,6418.98001889059,15245.145534920173,6479.112344031982,0.0003398506053528385,23342.204584240677,2380.242446119794,19366.500378509656,1974.8334424609482,0.8296774329355682,0.8296774329355682,35137.900511520216,35405.22815468563,0.9905707831996293,0.8,4240.772339772814,4273.035954225843,0.9905707831996293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4612.885170208404,4632.441516551485,5.641868844346147,4.921804048992197,-2.52935257899895,7.451156627991146,3.475408630761313,3.5,0.9929738945032323,0.6,0.0002334323654385558,0.9892850089012086,0.00023596068204634715,198.8375335976188,0.0,0.0,0.0,0.0,8.061840978339726e-05,0.00015281395565515854,0.0005924512460425429,0.09222694461700427,0.09222694461700427,0.09222694461700427,0.09210731634497546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.26658850245,595.4510854278964,0.0,0.09222694461700427,0.09222694464189354,0.09222694464189354,0.37407877946397267,0.37407877946397267,0.5,9.775218166200855,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,26163.258481364155,19952.137212368772,0.7626013872308945,0.9999050979022137,0.6075233899619416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509002370909212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2788116561966,261.2788116561966,-11.871188343803396,245.0403550092316,277.51726830315636,126629.09195384357,126322.98157512964,306.11037871390397,0.0,nan,277.51726830315636,4.367268303156379,271.02188564434744,-2.128114355652542,264.5265029855484,-8.623497014451573,258.031120326856,-15.118879673143965,251.53573766803956,-21.61426233196042,245.0403550092316,-28.109644990768373,1.0,1.0,26022.012520719443,26022.012520719443,276.85790242314255,3.7079024231425706,276.85790242314255,276.85790242314255,76431.86573209008,76493.41335920975,-61.547627119667595,0.0,8546.071908451686,8546.071908451686,0.8884592028173213,3896.329361543206,276.85790242314255,3.7079024231425706,1.0,0.002,0.13664870192982748,0.005112941372166179,0.00021162652197821485,0.0017883734762961965,0.10581326098910743,0.10581326098910743,0.0,-1.7255888558331822e-12,0.9986915077467636,0.9986915077467636,0.0,0.09210626639928997,0.00012067824260357731,0.0,0.0,0.0,1601599.9360031288,267.90719218128856,0.0,1.0,1280073.3991503012,2616.1621592413603,,,,,,,,,,,,,,,,,,,4.0,15245.145534920173,1460.3847768566563,0.37407877946397267,6.173730061729009,3.475408630761313
27.0,-29.89264875938786,4.919543106694008,34.98706690240398,25.785130296740704,6.168525872449291,-26.286531296142645,-39.8014831013046,2.5624084087605628,-5.24544791024897,-5.245447910250045,39.97335644518407,40298.63667467742,26021.31307256228,26021.31307256228,66319.9497472397,76444.10849146493,76495.94792784654,26021.31307256228,102517.26100040882,102517.26100040882,102517.26100040882,128682.73350546547,124289.24673775103,4393.486767714431,0.0,90496.81753748131,54351.34571896567,40161.63535390627,26165.47250505665,66327.10785896292,19953.645816612243,1460.5476712848235,0.0,0.8857616001078081,2.8587111627231327,0.001494314320929203,1.0,1.0,-5.24544791024897,351275.7443525235,1553384.7556731584,4.422123589934681,1553384.7556731584,4.422123589934681,0.7625945150715727,0.09222387798144135,3.8770319733963614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8770319733963614,1.279770847563238,1.2800696030521117,3.0294735817575997,6419.090992879437,15245.225598157303,6479.0778814267605,0.00033982531447903166,23341.777462362323,2380.1988918093666,19366.397367476413,1974.8229382588768,0.8296882017106002,0.8296882017106002,35138.533744850625,35405.22815468563,0.9905930975610429,0.8,4240.848764327302,4273.035954225843,0.9905930975610429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4612.233258667631,4632.441516551485,5.64180335494984,4.919543106694008,-2.5322291230219354,7.451772229715944,3.4745900713784343,3.5,0.9927400203938384,0.6,0.0002334323654385558,0.9888938584232282,0.00023605401474609126,198.83442513389753,0.0,0.0,0.0,0.0,8.0645690331708e-05,0.00015278667510684778,0.0005923588244981708,0.09222387799209564,0.09222387799209564,0.09222387799209564,0.09210719803671376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.2591916796,595.4455586766182,0.0,0.09222387799209564,0.09222387798144135,0.09222387798144135,0.37406228327995716,0.37406228327995716,0.5,9.771717768055836,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,26165.47250505665,19953.645816612243,0.7625945150715727,0.999892078639424,0.6075741574676814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773893614386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28047109263235,261.28047109263235,-11.869528907367624,245.04400136614794,277.51694081911444,126597.16170229366,126319.71992367123,277.4417786224361,0.0,nan,277.51694081911444,4.366940819114461,271.02235292851424,-2.1276470714857396,264.52776503789477,-8.62223496210521,258.03317714736363,-15.116822852636346,251.53858925675902,-21.611410743240953,245.04400136614794,-28.10599863385204,1.0,1.0,26022.012520719443,26022.012520719443,276.85555890870677,3.7055589087067915,276.85555890870677,276.85555890870677,76434.75522854386,76495.94792784654,-61.19269930268638,0.0,8546.071908451686,8546.071908451686,0.8884536916382837,3896.417133263343,276.85555890870677,3.7055589087067915,1.0,0.002,0.13676639773763716,0.005111925494004271,0.00021180763910488265,0.0017881923612937465,0.10590381955244133,0.10590381955244133,0.0,3.986290464386144e-13,0.9987238033132092,0.9987238033132092,0.0,0.09210618217391844,0.00011769580752291429,0.0,0.0,0.0,1601596.8888962562,267.904552089751,0.0,1.0,1280082.4760691025,2616.125064607323,,,,,,,,,,,,,,,,,,,5.0,15245.225598157303,1460.5476712848235,0.37406228327995716,6.173730061729009,3.4745900713784343
28.0,-29.888857333350025,4.9173123796884655,34.98704270465424,25.783093843515985,6.16632592301756,-26.283339007833593,-39.79851499954236,2.560807595480063,-5.248181850680908,-5.248181850668343,39.97343546816388,40302.504091050534,26017.687263675976,26017.687263675976,66320.19135472651,76446.56191475151,76498.8179636291,26017.687263675976,102516.50522730508,102516.50522730508,102516.50522730508,128684.48095077087,124292.64107867691,4391.839872093962,0.0,90497.27003954018,54353.2122079631,40160.06425730786,26167.975723465795,66328.03998077365,19955.362294680242,1460.7262529311881,0.0,0.8857472811888928,2.8584227501802473,0.001494314320929203,1.0,1.0,-5.248181850680908,351238.23617367144,1553388.1610164766,4.422605516810522,1553388.1610164766,4.422605516810522,0.7625871601824182,0.09222103680546896,3.87712409733701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87712409733701,1.2797782780814198,1.2800770353049071,3.0295279766346734,6419.20624909675,15245.305234269941,6479.0404446954535,0.00033979893438640515,23341.339551575853,2380.1542373364864,19366.28546658127,1974.8115275431744,0.8296989735224424,0.8296989735224424,35139.20169755829,35405.22815468563,0.9906166354994329,0.8,4240.929379142806,4273.035954225843,0.9906166354994329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4611.586209710308,4632.441516551485,5.64180871408026,4.9173123796884655,-2.535163948666097,7.452476328354562,3.473777693866801,3.5,0.9925079125333717,0.6,0.0002334323654385558,0.9885040528396821,0.0002361471000224765,198.83132613498464,0.0,0.0,0.0,0.0,8.067273624053302e-05,0.00015275962919802276,0.0005922680394639204,0.09222103680303652,0.09222103680303652,0.09222103680303652,0.09210767726863404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.04004238313,595.4401034603608,0.0,0.09222103680303652,0.09222103680546896,0.09222103680546896,0.3740461075708824,0.3740461075708824,0.5,9.76831697677738,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26167.975723465795,19955.362294680242,0.7625871601824182,0.9998816695616302,0.6076239265133256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547075284504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2819734930484,261.2819734930484,-11.868026506951594,245.04761963219937,277.5163273538773,126566.02817696494,126314.84130846585,251.18686849908119,0.0,nan,277.5163273538773,4.3663273538772955,271.0225858095387,-2.127414190461252,264.5288442652194,-8.621155734780586,258.03510272091995,-15.114897279080026,251.5413611765356,-21.60863882346439,245.04761963219937,-28.102380367800606,1.0,1.0,26022.012520719443,26022.012520719443,276.85316079927765,3.7031607992776685,276.85316079927765,276.85316079927765,76437.32328191376,76498.8179636291,-61.49468171533954,0.0,8546.071908451686,8546.071908451686,0.8884478782353983,3896.5097178236947,276.85316079927765,3.7031607992776685,1.0,0.002,0.1368807759533296,0.0051109069709564916,0.0002119835752260918,0.001788016465011208,0.1059917876130459,0.1059917876130459,0.0,4.023729960334066e-11,0.998759738295682,0.998759738295682,0.0,0.09210665858518664,0.00011437822028232514,0.0,0.0,0.0,1601593.7333659527,267.90181814931907,0.0,1.0,1280091.8755069205,2616.0866527183734,,,,,,,,,,,,,,,,,,,3.0,15245.305234269941,1460.7262529311881,0.3740461075708824,6.173730061729009,3.473777693866801
29.0,-29.88509810073138,4.915111729659631,34.98702212325119,25.781035422720038,6.164104743828976,-26.28017781627055,-39.795574138965435,2.559184457406537,-5.250879846227463,-5.250879846237129,39.973491436774225,40306.35775317168,26014.0779902507,26014.0779902507,66320.43574342238,76449.01810011356,76501.33962087244,26014.0779902507,102515.41761112315,102515.41761112315,102515.41761112315,128685.75802827894,124295.52354448756,4390.234483791388,0.0,90497.73044348661,54355.07008890002,40158.511505096205,26170.340417155792,66328.851922252,19956.979155507684,1460.8974384923672,0.0,0.8857332292497202,2.8581381521140155,0.001494314320929203,1.0,1.0,-5.250879846227463,351201.224221266,1553390.5728772806,4.4230784682532995,1553390.5728772806,4.4230784682532995,0.7625800366901234,0.0922182420333279,3.8772164926550508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8772164926550508,1.2797858123130157,1.2800845712953282,3.029582337412836,6419.3214330625615,15245.384767546253,6479.002998902142,0.00033977256773658427,23340.902065934246,2380.1096262163173,19366.17353859919,1974.800114065373,0.8297097294651639,0.829709729465164,35139.87161472327,35405.22815468563,0.9906402427755469,0.8,4241.010231047497,4273.035954225843,0.9906402427755469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4610.94335940896,4632.441516551485,5.641812523497413,4.915111729659631,-2.5380622899061507,7.453174019565782,3.472970663064619,3.5,0.9922773323041768,0.6,0.0002334323654385558,0.9881177207815387,0.0002362394282878821,198.82825354538798,0.0,0.0,0.0,0.0,8.06995421919701e-05,0.0001527328232465857,0.0005921782212614308,0.09221824206963518,0.09221824206963518,0.09221824206963518,0.09210783854161553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.28186168906,595.4348224043038,0.0,0.09221824206963518,0.0922182420333279,0.0922182420333279,0.3740302979007855,0.3740302979007855,0.5,9.765004871199434,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26170.340417155792,19956.979155507684,0.7625800366901234,0.9998731143599547,0.6076745878312075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508320947582602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28334255272256,261.28334255272256,-11.866657447277419,245.05120916114802,277.5154759442829,126536.92176931191,126308.02817382645,228.89359548546878,0.0,nan,277.5154759442829,4.3654759442829345,271.0226225876425,-2.1273774123574754,264.52976923101176,-8.620230768988222,258.03691587446355,-15.113084125536432,251.5440625177863,-21.605937482213676,245.05120916114802,-28.098790838851954,1.0,1.0,26022.012520719443,26022.012520719443,276.8507578699417,3.7007578699416968,276.8507578699417,276.8507578699417,76439.8358655653,76501.33962087244,-61.503755307145184,0.0,8546.071908451686,8546.071908451686,0.8884420476806596,3896.602575118326,276.8507578699417,3.7007578699416968,1.0,0.002,0.1369921781330542,0.005109908275619155,0.0002121549162676887,0.0017878450844560953,0.10607745813384434,0.10607745813384434,0.0,7.237838800522312e-13,0.9987919724209604,0.9987919724209604,0.0,0.0921068398536611,0.00011140217966680848,0.0,0.0,0.0,1601590.619217592,267.8991201537725,0.0,1.0,1280101.1512210248,2616.048747221919,,,,,,,,,,,,,,,,,,,5.0,15245.384767546253,1460.8974384923672,0.3740302979007855,6.173730061729009,3.472970663064619
30.0,-29.88135240991526,4.912940701419872,34.98700497388303,25.7788909127936,6.161799457897936,-26.27703722316739,-39.79265517611054,2.557484270806711,-5.253557229793898,-5.2535572297974635,39.97354932162628,40310.28090160534,26010.523387463872,26010.523387463872,66320.80428906922,76451.5321396323,76503.82110939392,26010.523387463872,102514.34449685778,102514.34449685778,102514.34449685778,128687.03146974642,124298.36011142081,4388.6713583256,0.0,90498.2331453165,54356.981905951405,40156.94582151677,26172.686972888638,66329.6327944054,19958.583725186927,1461.067281267897,0.0,0.8857192746195288,2.8578557504264266,0.001494314320929203,1.0,1.0,-5.253557229793898,351164.49805704656,1553393.067320415,4.4235481545405735,1553393.067320415,4.4235481545405735,0.7625729733390125,0.09221552930615697,3.8773122174457417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8773122174457417,1.279793704281181,1.2800924651058303,3.029638452256259,6419.440333682179,15245.463782261935,6478.962900598053,0.000339745250634221,23340.455467611027,2380.0640858612296,19366.05368208489,1974.7878921022868,0.8297204700636063,0.8297204700636063,35140.56566903917,35405.22815468563,0.9906647007417371,0.8,4241.093996050594,4273.035954225843,0.9906647007417371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4610.304715809715,4632.441516551485,5.641823044422261,4.912940701419872,-2.540935504162092,7.453876205581964,3.472168987605401,3.5,0.9920482821729717,0.6,0.0002334323654385558,0.9877329423916048,0.000236331457036701,198.8251921185635,0.0,0.0,0.0,0.0,8.072615668755701e-05,0.00015270620875099878,0.0005920896488700674,0.09221552931451887,0.09221552931451887,0.09221552931451887,0.09210799387059021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.11815295997,595.4296733061724,0.0,0.09221552931451887,0.09221552930615697,0.09221552930615697,0.374014811429628,0.374014811429628,0.5,9.76177880909324,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,26172.686972888638,19958.583725186927,0.7625729733390125,0.9998668995294523,0.6077265801629061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809674691526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28459363841677,261.28459363841677,-11.865406361583211,245.0547720743053,277.5144152025181,126508.96000709971,126299.790536915,209.16947018471635,0.0,nan,277.5144152025181,4.364415202518103,271.022486576864,-2.1275134231359516,264.5305579512172,-8.619442048782787,258.0386293256394,-15.111370674360558,251.54670069995666,-21.603299300043318,245.0547720743053,-28.095227925694672,1.0,1.0,26022.012520719443,26022.012520719443,276.8483708523586,3.6983708523586074,276.8483708523586,276.8483708523586,76442.04290419005,76503.82110939392,-61.7782052038674,0.0,8546.071908451686,8546.071908451686,0.8884360069931021,3896.69877853297,276.8483708523586,3.6983708523586074,1.0,0.002,0.13710069534384045,0.005108926464908736,0.00021232179663914039,0.0017876782040124094,0.1061608983195702,0.1061608983195702,0.0,6.515495608316879e-13,0.9988232219572272,0.9988232219572272,0.0,0.09210701209606681,0.00010851721009015997,0.0,0.0,0.0,1601587.5287565636,267.8964427702061,0.0,1.0,1280110.3559304583,2616.0111326554393,,,,,,,,,,,,,,,,,,,5.0,15245.463782261935,1461.067281267897,0.374014811429628,6.173730061729009,3.472168987605401
31.0,-29.877621056058437,4.910798793409303,34.9869905899044,25.77664505168798,6.159396769409784,-26.27391927340576,-39.78975465344263,2.5556949883238773,-5.2562168661756346,-5.256216866283018,39.97359483147458,40314.2644281233,26007.02897106115,26007.02897106115,66321.29339918445,76454.11138501584,76506.05366890736,26007.02897106115,102513.08263996852,102513.08263996852,102513.08263996852,128688.04296009688,124300.89680241409,4387.146157682782,0.0,90498.78337170999,54358.93642092351,40155.38550087387,26174.96032012836,66330.34582100224,19960.13555679609,1461.2332474879659,0.0,0.8857054547315115,2.8575752424731813,0.001494314320929203,1.0,1.0,-5.2562168661756346,351128.01831910224,1553395.0284864197,4.424013315493118,1553395.0284864197,4.424013315493118,0.7625660292385195,0.09221287490632592,3.877412030558338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877412030558338,1.279802009921936,1.2801007726854916,3.0296967816098745,6419.56392658316,15245.542650997928,6478.9196912188,0.0003397167499725359,23339.996538536136,2380.0172881194026,19365.92452635873,1974.7747218834902,0.8297312510044332,0.8297312510044332,35141.28936215686,35405.22815468563,0.9906902032862254,0.8,4241.181338143073,4273.035954225843,0.9906902032862254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4609.670210609794,4632.441516551485,5.64184155977197,4.910798793409303,-2.5437858611050688,7.454584654514372,3.4713725803025066,3.5,0.9918207372292877,0.6,0.0002334323654385558,0.9873497974753982,0.0002364231663747034,198.82214250335164,0.0,0.0,0.0,0.0,8.07526110864114e-05,0.0001526797543521444,0.0005920023163476965,0.09221287487905154,0.09221287487905154,0.09221287487905154,0.09210797772964295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.5130400091,595.424667142057,0.0,0.09221287487905154,0.09221287490632592,0.09221287490632592,0.3739996384079565,0.3739996384079565,0.5,9.758631894344887,1.0737721822806634e-10,1.0737721822806634e-10,1.0737721822806634e-10,1.0737721822806634e-10,1.0737721822806634e-10,1.0737721822806634e-10,26174.96032012836,19960.13555679609,0.7625660292385195,0.9998635251828444,0.6077801031961235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507873360772892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2857380417202,261.2857380417202,-11.86426195827977,245.0583098490224,277.5131662344125,126481.78306863735,126290.44986096853,191.33320766882974,0.0,nan,277.5131662344125,4.3631662344125175,271.0221949572909,-2.127805042709099,264.5312236802211,-8.618776319778874,258.04025240325825,-15.109747596741727,251.54928112611617,-21.600718873883807,245.0583098490224,-28.09169015097757,1.0,1.0,26022.012520719443,26022.012520719443,276.84597245396435,3.695972453964373,276.84597245396435,276.84597245396435,76443.99686795041,76506.05366890736,-62.05680095695425,0.0,8546.071908451686,8546.071908451686,0.8884297082823958,3896.79909071113,276.84597245396435,3.695972453964373,1.0,0.002,0.13720655913740687,0.005107959855556135,0.00021248457376802732,0.0017875154256589603,0.10624228688401366,0.10624228688401366,0.0,-5.730125575420519e-13,0.9988519629840368,0.9988519629840368,0.0,0.09210701111258507,0.00010586379374084822,0.0,0.0,0.0,1601584.4586783056,267.89378313382434,0.0,1.0,1280119.4994872669,2615.9737687426455,,,,,,,,,,,,,,,,,,,4.0,15245.542650997928,1461.2332474879659,0.3739996384079565,6.173730061729009,3.4713725803025066
32.0,-29.87390870112039,4.908685943217968,34.986978453220615,25.77463510623204,6.1572289862737355,-26.270794932409125,-39.78684941595418,2.5541152183165186,-5.258838450360827,-5.258838450345305,39.97363091932979,40318.06338252555,26003.542027892465,26003.542027892465,66321.60541041801,76456.5205793923,76508.153307953,26003.542027892465,102511.69533584546,102511.69533584546,102511.69533584546,128688.85340973483,124303.19744318943,4385.6559665454015,0.0,90499.23042472932,54360.77323080144,40153.84132658654,26177.158073889364,66330.9994004759,19961.633730557664,1461.3947836749753,0.0,0.8856918631154116,2.8572987691103213,0.001494314320929203,1.0,1.0,-5.258838450360827,351092.0634186937,1553396.583629764,4.424470802626107,1553396.583629764,4.424470802626107,0.7625592386389938,0.09221026539440627,3.877503017358871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877503017358871,1.2798093431198065,1.280108107595257,3.029750515734348,6419.6777827450005,15245.621357373197,6478.882694483249,0.0003396906857967251,23339.564152389008,2379.973197002953,19365.813940640346,1974.7634452784944,0.8297418843898199,0.8297418843898199,35141.94905701675,35405.22815468563,0.9907134506819641,0.8,4241.260956323834,4273.035954225843,0.9907134506819641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4609.039763722765,4632.441516551485,5.6418567339261045,4.908685943217968,-2.546598530199636,7.4552844734176045,3.4705813392216847,3.5,0.9915946683490527,0.6,0.0002334323654385558,0.9869687625150053,0.00023651444129165822,198.81910850868914,0.0,0.0,0.0,0.0,8.077911652044431e-05,0.00015265324891811148,0.0005919134332896121,0.09221026538266909,0.09221026538266909,0.09221026538266909,0.09210783407591551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.5057342851,595.4197913048208,0.0,0.09221026538266909,0.09221026539440627,0.09221026539440627,0.37398475200509973,0.37398475200509973,0.5,9.755558955539646,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,26177.158073889364,19961.633730557664,0.7625592386389938,0.9998583770764378,0.607831387238774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507650836500081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28681478733824,261.28681478733824,-11.863185212661733,245.06182590979688,277.51180366488586,126458.47013938715,126278.44864966704,180.02148972010903,0.0,nan,277.51180366488586,4.361803664885883,271.0218081138173,-2.1281918861826625,264.5318125628199,-8.618187437180097,258.04181701188156,-15.108182988118415,251.55182146082774,-21.59817853917224,245.06182590979688,-28.088174090203097,1.0,1.0,26022.012520719443,26022.012520719443,276.84359655459417,3.693596554594194,276.84359655459417,276.84359655459417,76446.56360297836,76508.153307953,-61.58970497464179,0.0,8546.071908451686,8546.071908451686,0.8884239665292071,3896.8905324456655,276.84359655459417,3.693596554594194,1.0,0.002,0.13730993879636585,0.005107011503172371,0.00021264351883216795,0.0017873564811403883,0.10632175941608397,0.10632175941608397,0.0,-2.7443759070822082e-14,0.9988788703928985,0.9988788703928985,0.0,0.09210688573579391,0.00010337965861235889,0.0,0.0,0.0,1601581.4324245632,267.89116154963915,0.0,1.0,1280128.5120892401,2615.9369406971377,,,,,,,,,,,,,,,,,,,4.0,15245.621357373197,1461.3947836749753,0.37398475200509973,6.173730061729009,3.4705813392216847
33.0,-29.870218897727288,4.906600567036735,34.98696972918107,25.77275983002039,6.155196306498586,-26.26767737723362,-39.78395276991648,2.5526547851060784,-5.261494888037532,-5.261494888027417,39.973705133023735,40321.75638275201,26000.245134720364,26000.245134720364,66322.00151747238,76458.82893613835,76510.56047990304,26000.245134720364,102510.8056146234,102510.8056146234,102510.8056146234,128690.33460058272,124306.12483864537,4384.209761937359,0.0,90499.61976498566,54362.54720809625,40152.30284098823,26179.528985959318,66331.83182694754,19963.257287365916,1461.565234346483,0.0,0.8856779520640687,2.8570186416332324,0.001494314320929203,1.0,1.0,-5.261494888037532,351055.63345231983,1553399.781743778,4.424939051589838,1553399.781743778,4.424939051589838,0.7625521948111698,0.09220780810400198,3.877588973149062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877588973149062,1.2798161224381603,1.2801148884962055,3.0298016294418293,6419.786086557677,15245.699807515253,6478.849162416606,0.00033966600543945875,23339.14718441373,2379.9306781024848,19365.713711049186,1974.7532247045817,0.8297524137463742,0.8297524137463742,35142.572271965226,35405.22815468563,0.9907354126397304,0.8,4241.336171765757,4273.035954225843,0.9907354126397304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4608.413399929323,4632.441516551485,5.641908153274426,4.906600567036735,-2.5494273794910254,7.45602794652776,3.4697952940696473,3.5,0.9913700840198992,0.6,0.0002334323654385558,0.9865901994174233,0.00023660519390563222,198.81609303647085,0.0,0.0,0.0,0.0,8.080555157833246e-05,0.00015262681386022335,0.0005918240504312765,0.0922078081397594,0.0922078081397594,0.0922078081397594,0.09210809917999012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.28908010485,595.4149853893592,0.0,0.0922078081397594,0.09220780810400198,0.09220780810400198,0.37397013223993153,0.37397013223993153,0.5,9.752567691065225,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26179.528985959318,19963.257287365916,0.7625521948111698,0.9998518010251728,0.6078794339337265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507429452027258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28784640860835,261.28784640860835,-11.862153591391632,245.06532153756643,277.510371279641,126437.42893022574,126264.95179275631,172.477137469428,0.0,nan,277.510371279641,4.360371279641015,271.02136133120786,-2.128638668792121,264.5323513827955,-8.617648617204452,258.043341434451,-15.106658565548969,251.55433148598846,-21.59566851401152,245.06532153756643,-28.084678462433544,1.0,1.0,26022.012520719443,26022.012520719443,276.8412217868975,3.691221786897529,276.8412217868975,276.8412217868975,76449.5208127461,76510.56047990304,-61.03966715694696,0.0,8546.071908451686,8546.071908451686,0.8884185422357556,3896.9769180148073,276.8412217868975,3.691221786897529,1.0,0.002,0.13741059026373173,0.005106068833030609,0.00021279822187380851,0.001787201780548649,0.10639911093690425,0.10639911093690425,0.0,2.4224572001130262e-12,0.9989084279654521,0.9989084279654521,0.0,0.09210715663930868,0.00010065146469328825,0.0,0.0,0.0,1601578.3658360627,267.88850511196244,0.0,1.0,1280137.6443751447,2615.899624336537,,,,,,,,,,,,,,,,,,,5.0,15245.699807515253,1461.565234346483,0.37397013223993153,6.173730061729009,3.4697952940696473
34.0,-29.86654692728524,4.904541313011251,34.98696492188069,25.770457775238924,6.152738465316048,-26.26461838806258,-39.781106205750234,2.5508099271515654,-5.264177704234157,-5.264177704244577,39.97380072158994,40325.73729917857,25997.11049268442,25997.11049268442,66322.847791863,76461.42863686795,76513.06485755113,25997.11049268442,102510.17535023554,102510.17535023554,102510.17535023554,128692.1689100552,124309.36167203533,4382.807238019866,0.0,90500.19621143925,54364.504877874395,40150.7681484054,26181.993559819664,66332.76170822507,19964.948498665726,1461.74063744581,0.0,0.8856638261023624,2.8567357544951775,0.001494314320929203,1.0,1.0,-5.264177704234157,351018.8447467258,1553403.900979092,4.425414544623481,1553403.900979092,4.425414544623481,0.762545008387178,0.09220548104373305,3.8776900196873125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776900196873125,1.2798246863555254,1.28012345441277,3.029860309015887,6419.910421533748,15245.777929619857,6478.805099234475,0.00033963729018991556,23338.687659911757,2379.8838196439924,19365.582003249085,1974.739794246668,0.8297631077394652,0.8297631077394652,35143.304897531125,35405.22815468563,0.9907612303281091,0.8,4241.424591910104,4273.035954225843,0.9907612303281091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4607.790778158838,4632.441516551485,5.641990217071497,4.904541313011251,-2.5522667364744316,7.456808049485682,3.469014015493672,3.5,0.9911468615696206,0.6,0.0002334323654385558,0.9862136214260141,0.00023669553975641161,198.8130922289444,0.0,0.0,0.0,0.0,8.083153737508464e-05,0.00015260082806347117,0.0005917387079777417,0.09220548101049046,0.09220548101049046,0.09220548101049046,0.09210856286204427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.7721977432,595.410278144176,0.0,0.09220548101049046,0.09220548104373305,0.09220548104373305,0.37395581068385353,0.37395581068385353,0.5,9.749660144675278,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,26181.993559819664,19964.948498665726,0.762545008387178,0.9998505426864981,0.6079309267501566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507209419099842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28880083775226,261.28880083775226,-11.861199162247715,245.06879350206498,277.508808173439,126412.76912042989,126253.19776060464,159.57135982525313,0.0,nan,277.508808173439,4.358808173439002,271.0208052391436,-2.1291947608563646,264.5328023049039,-8.617197695096081,258.0447993706309,-15.105200629369051,251.5567964363311,-21.59320356366888,245.06879350206498,-28.081206497935,1.0,1.0,26022.012520719443,26022.012520719443,276.83883201497895,3.6888320149789706,276.83883201497895,276.83883201497895,76451.26798334383,76513.06485755113,-61.79687420729897,0.0,8546.071908451686,8546.071908451686,0.8884121656016126,3897.078469785749,276.83883201497895,3.6888320149789706,1.0,0.002,0.13750844361833378,0.005105133716935689,0.00021294857838284232,0.0017870514202320226,0.10647428919142116,0.10647428919142116,0.0,-1.385135062204057e-12,0.9989387468658173,0.9989387468658173,0.0,0.09210762768798657,9.785335574648567e-05,0.0,0.0,0.0,1601575.2686927826,267.8858222957658,0.0,1.0,1280146.8672050175,2615.8619387585777,,,,,,,,,,,,,,,,,,,6.0,15245.777929619857,1461.74063744581,0.37395581068385353,6.173730061729009,3.469014015493672
35.0,-29.862888270035093,4.902509477701006,34.98696171517872,25.768423452414595,6.150548903804748,-26.261544552692264,-39.778249932546146,2.5492051882405913,-5.266762133621626,-5.266762133617235,39.97383729976465,40329.528708582744,25993.8202468826,25993.8202468826,66323.34895546534,76463.83880078506,76514.93330429347,25993.8202468826,102508.75355117608,102508.75355117608,102508.75355117608,128692.88644994167,124311.45634651295,4381.430103428721,0.0,90500.65836401148,54366.34827874177,40149.23342807746,26184.13289876559,66333.36632684305,19966.405900790483,1461.8984879019122,0.0,0.8856504191891222,2.856463262585944,0.001494314320929203,1.0,1.0,-5.266762133621626,350983.4080537444,1553405.4772585004,4.42586584326697,1553405.4772585004,4.42586584326697,0.7625383654286206,0.09220309498094188,3.8777815647722247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777815647722247,1.279832135722208,1.2801309055184664,3.029914202446555,6420.0246152463,15245.855817464455,6478.767479332139,0.0003396111110325431,23338.255869326502,2379.839789257953,19365.469554843483,1974.7283277004362,0.8297736413240521,0.8297736413240521,35143.968630675234,35405.22815468563,0.9907846203671524,0.8,4241.504697468989,4273.035954225843,0.9907846203671524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4607.171610878371,4632.441516551485,5.642034298333158,4.902509477701006,-2.5550249131269824,7.4575343908279885,3.468237141474379,3.5,0.9909248975641083,0.6,0.0002334323654385558,0.9858385629755697,0.00023678558965474405,198.8101023913154,0.0,0.0,0.0,0.0,8.085761956835092e-05,0.0001525747458702049,0.0005916515367852877,0.09220309495643078,0.09220309495643078,0.09220309495643078,0.09210832835872299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.6587154401,595.4057620562015,0.0,0.09220309495643078,0.09220309498094188,0.09220309498094188,0.3739417963091954,0.3739417963091954,0.5,9.74681714713912,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,26184.13289876559,19966.405900790483,0.7625383654286206,0.9998489844262033,0.6079825424488163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506990456225424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2897152884866,261.2897152884866,-11.860284711513373,245.07224624506668,277.5071843319015,126391.8972506165,126239.0098964327,152.88735418378843,0.0,nan,277.5071843319015,4.3571843319015215,271.02019671452456,-2.1298032854754183,264.53320909718184,-8.616790902818138,258.04622147981706,-15.103778520182914,251.55923386242796,-21.590766137572018,245.07224624506668,-28.077753754933298,1.0,1.0,26022.012520719443,26022.012520719443,276.8364662178343,3.6864662178343224,276.8364662178343,276.8364662178343,76453.72336006284,76514.93330429347,-61.2099442306353,0.0,8546.071908451686,8546.071908451686,0.8884063885376855,3897.170472596086,276.8364662178343,3.6864662178343224,1.0,0.002,0.13760411714675183,0.005104226798673592,0.00021309560090813071,0.001786904398840625,0.10654780045406535,0.10654780045406535,0.0,-2.512443378344109e-13,0.9989623609900443,0.9989623609900443,0.0,0.09210742145275101,9.567352819087425e-05,0.0,0.0,0.0,1601572.2850326053,267.88323786637835,0.0,1.0,1280155.7516734211,2615.8256364913673,,,,,,,,,,,,,,,,,,,5.0,15245.855817464455,1461.8984879019122,0.3739417963091954,6.173730061729009,3.468237141474379
36.0,-29.859257589370234,4.900503879288762,34.98696169915152,25.76661418369042,6.1485905451574645,-26.258472775901556,-39.77539400858802,2.5478057312287903,-5.269364659180383,-5.269364659168482,39.97392296766997,40333.13666825976,25990.67180660156,25990.67180660156,66323.80847486132,76466.08144489965,76517.32861399413,25990.67180660156,102508.0004205957,102508.0004205957,102508.0004205957,128694.48139176989,124314.38665182385,4380.094739946047,0.0,90501.02758646029,54368.0828080274,40147.71642048099,26186.480971174202,66334.1973916552,19968.015332277646,1462.066582975639,0.0,0.8856367388730639,2.856188883433118,0.001494314320929203,1.0,1.0,-5.269364659180383,350947.72607093304,1553409.1689891287,4.42632635458409,1553409.1689891287,4.42632635458409,0.7625314510284228,0.09220085978898043,3.87786583313647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87786583313647,1.2798386322195288,1.280137403532359,3.029964665476128,6420.131540350568,15245.933561000456,6478.734488212103,0.0003395867502331886,23337.843927741524,2379.7977829066526,19365.370942177928,1974.718272007049,0.8297840624068299,0.8297840624068299,35144.57960233817,35405.22815468563,0.9908061511826156,0.8,4241.578435276055,4273.035954225843,0.9908061511826156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4606.556245488224,4632.441516551485,5.642104518328084,4.900503879288762,-2.5577874620979326,7.458291341386695,3.4674651066774738,3.5,0.9907043161935639,0.6,0.0002334323654385558,0.9854665245795884,0.00023687498216962854,198.8071355049161,0.0,0.0,0.0,0.0,8.088370635074248e-05,0.00015254865908781331,0.0005915632329674145,0.09220085979294021,0.09220085979294021,0.09220085979294021,0.09210864802751982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.41315635137,595.4012912973402,0.0,0.09220085979294021,0.09220085978898043,0.09220085978898043,0.3739280130537854,0.3739280130537854,0.5,9.744050793244238,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26186.480971174202,19968.015332277646,0.7625314510284228,0.9998433852039765,0.6080293160121003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45067722938023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29061550472915,261.29061550472915,-11.859384495270831,245.0756805309388,277.5055504785192,126373.84856489029,126223.34108133348,150.50748355681597,0.0,nan,277.5055504785192,4.355550478519206,271.0195764889784,-2.130423511021604,264.5336024994948,-8.616397500505173,258.0476285099905,-15.102371490009489,251.5616545204533,-21.58834547954669,245.0756805309388,-28.07431946906118,1.0,1.0,26022.012520719443,26022.012520719443,276.8341439742332,3.6841439742332227,276.8341439742332,276.8341439742332,76456.7032161558,76517.32861399413,-60.62539783833199,0.0,8546.071908451686,8546.071908451686,0.8884010706568128,3897.2551623021523,276.8341439742332,3.6841439742332227,1.0,0.002,0.1376972277860541,0.0051033279482551016,0.00021323864498264402,0.0017867613546951866,0.106619322491322,0.106619322491322,0.0,-3.2216937451146066e-13,0.9989901326297075,0.9989901326297075,0.0,0.09210774914916663,9.31106398138067e-05,0.0,0.0,0.0,1601569.2803833617,267.8806353408196,0.0,1.0,1280164.698218975,2615.7890812941546,,,,,,,,,,,,,,,,,,,5.0,15245.933561000456,1462.066582975639,0.3739280130537854,6.173730061729009,3.4674651066774738
37.0,-29.855636505046103,4.898522474316079,34.98696571320517,25.764367484394484,6.146184464023803,-26.255454408105248,-39.772587398160226,2.546002368465944,-5.27202856010814,-5.2720285601091765,39.97403924324381,40337.04417943576,25987.768604396704,25987.768604396704,66324.81278383246,76468.62882274264,76519.84333759341,25987.768604396704,102507.61194199012,102507.61194199012,102507.61194199012,128696.60000660413,124317.79680460495,4378.803201999183,0.0,90501.5791790341,54369.99454111805,40146.20515324006,26188.98806461401,66335.19321785407,19969.738761982386,1462.243490973116,0.0,0.8856226301648981,2.855908055153542,0.001494314320929203,1.0,1.0,-5.27202856010814,350911.20554891444,1553414.1797206854,4.426801296615052,1553414.1797206854,4.426801296615052,0.7625242606821093,0.0921987825503419,3.8779635102183754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8779635102183754,1.2798470038074803,1.2801457770746119,3.030021165562469,6420.2512572537,15246.010866027442,6478.693007108736,0.00033955916349712656,23337.398338216386,2379.752345420341,19365.24695238405,1974.705628566743,0.8297945928562352,0.8297945928562352,35145.28778802204,35405.22815468563,0.990831107964966,0.8,4241.663905785557,4273.035954225843,0.990831107964966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4605.944435226049,4632.441516551485,5.642223645957051,4.898522474316079,-2.560586800501367,7.459109274817446,3.4666976002859484,3.5,0.9904850286531282,0.6,0.0002334323654385558,0.9850956203796215,0.00023696416937535374,198.80417654856564,0.0,0.0,0.0,0.0,8.090935026957324e-05,0.00015252301516898256,0.0005914786872937981,0.09219878252764009,0.09219878252764009,0.09219878252764009,0.0921092681973867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.9254845362,595.3969007636971,0.0,0.09219878252764009,0.0921987825503419,0.0921987825503419,0.373914510026713,0.373914510026713,0.5,9.741365362875166,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26188.98806461401,19969.738761982386,0.7625242606821093,0.9998435154324866,0.6080790938071629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506555806084125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29146250013895,261.29146250013895,-11.85853749986103,245.07909398774342,277.50383101253124,126351.4398189516,126209.83034826578,141.6094706858145,0.0,nan,277.50383101253124,4.353831012531259,271.0188836075866,-2.1311163924133893,264.5339362026198,-8.61606379738015,258.04898879765267,-15.101011202347308,251.5640413927001,-21.585958607299887,245.07909398774342,-28.070906012256557,1.0,1.0,26022.012520719443,26022.012520719443,276.8317743282001,3.681774328200106,276.8317743282001,276.8317743282001,76458.52422366937,76519.84333759341,-61.31911392403708,0.0,8546.071908451686,8546.071908451686,0.8883949065709175,3897.3533277694673,276.8317743282001,3.681774328200106,1.0,0.002,0.13778764043254374,0.005102429667756415,0.0002133774823254201,0.0017866225171106194,0.10668874116271006,0.10668874116271006,0.0,-5.63960336763536e-13,0.9990193726634345,0.9990193726634345,0.0,0.09210836990377498,9.041264656691923e-05,0.0,0.0,0.0,1601566.2047741578,267.87797143989184,0.0,1.0,1280173.8556138803,2615.7516653234015,,,,,,,,,,,,,,,,,,,4.0,15246.010866027442,1462.243490973116,0.373914510026713,6.173730061729009,3.4666976002859484
38.0,-29.852034920281366,4.896566684649028,34.98697131877377,25.7623498904519,6.144014091532679,-26.252430019153646,-39.769776177685685,2.544409191303993,-5.2745910295745375,-5.274591029582718,39.97409320208823,40340.78247770337,25984.694767579214,25984.694767579214,66325.47724528259,76471.0088227866,76521.6929866488,25984.694767579214,102506.38775422802,102506.38775422802,102506.38775422802,128697.54042113773,124320.00553735936,4377.534883778363,0.0,90502.03679333128,54371.81045175255,40144.695935087475,26191.1526669097,66335.84860199718,19971.21593452992,1462.4019553864416,0.0,0.8856092684315919,2.8556379403507735,0.001494314320929203,1.0,1.0,-5.2745910295745375,350876.0784079419,1553416.5050062756,4.42725110259644,1553416.5050062756,4.42725110259644,0.7625176405375185,0.0921966370347572,3.8780540095602727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780540095602727,1.279854399760932,1.2801531747546082,3.0300743664940843,6420.363983643856,15246.088099830424,6478.656009064944,0.00033953332768351974,23336.971731240326,2379.7088436153354,19365.136362755242,1974.6943515629948,0.8298050229384245,0.8298050229384244,35145.94392993461,35405.22815468563,0.9908542308135864,0.8,4241.743095163217,4273.035954225843,0.9908542308135864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4605.335724439236,4632.441516551485,5.642301956334185,4.896566684649028,-2.5633033848006788,7.459870069449707,3.4659340495846704,3.5,0.9902668713099059,0.6,0.0002334323654385558,0.9847268628738811,0.00023705290699320818,198.80123361357974,0.0,0.0,0.0,0.0,8.093504384438636e-05,0.00015249732159416945,0.0005913928494554712,0.09219663701441819,0.09219663701441819,0.09219663701441819,0.09210914770362007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.8435133125,595.3927004891588,0.0,0.09219663701441819,0.0921966370347572,0.0921966370347572,0.37390130511821645,0.37390130511821645,0.5,9.738740683494854,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26191.1526669097,19971.21593452992,0.7625176405375185,0.9998436538171568,0.6081294402328461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506339897005627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29228560657725,261.29228560657725,-11.857714393422725,245.08248917727633,277.50208203588534,126332.1435123606,126194.52804489493,137.61546746568337,0.0,nan,277.50208203588534,4.35208203588536,271.0181634641552,-2.1318365358447977,264.53424489247016,-8.615755107529822,258.0503263206912,-15.09967367930875,251.5664077489854,-21.58359225101458,245.08248917727633,-28.067510822723648,1.0,1.0,26022.012520719443,26022.012520719443,276.82942829138415,3.67942829138417,276.82942829138415,276.82942829138415,76460.9542048995,76521.6929866488,-60.73878174929996,0.0,8546.071908451686,8546.071908451686,0.8883891954223512,3897.444279608074,276.82942829138415,3.67942829138417,1.0,0.002,0.13787599987094976,0.005101559562020587,0.00021351318338539346,0.0017864868162444927,0.10675659169269673,0.10675659169269673,0.0,-3.7011409562137665e-13,0.9990416197228288,0.9990416197228288,0.0,0.09210827759620158,8.835943855562417e-05,0.0,0.0,0.0,1601563.2461760333,267.87540897042544,0.0,1.0,1280182.6641983376,2615.7156752623737,,,,,,,,,,,,,,,,,,,4.0,15246.088099830424,1462.4019553864416,0.37390130511821645,6.173730061729009,3.4659340495846704
