time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.84845319096556,4.894635462439167,34.9869799035431,25.76040563816207,6.141923054119723,-26.24941556650956,-39.766970195900626,2.542885430122141,-5.277167988219844,-5.27716798819693,39.97419039209989,40344.44604634214,25981.746668606465,25981.746668606465,66326.19271494861,76473.33093767591,76524.00478825232,25981.746668606465,102505.7514568588,102505.7514568588,102505.7514568588,128699.25155984622,124322.94636194094,4376.305197905289,0.0,90502.4687094781,54373.58381993135,40143.205432829716,26193.500102987426,66336.70553581713,19972.826308299773,1462.5693658404705,0.0,0.8855956731441168,2.8553663185649847,0.001494314320929203,1.0,1.0,-5.277167988219844,350840.7554284889,1553420.6932862338,4.427708780267018,1553420.6932862338,4.427708780267018,0.762510784346145,0.09219462762089815,3.8781427472115357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8781427472115357,1.2798614735468574,1.2801602501918703,3.030126953086655,6420.475408323295,15246.165063695042,6478.619720409356,0.00033950780868630457,23336.549118660274,2379.6657491253663,19365.027893535254,1974.6832907807718,0.8298154022288871,0.8298154022288871,35146.58729619445,35405.22815468563,0.9908769035450568,0.8,4241.820742654938,4273.035954225843,0.9908769035450568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4604.7304880868105,4632.441516551485,5.642403336270274,4.894635462439167,-2.5660223155029196,7.460657777942087,3.465174923825637,3.5,0.9900499782358964,0.6,0.0002334323654385558,0.9843602859955156,0.00023714118576256664,198.79830698933185,0.0,0.0,0.0,0.0,8.096069706065735e-05,0.00015247166837789844,0.0005913068948749893,0.09219462762143865,0.09219462762143865,0.09219462762143865,0.0921095157820303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.62675467884,595.3885461464365,0.0,0.09219462762143865,0.09219462762089815,0.09219462762089815,0.37388831821672847,0.37388831821672847,0.5,9.736187330805949,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,26193.500102987426,19972.826308299773,0.762510784346145,0.999841523319803,0.6081768113214334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506125156973797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2930945747532,261.2930945747532,-11.856905425246794,245.08586671254673,277.5003224369663,126313.95196088853,126178.70027627544,135.25168461308294,0.0,nan,277.5003224369663,4.350322436966337,271.01743129206494,-2.132568707935036,264.5345401472184,-8.615459852781555,258.05164900229846,-15.098350997701516,251.56875785742417,-21.581242142575803,245.08586671254673,-28.064133287453245,1.0,1.0,26022.012520719443,26022.012520719443,276.8271218432019,3.677121843201917,276.8271218432019,276.8271218432019,76463.47590400426,76524.00478825232,-60.52888424806588,0.0,8546.071908451686,8546.071908451686,0.8883835954239819,3897.5334609475935,276.8271218432019,3.677121843201917,1.0,0.002,0.13796197378663164,0.005100697411722743,0.00021364518243772404,0.0017863548186261976,0.10682259121886202,0.10682259121886202,0.0,1.0639215203278596e-12,0.9990674737114965,0.9990674737114965,0.0,0.09210865370698287,8.597391391527732e-05,0.0,0.0,0.0,1601560.2707532356,267.87283201178013,0.0,1.0,1280191.5224605075,2615.6794829343658,,,,,,,,,,,,,,,,,,,4.0,15246.165063695042,1462.5693658404705,0.37388831821672847,6.173730061729009,3.465174923825637
40.0,-29.844900133261497,4.892727613298255,34.986991601211706,25.75852662501859,6.139900319944646,-26.246420088066674,-39.76418586736543,2.541420273635808,-5.27976818045687,-5.279768180434585,39.974297398770716,40348.06168062364,25978.941889771853,25978.941889771853,66327.00357039549,76475.59761346513,76526.27317306152,25978.941889771853,102505.21506283338,102505.21506283338,102505.21506283338,128701.10990677637,124325.9981540973,4375.111752679077,0.0,90502.87493555108,54375.33899836691,40141.7065968713,26195.894843942988,66337.6014408143,19974.470465117636,1462.7394850226456,0.0,0.8855819212300283,2.8550922685474753,0.001494314320929203,1.0,1.0,-5.27976818045687,350805.1168100501,1553425.3046144424,4.428171740310086,1553425.3046144424,4.428171740310086,0.7625038420757033,0.09219271817407436,3.878229285260603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878229285260603,1.279868275344816,1.2801670535776712,3.030178464432794,6420.584554684571,15246.241749841658,6478.584770160291,0.00033948285147610056,23336.13313671567,2379.6233307720445,19364.92342490193,1974.6726379448567,0.8298257175450512,0.8298257175450512,35147.214712049376,35405.22815468563,0.9908990142716823,0.8,4241.896465101766,4273.035954225843,0.9908990142716823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4604.128509067754,4632.441516551485,5.642531879509177,4.892727613298255,-2.568750440377824,7.461478053676078,3.464419949600077,3.5,0.9898342713143078,0.6,0.0002334323654385558,0.9839967889935889,0.000237228787786295,198.7954038777382,0.0,0.0,0.0,0.0,8.09861597452068e-05,0.000152446205693349,0.0005912213393468078,0.09219271818420482,0.09219271818420482,0.09219271818420482,0.09210995774140161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.11739186995,595.3844874466366,0.0,0.09219271818420482,0.09219271817407436,0.09219271817407436,0.37387559230436146,0.37387559230436146,0.5,9.733704515129054,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,26195.894843942988,19974.470465117636,0.7625038420757033,0.9998402433885365,0.6082231012922853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911607103628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2938955781541,261.2938955781541,-11.856104421845885,245.08922547198526,277.49856568432097,126296.54415165955,126162.62410620696,133.92004545259627,0.0,nan,277.49856568432097,4.348565684320988,271.0166976418534,-2.1333023581465795,264.53482959939583,-8.615170400604143,258.05296155691684,-15.097038443083136,251.57109351445231,-21.578906485547662,245.08922547198526,-28.06077452801472,1.0,1.0,26022.012520719443,26022.012520719443,276.82478708107453,3.6747870810745553,276.82478708107453,276.82478708107453,76466.2901328914,76526.27317306152,-59.98304017011833,0.0,8546.071908451686,8546.071908451686,0.8883781342129071,3897.6204316869057,276.82478708107453,3.6747870810745553,1.0,0.002,0.1380455902594626,0.005099841442519254,0.00021377351914588714,0.001786226479996603,0.10688675957294357,0.10688675957294357,0.0,-8.575098096874623e-13,0.9990930251750445,0.9990930251750445,0.0,0.09210910169964626,8.361647442810262e-05,0.0,0.0,0.0,1601557.2684071364,267.8702318195431,0.0,1.0,1280200.4604563424,2615.642965554881,,,,,,,,,,,,,,,,,,,5.0,15246.241749841658,1462.7394850226456,0.37387559230436146,6.173730061729009,3.464419949600077
41.0,-29.841360729352814,4.890842286404816,34.98700662079906,25.756526528298878,6.137750924705397,-26.24344956400017,-39.7614241001196,2.5398397580229854,-5.282377094177207,-5.282377094151863,39.97441666387972,40351.746497358676,25976.23921511628,25976.23921511628,66327.98571247495,76477.9470592699,76528.58453407092,25976.23921511628,102504.8237491872,102504.8237491872,102504.8237491872,128703.15846478319,124329.20400611826,4373.954458664932,0.0,90503.3309684125,54377.130401317474,40140.2228523278,26198.334715595985,66338.5575679238,19976.147443066868,1462.9118868378523,0.0,0.8855680783165858,2.854817320198287,0.001494314320929203,1.0,1.0,-5.282377094177207,350769.36150984466,1553430.4442165296,4.428637773635572,1553430.4442165296,4.428637773635572,0.762496840349741,0.0921909042040286,3.878318917852512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878318917852512,1.2798756127635376,1.280174392709273,3.030231124943739,6420.696135988176,15246.317980991298,6478.548024147782,0.0003394572672061549,23335.711395937924,2379.5803251811703,19364.813588611494,1974.6614377602439,0.8298360079985542,0.8298360079985542,35147.864560924296,35405.22815468563,0.9909219156631258,0.8,4241.974894976451,4273.035954225843,0.9909219156631258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4603.529533555517,4632.441516551485,5.642678954435562,4.890842286404816,-2.5714774763364003,7.462319762741217,3.4636688075466338,3.5,0.9896196592990382,0.6,0.0002334323654385558,0.9836348328107819,0.00023731608281043896,198.79251200660852,0.0,0.0,0.0,0.0,8.10114234196929e-05,0.00015242094201886288,0.0005911370229086568,0.09219090423548065,0.09219090423548065,0.09219090423548065,0.09211050285974093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.3260874956,595.3805210429466,0.0,0.09219090423548065,0.0921909042040286,0.0921909042040286,0.37386312489417894,0.37386312489417894,0.5,9.731292473544904,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,26198.334715595985,19976.147443066868,0.762496840349741,0.9998406378456749,0.6082698806955921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450569977290443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29467730898295,261.29467730898295,-11.855322691017022,245.09256535950416,277.49678925846285,126277.89448015606,126147.19662005418,130.69786010184657,0.0,nan,277.49678925846285,4.346789258462877,271.0159444786495,-2.13405552135049,264.5350996988805,-8.614900301119462,258.0542549190981,-15.09574508090185,251.5734101393026,-21.576589860697368,245.09256535950416,-28.057434640495813,1.0,1.0,26022.012520719443,26022.012520719443,276.82244862623406,3.672448626234086,276.82244862623406,276.82244862623406,76468.74211520168,76528.58453407092,-59.842418869244284,0.0,8546.071908451686,8546.071908451686,0.8883724776878223,3897.7105124417744,276.82244862623406,3.672448626234086,1.0,0.002,0.13812683862378114,0.005098994432214904,0.00021389818345684495,0.001786101816931527,0.10694909172842247,0.10694909172842247,0.0,3.8837206020603254e-13,0.9991186943535141,0.9991186943535141,0.0,0.09210965583959894,8.124836442965288e-05,0.0,0.0,0.0,1601554.2558925366,267.86762290582277,0.0,1.0,1280209.4282989756,2615.606326956654,,,,,,,,,,,,,,,,,,,5.0,15246.317980991298,1462.9118868378523,0.37386312489417894,6.173730061729009,3.4636688075466338
42.0,-29.83783241131356,4.888979537297697,34.987024169849064,25.754256115201883,6.135330259200598,-26.240516144288005,-39.75869802581144,2.53801399326212,-5.284952608147648,-5.2849526081384095,39.97451970402638,40355.62626790347,25973.529900942372,25973.529900942372,66329.15616884585,76480.48133144091,76530.67270668235,25973.529900942372,102504.20260762473,102504.20260762473,102504.20260762473,128704.87604044353,124332.04937288852,4372.826667555007,0.0,90503.90347731483,54379.04841801515,40138.72784366631,26200.6734328188,66339.4012764851,19977.75191276679,1463.0787445671058,0.0,0.8855544648323792,2.854545912296192,0.001494314320929203,1.0,1.0,-5.284952608147648,350734.06676108326,1553434.8846328182,4.429096092598851,1553434.8846328182,4.429096092598851,0.762490016296405,0.09218911950073165,3.878417729732641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878417729732641,1.2798840888367562,1.2801828707611844,3.030288260914006,6420.817200253043,15246.39405704516,6478.5050567101825,0.0003394292957926394,23335.2644774429,2379.534752177645,19364.68515606513,1974.6483412852638,0.8298463972749938,0.8298463972749938,35148.580957446575,35405.22815468563,0.9909471623897673,0.8,4242.061356447162,4273.035954225843,0.9909471623897673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4602.933388701221,4632.441516551485,5.642821155026783,4.888979537297697,-2.574172602122417,7.463152139420114,3.4629212799559435,3.5,0.9894060799874124,0.6,0.0002334323654385558,0.9832741532712246,0.0002374031338685725,198.78962927693195,0.0,0.0,0.0,0.0,8.103636773223102e-05,0.00015239599770632478,0.0005910553394445049,0.09218911948710347,0.09218911948710347,0.09218911948710347,0.0921108348950604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.15011473943,595.3766789657344,0.0,0.09218911948710347,0.09218911950073165,0.09218911950073165,0.3738509176085428,0.3738509176085428,0.5,9.728943937893055,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,26200.6734328188,19977.75191276679,0.762490016296405,0.9998455652682701,0.608320628335367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505488758899223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2954176026029,261.2954176026029,-11.854582397397053,245.0958854254375,277.49494977976764,126256.7769704849,126133.00700915947,123.76996132544076,0.0,nan,277.49494977976764,4.34494977976766,271.01513690888004,-2.1348630911199393,264.5353240380392,-8.614675961960756,258.0555111671899,-15.0944888328101,251.5756982963032,-21.57430170369679,245.0958854254375,-28.054114574562476,1.0,1.0,26022.012520719443,26022.012520719443,276.8201174552198,3.670117455219838,276.8201174552198,276.8201174552198,76470.36399439051,76530.67270668235,-60.308712291836855,0.0,8546.071908451686,8546.071908451686,0.8883662418479135,3897.8098183813045,276.8201174552198,3.670117455219838,1.0,0.002,0.13820595439980524,0.005098163199402708,0.00021401955879111592,0.001785980441878934,0.10700977939555796,0.10700977939555796,0.0,6.700499530221116e-13,0.9991418100653319,0.9991418100653319,0.0,0.0921100037262902,7.911577444144532e-05,0.0,0.0,0.0,1601551.2818482507,267.86504739185233,0.0,1.0,1280218.2812033477,2615.570158656454,,,,,,,,,,,,,,,,,,,4.0,15246.39405704516,1463.0787445671058,0.3738509176085428,6.173730061729009,3.4629212799559435
43.0,-29.834336820546728,4.887140799435919,34.98704311336236,25.752605019975476,6.133539860870289,-26.237549152361726,-39.75593674750996,2.5367521902066907,-5.287428361812033,-5.28742836182648,39.97459505773356,40359.02591035343,25970.648572169768,25970.648572169768,66329.6744825232,76482.57093759789,76532.59555259177,25970.648572169768,102503.24412476154,102503.24412476154,102503.24412476154,128706.06188274751,124334.34017317762,4371.721709569886,0.0,90504.21599419836,54380.670957291266,40137.2722632301,26202.817757985977,66340.09002121608,19979.218343784625,1463.2342135600695,0.0,0.8855414638058453,2.8542850363546197,0.001494314320929203,1.0,1.0,-5.287428361812033,350700.1417518609,1553438.1319348176,4.429533801083998,1553438.1319348176,4.429533801083998,0.7624835820451199,0.09218730573690002,3.8784961575257215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8784961575257215,1.2798899467956208,1.2801887300875574,3.030335668497175,6420.917651233024,15246.470028992233,6478.475383725011,0.0003394064951059805,23334.87318753342,2379.494851711178,19364.596461526737,1974.6392969593835,0.8298565115782248,0.8298565115782249,35149.14956459562,35405.22815468563,0.9909672009220817,0.8,4242.129981306211,4273.035954225843,0.9909672009220817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4602.340118538197,4632.441516551485,5.642922492312152,4.887140799435919,-2.5767867300171083,7.463927529453027,3.4621774211193035,3.5,0.9891935488912296,0.6,0.0002334323654385558,0.9829169599378533,0.00023748940648385492,198.78677336875256,0.0,0.0,0.0,0.0,8.10616414087657e-05,0.0001523707240297901,0.000590969267668953,0.09218730347240998,0.09218730347240998,0.09218730347240998,0.09211085154239436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.5751665978,595.3729653115687,0.0,0.09218730347240998,0.09218730573690002,0.09218730573690002,0.3738389419796296,0.3738389419796296,0.5,9.726650377763809,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26202.817757985977,19979.218343784625,0.7624835820451199,0.9998429978209323,0.6083655584043721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505278411927416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29617831489645,261.29617831489645,-11.853821685103526,245.09918935056294,277.49316727923855,126242.49195609197,126115.30819326012,127.18376283184415,0.0,nan,277.49316727923855,4.343167279238571,271.0143716934653,-2.13562830653467,264.5355761077683,-8.614423892231684,258.0567805220473,-15.093219477952687,251.5779849362964,-21.57201506370359,245.09918935056294,-28.05081064943704,1.0,1.0,26022.012520719443,26022.012520719443,276.8178666991599,3.6678666991599016,276.8178666991599,276.8178666991599,76473.56075583182,76532.59555259177,-59.03479675995186,0.0,8546.071908451686,8546.071908451686,0.8883612923892757,3897.88863831335,276.8178666991599,3.6678666991599016,1.0,0.002,0.1382832129311083,0.005097358925354799,0.0002141381010094625,0.0017858618991582775,0.10706905050473124,0.10706905050473124,0.0,1.6773995387131535e-13,0.9991619395885725,0.9991619395885725,0.0,0.09211004720552576,7.725853137426216e-05,0.0,0.0,0.0,1601548.4229107078,267.86257163818794,0.0,1.0,1280226.7910759794,2615.535392469635,,,,,,,,,,,,,,,,,,,3.0,15246.470028992233,1463.2342135600695,0.3738389419796296,6.173730061729009,3.4621774211193035
44.0,-29.83084643917929,4.885322685510325,34.98706652745309,25.750382837746315,6.13117012508885,-26.234644782828777,-39.75323756514115,2.5349684689728202,-5.290033241770743,-5.290033241767832,39.97476195339217,40362.847734494935,25968.173675029222,25968.173675029222,66331.02140952415,76485.06070079604,76535.30038306343,25968.173675029222,102503.47405809264,102503.47405809264,102503.47405809264,128708.9016576003,124338.23712621696,4370.664531383346,0.0,90504.77221108686,54382.559245699886,40135.79218376331,26205.427599507657,66341.21978327096,19981.020047693517,1463.414495373717,0.0,0.8855274635046145,2.854010574402721,0.001494314320929203,1.0,1.0,-5.290033241770743,350664.45011869725,1553445.3241728153,4.43000516204875,1553445.3241728153,4.43000516204875,0.7624763981362745,0.09218575368715749,3.878593251909239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878593251909239,1.2798982278669024,1.2801970130920097,3.0303919229369987,6421.036847640663,15246.545462913551,6478.433310744917,0.0003393789693650705,23334.432443137946,2379.4499082905936,19364.47070257371,1974.6264731150509,0.8298667966217581,0.8298667966217581,35149.8535026842,35405.22815468563,0.9909920088232763,0.8,4242.214939175962,4273.035954225843,0.9909920088232763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4601.750098750626,4632.441516551485,5.6431081909640355,4.885322685510325,-2.579488474593277,7.4648111601036025,3.461437701093163,3.5,0.9889822003123323,0.6,0.0002334323654385558,0.982560438580889,0.00023757557934624553,198.78392179854237,0.0,0.0,0.0,0.0,8.108635377045022e-05,0.0001523460116681056,0.0005908882128112005,0.09218575367944044,0.09218575367944044,0.09218575367944044,0.09211188573976431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.06920998136,595.3692336644946,0.0,0.09218575367944044,0.09218575368715749,0.09218575368715749,0.373827164409377,0.373827164409377,0.5,9.72443434033059,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26205.427599507657,19981.020047693517,0.7624763981362745,0.9998462739488341,0.6084128067942624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505070022066175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2969025927155,261.2969025927155,-11.853097407284451,245.10247390302186,277.49133128242875,126222.04658749286,126100.95431364152,121.09227385133694,0.0,nan,277.49133128242875,4.341331282428769,271.0135598064846,-2.136440193515398,264.5357883306799,-8.61421166932007,258.0580168547827,-15.091983145217284,251.58024537889534,-21.569754621104636,245.10247390302186,-28.047526096978117,1.0,1.0,26022.012520719443,26022.012520719443,276.81557831906787,3.6655783190678903,276.81557831906787,276.81557831906787,76475.17693437495,76535.30038306343,-60.123448688478675,0.0,8546.071908451686,8546.071908451686,0.888355164883842,3897.9862181687854,276.81557831906787,3.6655783190678903,1.0,0.002,0.13835789778658766,0.005096541994826631,0.00021425259934514077,0.0017857474008506678,0.10712629967257038,0.10712629967257038,0.0,1.9580864707435808e-13,0.9991898438536915,0.9991898438536915,0.0,0.09211106883220575,7.468485495173462e-05,0.0,0.0,0.0,1601545.4147658483,267.85996675822923,0.0,1.0,1280235.744663306,2615.4988142386155,,,,,,,,,,,,,,,,,,,6.0,15246.545462913551,1463.414495373717,0.373827164409377,6.173730061729009,3.461437701093163
45.0,-29.827376660319338,4.883526774202242,34.98709103963087,25.74832996996122,6.128975258545316,-26.231741468354713,-39.75053859231991,2.5333400680417513,-5.292534559713829,-5.292534559720276,39.97484047248188,40366.534287537914,25965.509364849015,25965.509364849015,66332.04365238693,76487.42358328639,76536.98890841233,25965.509364849015,102502.49827326134,102502.49827326134,102502.49827326134,128710.08326537703,124340.46003523628,4369.623230140761,0.0,90505.25831820702,54384.369028154615,40134.32143339156,26207.584992115684,66341.90642550724,19982.495219035347,1463.5710770813682,0.0,0.8855143168047885,2.8537470438314334,0.001494314320929203,1.0,1.0,-5.292534559713829,350630.18015879707,1553448.7079017274,4.430447793165396,1553448.7079017274,4.430447793165396,0.7624699194926545,0.09218409104958501,3.8786849983944465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786849983944465,1.279905787944582,1.280204574934548,3.0304457054009255,6421.1508062280045,15246.620908992927,6478.394628213052,0.0003393527577346044,23334.005817866368,2379.4064046199637,19364.355077897333,1974.6146826793383,0.8298770142188979,0.8298770142188978,35150.51866506174,35405.22815468563,0.9910154503206886,0.8,4242.295217228181,4273.035954225843,0.9910154503206886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4601.162546945222,4632.441516551485,5.643249743934364,4.883526774202242,-2.5821071235333384,7.4656338977355805,3.4607011380580026,3.5,0.9887717537308579,0.6,0.0002334323654385558,0.9822061599096567,0.0002376612721101514,198.7810871412463,0.0,0.0,0.0,0.0,8.11110711769234e-05,0.0001523212942616324,0.0005908063189886196,0.09218409102731259,0.09218409102731259,0.09218409102731259,0.09211186771388705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.8979001024,595.3657141424477,0.0,0.09218409102731259,0.09218409104958501,0.09218409104958501,0.37381567582479014,0.37381567582479014,0.5,9.722267640679553,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,26207.584992115684,19982.495219035347,0.7624699194926545,0.9998513341920405,0.6084620786842164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504861948737802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2976110847814,261.2976110847814,-11.852388915218569,245.10574063621652,277.48948153336136,126203.83816243168,126085.38511507578,118.45304735588623,0.0,nan,277.48948153336136,4.339481533361379,271.0127333538803,-2.137266646119656,264.5359851745455,-8.61401482545449,258.0592369950616,-15.090763004938367,251.5824888156232,-21.56751118437677,245.10574063621652,-28.044259363783453,1.0,1.0,26022.012520719443,26022.012520719443,276.8132745802333,3.663274580233349,276.8132745802333,276.8132745802333,76477.35619845684,76536.98890841233,-59.63270995549101,0.0,8546.071908451686,8546.071908451686,0.8883493748504759,3898.0784233864188,276.8132745802333,3.663274580233349,1.0,0.002,0.13843091122086637,0.005095751903204787,0.00021436455413995366,0.001785635445383159,0.10718227706997682,0.10718227706997682,0.0,-4.768871929294871e-13,0.9992079605765231,0.9992079605765231,0.0,0.09211107761525636,7.301343432865927e-05,0.0,0.0,0.0,1601542.5261233682,267.85746544028615,0.0,1.0,1280244.342158789,2615.463691435909,,,,,,,,,,,,,,,,,,,4.0,15246.620908992927,1463.5710770813682,0.37381567582479014,6.173730061729009,3.4607011380580026
46.0,-29.82393367235052,4.881752120314711,34.987117604536195,25.74654930448162,6.12705543578818,-26.22883476160847,-39.747835288848705,2.5319565236698978,-5.295050716874869,-5.295050716805691,39.97494874057677,40370.00046985706,25962.958503678583,25962.958503678583,66332.95897353564,76489.58798648947,76538.96344878427,25962.958503678583,102501.92195246286,102501.92195246286,102501.92195246286,128711.7951008355,124343.18288152761,4368.612219307889,0.0,90505.62919313439,54386.04167113654,40132.87502444205,26209.87314837264,66342.7481728147,19984.065400318505,1463.7341658104149,0.0,0.8855009838745074,2.8534819692392834,0.001494314320929203,1.0,1.0,-5.295050716874869,350595.7095428885,1553453.3736524133,4.4308967034360665,1553453.3736524133,4.4308967034360665,0.762463262877688,0.09218253201388286,3.878767242197473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878767242197473,1.2799122113118264,1.2802109998012923,3.0304947541847342,6421.254734715203,15246.69605868145,6478.362299121227,0.00033932905403919904,23333.60666979837,2379.365702844332,19364.258444078405,1974.60482877215,0.8298870688148844,0.8298870688148844,35151.11493028147,35405.22815468563,0.9910364638547926,0.8,4242.36718012335,4273.035954225843,0.9910364638547926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4600.577871111527,4632.441516551485,5.643412464922755,4.881752120314711,-2.584729576730471,7.466481697045182,3.459968242622581,3.5,0.9885623550350232,0.6,0.0002334323654385558,0.9818547529040971,0.00023774633136736098,198.77827445084372,0.0,0.0,0.0,0.0,8.113583522543209e-05,0.0001522965302131237,0.000590722792491002,0.09218253199850528,0.09218253199850528,0.09218253199850528,0.09211218809821543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.5986093352,595.3622376919765,0.0,0.09218253199850528,0.09218253201388286,0.09218253201388286,0.37380436395609723,0.37380436395609723,0.5,9.720157328091569,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,26209.87314837264,19984.065400318505,0.762463262877688,0.9998524450742746,0.6085066051936555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465510951067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29832922968757,261.29832922968757,-11.85167077031241,245.1089906629193,277.48766779647354,126188.50527756942,126068.43837136941,120.06690620000066,0.0,nan,277.48766779647354,4.337667796473568,271.0119323696928,-2.138067630307205,264.5361969431142,-8.613803056885786,258.0604615163267,-15.089538483673266,251.58472608959895,-21.565273910401032,245.1089906629193,-28.04100933708068,1.0,1.0,26022.012520719443,26022.012520719443,276.81098946969104,3.66098946969106,276.81098946969104,276.81098946969104,76480.27783180142,76538.96344878427,-58.68561698285339,0.0,8546.071908451686,8546.071908451686,0.8883441844999426,3898.1610784084605,276.81098946969104,3.66098946969106,1.0,0.002,0.13850203930729138,0.005094967592291837,0.00021447358169636766,0.0017855264612282751,0.10723679084818383,0.10723679084818383,0.0,4.292464257302231e-11,0.9992283995222325,0.9992283995222325,0.0,0.09211140392813914,7.112808574372764e-05,0.0,0.0,0.0,1601539.6202527056,267.8549492831251,0.0,1.0,1280252.990536126,2615.4283614416513,,,,,,,,,,,,,,,,,,,3.0,15246.69605868145,1463.7341658104149,0.37380436395609723,6.173730061729009,3.459968242622581
47.0,-29.820497593233206,4.879997469436907,34.98714775128168,25.744436017144494,6.124796409697396,-26.225968192964828,-39.745171869266755,2.530267009878123,-5.2975980849988105,-5.297598084983839,39.97510523980602,40373.708561278865,25960.558109517384,25960.558109517384,66334.26667079625,76491.98504675271,76541.43456509916,25960.558109517384,102501.99267461654,102501.99267461654,102501.99267461654,128714.36406073168,124346.72525778749,4367.638802944182,0.0,90506.14100361815,54387.86451989506,40131.41831524787,26212.371386115134,66343.78970136301,19985.788131334662,1463.9078296636378,0.0,0.8854873129916973,2.853213626413604,0.001494314320929203,1.0,1.0,-5.2975980849988105,350560.8140559117,1553460.1179138678,4.431357001772889,1553460.1179138678,4.431357001772889,0.7624563164064304,0.09218112196759012,3.8788599863694726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8788599863694726,1.2799200552875913,1.2802188456081904,3.030548642741529,6421.368918100601,15246.770787318414,6478.323121597828,0.0003393027604405086,23333.180708162115,2379.322266845673,19364.141339839203,1974.5928874630179,0.8298972001303486,0.8298972001303485,35151.787319842486,35405.22815468563,0.9910601602641212,0.8,4242.44833042005,4273.035954225843,0.9910601602641212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4599.995874004782,4632.441516551485,5.643604651087649,4.879997469436907,-2.5873682854172886,7.467365754854195,3.4592387666568465,3.5,0.9883539333305276,0.6,0.0002334323654385558,0.9815041862610113,0.00023783124790104475,198.77546748386658,0.0,0.0,0.0,0.0,8.11602407462052e-05,0.00015227212469235058,0.0005906422515086216,0.0921811219615335,0.0921811219615335,0.0921811219615335,0.09211303127359216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.2066924187,595.3587937164633,0.0,0.0921811219615335,0.09218112196759012,0.09218112196759012,0.3737932575374414,0.3737932575374414,0.5,9.71811460874166,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26212.371386115134,19985.788131334662,0.7624563164064304,0.999856459351966,0.6085529443375979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504449873163456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2990238075955,261.2990238075955,-11.85097619240446,245.1122227436352,277.4858248715804,126169.57014476425,126053.44340994947,116.126734814784,0.0,nan,277.4858248715804,4.335824871580428,271.01110444590694,-2.1388955540930397,264.5363840204438,-8.613615979556187,258.0616635948058,-15.088336405194184,251.58694316920113,-21.563056830798843,245.1122227436352,-28.03777725636479,1.0,1.0,26022.012520719443,26022.012520719443,276.80873125380896,3.6587312538089805,276.80873125380896,276.80873125380896,76482.10449556237,76541.43456509916,-59.330069536794326,0.0,8546.071908451686,8546.071908451686,0.888338331452864,3898.25428630132,276.80873125380896,3.6587312538089805,1.0,0.002,0.1385709102813271,0.005094187274275344,0.0002145790990993456,0.0017854209013805486,0.10728954954967279,0.10728954954967279,0.0,4.798939023942239e-13,0.9992528733447337,0.9992528733447337,0.0,0.09211225099425578,6.887097333434305e-05,0.0,0.0,0.0,1601536.6782438746,267.85240191500117,0.0,1.0,1280261.7460638473,2615.392594408495,,,,,,,,,,,,,,,,,,,4.0,15246.770787318414,1463.9078296636378,0.3737932575374414,6.173730061729009,3.4592387666568465
48.0,-29.81708509717845,4.878263836374995,34.98717957478013,25.74261896023529,6.122846966945165,-26.22309189076738,-39.742495702207066,2.5288537599805605,-5.300069749269369,-5.3000697493436135,39.975213923989116,40377.18644117823,25958.035964555973,25958.035964555973,66335.22240573421,76494.16483043696,76543.38001733423,25958.035964555973,102501.4159818902,102501.4159818902,102501.4159818902,128716.02369183405,124349.33783477783,4366.685857056214,0.0,90506.53503771058,54389.55664629366,40129.97599046324,26214.60770994386,66344.58370040709,19987.32251368905,1464.0674233777172,0.0,0.8854742046378592,2.8529532773740307,0.001494314320929203,1.0,1.0,-5.300069749269369,350526.958215215,1553464.8016216627,4.431798368751636,1553464.8016216627,4.431798368751636,0.7624498041260925,0.09217966683440121,3.878944342593494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878944342593494,1.2799266167153627,1.2802254085676912,3.0305990139871555,6421.4756487257,15246.84549231432,6478.288755644675,0.0003392783364241861,23332.77485935701,2379.2808817850146,19364.03861770546,1974.582412720497,0.8299072328270467,0.8299072328270467,35152.398894502585,35405.22815468563,0.9910817135280162,0.8,4242.522141002484,4273.035954225843,0.9910817135280162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4599.416282622957,4632.441516551485,5.643767462977414,4.878263836374995,-2.5899446778284227,7.468208514203417,3.4585123671758997,3.5,0.9881463906216856,0.6,0.0002334323654385558,0.9811561593198938,0.00023791560927504516,198.7726798605858,0.0,0.0,0.0,0.0,8.11847699098405e-05,0.0001522475955287153,0.0005905599493495729,0.09217966684255531,0.09217966684255531,0.09217966684255531,0.09211330370289486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.33360802074,595.3555039331155,0.0,0.09217966684255531,0.09217966683440121,0.09217966683440121,0.37378240203726787,0.37378240203726787,0.5,9.71612371466477,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,26214.60770994386,19987.32251368905,0.7624498041260925,0.9998588988859263,0.6085980827539728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504245054443061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2997251034679,261.2997251034679,-11.850274896532085,245.11543888225302,277.4840113247049,126154.06197641713,126036.81206495126,117.24991146585265,0.0,nan,277.4840113247049,4.334011324704932,271.01029683615684,-2.139703163843137,264.5365823477677,-8.613417652232272,258.0628678592051,-15.087132140794893,251.58915337071946,-21.56084662928052,245.11543888225302,-28.03456111774696,1.0,1.0,26022.012520719443,26022.012520719443,276.80648723230735,3.65648723230737,276.80648723230735,276.80648723230735,76484.7880340641,76543.38001733423,-58.591983270132914,0.0,8546.071908451686,8546.071908451686,0.8883330077424112,3898.3390643064618,276.80648723230735,3.65648723230737,1.0,0.002,0.1386380316425588,0.005093429041284382,0.00021468193973611581,0.0017853180604501038,0.10734096986805791,0.10734096986805791,0.0,1.8621952938002728e-13,0.9992718420066556,0.9992718420066556,0.0,0.09211254547317192,6.712136122928907e-05,0.0,0.0,0.0,1601533.8235774578,267.8499302507306,0.0,1.0,1280270.2412696308,2615.357891472492,,,,,,,,,,,,,,,,,,,5.0,15246.84549231432,1464.0674233777172,0.37378240203726787,6.173730061729009,3.4585123671758997
49.0,-29.81369202741273,4.876549299799422,34.98721448754874,25.740617501456313,6.120703245054226,-26.220252500199418,-39.739855158235855,2.5272637175517256,-5.302604963261217,-5.30260496324182,39.97536672739202,40380.776538714344,25955.744387509352,25955.744387509352,66336.52092622369,76496.46896998098,76545.65730153715,25955.744387509352,102501.4016890465,102501.4016890465,102501.4016890465,128718.46929170054,124352.70118464358,4365.768107056967,0.0,90507.00090909799,54391.30847670369,40128.54714710477,26217.067602654046,66345.61474975882,19989.01781995166,1464.238967215838,0.0,0.885460606990947,2.852686253912517,0.001494314320929203,1.0,1.0,-5.302604963261217,350492.23456316075,1553471.386649197,4.432256219842874,1553471.386649197,4.432256219842874,0.7624429292743671,0.09217836643987944,3.8790330597709426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790330597709426,1.2799339990348146,1.280232792610505,3.030650848165673,6421.585479130048,15246.919839398843,6478.252206725163,0.00033925312125420267,23332.36131646747,2379.238712146092,19363.929370539186,1974.5712726098297,0.8299172598905602,0.8299172598905601,35153.042082793494,35405.22815468563,0.9911043810283666,0.8,4242.599767015241,4273.035954225843,0.9911043810283666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4598.839368467442,4632.441516551485,5.643977166386456,4.876549299799422,-2.5925612981350383,7.469110597934461,3.4577893836512845,3.5,0.987939823900367,0.6,0.0002334323654385558,0.9808102455750735,0.00023799951773718328,198.76990818390544,0.0,0.0,0.0,0.0,8.120897927666692e-05,0.00015222338616188887,0.0005904795473922456,0.0921783664429794,0.0921783664429794,0.0921783664429794,0.09211405960569775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.3764766104,595.3522436351282,0.0,0.0921783664429794,0.09217836643987944,0.09217836643987944,0.37377173487729043,0.37377173487729043,0.5,9.714194509340743,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,26217.067602654046,19989.01781995166,0.7624429292743671,0.9998629325605101,0.6086427368413394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504041647193184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3004124680626,261.3004124680626,-11.849587531937402,245.11863685569176,277.4821880804566,126136.3550726566,126021.4343331435,114.92073951311028,0.0,nan,277.4821880804566,4.3321880804566035,271.00947783544274,-2.1405221645572396,264.5367675905961,-8.61323240940385,258.06405734557006,-15.085942654429914,251.59134710061795,-21.558652899382025,245.11863685569176,-28.031363144308216,1.0,1.0,26022.012520719443,26022.012520719443,276.8042184898626,3.6542184898626147,276.8042184898626,276.8042184898626,76486.98090222265,76545.65730153715,-58.67639931449958,0.0,8546.071908451686,8546.071908451686,0.8883274087887366,3898.4282250697975,276.8042184898626,3.6542184898626147,1.0,0.002,0.13870309942197334,0.0050926681018178405,0.00021478157112315548,0.001785218428864877,0.10739078556157775,0.10739078556157775,0.0,-1.1967423579894998e-14,0.9992941100809444,0.9992941100809444,0.0,0.09211329866025451,6.506777962492619e-05,0.0,0.0,0.0,1601530.895422208,267.84739503673876,0.0,1.0,1280278.9547742994,2615.322297461493,,,,,,,,,,,,,,,,,,,5.0,15246.919839398843,1464.238967215838,0.37377173487729043,6.173730061729009,3.4577893836512845
50.0,-29.810308415751873,4.8748541355737975,34.98725129162939,25.73847962720322,6.1184212065382475,-26.21743545351462,-39.73723679138345,2.5255482456804326,-5.305101366138558,-5.305101366153145,39.975491136759935,40384.46385635268,25953.41971574919,25953.41971574919,66337.88357210187,76498.86658162969,76547.5732210393,25953.41971574919,102500.99293678849,102500.99293678849,102500.99293678849,128720.3647089446,124355.49199074507,4364.872718199532,0.0,90507.52564976153,54393.122929863115,40127.114133220464,26219.371772156115,66346.48590537658,19990.600957861854,1464.4022635057681,0.0,0.8854473112876781,2.8524233375508268,0.001494314320929203,1.0,1.0,-5.305101366138558,350458.0451275734,1553476.7480604502,4.4327039132314825,1553476.7480604502,4.4327039132314825,0.7624363059335786,0.09217706448223292,3.8791261363725136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8791261363725136,1.2799419637991412,1.2802407592341623,3.030704708562284,6421.699602847396,15246.99391105991,6478.212738662864,0.00033922681765344894,23331.936747588676,2379.1954181691685,19363.811397859772,1974.559242744441,0.8299273055358766,0.8299273055358766,35153.71687319424,35405.22815468563,0.9911281623744307,0.8,4242.681207067861,4273.035954225843,0.9911281623744307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4598.264697605745,4632.441516551485,5.644176971643844,4.8748541355737975,-2.5951431935032456,7.469997329077043,3.457069271511612,3.5,0.9877340775747463,0.6,0.0002334323654385558,0.9804654270631261,0.00023808321945402623,198.7671443101832,0.0,0.0,0.0,0.0,8.123299190594667e-05,0.00015219937353260914,0.0005904005678098671,0.09217706445891817,0.09217706445891817,0.09217706445891817,0.09211445867554481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.03593665623,595.3491066769373,0.0,0.09217706445891817,0.09217706448223292,0.09217706448223292,0.37376129609894043,0.37376129609894043,0.5,9.712316335865765,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,26219.371772156115,19990.600957861854,0.7624363059335786,0.9998703422923261,0.6086903218046701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503839403534586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30107500029584,261.30107500029584,-11.848924999704138,245.121817075622,277.48033292500287,126117.42554894721,126006.65654224962,110.76900669758501,0.0,nan,277.48033292500287,4.330332925002892,271.0086297550628,-2.14137024493715,264.5369265852956,-8.613073414704388,258.0652234153206,-15.084776584679389,251.5935202454713,-21.55647975452868,245.121817075622,-28.028182924377973,1.0,1.0,26022.012520719443,26022.012520719443,276.80194627410094,3.6519462741009647,276.80194627410094,276.80194627410094,76488.77564952838,76547.5732210393,-58.797571510920534,0.0,8546.071908451686,8546.071908451686,0.8883215346847328,3898.521767054376,276.80194627410094,3.6519462741009647,1.0,0.002,0.13876645124964215,0.005091922079751732,0.00021487856159249953,0.0017851214380276831,0.10743928079624976,0.10743928079624976,0.0,-3.798172713842529e-13,0.999312715935292,0.999312715935292,0.0,0.09211371265468273,6.335182755019783e-05,0.0,0.0,0.0,1601528.0120028674,267.8448986338614,0.0,1.0,1280287.5347628996,2615.28724952301,,,,,,,,,,,,,,,,,,,4.0,15246.99391105991,1464.4022635057681,0.37376129609894043,6.173730061729009,3.457069271511612
51.0,-29.806943205493383,4.873178721894056,34.987289263788746,25.73653251109647,6.116342179526326,-26.214614666904886,-39.734614128805674,2.5240136421894426,-5.307553467852813,-5.307553467845127,39.97559845561531,40388.01283511617,25951.049648364948,25951.049648364948,66339.06248348112,76501.12296717048,76549.31016118701,25951.049648364948,102500.35980955196,102500.35980955196,102500.35980955196,128721.92866484783,124357.93140858805,4363.997256259779,0.0,90507.97827496714,54394.86814779307,40125.6779190823,26221.56885529588,66347.24677437817,19992.10759959468,1464.5595200110265,0.0,0.8854343045766636,2.852165105534265,0.001494314320929203,1.0,1.0,-5.307553467852813,350424.4649665126,1553481.372966206,4.433141884413408,1553481.372966206,4.433141884413408,0.7624298801464331,0.09217576423825725,3.8792144710874896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792144710874896,1.2799490888936684,1.2802478859920037,3.0307568517748713,6421.810088057855,15247.067906345936,6478.175586224339,0.0003392014241568109,23331.52212891038,2379.1531388303224,19363.70034673478,1974.5479186811785,0.8299372942642682,0.8299372942642682,35154.357282684396,35405.22815468563,0.991150732154492,0.8,4242.758497708805,4273.035954225843,0.991150732154492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4597.69236241845,4632.441516551485,5.644364085881191,4.873178721894056,-2.5976861840373195,7.470864905931375,3.4563521458032143,3.5,0.9875291845152041,0.6,0.0002334323654385558,0.9801226135144169,0.0002381664928651523,198.76439554372197,0.0,0.0,0.0,0.0,8.125705051016212e-05,0.0001521753149283937,0.0005903206838125209,0.09217576422321004,0.09217576422321004,0.09217576422321004,0.09211465727418502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.3959140852,595.3460663066832,0.0,0.09217576422321004,0.09217576423825725,0.09217576423825725,0.37375104356062017,0.37375104356062017,0.5,9.710483128243986,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26221.56885529588,19992.10759959468,0.7624298801464331,0.9998766446040348,0.6087368323279561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503637729242107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3017339979045,261.3017339979045,-11.8482660020955,245.12498143711852,277.4784865587182,126100.89826395182,125990.72021891297,110.17804503885748,0.0,nan,277.4784865587182,4.328486558718225,271.0077855343548,-2.142214465645168,264.5370845101284,-8.612915489871568,258.0663834856985,-15.083616514301468,251.59568246140833,-21.554317538591647,245.12498143711852,-28.025018562881456,1.0,1.0,26022.012520719443,26022.012520719443,276.7996974166791,3.649697416679146,276.7996974166791,276.7996974166791,76491.08239326395,76549.31016118701,-58.22776792306104,0.0,8546.071908451686,8546.071908451686,0.8883159598181678,3898.610543442927,276.7996974166791,3.649697416679146,1.0,0.002,0.13882828916255216,0.005091191105679999,0.0002149732265003897,0.0017850267736065648,0.10748661325019485,0.10748661325019485,0.0,1.0695437591135004e-13,0.9993291304614108,0.9993291304614108,0.0,0.09211392632583362,6.183791242362576e-05,0.0,0.0,0.0,1601525.1796650982,267.84244653214716,0.0,1.0,1280295.9623725328,2615.252824675915,,,,,,,,,,,,,,,,,,,4.0,15247.067906345936,1464.5595200110265,0.37375104356062017,6.173730061729009,3.4563521458032143
