time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
52.0,-29.803608667911288,4.871522494976682,34.98732974421114,25.734898808319144,6.114579978564758,-26.211789803194975,-39.73198706572873,2.522761111393288,-5.310005821296045,-5.310005821284512,39.97574678957233,40391.31077891259,25948.747223257848,25948.747223257848,66340.05800217044,76503.15005671042,76551.55203453639,25948.747223257848,102500.29925779424,102500.29925779424,102500.29925779424,128724.22744162394,124361.07532388826,4363.152117735678,0.0,90508.29748684984,54396.45819947893,40124.26587485657,26223.9281838297,66348.19405868626,19993.73296838965,1464.7244349704445,0.0,0.8854211454768115,2.851906865474668,0.001494314320929203,1.0,1.0,-5.310005821296045,350390.88388443325,1553487.7654365061,4.433584995746868,1553487.7654365061,4.433584995746868,0.762423265814092,0.09217457400729426,3.8792918562019816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792918562019816,1.279954904396241,1.2802537028521734,3.0308035407168163,6421.909016323317,15247.141645777589,6478.145801745408,0.0003391789242820451,23331.138991811236,2379.1140697191436,19363.611318934076,1974.5388403720003,0.8299471074142722,0.8299471074142722,35154.918307305576,35405.22815468563,0.9911705042793535,0.8,4242.8262074370705,4273.035954225843,0.9911705042793535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4597.122480322023,4632.441516551485,5.644562948742703,4.871522494976682,-2.600223051263355,7.4717455462400375,3.4556381529024485,3.5,0.9873251865435567,0.6,0.0002334323654385558,0.9797830521246312,0.0002382490337349319,198.76167190626302,0.0,0.0,0.0,0.0,8.128115608484707e-05,0.00015215120935370874,0.0005902389473571251,0.09217457359501151,0.09217457359501151,0.09217457359501151,0.09211531955660347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.68629143893,595.3430505730869,0.0,0.09217457359501151,0.09217457400729426,0.09217457400729426,0.3737409534265925,0.3737409534265925,0.5,9.708705498704706,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26223.9281838297,19993.73296838965,0.762423265814092,0.9998773733538455,0.6087778477163327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503437157296002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3024161174485,261.3024161174485,-11.847583882551476,245.12813040569506,277.4767018292109,126087.46205636657,125973.41824442727,114.04381193928636,0.0,nan,277.4767018292109,4.326701829210947,271.00698754450667,-2.143012455493306,264.5372732598341,-8.612726740165897,258.06755897506474,-15.082441024935235,251.5978446903793,-21.552155309620673,245.12813040569506,-28.021869594304917,1.0,1.0,26022.012520719443,26022.012520719443,276.7975073911693,3.647507391169313,276.7975073911693,276.7975073911693,76494.11442439034,76551.55203453639,-57.437610146051156,0.0,8546.071908451686,8546.071908451686,0.8883110759686238,3898.6883154829916,276.7975073911693,3.647507391169313,1.0,0.002,0.13888826659050496,0.005090468377068024,0.00021506500943035145,0.0017849349882855024,0.10753250471517573,0.10753250471517573,0.0,-2.2841459626499194e-12,0.9993493061110341,0.9993493061110341,0.0,0.09211459657526967,5.99774320245797e-05,0.0,0.0,0.0,1601522.3469497517,267.83999417870393,0.0,1.0,1280304.390729889,2615.218397415533,,,,,,,,,,,,,,,,,,,3.0,15247.141645777589,1464.7244349704445,0.3737409534265925,6.173730061729009,3.4556381529024485
53.0,-29.80027697596615,4.869883007138348,34.98737389695858,25.73262696331369,6.112163481740074,-26.209032930200646,-39.72942283200098,2.5209194373826582,-5.312549941135956,-5.31254994113071,39.97593373309032,40395.05277967791,25946.738550133432,25946.738550133432,66341.79132981134,76505.62609926889,76553.9590868145,25946.738550133432,102500.69763694794,102500.69763694794,102500.69763694794,128727.20301487384,124364.86008785437,4362.342927019475,0.0,90508.88214539018,54398.30883128964,40122.85923788948,26226.505377925907,66349.36461581539,19995.51398572786,1464.9016313716627,0.0,0.8854073718245192,2.8516389816586183,0.001494314320929203,1.0,1.0,-5.312549941135956,350356.0488772626,1553495.821819179,4.434048810624081,1553495.821819179,4.434048810624081,0.7624162539991892,0.09217354833736231,3.8793888054791275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8793888054791275,1.2799634553877166,1.280262255839831,3.030859036755868,6422.026605770725,15247.214882906968,6478.103674373364,0.0003391517194909643,23330.706635426246,2379.0699816375877,19363.485397399872,1974.5259999490013,0.8299570904551004,0.8299570904551005,35155.621164533484,35405.22815468563,0.9911952751054424,0.8,4242.911034858389,4273.035954225843,0.9911952751054424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4596.554942435598,4632.441516551485,5.644822889114627,4.869883007138348,-2.602821665202725,7.472704672341074,3.4549271556521974,3.5,0.9871220444720564,0.6,0.0002334323654385558,0.9794439072506597,0.00023833153048428296,198.75895066765605,0.0,0.0,0.0,0.0,8.130469152101477e-05,0.00015212767391754102,0.0005901623951992877,0.0921735483156137,0.0921735483156137,0.0921735483156137,0.09211637672967052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.86213196133,595.3400739809798,0.0,0.0921735483156137,0.09217354833736231,0.09217354833736231,0.37373106867508976,0.37373106867508976,0.5,9.706990352094525,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,26226.505377925907,19995.51398572786,0.7624162539991892,0.9998858574449372,0.6088235059005996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503238418962525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3030574148149,261.3030574148149,-11.846942585185104,245.13126034046232,277.47485448918593,126067.02934633997,125959.81060937184,107.21873696813708,0.0,nan,277.47485448918593,4.324854489185952,271.0061356594208,-2.143864340579171,264.53741682974993,-8.612583170250048,258.0686979998931,-15.08130200010686,251.59997917017716,-21.550020829822813,245.13126034046232,-28.01873965953766,1.0,1.0,26022.012520719443,26022.012520719443,276.79524492730536,3.6452449273053844,276.79524492730536,276.79524492730536,76495.46674011729,76553.9590868145,-58.49234669721045,0.0,8546.071908451686,8546.071908451686,0.88830495737942,3898.785749506523,276.79524492730536,3.6452449273053844,1.0,0.002,0.13894616876708268,0.0050897377795113986,0.00021515353713527036,0.0017848464629294327,0.10757676856763518,0.10757676856763518,0.0,6.470301724958993e-14,0.9993718135265645,0.9993718135265645,0.0,0.09211564616108822,5.7902176274088244e-05,0.0,0.0,0.0,1601519.4081432237,267.837450058864,0.0,1.0,1280313.1343499504,2615.182683080901,,,,,,,,,,,,,,,,,,,6.0,15247.214882906968,1464.9016313716627,0.37373106867508976,6.173730061729009,3.4549271556521974
54.0,-29.79696801327097,4.86826296968841,34.98741834076978,25.730811373237543,6.110219374482556,-26.206249274503367,-39.726835827436275,2.5195006358026917,-5.314941838965751,-5.314941838912311,39.976030438236826,40398.474404098655,25944.40449434934,25944.40449434934,66342.87889844799,76507.77284685444,76555.50205461882,25944.40449434934,102499.90654896815,102499.90654896815,102499.90654896815,128728.49548595567,124366.95409049281,4361.5413954628575,0.0,90509.28175626158,54399.98331384794,40121.44271379294,26228.58893698752,66350.03165078045,19996.940390357715,1465.052118939062,0.0,0.8853947097673606,2.851387144227457,0.001494314320929203,1.0,1.0,-5.314941838965751,350323.3006283871,1553499.9893662338,4.434475202133763,1553499.9893662338,4.434475202133763,0.7624100723984453,0.09217236664230852,3.8794722538373265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794722538373265,1.2799700430376695,1.2802688450276347,3.0309086333227206,6422.131694944461,15247.288174180005,6478.069672037939,0.00033912765529925154,23330.30779295704,2379.02931102436,19363.383762143854,1974.515636037164,0.8299669225962496,0.8299669225962496,35156.2261407716,35405.22815468563,0.9912165964069436,0.8,4242.984049081193,4273.035954225843,0.9912165964069436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4595.98918539326,4632.441516551485,5.645009909249684,4.86826296968841,-2.6053025405262917,7.473565510214701,3.4542184476459274,3.5,0.986919556470265,0.6,0.0002334323654385558,0.9791072014109896,0.00023841349047597324,198.75624806745535,0.0,0.0,0.0,0.0,8.13284423395434e-05,0.00015210392309901238,0.000590082949362425,0.09217236664120622,0.09217236664120622,0.09217236664120622,0.09211638644411488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.42914332094,595.3372910551715,0.0,0.09217236664120622,0.09217236664230852,0.09217236664230852,0.37372141752057375,0.37372141752057375,0.5,9.705310946149986,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,26228.58893698752,19996.940390357715,0.7624100723984453,0.9998921967005214,0.608868954527823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503039855668438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3037061904108,261.3037061904108,-11.846293809589156,245.13437507058057,277.4730373102562,126051.93219715595,125943.46316893048,108.4690282254457,0.0,nan,277.4730373102562,4.323037310256211,271.0053048623025,-2.144695137697454,264.53757241442605,-8.612427585573926,258.06983996640645,-15.080160033593529,251.60210751849297,-21.547892481507006,245.13437507058057,-28.015624929419403,1.0,1.0,26022.012520719443,26022.012520719443,276.7930335765424,3.64303357654245,276.7930335765424,276.7930335765424,76498.02934098592,76555.50205461882,-57.472713632902014,0.0,8546.071908451686,8546.071908451686,0.888299690826458,3898.8696151065133,276.7930335765424,3.64303357654245,1.0,0.002,0.139002845665112,0.0050890410805965154,0.0002152402344033489,0.0017847597655607484,0.10762011720167444,0.10762011720167444,0.0,-3.590270442055399e-14,0.9993850988087339,0.9993850988087339,0.0,0.09211568974425835,5.667689805016752e-05,0.0,0.0,0.0,1601516.6450887339,267.8350581610342,0.0,1.0,1280321.354698783,2615.1491067377265,,,,,,,,,,,,,,,,,,,4.0,15247.288174180005,1465.052118939062,0.37372141752057375,6.173730061729009,3.4542184476459274
55.0,-29.793672743863983,4.8666599975869005,34.987465445534575,25.728787353169196,6.108060110575994,-26.20349945839216,-39.72428022008387,2.5178868263558716,-5.3174219108363445,-5.317421910874395,39.97619612161293,40402.029929471064,25942.356659491692,25942.356659491692,66344.38658896275,76510.0625828542,76557.66304804117,25942.356659491692,102500.01970753286,102500.01970753286,102500.01970753286,128731.04154927467,124370.26819741777,4360.7733518569,0.0,90509.76705229547,54401.73440379339,40120.036276113424,26231.02184174181,66351.05811785524,19998.618551871175,1465.221070065313,0.0,0.8853813406749569,2.851126041702777,0.001494314320929203,1.0,1.0,-5.3174219108363445,350289.34769763396,1553507.1295774784,4.434925411772582,1553507.1295774784,4.434925411772582,0.7624033357346026,0.09217137458298633,3.879561619742812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879561619742812,1.2799775362127752,1.2802763399519812,3.0309607082806638,6422.242035531519,15247.3611211668,6478.03209579629,0.00033910225961042407,23329.89546852349,2378.9872656333705,19363.27144424296,1974.5041827987093,0.8299767768084402,0.8299767768084402,35156.87401461418,35405.22815468563,0.9912394296592197,0.8,4243.062240590397,4273.035954225843,0.9912394296592197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4595.425884919263,4632.441516551485,5.645256241565403,4.8666599975869005,-2.607842384495123,7.474502382082024,3.45351287469376,3.5,0.9867179641982171,0.6,0.0002334323654385558,0.9787720130312996,0.00023849513710103498,198.7535567243081,0.0,0.0,0.0,0.0,8.135191120311908e-05,0.00015208045423543672,0.0005900054933648535,0.09217137456317914,0.09217137456317914,0.09217137456317914,0.09211718233365411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.071161966,595.3344870860182,0.0,0.09217137456317914,0.09217137458298633,0.09217137458298633,0.373711893334378,0.373711893334378,0.5,9.703685179271785,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,26231.02184174181,19998.618551871175,0.7624033357346026,0.9998994510550134,0.6089131217426474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502842652381276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3043402800469,261.3043402800469,-11.845659719953062,245.13747303936063,277.47120752074426,126034.46664719364,125928.45297240632,106.01367478730117,0.0,nan,277.47120752074426,4.321207520744281,271.00446062446224,-2.145539375537737,264.537713728211,-8.612286271789003,258.07096683188234,-15.079033168117633,251.6042199356209,-21.545780064379073,245.13747303936063,-28.01252696063935,1.0,1.0,26022.012520719443,26022.012520719443,276.7908063685213,3.640806368521339,276.7908063685213,276.7908063685213,76500.00952662704,76557.66304804117,-57.65352141413314,0.0,8546.071908451686,8546.071908451686,0.8882940507839645,3898.959427841526,276.7908063685213,3.640806368521339,1.0,0.002,0.13905774313455077,0.005088335859924379,0.0002153241361877539,0.0017846758634870667,0.10766206809387695,0.10766206809387695,0.0,-3.251795534231494e-13,0.9994043978448439,0.9994043978448439,0.0,0.092116477113641,5.489746934532527e-05,0.0,0.0,0.0,1601513.7800908177,267.83257808916363,0.0,1.0,1280329.8779615455,2615.1142937744,,,,,,,,,,,,,,,,,,,4.0,15247.3611211668,1465.221070065313,0.373711893334378,6.173730061729009,3.45351287469376
56.0,-29.79040625796957,4.865074736832474,34.98751404801002,25.72705652508887,6.106203206640734,-26.200745311521136,-39.7217202122323,2.5165422590254125,-5.319848396239763,-5.319848396231647,39.976333558546955,40405.36039540677,25940.231341093524,25940.231341093524,66345.5917365003,76512.13635869794,76559.52500711611,25940.231341093524,102499.75634820963,102499.75634820963,102499.75634820963,128733.04457194472,124373.02094026085,4360.023631683876,0.0,90510.13243922262,54403.356471381274,40118.639964268164,26233.288223735093,66351.92818800325,20000.177293078148,1465.3809350891784,0.0,0.8853683492604484,2.8508705990492635,0.001494314320929203,1.0,1.0,-5.319848396239763,350256.1308819216,1553513.0525131812,4.43536291171132,1553513.0525131812,4.43536291171132,0.7623968875919485,0.09217036536569485,3.879641840748098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879641840748098,1.2799837793207158,1.2802825845173411,3.031008598255061,6422.343508640627,15247.433904130145,6478.000189088273,0.00033907908533195054,23329.50724692923,2378.947678047981,19363.1760729575,1974.4944576341056,0.829986500272362,0.829986500272362,35157.45558835283,35405.22815468563,0.9912599263625385,0.8,4243.132430379443,4273.035954225843,0.9912599263625385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4594.864493018667,4632.441516551485,5.645483426226502,4.865074736832474,-2.6103372709745796,7.475412007807053,3.4528097497259522,3.5,0.9865170713502721,0.6,0.0002334323654385558,0.9784398746208638,0.00023857609598035713,198.7508889614329,0.0,0.0,0.0,0.0,8.13754267541333e-05,0.00015205693868442248,0.0005899264614961535,0.09217036529701796,0.09217036529701796,0.09217036529701796,0.09211762721479264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.366193929,595.3317946235071,0.0,0.09217036529701796,0.09217036536569485,0.09217036536569485,0.3737025682209535,0.3737025682209535,0.5,9.702103036018602,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26233.288223735093,20000.177293078148,0.7623968875919485,0.9999045023758013,0.6089553310481225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502646270498605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.304987224474,261.304987224474,-11.845012775525959,245.14055507133065,277.4694193776336,126020.16759984827,125912.00472814405,108.16287170421307,0.0,nan,277.4694193776336,4.319419377633608,271.0036465163646,-2.14635348363538,264.53787365514137,-8.61212634485861,258.07210079380616,-15.07789920619382,251.6063279325678,-21.54367206743217,245.14055507133065,-28.009444928669325,1.0,1.0,26022.012520719443,26022.012520719443,276.7885977562518,3.6385977562518406,276.7885977562518,276.7885977562518,76502.81014809222,76559.52500711611,-56.71485902389395,0.0,8546.071908451686,8546.071908451686,0.8882889878712823,3899.0400499518387,276.7885977562518,3.6385977562518406,1.0,0.002,0.13911116981597885,0.005087647338221405,0.00021540578356630123,0.0017845942605687409,0.10770289178315061,0.10770289178315061,0.0,4.4135041975257305e-11,0.9994203485792058,0.9994203485792058,0.0,0.0921169386824555,5.342668323934477e-05,0.0,0.0,0.0,1601510.976910471,267.8301516037602,0.0,1.0,1280338.2169474615,2615.080234117756,,,,,,,,,,,,,,,,,,,3.0,15247.433904130145,1465.3809350891784,0.3737025682209535,6.173730061729009,3.4528097497259522
57.0,-29.787151936535604,4.863505571937898,34.98756562655201,25.725144089106493,6.10416210475109,-26.198020532550075,-39.71918713124467,2.515030699245498,-5.322328871569255,-5.3223288715670805,39.976516648975775,40408.8122258433,25938.299776788223,25938.299776788223,66347.11200263152,76514.33543438328,76561.78705185438,25938.299776788223,102500.0868286426,102500.0868286426,102500.0868286426,128735.8637394013,124376.55839774341,4359.305341657889,0.0,90510.57702907937,54405.05381461165,40117.248016075246,26235.77691075871,66353.02492683395,20001.896411178943,1465.552481866577,0.0,0.8853549118213958,2.8506094914138593,0.001494314320929203,1.0,1.0,-5.322328871569255,350222.1775393679,1553520.9429412144,4.43581544108978,1553520.9429412144,4.43581544108978,0.7623900934672383,0.0921694999918672,3.879727905224069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879727905224069,1.2799907978823188,1.2802896047173888,3.031059216709125,6422.45076307074,15247.5062203061,6477.9643071966275,0.0003390544424625486,23329.10431868341,2378.906590801488,19363.068819582157,1974.483520833532,0.8299962379642237,0.8299962379642238,35158.07952250007,35405.22815468563,0.991281916089842,0.8,4243.207732621038,4273.035954225843,0.991281916089842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4594.305188480617,4632.441516551485,5.645750274018318,4.863505571937898,-2.612866493886135,7.476372065824033,3.452109296061012,3.5,0.9863169417317177,0.6,0.0002334323654385558,0.9781090940051895,0.0002386567785426574,198.74823120457677,0.0,0.0,0.0,0.0,8.139870114669105e-05,0.00015203366429186475,0.0005898492498866158,0.09216950003360588,0.09216950003360588,0.09216950003360588,0.09211857503715866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.61975033226,595.3291178788867,0.0,0.09216950003360588,0.0921694999918672,0.0921694999918672,0.3736934025339981,0.3736934025339981,0.5,9.700575289521408,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26235.77691075871,20001.896411178943,0.7623900934672383,0.9999108868931151,0.608997287921707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502451609220839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30562683529314,261.30562683529314,-11.844373164706838,245.14362028844724,277.4676333821528,126003.76615898176,125896.82938884117,106.93677014061089,0.0,nan,277.4676333821528,4.317633382152849,271.00283076339235,-2.147169236607624,264.5380281446717,-8.61197185532825,258.073225525915,-15.07677447408497,251.60842290717994,-21.541577092820035,245.14362028844724,-28.00637971155274,1.0,1.0,26022.012520719443,26022.012520719443,276.78638196915705,3.636381969157071,276.78638196915705,276.78638196915705,76505.09011116283,76561.78705185438,-56.696940691545024,0.0,8546.071908451686,8546.071908451686,0.8882835561428124,3899.126544750189,276.78638196915705,3.636381969157071,1.0,0.002,0.13916278544184527,0.0050869565674168706,0.00021548460176490543,0.0017845154003763553,0.10774230088245271,0.10774230088245271,0.0,2.1412606930615308e-12,0.9994399923617527,0.9994399923617527,0.0,0.09211788436785832,5.161562400887657e-05,0.0,0.0,0.0,1601508.1112708,267.8276711284307,0.0,1.0,1280346.7413591284,2615.0454177589545,,,,,,,,,,,,,,,,,,,5.0,15247.5062203061,1465.552481866577,0.3736934025339981,6.173730061729009,3.452109296061012
58.0,-29.783920844527298,4.861952977842076,34.9876191136284,25.72320996494966,6.102098434796148,-26.195318916566098,-39.7166726301424,2.5134965051677303,-5.324765545557341,-5.324765545529183,39.976674889985375,40412.249286303224,25936.31132923534,25936.31132923534,66348.56061553856,76516.54124435582,76563.76573938491,25936.31132923534,102500.07706862024,102500.07706862024,102500.07706862024,128738.19827421274,124379.59161020245,4358.606664010289,0.0,90511.02911884288,54406.73715428853,40115.879960615945,26238.121205592503,66354.00116620844,20003.511871411843,1465.7162071476025,0.0,0.8853417893305604,2.8503530129240655,0.001494314320929203,1.0,1.0,-5.324765545557341,350188.8262759377,1553527.762489487,4.436257372944722,1553527.762489487,4.436257372944722,0.7623835454784091,0.09216862919621042,3.8798141357519316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8798141357519316,1.2799979216195079,1.2802967301175752,3.031109715274401,6422.557763470899,15247.57840167023,6477.928520319446,0.00033902985789361923,23328.702342928416,2378.865600682029,19362.961850211403,1974.4726129933672,0.8300059542780723,0.8300059542780723,35158.704657683105,35405.22815468563,0.9913039482438933,0.8,4243.28317981493,4273.035954225843,0.9913039482438933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4593.747606203102,4632.441516551485,5.646002687264012,4.861952977842076,-2.6153583411045327,7.477311318946609,3.451411055879202,3.5,0.9861174445369149,0.6,0.0002334323654385558,0.9777807938529872,0.00023873691005803614,198.7455924891743,0.0,0.0,0.0,0.0,8.142181090981226e-05,0.00015201055452874354,0.0005897726982441089,0.09216862909914776,0.09216862909914776,0.09216862909914776,0.09211921161581552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.53510805935,595.3265499507777,0.0,0.09216862909914776,0.09216862919621042,0.09216862919621042,0.3736844398841,0.3736844398841,0.5,9.699092750601885,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26238.121205592503,20003.511871411843,0.7623835454784091,0.9999180071951312,0.6090401268353902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502257678062105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3062562825347,261.3062562825347,-11.843743717465259,245.14666753043596,277.46584503462947,125987.13502695264,125881.89751334334,105.23751360929062,0.0,nan,277.46584503462947,4.31584503462949,271.0020095337964,-2.1479904662035665,264.5381740329517,-8.611825967048276,258.0743385321272,-15.075661467872806,251.6105030312677,-21.539496968732266,245.14666753043596,-28.003332469564015,1.0,1.0,26022.012520719443,26022.012520719443,276.7841768270088,3.6341768270088437,276.7841768270088,276.7841768270088,76507.26046850785,76563.76573938491,-56.50527087705268,0.0,8546.071908451686,8546.071908451686,0.8882781139112466,3899.213206430691,276.7841768270088,3.6341768270088437,1.0,0.002,0.1392128790500498,0.005086280957487638,0.00021556108196080185,0.0017844389466496321,0.10778054098040092,0.10778054098040092,0.0,2.8610433900483345e-11,0.9994565003359595,0.9994565003359595,0.0,0.0921185355772072,5.009361900321817e-05,0.0,0.0,0.0,1601505.2961474082,267.82523445444264,0.0,1.0,1280355.1151259467,2615.011217319231,,,,,,,,,,,,,,,,,,,3.0,15247.57840167023,1465.7162071476025,0.3736844398841,6.173730061729009,3.451411055879202
59.0,-29.780694161766355,4.860416773136891,34.98767430525212,25.721076456271135,6.099828470375896,-26.19264189853858,-39.71418432248754,2.511776208680578,-5.327189044097963,-5.327189044124896,39.97683105533406,40415.83446595453,25934.344573129765,25934.344573129765,66350.1790390843,76518.8878225514,76565.68728796263,25934.344573129765,102500.0318610924,102500.0318610924,102500.0318610924,128740.47485358756,124382.5460110804,4357.9288425071545,0.0,90511.56396460302,54408.510613982566,40114.50372291161,26240.44299249516,66354.94671540677,20005.11142181599,1465.878571112693,0.0,0.8853287409619206,2.8500979393283794,0.001494314320929203,1.0,1.0,-5.327189044097963,350155.6578206959,1553534.4926073155,4.4366968172847105,1553534.4926073155,4.4366968172847105,0.7623770462845276,0.09216779427047865,3.8799061404840036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799061404840036,1.2800059095819971,1.2803047199448105,3.0311626777965723,6422.669984700052,15247.650226148911,6477.88917138587,0.0003390039487923314,23328.286996476683,2378.823247130945,19362.844233615717,1974.4606194384135,0.8300156902450714,0.8300156902450714,35159.37165036226,35405.22815468563,0.9913274557241408,0.8,4243.363678765163,4273.035954225843,0.9913274557241408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4593.1918824525865,4632.441516551485,5.64625759968944,4.860416773136891,-2.61783526823604,7.478252041372931,3.450715199280192,3.5,0.9859186283657692,0.6,0.0002334323654385558,0.9774530603357598,0.0002388169569578826,198.74295744456631,0.0,0.0,0.0,0.0,8.144468590997212e-05,0.00015198767952858368,0.0005896979310808667,0.09216779424410403,0.09216779424410403,0.09216779424410403,0.09211981385556685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.2324630307,595.324052845195,0.0,0.09216779424410403,0.09216779427047865,0.09216779427047865,0.3736756439450943,0.3736756439450943,0.5,9.697653338138739,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,26240.44299249516,20005.11142181599,0.7623770462845276,0.9999281488938131,0.6090854784240297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502065136319855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3068582592094,261.3068582592094,-11.8431417407906,245.14969742848973,277.46401908993096,125968.53519682008,125867.89049554097,100.64470127912752,0.0,nan,277.46401908993096,4.31401908993098,271.0011547576374,-2.148845242362597,264.53829042536194,-8.611709574638041,258.0754260930683,-15.074573906931676,251.61256176076796,-21.537438239232017,245.14969742848973,-28.000302571510247,1.0,1.0,26022.012520719443,26022.012520719443,276.7819781742368,3.631978174236849,276.7819781742368,276.7819781742368,76508.80023392035,76565.68728796263,-56.88705404227949,0.0,8546.071908451686,8546.071908451686,0.8882723072291498,3899.3056711864238,276.7819781742368,3.631978174236849,1.0,0.002,0.13926152634304304,0.005085614102644152,0.00021563532776819387,0.001784364671454312,0.10781766388409693,0.10781766388409693,0.0,-7.774943883154251e-13,0.9994721877228268,0.9994721877228268,0.0,0.09211914697710272,4.864729337593652e-05,0.0,0.0,0.0,1601502.4961607966,267.822810955902,0.0,1.0,1280363.443499606,2614.977202903532,,,,,,,,,,,,,,,,,,,4.0,15247.650226148911,1465.878571112693,0.3736756439450943,6.173730061729009,3.450715199280192
60.0,-29.777486366179843,4.858898001502505,34.98773029409886,25.71926537146794,6.0978986312879915,-26.18994786642547,-39.711678482685215,2.5103601318709705,-5.329540668925631,-5.329540668836961,39.97696444629941,40419.188108526214,25932.252599145544,25932.252599145544,66351.44070767176,76520.99975407131,76567.45256709907,25932.252599145544,102499.70516624462,102499.70516624462,102499.70516624462,128742.31833027463,124385.0528076058,4357.265522668834,0.0,90511.97379105161,54410.162146822215,40113.12404914377,26242.61316403001,66355.73721317378,20006.60310293695,1466.032178862633,0.0,0.8853161446462716,2.8498504476860647,0.001494314320929203,1.0,1.0,-5.329540668925631,350123.4754002042,1553540.2412549118,4.437121045594436,1553540.2412549118,4.437121045594436,0.7623708423351461,0.09216693021408034,3.879989742651366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879989742651366,1.280012485016651,1.2803112969144637,3.031212420245177,6422.775382979715,15247.72206999874,6477.854252798164,0.00033897975355421024,23327.88996735874,2378.7827614280864,19362.73985962031,1974.4499762528806,0.8300253424854704,0.8300253424854704,35159.977725505945,35405.22815468563,0.9913488163243366,0.8,4243.436825614227,4273.035954225843,0.9913488163243366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4592.637996026427,4632.441516551485,5.64648304995566,4.858898001502505,-2.6202539190096714,7.479151920512177,3.4500216991571984,3.5,0.9857204854734852,0.6,0.0002334323654385558,0.9771273626463349,0.00023889655981627154,198.74033789327754,0.0,0.0,0.0,0.0,8.146772808659478e-05,0.00015196463735196101,0.0005896212341713434,0.09216693020221792,0.09216693020221792,0.09216693020221792,0.09212015612493175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.6451445948,595.3216472436301,0.0,0.09216693020221792,0.09216693021408034,0.09216693021408034,0.37366700680322396,0.37366700680322396,0.5,9.696250114886947,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,26242.61316403001,20006.60310293695,0.7623708423351461,0.99993525042924,0.6091287627274178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501872862428073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3074669634537,261.3074669634537,-11.842533036546286,245.15271296580036,277.46222096111063,125953.7805315386,125852.01104761509,101.76948392349749,0.0,nan,277.46222096111063,4.312220961110654,271.00031936203106,-2.1496806379689133,264.5384177630035,-8.611582236996469,258.07651616392815,-15.07348383607183,251.61461456484844,-21.53538543515154,245.15271296580036,-27.997287034199616,1.0,1.0,26022.012520719443,26022.012520719443,276.77983310982,3.6298331098200265,276.77983310982,276.77983310982,76511.15113305132,76567.45256709907,-56.30143404775299,0.0,8546.071908451686,8546.071908451686,0.8882670308340833,3899.3896913646226,276.77983310982,3.6298331098200265,1.0,0.002,0.13930894834620028,0.005084966215967759,0.00021570770765579576,0.0017842922917511307,0.10785385382789787,0.10785385382789787,0.0,-5.930737671799857e-13,0.9994854770164936,0.9994854770164936,0.0,0.09211950821016597,4.742200391437521e-05,0.0,0.0,0.0,1601499.779132374,267.82045933107435,0.0,1.0,1280371.5247690037,2614.944198299713,,,,,,,,,,,,,,,,,,,4.0,15247.72206999874,1466.032178862633,0.37366700680322396,6.173730061729009,3.4500216991571984
61.0,-29.774300093809345,4.8573948740638775,34.98778876334039,25.717431411054008,6.095932900358489,-26.187276794380274,-39.70919862678272,2.5089096009793415,-5.331954921095985,-5.3319549210855985,39.977148008525475,40422.54091337276,25930.37529267347,25930.37529267347,66352.91620604623,76523.12247954869,76569.65911665492,25930.37529267347,102500.0344093284,102500.0344093284,102500.0344093284,128745.06739661643,124388.43612516495,4356.631271451482,0.0,90512.38141362817,54411.799847647,40111.75729553463,26245.032987288043,66356.79028282268,20008.274736517287,1466.1989627727362,0.0,0.8853030412269474,2.849596382622943,0.001494314320929203,1.0,1.0,-5.331954921095985,350090.43832856405,1553548.1521205988,4.437562361136454,1553548.1521205988,4.437562361136454,0.76236424416797,0.09216621398135462,3.8800713188999785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8800713188999785,1.2800192205060061,1.280318033976182,3.0312602004258515,6422.8766234490995,15247.793643031599,6477.821900602878,0.0003389565933998443,23327.504567438966,2378.7434615734187,19362.64315674359,1974.4401153037572,0.8300349101108048,0.8300349101108048,35160.56911120416,35405.22815468563,0.9913696592963201,0.8,4243.508199602845,4273.035954225843,0.9913696592963201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4592.086220675458,4632.441516551485,5.646752705975831,4.8573948740638775,-2.622713360218489,7.480108234282366,3.4493308976693866,3.5,0.9855231136198247,0.6,0.0002334323654385558,0.9768039661733052,0.00023897565276382189,198.73773598664607,0.0,0.0,0.0,0.0,8.149053726371951e-05,0.00015194182817483627,0.0005895451296424109,0.09216621398201902,0.09216621398201902,0.09216621398201902,0.0921210592581295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.0662422262,595.3192413501034,0.0,0.09216621398201902,0.09216621398135462,0.09216621398135462,0.3736585010541681,0.3736585010541681,0.5,9.69489547339316,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,26245.032987288043,20008.274736517287,0.76236424416797,0.9999416174778807,0.6091696228989645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501681719052555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.308075952512,261.308075952512,-11.841924047487964,245.15571270945742,277.46043919557115,125938.37034975537,125836.55324770565,101.81710204972273,0.0,nan,277.46043919557115,4.310439195571178,270.99949389833205,-2.150506101667929,264.5385486011434,-8.611451398856559,258.0776033039015,-15.072396696098451,251.61665800666654,-21.533341993333437,245.15571270945742,-27.99428729054256,1.0,1.0,26022.012520719443,26022.012520719443,276.7776770521641,3.627677052164131,276.7776770521641,276.7776770521641,76513.43195283349,76569.65911665492,-56.22716382142971,0.0,8546.071908451686,8546.071908451686,0.8882618822801026,3899.4716754944784,276.7776770521641,3.627677052164131,1.0,0.002,0.13935475543347495,0.0050843138452978595,0.00021577755835122819,0.0017842224417423693,0.1078887791756141,0.1078887791756141,0.0,9.359743882719762e-14,0.9995029948049869,0.9995029948049869,0.0,0.0921204068942012,4.580708715341821e-05,0.0,0.0,0.0,1601496.9896623283,267.818045078904,0.0,1.0,1280379.8211425636,2614.910315804994,,,,,,,,,,,,,,,,,,,4.0,15247.793643031599,1466.1989627727362,0.3736585010541681,6.173730061729009,3.4493308976693866
62.0,-29.77112412341225,4.855906920848898,34.987849268680954,25.715411616861843,6.093793611264074,-26.184632349858354,-39.70673776986075,2.507301838833101,-5.334371326610096,-5.334371326601799,39.977323709627214,40426.021548505036,25928.554392772774,25928.554392772774,66354.57594127781,76525.37136241677,76571.6795653547,25928.554392772774,102500.23395812747,102500.23395812747,102500.23395812747,128747.64684099253,124391.62863219927,4356.018208793265,0.0,90512.88322825996,54413.53341872766,40110.38867725811,26247.41288286506,66357.80156012317,20009.917193035995,1466.3638741800803,0.0,0.8852899541579646,2.849342108864448,0.001494314320929203,1.0,1.0,-5.334371326610096,350057.3742406898,1553555.7242295367,4.438003134770001,1553555.7242295367,4.438003134770001,0.7623576953025701,0.09216553671486839,3.880161715096166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880161715096166,1.2800266861760081,1.2803255013890036,3.0313131413594845,6422.98879893473,15247.864891809215,6477.782290849335,0.0003389306735814913,23327.09043442966,2378.701231759027,19362.524760539567,1974.4280422508775,0.8300445704948017,0.8300445704948017,35161.2244340655,35405.22815468563,0.9913927557909076,0.8,4243.587290129699,4273.035954225843,0.9913927557909076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4591.536149025254,4632.441516551485,5.647032616366788,4.855906920848898,-2.6251695386367393,7.481076459485637,3.4486422842279048,3.5,0.9853263669222585,0.6,0.0002334323654385558,0.9764817302198313,0.00023905451399075755,198.7351425603924,0.0,0.0,0.0,0.0,8.151317752777447e-05,0.00015191918791078132,0.0005894710167199139,0.09216553671228842,0.09216553671228842,0.09216553671228842,0.09212183777292175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.2386891928,595.3169159716848,0.0,0.09216553671228842,0.09216553671486839,0.09216553671486839,0.3736501767307967,0.3736501767307967,0.5,9.693584509180864,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26247.41288286506,20009.917193035995,0.7623576953025701,0.9999513905106931,0.6092127918354442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501491863172102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3086684600193,261.3086684600193,-11.841331539980672,245.15869617379354,277.45864074625854,125921.27097650715,125822.20942637151,99.06155013565417,0.0,nan,277.45864074625854,4.308640746258561,270.99865183174785,-2.1513481682521274,264.5386629172957,-8.611337082704267,258.0786740027491,-15.07132599725088,251.6186850882712,-21.53131491172877,245.15869617379354,-27.991303826206433,1.0,1.0,26022.012520719443,26022.012520719443,276.7754970650541,3.6254970650541054,276.7754970650541,276.7754970650541,76515.27795594782,76571.6795653547,-56.40160940687929,0.0,8546.071908451686,8546.071908451686,0.8882561770450648,3899.562523671647,276.7754970650541,3.6254970650541054,1.0,0.002,0.13939910050932708,0.005083667595134047,0.00021584514362227753,0.0017841548579962377,0.10792257181113876,0.10792257181113876,0.0,1.6185152176828588e-12,0.9995188540665758,0.9995188540665758,0.0,0.09212119164167618,4.434507319221657e-05,0.0,0.0,0.0,1601494.1976200445,267.8156286733899,0.0,1.0,1280388.1248019536,2614.8764041768486,,,,,,,,,,,,,,,,,,,6.0,15247.864891809215,1466.3638741800803,0.3736501767307967,6.173730061729009,3.4486422842279048
63.0,-29.767966052542352,4.854434700210528,34.98791086717705,25.713540950696938,6.091798889859713,-26.181989558284318,-39.70428099911658,2.5058223965817596,-5.336741097274285,-5.336741097286598,39.977476268983665,40429.38118311439,25926.666482732548,25926.666482732548,66356.04766584694,76527.5104356754,76573.45873499941,25926.666482732548,102500.12521773195,102500.12521773195,102500.12521773195,128749.78305467316,124394.3629099472,4355.42014472596,0.0,90513.31520625806,54415.18595751955,40109.032498598346,26249.6578369412,66358.69033553955,20011.462938818247,1466.5213678632513,0.0,0.8852771906064684,2.849092759807022,0.001494314320929203,1.0,1.0,-5.336741097274285,350024.9506463726,1553562.299031648,4.438433020739711,1553562.299031648,4.438433020739711,0.7623513823732999,0.09216484376427948,3.8802456471247155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802456471247155,1.2800335560674034,1.2803323728841374,3.0313624425955217,6423.093262337907,15247.936040413044,6477.747634740323,0.0003389066875423598,23326.69718303246,2378.6611312764767,19362.42117111054,1974.4174790688505,0.8300541229297785,0.8300541229297785,35161.83289252185,35405.22815468563,0.9914142006716091,0.8,4243.6607246193535,4273.035954225843,0.9914142006716091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4590.987689047862,4632.441516551485,5.6472960153176865,4.854434700210528,-2.6275865361877373,7.482021236398266,3.4479557431314922,3.5,0.9851302123232835,0.6,0.0002334323654385558,0.9761614240684585,0.00023913295453292273,198.73256381760532,0.0,0.0,0.0,0.0,8.153578599825163e-05,0.00015189657944030417,0.0005893960411863738,0.09216484374442124,0.09216484374442124,0.09216484374442124,0.092122341318045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.1261199147,595.3146821942249,0.0,0.09216484374442124,0.09216484376427948,0.09216484376427948,0.3736420146311778,0.3736420146311778,0.5,9.692309435567802,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26249.6578369412,20011.462938818247,0.7623513823732999,0.9999601759817855,0.6092552607455807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501302626087718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3092589979456,261.3092589979456,-11.840741002054358,245.16166454121048,277.45685345468553,125905.74440403306,125807.01215179698,98.73225223608753,0.0,nan,277.45685345468553,4.306853454685552,270.9978156719739,-2.152184328026067,264.5387778893076,-8.611222110692381,258.0797401065997,-15.070259893400305,251.6207023238965,-21.529297676103482,245.16166454121048,-27.988335458789493,1.0,1.0,26022.012520719443,26022.012520719443,276.7733354800321,3.6233354800320967,276.7733354800321,276.7733354800321,76517.4844435156,76573.45873499941,-55.97429148381343,0.0,8546.071908451686,8546.071908451686,0.8882508797645292,3899.646875360339,276.7733354800321,3.6233354800320967,1.0,0.002,0.13944223513760445,0.005083035437004885,0.00021591087480941253,0.0017840891245122642,0.10795543740470626,0.10795543740470626,0.0,-6.78323282959914e-13,0.9995319839210577,0.9995319839210577,0.0,0.09212170913548459,4.3134628794888944e-05,0.0,0.0,0.0,1601491.4593802833,267.8132589027257,0.0,1.0,1280396.2680961061,2614.843148074735,,,,,,,,,,,,,,,,,,,4.0,15247.936040413044,1466.5213678632513,0.3736420146311778,6.173730061729009,3.4479557431314922
64.0,-29.76483706156691,4.852977929319096,34.98797455246405,25.711960018984996,6.090099342338592,-26.179343421072172,-39.70181993264703,2.5046056997622532,-5.339103729214344,-5.3391037292278485,39.97765969265849,40432.50909695013,25924.812526831938,25924.812526831938,66357.32162378207,76529.4367407839,76575.63808660471,25924.812526831938,102500.45061343665,102500.45061343665,102500.45061343665,128752.46988536083,124397.62412629394,4354.845759066887,0.0,90513.62577473318,54416.69812278071,40107.697391058304,26252.01927192417,66359.71666298248,20013.094200324675,1466.6842009826012,0.0,0.8852643497614037,2.8488441790476973,0.001494314320929203,1.0,1.0,-5.339103729214344,349992.6270722621,1553570.2040115884,4.438865518417982,1553570.2040115884,4.438865518417982,0.7623449454697049,0.09216423188674897,3.8803198583346687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8803198583346687,1.2800392059376553,1.2803380240733204,3.031407038421338,6423.1877555414585,15248.006936295356,6477.719329556366,0.0003388851982745246,23326.33109621516,2378.623800810181,19362.336565021513,1974.4088516487805,0.8300635228556441,0.8300635228556441,35162.37087849695,35405.22815468563,0.9914331618545051,0.8,4243.725653827108,4273.035954225843,0.9914331618545051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4590.440995908477,4632.441516551485,5.647564700197449,4.852977929319096,-2.629993341927217,7.4829712712463134,3.447271468106999,3.5,0.9849347051734283,0.6,0.0002334323654385558,0.9758441791143635,0.0002392106961691461,198.73000888619046,0.0,0.0,0.0,0.0,8.15584398118504e-05,0.0001518739256267054,0.0005893194095725475,0.09216423190315441,0.09216423190315441,0.09216423190315441,0.09212319525247317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.95077614894,595.3124703465112,0.0,0.09216423190315441,0.09216423188674897,0.09216423188674897,0.37363398395039765,0.37363398395039765,0.5,9.691078339219715,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26252.01927192417,20013.094200324675,0.7623449454697049,0.9999639082364898,0.609292973661906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501114460426283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3098721147672,261.3098721147672,-11.84012788523279,245.16461821711428,277.4551260124226,125893.09198121021,125790.58475983843,102.50722137179287,0.0,nan,277.4551260124226,4.305126012422647,270.9970244533656,-2.152975546634366,264.53892289432986,-8.61107710567012,258.0808213352134,-15.069178664786591,251.62271977615717,-21.52728022384281,245.16461821711428,-27.985381782885696,1.0,1.0,26022.012520719443,26022.012520719443,276.7712278601746,3.6212278601745993,276.7712278601746,276.7712278601746,76520.36878476449,76575.63808660471,-55.26930184022058,0.0,8546.071908451686,8546.071908451686,0.8882461959848218,3899.7214576263423,276.7712278601746,3.6212278601745993,1.0,0.002,0.13948389585088494,0.005082411270491947,0.0002159743263664507,0.0017840257036058958,0.10798716318322535,0.10798716318322535,0.0,2.997234665319537e-11,0.9995479731013267,0.9995479731013267,0.0,0.09212257117484059,4.1660711908373693e-05,0.0,0.0,0.0,1601488.7293085512,267.81089627078563,0.0,1.0,1280404.3867501712,2614.809993195165,,,,,,,,,,,,,,,,,,,3.0,15248.006936295356,1466.6842009826012,0.37363398395039765,6.173730061729009,3.447271468106999
