time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
65.0,-29.761710825146114,4.85153437364403,34.98804138723227,25.70976256337019,6.087772792615391,-26.176762463288036,-39.69942127643151,2.5028244328287257,-5.341553675016883,-5.341553675007308,39.977877956947644,40436.08361475182,25923.226691885655,25923.226691885655,66359.31030663748,76531.79658026094,76577.96045350337,25923.226691885655,102501.18714538903,102501.18714538903,102501.18714538903,128755.76940636792,124401.46842196272,4354.300984405202,0.0,90514.19804687604,54418.48508944604,40106.347730477784,26254.582260978885,66360.92999145667,20014.869256452872,1466.8584633800538,0.0,0.8852509304566188,2.848586429782688,0.001494314320929203,1.0,1.0,-5.341553675016883,349959.11141703697,1553579.6105508758,4.439317508437482,1553579.6105508758,4.439317508437482,0.7623381342540024,0.0921637656326265,3.880413980151672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880413980151672,1.2800474775434907,1.280346297610117,3.0314609795556056,6423.302050332213,15248.07735487948,6477.677934508102,0.0003388587155091958,23325.912778857208,2378.5811443109737,19362.212832452096,1974.3962344380698,0.8300731043632367,0.8300731043632368,35163.0532012601,35405.22815468563,0.9914572102561932,0.8,4243.808002956073,4273.035954225843,0.9914572102561932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4589.896022803948,4632.441516551485,5.6478897480665085,4.85153437364403,-2.6324599235586525,7.483994297202683,3.446589400055102,3.5,0.9847398285871719,0.6,0.0002334323654385558,0.9755273245157394,0.00023928839261825262,198.72745626957197,0.0,0.0,0.0,0.0,8.15805247453839e-05,0.0001518518406931719,0.0005892480055375488,0.09216376560636215,0.09216376560636215,0.09216376560636215,0.09212440843316688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.7010028066,595.3102844166865,0.0,0.09216376560636215,0.0921637656326265,0.0921637656326265,0.37362611745395025,0.37362611745395025,0.5,9.689897624876828,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26254.582260978885,20014.869256452872,0.7623381342540024,0.9999755927950468,0.6093356982784536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500928032232665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31044645457877,261.31044645457877,-11.83955354542121,245.16755369687257,277.45333921228547,125873.76447978696,125777.74039776139,96.02408202557527,0.0,nan,277.45333921228547,4.303339212285493,270.9961821092053,-2.1538178907946985,264.5390250061478,-8.610974993852153,258.08186790302045,-15.068132096979525,251.62471079994114,-21.525289200058836,245.16755369687257,-27.982446303127404,1.0,1.0,26022.012520719443,26022.012520719443,276.7690496611021,3.6190496611021103,276.7690496611021,276.7690496611021,76521.64640583936,76577.96045350337,-56.314047664011014,0.0,8546.071908451686,8546.071908451686,0.8882402555387964,3899.8160500524305,276.7690496611021,3.6190496611021103,1.0,0.002,0.1395238862086165,0.005081778086617179,0.0002160351519606901,0.001783964847963484,0.10801757598034505,0.10801757598034505,0.0,-7.582606417755322e-14,0.9995660945827218,0.9995660945827218,0.0,0.09212377527544174,3.999035718475214e-05,0.0,0.0,0.0,1601485.898258715,267.8084463249831,0.0,1.0,1280412.8053236161,2614.775614136018,,,,,,,,,,,,,,,,,,,5.0,15248.07735487948,1466.8584633800538,0.37362611745395025,6.173730061729009,3.446589400055102
66.0,-29.758613532025436,4.8501065716571405,34.988108075351306,25.708105007093423,6.085999016605495,-26.174152277138674,-39.69699569335205,2.5015377605960767,-5.3438647645568835,-5.343864764562815,39.978007401328796,40439.25786133283,25921.33626708756,25921.33626708756,66360.59412842039,76533.76625449577,76579.41163621125,25921.33626708756,102500.74790329882,102500.74790329882,102500.74790329882,128757.41691882278,124403.65820273185,4353.758716090932,0.0,90514.5448668951,54420.03646935338,40105.00933060191,26256.669015523967,66361.67834612587,20016.301947200864,1467.0071286783736,0.0,0.8852385500156978,2.848343305926452,0.001494314320929203,1.0,1.0,-5.3438647645568835,349927.4976474197,1553585.1892383273,4.439734515530101,1553585.1892383273,4.439734515530101,0.7623321120956525,0.09216314162077995,3.8804908640951177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8804908640951177,1.2800534524840235,1.2803522739454667,3.0315068925948236,6423.3993345529025,15248.147822580391,6477.647604821386,0.00033883650890736814,23325.539999177905,2378.543131362688,19362.12217498884,1974.3869899495587,0.8300824836497352,0.8300824836497352,35163.61055804752,35405.22815468563,0.9914768543303749,0.8,4243.875270015659,4273.035954225843,0.9914768543303749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4589.352252060231,4632.441516551485,5.648147024550377,4.8501065716571405,-2.6348198189262044,7.484926390583345,3.445908890641989,3.5,0.9845453973262825,0.6,0.0002334323654385558,0.9752135128654048,0.0002393653926642967,198.724927350237,0.0,0.0,0.0,0.0,8.160286322167872e-05,0.00015182950221687708,0.0005891729962527009,0.09216314022607416,0.09216314022607416,0.09216314022607416,0.09212459327105561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.9044201425,595.3082720622541,0.0,0.09216314022607416,0.09216314162077995,0.09216314162077995,0.37361844124062515,0.37361844124062515,0.5,9.68874120632033,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26256.669015523967,20016.301947200864,0.7623321120956525,0.9999836619908883,0.6093766593788029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500741772945072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31103668870077,261.31103668870077,-11.83896331129921,245.17047431477968,277.45159906262006,125860.4892111022,125761.80775218057,98.6814589216531,0.0,nan,277.45159906262006,4.301599062620085,270.99537411304084,-2.1546258869591384,264.539149163506,-8.610850836493967,258.08292421392144,-15.067075786078533,251.6266992643363,-21.523300735663668,245.17047431477968,-27.979525685220295,1.0,1.0,26022.012520719443,26022.012520719443,276.76690837853204,3.6169083785320595,276.76690837853204,276.76690837853204,76524.42014359038,76579.41163621125,-54.99149262087303,0.0,8546.071908451686,8546.071908451686,0.8882354030310882,3899.893318415593,276.76690837853204,3.6169083785320595,1.0,0.002,0.13956303832746453,0.005081174617317768,0.00021609474110984876,0.0017839052537136505,0.10804737055492437,0.10804737055492437,0.0,-5.176500721126853e-12,0.9995751867328609,0.9995751867328609,0.0,0.09212398949547822,3.915212530172313e-05,0.0,0.0,0.0,1601483.2275856936,267.8061352354431,0.0,1.0,1280420.7466478292,2614.7431846132727,,,,,,,,,,,,,,,,,,,3.0,15248.147822580391,1467.0071286783736,0.37361844124062515,6.173730061729009,3.445908890641989
67.0,-29.75553356859213,4.848692020097581,34.98817747958534,25.706233886908763,6.084008991541271,-26.171579312530632,-39.69460203135384,2.500054734295082,-5.346275493602889,-5.346275493611818,39.978219157898,40442.56361910041,25919.74618455937,25919.74618455937,66362.30980365978,76535.88152035541,76581.65154295843,25919.74618455937,102501.39772751779,102501.39772751779,102501.39772751779,128760.56616739,124407.31878350415,4353.247383885851,0.0,90514.984292139,54421.666386263125,40103.686562084295,26259.168439872217,66362.85500195652,20018.032151126277,1467.177510752779,0.0,0.8852253539849555,2.848089717577047,0.001494314320929203,1.0,1.0,-5.346275493602889,349894.52328187716,1553594.315380687,4.440179002542151,1553594.315380687,4.440179002542151,0.7623254406156545,0.09216271992551689,3.880574601530325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880574601530325,1.280060339306297,1.2803591623754313,3.031555999643989,6423.503386497399,15248.217814658403,6477.612650678754,0.00033881258482887453,23325.149903430265,2378.50335266684,19362.01769471738,1974.3763359268844,0.8300918868637128,0.8300918868637128,35164.21759551983,35405.22815468563,0.9914982494919039,0.8,4243.948533007594,4273.035954225843,0.9914982494919039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4588.810313535994,4632.441516551485,5.648467557724439,4.848692020097581,-2.6372484762357966,7.485940496333377,3.4452307276653507,3.5,0.9843516364758145,0.6,0.0002334323654385558,0.974901565010439,0.00023944198452082314,198.72241264430104,0.0,0.0,0.0,0.0,8.162491326286868e-05,0.00015180745217568712,0.0005891001432360009,0.09216271982818441,0.09216271982818441,0.09216271982818441,0.09212571673224225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.2825939892,595.306206865694,0.0,0.09216271982818441,0.09216271992551689,0.09216271992551689,0.37361085119693555,0.37361085119693555,0.5,9.687631115629287,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26259.168439872217,20018.032151126277,0.7623254406156545,0.9999917845864721,0.6094156681159676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500557242800476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3116186928613,261.3116186928613,-11.838381307138661,245.17337781380863,277.4498595719103,125844.72055559841,125747.41507247933,97.30548311908028,0.0,nan,277.4498595719103,4.299859571910304,270.99456322029323,-2.155436779706747,264.53926686870767,-8.610733131292307,258.083970517037,-15.06602948296296,251.62867416541098,-21.521325834588993,245.17337781380863,-27.97662218619135,1.0,1.0,26022.012520719443,26022.012520719443,276.7647597472949,3.6147597472948974,276.7647597472949,276.7647597472949,76526.57745282556,76581.65154295843,-55.07409013286815,0.0,8546.071908451686,8546.071908451686,0.8882301179463116,3899.9774745379764,276.7647597472949,3.6147597472948974,1.0,0.002,0.13960065662664195,0.005080559447617461,0.0002161519102475529,0.0017838480953640133,0.10807595512377645,0.10807595512377645,0.0,5.6115663331357535e-12,0.9995918274059056,0.9995918274059056,0.0,0.0921251016290461,3.761829647079616e-05,0.0,0.0,0.0,1601480.4416880852,267.8037245063971,0.0,1.0,1280429.0302404042,2614.709357995689,,,,,,,,,,,,,,,,,,,3.0,15248.217814658403,1467.177510752779,0.37361085119693555,6.173730061729009,3.4452307276653507
68.0,-29.75245794208384,4.847291317867244,34.98824834842852,25.704148259852104,6.081801614276382,-26.169031986444512,-39.692234772350616,2.4983756596375097,-5.348640650241009,-5.348640650242829,39.978400235586086,40446.03167199572,25918.084274589673,25918.084274589673,66364.1159465854,76538.14688608366,76583.54548977193,25918.084274589673,102501.6297643616,102501.6297643616,102501.6297643616,128763.1273241248,124410.3768004117,4352.750523713099,0.0,90515.51600613723,54423.40079595169,40102.35023353949,26261.4975597632,66363.84779330269,20019.639867539423,1467.3388006372193,0.0,0.885212503695392,2.8478409403890548,0.001494314320929203,1.0,1.0,-5.348640650241009,349862.17463416414,1553602.1193774089,4.440611852372849,1553602.1193774089,4.440611852372849,0.7623190498554318,0.09216227582920426,3.88066538295179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88066538295179,1.2800681366200697,1.280366961509444,3.03160845265504,6423.614528133628,15248.287562808116,6477.572969279196,0.0003387868694691734,23324.741268284124,2378.461683478469,19361.899084358618,1974.3642410362988,0.8301013443903024,0.8301013443903024,35164.87569397544,35405.22815468563,0.9915214444126853,0.8,4244.027958519271,4273.035954225843,0.9915214444126853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4588.269625114455,4632.441516551485,5.6487709729881335,4.847291317867244,-2.639639418980125,7.486930736847369,3.444554182230979,3.5,0.9841583377802797,0.6,0.0002334323654385558,0.9745901638276093,0.00023951849105656125,198.71990154285382,0.0,0.0,0.0,0.0,8.164672550053578e-05,0.00015178563993802,0.0005890292785366589,0.09216227581968668,0.09216227581968668,0.09216227581968668,0.09212645898565278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.34074186627,595.3042442982429,0.0,0.09216227581968668,0.09216227582920426,0.09216227582920426,0.37360343589241546,0.37360343589241546,0.5,9.686556613074297,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26261.4975597632,20019.639867539423,0.7623190498554318,1.0000040406530306,0.6094588095308943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500373749778943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.312173809814,261.312173809814,-11.837826190185979,245.17626458143172,277.4480830381908,125826.87209576812,125734.06189082655,92.81020494157926,0.0,nan,277.4480830381908,4.298083038190839,270.99371934684234,-2.156280653157637,264.53935565552126,-8.610644344478715,258.08499196412765,-15.065008035872324,251.63062827277014,-21.51937172722984,245.17626458143172,-27.973735418568253,1.0,1.0,26022.012520719443,26022.012520719443,276.7626162067272,3.612616206727239,276.7626162067272,276.7626162067272,76528.0746610678,76583.54548977193,-55.47082870412851,0.0,8546.071908451686,8546.071908451686,0.8882243882559838,3900.068709866549,276.7626162067272,3.612616206727239,1.0,0.002,0.13963707476419054,0.005079958080497793,0.00021620724093133798,0.0017837927599690872,0.10810362046566899,0.10810362046566899,0.0,9.004251337596525e-13,0.9996048476934508,0.9996048476934508,0.0,0.09212585769333353,3.6418135870732237e-05,0.0,0.0,0.0,1601477.7083735748,267.80135934975897,0.0,1.0,1280437.1571297538,2614.6761718883417,,,,,,,,,,,,,,,,,,,4.0,15248.287562808116,1467.3388006372193,0.37360343589241546,6.173730061729009,3.444554182230979
69.0,-29.7493995938901,4.8459052869219015,34.98831953734665,25.702305777836614,6.079841318252037,-26.166475502686815,-39.68985864249987,2.4969172277989813,-5.350948358962455,-5.3509483589670275,39.97855121066869,40449.311371531134,25916.323719268643,25916.323719268643,66365.63509079977,76540.23516262873,76585.14170537537,25916.323719268643,102501.465424644,102501.465424644,102501.465424644,128765.12448326354,124412.86119153116,4352.263291732384,0.0,90515.94414379448,54425.02035562335,40101.02643130125,26263.659058619538,66364.68548992078,20021.12735994077,1467.4909059053518,0.0,0.8852000583396541,2.847598222358553,0.001494314320929203,1.0,1.0,-5.350948358962455,349830.61397437484,1553608.6260496036,4.44103107043515,1553608.6260496036,4.44103107043515,0.7623129479123353,0.09216179128875146,3.8807479679228103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8807479679228103,1.2800749093862762,1.2803737358567158,3.031656928408518,6423.717242438317,15248.357326740212,6477.538764215825,0.00033876327199831776,23324.355225326213,2378.42231805216,19361.796843135202,1974.3538153329835,0.8301106999996142,0.8301106999996142,35165.47437152651,35405.22815468563,0.9915425451162174,0.8,4244.100212557277,4273.035954225843,0.9915425451162174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4587.730349145673,4632.441516551485,5.649051218560565,4.8459052869219015,-2.641983620525309,7.487888907447211,3.4438794570916564,3.5,0.9839655591690447,0.6,0.0002334323654385558,0.9742806184381855,0.0002395945901220514,198.71740461124833,0.0,0.0,0.0,0.0,8.166862489362502e-05,0.0001517637405449308,0.0005889568277241047,0.09216179127509422,0.09216179127509422,0.09216179127509422,0.09212686098664531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.12502461823,595.3023693677166,0.0,0.09216179127509422,0.09216179128875146,0.09216179128875146,0.3735961527070819,0.3735961527070819,0.5,9.685508704997131,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26263.659058619538,20021.12735994077,0.7623129479123353,1.0000143088281361,0.6095005359088822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500190519769687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3127278193351,261.3127278193351,-11.837272180664854,245.17913692149153,277.4463187171714,125811.84014482182,125719.21509155858,92.62505326325245,0.0,nan,277.4463187171714,4.296318717171403,270.99288235806387,-2.157117641936111,264.5394459989281,-8.610554001071876,258.08600963973936,-15.063990360260618,251.63257328061644,-21.517426719383536,245.17913692149153,-27.970863078508444,1.0,1.0,26022.012520719443,26022.012520719443,276.760495275697,3.6104952756970192,276.760495275697,276.760495275697,76530.21876428551,76585.14170537537,-54.92294108985516,0.0,8546.071908451686,8546.071908451686,0.8882191758642453,3900.1517077624244,276.760495275697,3.6104952756970192,1.0,0.002,0.13967259166782486,0.005079371461703703,0.00021626120135799019,0.0017837387986609713,0.10813060067899509,0.10813060067899509,0.0,1.896139495416449e-14,0.9996146244272701,0.9996146244272701,0.0,0.09212627438564974,3.551690310171469e-05,0.0,0.0,0.0,1601475.0413714678,267.7990516410375,0.0,1.0,1280445.0865176814,2614.64379285152,,,,,,,,,,,,,,,,,,,4.0,15248.357326740212,1467.4909059053518,0.3735961527070819,6.173730061729009,3.4438794570916564
70.0,-29.746369818696298,4.844533260323691,34.98839260567511,25.7007478265092,6.078173097077123,-26.16391552703532,-39.687478181999154,2.4957188030926374,-5.353268937042969,-5.353268937042048,39.97874783089607,40452.36731149333,25914.643218839392,25914.643218839392,66367.01053033273,76542.11404859243,76587.29211190688,25914.643218839392,102501.93533074627,102501.93533074627,102501.93533074627,128767.94976598589,124416.15090609754,4351.798859888349,0.0,90516.25500799493,54426.5082618325,40099.71860684714,26266.014435239616,66365.73304208677,20022.756082162563,1467.6524588017674,0.0,0.8851873785295093,2.84735416724171,0.001494314320929203,1.0,1.0,-5.353268937042969,349798.8795646373,1553617.0999515112,4.441458194163333,1553617.0999515112,4.441458194163333,0.762306597048815,0.09216141177644674,3.880821419712092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880821419712092,1.280080474767099,1.2803793025367463,3.0317011283358397,6423.810896780466,15248.426847050956,6477.510327645422,0.00033874194350405043,23323.99387104756,2378.385470170503,19361.711844323294,1974.3451478663249,0.8301199164846844,0.8301199164846844,35166.00683839033,35405.22815468563,0.9915613122648933,0.8,4244.164475666771,4273.035954225843,0.9915613122648933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4587.192702614075,4632.441516551485,5.649346975127418,4.844533260323691,-2.6443327790973736,7.488866039421064,3.443206823286257,3.5,0.9837733780817877,0.6,0.0002334323654385558,0.9739740695927326,0.0002396700001840558,198.7149310694091,0.0,0.0,0.0,0.0,8.169056964424528e-05,0.00015174179579431052,0.0005888828113841385,0.09216141175326135,0.09216141175326135,0.09216141175326135,0.09212778669748103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.94128702476,595.3004862606272,0.0,0.09216141175326135,0.09216141177644674,0.09216141177644674,0.37358896591958274,0.37358896591958274,0.5,9.684499951270656,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,26266.014435239616,20022.756082162563,0.762306597048815,1.0000192492147288,0.6095369621825754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500008323705207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31330487751006,261.31330487751006,-11.836695122489914,245.1819951770765,277.4446145779435,125799.65637081822,125703.17780874376,96.47856207445643,0.0,nan,277.4446145779435,4.294614577943548,270.9920906977928,-2.1579093022072016,264.5395668176525,-8.610433182347492,258.0870429373701,-15.062957062629891,251.63451905722482,-21.515480942775156,245.1819951770765,-27.96800482292349,1.0,1.0,26022.012520719443,26022.012520719443,276.7584263227609,3.60842632276092,276.7584263227609,276.7584263227609,76533.0380508467,76587.29211190688,-54.25406106017181,0.0,8546.071908451686,8546.071908451686,0.8882145399000171,3900.2255268106524,276.7584263227609,3.60842632276092,1.0,0.002,0.13970679991173085,0.005078788358978439,0.0002163131292743144,0.0017836869006067812,0.1081565646371572,0.1081565646371572,0.0,2.988109542786943e-11,0.9996288224614661,0.9996288224614661,0.0,0.09212720353047575,3.420824597098925e-05,0.0,0.0,0.0,1601472.359418856,267.796731062957,0.0,1.0,1280453.0600204684,2614.611234247375,,,,,,,,,,,,,,,,,,,3.0,15248.426847050956,1467.6524588017674,0.37358896591958274,6.173730061729009,3.443206823286257
71.0,-29.743343115872268,4.843173086615364,34.98846863004006,25.698606704268627,6.075906730927609,-26.161418131161746,-39.68515604557467,2.493981747410521,-5.355675057354915,-5.35567505731938,39.978979277826305,40455.83079168759,25913.220851849386,25913.220851849386,66369.05164353698,76544.40381093184,76589.59917992854,25913.220851849386,102502.82003177793,102502.82003177793,102502.82003177793,128771.38972374117,124420.02804351621,4351.361680224964,0.0,90516.80885805187,54428.23584346309,40098.414460654196,26268.56969196325,66366.98415261744,20024.527431210117,1467.8253239763435,0.0,0.8851741291555338,2.8471011330961074,0.001494314320929203,1.0,1.0,-5.355675057354915,349765.97773278103,1553627.0748523297,4.441904512620409,1553627.0748523297,4.441904512620409,0.7622998764693508,0.09216117201734493,3.88091273965895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88091273965895,1.2800885415895569,1.2803873712423595,3.031753362029009,6423.9215737084205,15248.49589689421,6477.470601352745,0.00033871631902031497,23323.58775631899,2378.3440579931976,19361.593099775997,1974.3330392923167,0.830129279511486,0.8301292795114859,35166.66883232858,35405.22815468563,0.9915846447805,0.8,4244.244371321934,4273.035954225843,0.9915846447805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4586.656544611851,4632.441516551485,5.64969724674301,4.843173086615364,-2.646740911544338,7.489913998159702,3.4425361040739997,3.5,0.9835817440211427,0.6,0.0002334323654385558,0.9736679354963647,0.00023974535560684215,198.71246009737104,0.0,0.0,0.0,0.0,8.17119819746937e-05,0.0001517203834638621,0.0005888135690508435,0.09216117199549086,0.09216117199549086,0.09216117199549086,0.09212907079922097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.705544884,595.2986217770092,0.0,0.09216117199549086,0.09216117201734493,0.09216117201734493,0.373581926142308,0.373581926142308,0.5,9.683536914521587,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,26268.56969196325,20024.527431210117,0.7622998764693508,1.000031152401242,0.6095776583527648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499827834344812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31384613752795,261.31384613752795,-11.836153862472031,245.1848359406151,277.4428563344487,125781.04270175082,125690.54924559924,90.49345615156224,0.0,nan,277.4428563344487,4.292856334448743,270.99125225569753,-2.1587477443024454,264.53964817695,-8.610351823049996,258.08804409809176,-15.06195590190822,251.63644001936476,-21.513559980635222,245.1848359406151,-27.965164059384875,1.0,1.0,26022.012520719443,26022.012520719443,276.75629015902575,3.606290159025775,276.75629015902575,276.75629015902575,76534.32513331613,76589.59917992854,-55.27404661240871,0.0,8546.071908451686,8546.071908451686,0.8882087761503629,3900.317303357245,276.75629015902575,3.606290159025775,1.0,0.002,0.13973949363310123,0.005078195880874106,0.00021636267344219695,0.0017836373258276294,0.10818133672109848,0.10818133672109848,0.0,-7.301737339759917e-13,0.9996452549246204,0.9996452549246204,0.0,0.09212847829543057,3.269372191436357e-05,0.0,0.0,0.0,1601469.5785208137,267.79432494264506,0.0,1.0,1280461.3273352357,2614.5774765119804,,,,,,,,,,,,,,,,,,,4.0,15248.49589689421,1467.8253239763435,0.373581926142308,6.173730061729009,3.4425361040739997
72.0,-29.740344476121013,4.841827131497784,34.98854442856066,25.696963641699426,6.074153045578739,-26.158894723895003,-39.682811208162434,2.492703292554237,-5.35795253967251,-5.3579525396978624,39.97912480785074,40458.93345704717,25911.514606449236,25911.514606449236,66370.44806349641,76546.332605997,76591.04955713928,25911.514606449236,102502.56416358851,102502.56416358851,102502.56416358851,128773.2328859671,124422.307361722,4350.925524245094,0.0,90517.15715255988,54429.75800049515,40097.11016896081,26270.66872237859,66367.7788913394,20025.97065992059,1467.9737597150136,0.0,0.8851618559495817,2.846861643231987,0.001494314320929203,1.0,1.0,-5.35795253967251,349734.8371640613,1553633.346930865,4.442317955880536,1553633.346930865,4.442317955880536,0.7622939054787565,0.09216077846171829,3.8809886555403406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8809886555403406,1.2800944787516617,1.2803933097904623,3.03179860546313,6424.017439116259,15248.564986180161,6477.440514895323,0.00033869441877843723,23323.221268204765,2378.3066866060035,19361.503169341377,1974.3238689400946,0.8301384678683225,0.8301384678683225,35167.21915718601,35405.22815468563,0.9916040415119732,0.8,4244.310789702068,4273.035954225843,0.9916040415119732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4586.121375270476,4632.441516551485,5.649984482785533,4.841827131497784,-2.64905036091752,7.490877492415304,3.441866673772527,3.5,0.983390478220722,0.6,0.0002334323654385558,0.9733647421842819,0.00023982003387005906,198.7100120963637,0.0,0.0,0.0,0.0,8.173360889439833e-05,0.00015169875654415748,0.0005887411532074511,0.09216077848423232,0.09216077848423232,0.09216077848423232,0.09212935963880682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.95546592877,595.2969204510429,0.0,0.09216077848423232,0.09216077846171829,0.09216077846171829,0.3735750600611643,0.3735750600611643,0.5,9.682594349637508,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,26270.66872237859,20025.97065992059,0.7622939054787565,1.0000402178918988,0.6096171083755647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499647532497626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31440216429445,261.31440216429445,-11.835597835705528,245.18766220595631,277.44114212264475,125768.05434900535,125675.09203233487,92.96231667049534,0.0,nan,277.44114212264475,4.2911421226447715,270.99044613931096,-2.159553860689016,264.5397501560039,-8.610249843996087,258.0890541725754,-15.060945827424575,251.63835818927535,-21.511641810724626,245.18766220595631,-27.962337794043663,1.0,1.0,26022.012520719443,26022.012520719443,276.7541823893792,3.6041823893792184,276.7541823893792,276.7541823893792,76537.01927377707,76591.04955713928,-54.030283362211776,0.0,8546.071908451686,8546.071908451686,0.8882039846239544,3900.3935988180424,276.7541823893792,3.6041823893792184,1.0,0.002,0.13977147768138284,0.005077630641646072,0.00021641117589961387,0.0017835888246424052,0.10820558794980693,0.10820558794980693,0.0,5.420191205585123e-13,0.9996529537999753,0.9996529537999753,0.0,0.09212879441376183,3.19840479564558e-05,0.0,0.0,0.0,1601466.9462204936,267.79204746032747,0.0,1.0,1280469.1525518892,2614.545524553942,,,,,,,,,,,,,,,,,,,5.0,15248.564986180161,1467.9737597150136,0.3735750600611643,6.173730061729009,3.441866673772527
73.0,-29.737351996244776,4.84049367491201,34.988622953123716,25.69524444350975,6.072321026098378,-26.156384694090036,-39.68047587024046,2.49135372060883,-5.360294328901205,-5.360294328844897,39.97935508069486,40462.07442174742,25910.0147967789,25910.0147967789,66372.08921852632,76548.31571193789,76593.44444915946,25910.0147967789,102503.45924593837,102503.45924593837,102503.45924593837,128776.62230420031,124426.10369750878,4350.51860669154,0.0,90517.53988760838,54431.29858440897,40095.823670221565,26273.163058261936,66368.9867284835,20027.700179768377,1468.1423129778539,0.0,0.8851489400205121,2.8466154077312784,0.001494314320929203,1.0,1.0,-5.360294328901205,349702.81958100485,1553643.2713098912,4.44275305864386,1553643.2713098912,4.44275305864386,0.7622873627874969,0.09216057159006155,3.881066892855064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881066892855064,1.2801007462422709,1.2803995787441829,3.031844879590857,6424.115488440169,15248.633614159315,6477.408787843882,0.0003386719536810247,23322.849718011472,2378.2687990304003,19361.408335061446,1974.3141985348154,0.8301476264330283,0.8301476264330282,35167.78630818609,35405.22815468563,0.9916240313765058,0.8,4244.379238819363,4273.035954225843,0.9916240313765058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4585.5877812029985,4632.441516551485,5.650314863230374,4.84049367491201,-2.651402974847836,7.4918966497598465,3.4411992657897494,3.5,0.9831997902256427,0.6,0.0002334323654385558,0.9730622732329292,0.00023989458008991923,198.70756918422546,0.0,0.0,0.0,0.0,8.175515345733964e-05,0.00015167721198121615,0.0005886694058208574,0.09216057160035844,0.09216057160035844,0.09216057160035844,0.09213062409024071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.402462193,595.295159140612,0.0,0.09216057160035844,0.09216057159006155,0.09216057159006155,0.37356826689067213,0.37356826689067213,0.5,9.681695922422268,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,26273.163058261936,20027.700179768377,0.7622873627874969,1.0000467460812006,0.6096533398540248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449946890680023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3149625916728,261.3149625916728,-11.835037408327196,245.19047483303171,277.43945035033914,125754.02061324759,125660.32255421739,93.69805903020375,0.0,nan,277.43945035033914,4.289450350339166,270.9896552468304,-2.160344753169568,264.5398601434316,-8.610139856568367,258.0900650399197,-15.059934960080284,251.640269936484,-21.509730063515974,245.19047483303171,-27.959525166968263,1.0,1.0,26022.012520719443,26022.012520719443,276.75212083330837,3.6021208333083905,276.75212083330837,276.75212083330837,76539.32273153622,76593.44444915946,-54.121717623245786,0.0,8546.071908451686,8546.071908451686,0.8881990465586201,3900.4722273193393,276.75212083330837,3.6021208333083905,1.0,0.002,0.13980199589314696,0.005077059986948464,0.00021645737954420567,0.001783542639335264,0.10822868977210283,0.10822868977210283,0.0,1.8879469602245402e-11,0.999668858238796,0.999668858238796,0.0,0.09213005337607165,3.051821398989736e-05,0.0,0.0,0.0,1601464.2395166033,267.7897056710988,0.0,1.0,1280477.19861552,2614.512671408933,,,,,,,,,,,,,,,,,,,3.0,15248.633614159315,1468.1423129778539,0.37356826689067213,6.173730061729009,3.4411992657897494
74.0,-29.734374946417507,4.83917245577078,34.98870349756174,25.693172925990098,6.070132491733114,-26.153924202582342,-39.67818932197986,2.489681748327173,-5.362632950126454,-5.362632950121829,39.97957042355409,40465.46884112203,25908.5463007247,25908.5463007247,66374.01514184673,76550.53906732063,76595.57982476488,25908.5463007247,102504.12612548958,102504.12612548958,102504.12612548958,128779.71079617397,124429.58164615955,4350.129150014415,0.0,90518.07052681163,54433.000302287684,40094.52247169327,26275.58467068439,66370.10714237766,20029.376767229358,1468.3073257599945,0.0,0.8851360938029035,2.8463695221279917,0.001494314320929203,1.0,1.0,-5.362632950126454,349670.84760823764,1553652.5522743345,4.4431858214700455,1553652.5522743345,4.4431858214700455,0.7622809166098629,0.09216038601070681,3.881156470844866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881156470844866,1.28010851106391,1.280407345378477,3.03189646604193,6424.2247939397885,15248.702218690298,6477.369724612256,0.00033864665621952426,23322.448143170914,2378.227849792836,19361.291572448,1974.3022920618155,0.8301569137851085,0.8301569137851086,35168.43566619393,35405.22815468563,0.99164691881695,0.8,4244.457609451591,4273.035954225843,0.99164691881695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4585.055366825575,4632.441516551485,5.650650696212261,4.83917245577078,-2.6537494769953587,7.492921932766139,3.440533384938871,3.5,0.9830095385539631,0.6,0.0002334323654385558,0.9727614645050492,0.00023996876311021276,198.705138928015,0.0,0.0,0.0,0.0,8.177625299941361e-05,0.00015165611243914218,0.0005886011021363533,0.09216038600273764,0.09216038600273764,0.09216038600273764,0.0921316830632804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.59716048464,595.2934791961555,0.0,0.09216038600273764,0.09216038601070681,0.09216038601070681,0.37356164171440565,0.37356164171440565,0.5,9.680834834797825,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26275.58467068439,20029.376767229358,0.7622809166098629,1.0000588819219576,0.6096941919095474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499290652427357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3154928063858,261.3154928063858,-11.834507193614172,245.19327039529844,277.43771521749636,125736.26258335894,125647.61579038655,88.64679297236002,0.0,nan,277.43771521749636,4.287715217496384,270.9888262530169,-2.1611737469830814,264.5399372886271,-8.610062711372905,258.09104832414687,-15.058951675853109,251.64215935972925,-21.50784064027073,245.19327039529844,-27.956729604701536,1.0,1.0,26022.012520719443,26022.012520719443,276.75003207835925,3.600032078359277,276.75003207835925,276.75003207835925,76540.66181000358,76595.57982476488,-54.91801476129331,0.0,8546.071908451686,8546.071908451686,0.8881933926862368,3900.5622531990903,276.75003207835925,3.600032078359277,1.0,0.002,0.13983126342847826,0.005076495382482098,0.00021650164773757787,0.0017834983523921395,0.10825082386878893,0.10825082386878893,0.0,1.297174173631177e-13,0.9996824282499053,0.9996824282499053,0.0,0.09213111847563198,2.9267535074825576e-05,0.0,0.0,0.0,1601461.536395423,267.7873670498735,0.0,1.0,1280485.2336875168,2614.4798637274002,,,,,,,,,,,,,,,,,,,4.0,15248.702218690298,1468.3073257599945,0.37356164171440565,6.173730061729009,3.440533384938871
75.0,-29.731424858256744,4.837864457424892,34.9887839497865,25.691476568486564,6.068331282679144,-26.15144924410385,-39.675889362674184,2.4883556676786025,-5.3649087541066365,-5.364908754097917,39.97972885051241,40468.585178086716,25906.959793600403,25906.959793600403,66375.54497168712,76552.48961239484,76597.05738904065,25906.959793600403,102504.01718264105,102504.01718264105,102504.01718264105,128781.74086782809,124431.9966965221,4349.744171305996,0.0,90518.44878620465,54434.54434858974,40093.227152905456,26277.723685187044,66370.9508380925,20030.84931969195,1468.457591605769,0.0,0.8851237785459737,2.8461302573144627,0.001494314320929203,1.0,1.0,-5.3649087541066365,349639.7366315423,1553659.3802725573,4.443600705230584,1553659.3802725573,4.443600705230584,0.7622749047697573,0.0921601174515771,3.8812346226348624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812346226348624,1.2801146695940628,1.2804135053463048,3.0319429304451613,6424.32324643466,15248.770613855297,6477.337614365278,0.00033862408012486886,23322.075985386884,2378.18990026022,19361.195592770968,1974.2925048585366,0.8301660454627744,0.8301660454627744,35169.002192317785,35405.22815468563,0.9916668868296628,0.8,4244.525983152946,4273.035954225843,0.9916668868296628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4584.524086086133,4632.441516551485,5.65095946866701,4.837864457424892,-2.656045818383576,7.493910275808468,3.439868973289453,3.5,0.9828197066541294,0.6,0.0002334323654385558,0.9724634790088389,0.00024004229513737254,198.70273074007167,0.0,0.0,0.0,0.0,8.179748137227123e-05,0.00015163488406628458,0.0005885305620372871,0.09216011747676202,0.09216011747676202,0.09216011747676202,0.09213208453612666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.4195988025,595.2919175987535,0.0,0.09216011747676202,0.0921601174515771,0.0921601174515771,0.3735551576956678,0.3735551576956678,0.5,9.679993847528182,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,26277.723685187044,20030.84931969195,0.7622749047697573,1.0000692190414122,0.6097333949125895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499113321532011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3160310620089,261.3160310620089,-11.833968937991074,245.19605085957502,277.43601126445486,125722.78592780963,125632.79477828868,89.99114952098125,0.0,nan,277.43601126445486,4.286011264454885,270.9880191834727,-2.1619808165272616,264.54002710249625,-8.609972897503724,258.0920350214997,-15.057964978500252,251.6440429405548,-21.505957059445166,245.19605085957502,-27.953949140424953,1.0,1.0,26022.012520719443,26022.012520719443,276.7479291683503,3.5979291683503334,276.7479291683503,276.7479291683503,76543.18646385863,76597.05738904065,-53.87092518202553,0.0,8546.071908451686,8546.071908451686,0.8881884599781946,3900.640795748037,276.7479291683503,3.5979291683503334,1.0,0.002,0.13985984609664565,0.00507594560211006,0.00021654488326384083,0.0017834551175585466,0.10827244163192042,0.10827244163192042,0.0,8.223872971502288e-13,0.9996898586047542,0.9996898586047542,0.0,0.09213153478416465,2.858266741244584e-05,0.0,0.0,0.0,1601458.9058065,267.78509124589334,0.0,1.0,1280493.0528285415,2614.447938264502,,,,,,,,,,,,,,,,,,,5.0,15248.770613855297,1468.457591605769,0.3735551576956678,6.173730061729009,3.439868973289453
76.0,-29.728487461417885,4.836568296594249,34.98886652062187,25.689636601042025,6.066379044486787,-26.149000810790582,-39.67361213928086,2.4868923934598883,-5.367234210854917,-5.367234210880415,39.979950899180864,40471.78038595193,25905.539297002673,25905.539297002673,66377.3196829546,76554.5393313013,76599.23299828671,25905.539297002673,102504.77229528938,102504.77229528938,102504.77229528938,128784.93100909621,124435.54766582025,4349.383343275951,0.0,90518.88499802523,54436.12605111691,40091.95438545368,26280.158713806824,66372.1130992605,20032.53619652217,1468.6229501953167,0.0,0.8851109732586329,2.845885788705508,0.001494314320929203,1.0,1.0,-5.367234210854917,349607.9491301408,1553668.95032319,4.444032105645401,1553668.95032319,4.444032105645401,0.7622684632417256,0.09215999460679579,3.881316340097796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881316340097796,1.280121465341819,1.280420302680491,3.0319906705582853,6424.424402005713,15248.838568123238,6477.3035344041955,0.0003386008091174023,23321.697348622827,2378.1512900555063,19361.093725486662,1974.282117286399,0.8301751556101878,0.830175155610188,35169.59456373804,35405.22815468563,0.9916877658823215,0.8,4244.5974761077705,4273.035954225843,0.9916877658823215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4583.994192788485,4632.441516551485,5.65130281747676,4.836568296594249,-2.6583748413180497,7.4949431379122995,3.4392063478813952,3.5,0.98263038510897,0.6,0.0002334323654385558,0.9721668732869234,0.0002401155314512152,198.70033297018247,0.0,0.0,0.0,0.0,8.181850491373503e-05,0.00015161386052482077,0.0005884613542402951,0.0921599946126567,0.0921599946126567,0.0921599946126567,0.09213321173676815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.36894934694,595.2903178148028,0.0,0.0921599946126567,0.09215999460679579,0.09215999460679579,0.37354874606894667,0.37354874606894667,0.5,9.679190360903258,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,26280.158713806824,20032.53619652217,0.7622684632417256,1.0000784453507803,0.6097708585144151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893760091362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3165610128437,261.3165610128437,-11.833438987156285,245.1988154058025,277.4343066198898,125707.57197119991,125618.96930092582,88.60267027411902,0.0,nan,277.4343066198898,4.284306619889833,270.9872083770879,-2.1627916229120956,264.5401101342529,-8.60988986574705,258.09301189140916,-15.056988108590815,251.64591364862,-21.504086351379982,245.1988154058025,-27.951184594197485,1.0,1.0,26022.012520719443,26022.012520719443,276.74585828574754,3.5958582857475676,276.74585828574754,276.74585828574754,76545.1535593694,76599.23299828671,-54.079438917309744,0.0,8546.071908451686,8546.071908451686,0.8881833021952221,3900.722921798285,276.74585828574754,3.5958582857475676,1.0,0.002,0.13988718246564527,0.005075392113419921,0.0002165861665155706,0.0017834138334368948,0.10829308325778529,0.10829308325778529,0.0,-4.753489268871647e-14,0.9997033813930657,0.9997033813930657,0.0,0.09213265823758045,2.7336369215341e-05,0.0,0.0,0.0,1601456.2177470454,267.78276578914506,0.0,1.0,1280501.0424607052,2614.415317258345,,,,,,,,,,,,,,,,,,,5.0,15248.838568123238,1468.6229501953167,0.37354874606894667,6.173730061729009,3.4392063478813952
77.0,-29.72555691757745,4.835283965297899,34.9889501091643,25.687596096564107,6.0642222626794835,-26.146578999465543,-39.67136152843011,2.485244345946783,-5.369545283325294,-5.369545283367598,39.9801454128146,40475.120454456504,25904.119762923943,25904.119762923943,66379.24021738044,76556.72798491851,76601.01327977372,25904.119762923943,102505.13304269766,102505.13304269766,102505.13304269766,128787.59695083156,124438.56295212025,4349.03399871131,0.0,90519.4054274381,54437.797902356826,40090.675027868085,26282.463908133894,66373.13893600198,20034.1287911005,1468.7818337886195,0.0,0.885098341701302,2.845642848705722,0.001494314320929203,1.0,1.0,-5.369545283325294,349576.3605004271,1553677.333682352,4.4444576614340425,1553677.333682352,4.4444576614340425,0.7622622011819957,0.0921598603896359,3.881404310286053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881404310286053,1.2801291193013205,1.2804279584267675,3.032041261903704,6424.531598995861,15248.906366477968,6477.265445448253,0.0003385760125741863,23321.302856173457,2378.111063020854,19360.979875048437,1974.2705077726275,0.8301843166503594,0.8301843166503594,35170.23225849341,35405.22815468563,0.9917102425247316,0.8,4244.674439108985,4273.035954225843,0.9917102425247316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4583.465371134978,4632.441516551485,5.65164513428176,4.835283965297899,-2.660689678992299,7.495973644290197,3.4385451134598592,3.5,0.9824414609885312,0.6,0.0002334323654385558,0.9718710568011555,0.00024018861741482644,198.69794085199786,0.0,0.0,0.0,0.0,8.183928767322452e-05,0.00015159307776533128,0.0005883940254478857,0.09215986037026336,0.09215986037026336,0.09215986037026336,0.09213399849609465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.0518473028,595.2888033870902,0.0,0.09215986037026336,0.0921598603896359,0.0921598603896359,0.3735424767925508,0.3735424767925508,0.5,9.678414505038466,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,26282.463908133894,20034.1287911005,0.7622622011819957,1.0000919239541217,0.6098117567331455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498762640479632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3170649509921,261.3170649509921,-11.832935049007858,245.20156388502713,277.4325660169682,125690.38537036677,125606.13177218683,84.25359817995223,0.0,nan,277.4325660169682,4.2825660169682465,270.9863655905616,-2.163634409438373,264.54016516421586,-8.609834835784113,258.09396473777736,-15.056035262222622,251.64776431140254,-21.502235688597438,245.20156388502713,-27.94843611497285,1.0,1.0,26022.012520719443,26022.012520719443,276.743755529023,3.593755529023042,276.743755529023,276.743755529023,76546.6256068724,76601.01327977372,-54.387672901313636,0.0,8546.071908451686,8546.071908451686,0.888177749734143,3900.8113318374835,276.743755529023,3.593755529023042,1.0,0.002,0.13991359101714965,0.005074845443814837,0.0002166260192971848,0.001783373980563028,0.10831300964859239,0.10831300964859239,0.0,-1.3978748714116307e-13,0.9997134484467877,0.9997134484467877,0.0,0.09213345183849742,2.6408551138481937e-05,0.0,0.0,0.0,1601453.5462374873,267.7804547166747,0.0,1.0,1280508.9825678614,2614.382899029557,,,,,,,,,,,,,,,,,,,6.0,15248.906366477968,1468.7818337886195,0.3735424767925508,6.173730061729009,3.4385451134598592
