time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.72265536283417,4.834012806062277,34.989033938294874,25.686081137415044,6.062606409850716,-26.144129185564157,-39.66908409548921,2.4840802300996008,-5.371776721705373,-5.371776721764058,39.98031953299819,40478.07084001082,25902.539105454733,25902.539105454733,66380.60994546555,76558.5362953462,76602.71836502351,25902.539105454733,102505.25747047825,102505.25747047825,102505.25747047825,128789.88058423952,124441.18834119097,4348.692243048559,0.0,90519.70932502409,54439.24386000887,40089.40607223913,26284.623113761278,66374.0291860004,20035.617993511634,1468.9320563524782,0.0,0.8850861943666009,2.8454082953860587,0.001494314320929203,1.0,1.0,-5.371776721705373,349545.86246641836,1553684.8381294175,4.444866911502016,1553684.8381294175,4.444866911502016,0.7622562403423625,0.09215968126296928,3.8814760253787224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8814760253787224,1.2801345258119847,1.280433366199552,3.0320844779315017,6424.623168572983,15248.974125457524,6477.237497786796,0.0003385551441195129,23320.950260459722,2378.075108264262,19360.896337618084,1974.2619893254155,0.8301932863535221,0.8301932863535221,35170.75211813261,35405.22815468563,0.9917285659423037,0.8,4244.737180660029,4273.035954225843,0.9917285659423037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4582.937635225882,4632.441516551485,5.651951033843395,4.834012806062277,-2.662942036078424,7.496954842140701,3.4378852873464507,3.5,0.9822529392418431,0.6,0.0002334323654385558,0.97157826221409,0.0002402610005977247,198.69557245351893,0.0,0.0,0.0,0.0,8.18603230825935e-05,0.00015157204235596232,0.000588323248522356,0.09215968124122441,0.09215968124122441,0.09215968124122441,0.0921345622245768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.52866378997,595.2873550199103,0.0,0.09215968124122441,0.09215968126296928,0.09215968126296928,0.373536310650092,0.373536310650092,0.5,9.677660925301145,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,26284.623113761278,20035.617993511634,0.7622562403423625,1.0000991466021552,0.6098480284597284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449858809243913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3175941459826,261.3175941459826,-11.832405854017395,245.20429912879104,277.43088916317964,125678.95858235742,125590.48227697636,88.47630538104943,0.0,nan,277.43088916317964,4.2808891631796655,270.98557115628677,-2.1644288437132104,264.540253149488,-8.609746850511954,258.09493514251176,-15.055064857488219,251.64961713563844,-21.50038286436154,245.20429912879104,-27.945700871208942,1.0,1.0,26022.012520719443,26022.012520719443,276.7417236074652,3.5917236074652124,276.7417236074652,276.7417236074652,76549.44090768506,76602.71836502351,-53.27745733845222,0.0,8546.071908451686,8546.071908451686,0.8881732232367922,3900.883405505616,276.7417236074652,3.5917236074652124,1.0,0.002,0.13993923874421713,0.005074317017394775,0.00021666472942062583,0.0017833352760545222,0.1083323647103129,0.1083323647103129,0.0,5.475148112665806e-12,0.9997217033275655,0.9997217033275655,0.0,0.09213403353034116,2.564773262810924e-05,0.0,0.0,0.0,1601450.9667087193,267.7782232782946,0.0,1.0,1280516.64897881,2614.3515988000804,,,,,,,,,,,,,,,,,,,3.0,15248.974125457524,1468.9320563524782,0.373536310650092,6.173730061729009,3.4378852873464507
79.0,-29.71976899674696,4.832751803522583,34.989120481139025,25.68417942328381,6.06059554948318,-26.141732542101366,-39.66685604592783,2.482559093410821,-5.374136614871759,-5.374136614924946,39.98056551707236,40481.284488783574,25901.320394525388,25901.320394525388,66382.60488330896,76560.61288737976,76604.97794805323,25901.320394525388,102506.29834257862,102506.29834257862,102506.29834257862,128793.47061864215,124445.09202738795,4348.378591254206,0.0,90520.1763317132,54440.847927550545,40088.14267129184,26287.172276063528,66375.31494735536,20037.386823176817,1469.1035569970722,0.0,0.8850731202119487,2.845160256403584,0.001494314320929203,1.0,1.0,-5.374136614871759,349513.6110579712,1553695.439903221,4.44530739504025,1553695.439903221,4.44530739504025,0.7622496102946145,0.0921597044367052,3.881559723553507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881559723553507,1.2801415905056488,1.2804404325424301,3.032133126789758,6424.726249665925,15249.041401373628,6477.201829832741,0.00033853136387662587,23320.567704377198,2378.0360984002896,19360.789723716516,1974.2511177330196,0.830202333371265,0.830202333371265,35171.358840192195,35405.22815468563,0.991749951072679,0.8,4244.810405584989,4273.035954225843,0.991749951072679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4582.411325037411,4632.441516551485,5.6523342313261065,4.832751803522583,-2.6652853926500626,7.498037196172645,3.4372272942525344,3.5,0.9820649412150099,0.6,0.0002334323654385558,0.9712870947190535,0.0002403330248159804,198.69321650882117,0.0,0.0,0.0,0.0,8.188090720098437e-05,0.0001515514582375714,0.0005882560363407585,0.09215970427559425,0.09215970427559425,0.09215970427559425,0.09213592563427316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488842.15916161577,595.2858601593192,0.0,0.09215970427559425,0.0921597044367052,0.0921597044367052,0.37353022643519324,0.37353022643519324,0.5,9.676947562676965,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,26287.172276063528,20037.386823176817,0.7622496102946145,1.0001098290224215,0.6098846313707246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449841527517773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31810671511795,261.31810671511795,-11.831893284882028,245.20701732911556,277.4291961011299,125663.08433631969,125577.38771100661,85.6966253130696,0.0,nan,277.4291961011299,4.279196101129912,270.9847603467452,-2.165239653254787,264.5403245923543,-8.609675407645682,258.0958888378611,-15.054111162138895,251.65145308350174,-21.498546916498242,245.20701732911556,-27.94298267088442,1.0,1.0,26022.012520719443,26022.012520719443,276.7396281144935,3.5896281144935074,276.7396281144935,276.7396281144935,76551.3076425665,76604.97794805323,-53.67030548672483,0.0,8546.071908451686,8546.071908451686,0.8881679403737364,3900.9675221712746,276.7396281144935,3.5896281144935074,1.0,0.002,0.1399635639962795,0.005073770663790603,0.0002167013340800178,0.001783298716801523,0.1083506670400089,0.1083506670400089,0.0,5.088154073421003e-11,0.9997360532228271,0.9997360532228271,0.0,0.09213537917973393,2.4325256971275027e-05,0.0,0.0,0.0,1601448.23860888,267.7758633851282,0.0,1.0,1280524.756607974,2614.3184977532283,,,,,,,,,,,,,,,,,,,3.0,15249.041401373628,1469.1035569970722,0.37353022643519324,6.173730061729009,3.4372272942525344
80.0,-29.716885830136935,4.831502365034766,34.989207559297824,25.682126939669274,6.05843305416333,-26.139353941682838,-39.66464196620507,2.480901166828404,-5.376416464851445,-5.376416464866736,39.98075404567439,40484.59570227648,25899.93262581522,25899.93262581522,66384.52832809169,76562.79521800022,76606.63699704246,25899.93262581522,102506.56962285767,102506.56962285767,102506.56962285767,128795.98557067745,124447.91544554904,4348.070125128412,0.0,90520.70970841532,54442.51019705804,40086.88834595253,26289.415947819783,66376.30429377232,20038.93580907735,1469.258810482256,0.0,0.8850606680628185,2.8449206466598875,0.001494314320929203,1.0,1.0,-5.376416464851445,349482.4557759634,1553703.5654163403,4.445726930602622,1553703.5654163403,4.445726930602622,0.7622434765706236,0.0921596380720868,3.881648603353439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881648603353439,1.2801492905884884,1.2804481344228118,3.032184317790805,6424.834717254392,15249.108469728815,6477.162553187414,0.0003385062209215009,23320.171133010997,2377.9956593751176,19360.672323195242,1974.239146211524,0.8302114170932963,0.8302114170932964,35172.0031206159,35405.22815468563,0.9917726601235534,0.8,4244.888163406604,4273.035954225843,0.9917726601235534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4581.885730782512,4632.441516551485,5.652679736600924,4.831502365034766,-2.6675665877649464,7.499068952799712,3.436570246496497,3.5,0.9818772132847134,0.6,0.0002334323654385558,0.9709963439518899,0.0002404049890533076,198.69086323141508,0.0,0.0,0.0,0.0,8.190136699679707e-05,0.00015153099844175872,0.0005881900884662049,0.09215963804804846,0.09215963804804846,0.09215963804804846,0.09213660598345173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.4036939091,595.2844880828984,0.0,0.09215963804804846,0.0921596380720868,0.0921596380720868,0.37352429629481726,0.37352429629481726,0.5,9.676256599691646,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26289.415947819783,20038.93580907735,0.7622434765706236,1.000123900153931,0.6099254264458183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498243366643624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3185916054875,261.3185916054875,-11.831408394512493,245.20971965365638,277.4274635573255,125645.93189423648,125564.86290218195,81.0689920545402,0.0,nan,277.4274635573255,4.277463557325518,270.9839147766195,-2.1660852233804917,264.54036599588915,-8.60963400411083,258.09681721506337,-15.05318278493661,251.65326843437137,-21.496731565628608,245.20971965365638,-27.9402803463436,1.0,1.0,26022.012520719443,26022.012520719443,276.7375423945575,3.587542394557545,276.7375423945575,276.7375423945575,76552.6921350479,76606.63699704246,-53.944861994561506,0.0,8546.071908451686,8546.071908451686,0.8881623304329723,3901.056846370206,276.7375423945575,3.587542394557545,1.0,0.002,0.13998712442773897,0.005073242351319913,0.00021673679012376867,0.0017832632090557543,0.10836839506188434,0.10836839506188434,0.0,-8.204769329223094e-13,0.9997443519452726,0.9997443519452726,0.0,0.09213607763988928,2.3560432197514094e-05,0.0,0.0,0.0,1601445.6029648208,267.77358353514853,0.0,1.0,1280532.589138245,2614.286520417199,,,,,,,,,,,,,,,,,,,6.0,15249.108469728815,1469.258810482256,0.37352429629481726,6.173730061729009,3.436570246496497
81.0,-29.714029811874628,4.8302651893905955,34.98929444141136,25.68051485521721,6.056716887454981,-26.136955141991685,-39.662413637246914,2.4796422165413987,-5.378648103039097,-5.3786481030241555,39.98092254515528,40487.58708621832,25898.461096491323,25898.461096491323,66386.04818270964,76564.65797850407,76608.12520496757,25898.461096491323,102506.58630145888,102506.58630145888,102506.58630145888,128798.12958589022,124450.36214041835,4347.767445471871,0.0,90521.05413370256,54443.98323739572,40085.634329229826,26291.54328443134,66377.17761366116,20040.401654849324,1469.4075180148316,0.0,0.8850485368347643,2.8446861193584394,0.001494314320929203,1.0,1.0,-5.378648103039097,349451.96144366404,1553710.8277085638,4.446135661364834,1553710.8277085638,4.446135661364834,0.7622375544122715,0.09215953831911881,3.8817224521303153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8817224521303153,1.2801551377256246,1.2804539829249302,3.0322281555864707,6424.927604283016,15249.175570200012,6477.133424142158,0.0003384849970827498,23319.816202733404,2377.959466559264,19360.585254529655,1974.23026767853,0.8302203193291174,0.8302203193291176,35172.53844047292,35405.22815468563,0.9917915287037299,0.8,4244.952770842152,4273.035954225843,0.9917915287037299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4581.361205819013,4632.441516551485,5.653005718823569,4.8302651893905955,-2.6698086307348046,7.5000738201254,3.435914585558544,3.5,0.9816898815881554,0.6,0.0002334323654385558,0.970708423507686,0.00024047629523502067,198.68853216779493,0.0,0.0,0.0,0.0,8.192196323784214e-05,0.00015151040220071364,0.0005881213299538044,0.09215953833908423,0.09215953833908423,0.09215953833908423,0.09213707220872193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.46939856705,595.2831732170184,0.0,0.09215953833908423,0.09215953831911881,0.09215953831911881,0.37351844917239685,0.37351844917239685,0.5,9.675582626913755,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26291.54328443134,20040.401654849324,0.7622375544122715,1.0001336388404476,0.6099624681523899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498071652736413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31909195680623,261.31909195680623,-11.830908043193745,245.2124083571856,277.4257755564422,125633.56099105057,125549.90707033714,83.65392071343828,0.0,nan,277.4257755564422,4.275775556442227,270.9831021165931,-2.1668978834068753,264.5404286767712,-8.60957132322875,258.0977552368287,-15.052244763171302,251.65508179701672,-21.494918202983257,245.2124083571856,-27.93759164281437,1.0,1.0,26022.012520719443,26022.012520719443,276.7354848958107,3.585484895810737,276.7354848958107,276.7354848958107,76555.2900690756,76608.12520496757,-52.83513589196082,0.0,8546.071908451686,8546.071908451686,0.8881576692060094,3901.131064390967,276.7354848958107,3.585484895810737,1.0,0.002,0.14001010674594938,0.005072725814950449,0.00021677137238635771,0.001783228649018518,0.10838568619317886,0.10838568619317886,0.0,2.1404875701763748e-11,0.9997506247177717,0.9997506247177717,0.0,0.09213655600824044,2.29823108783645e-05,0.0,0.0,0.0,1601443.0229838928,267.7713518969609,0.0,1.0,1280540.255936425,2614.2552202405977,,,,,,,,,,,,,,,,,,,3.0,15249.175570200012,1469.4075180148316,0.37351844917239685,6.173730061729009,3.435914585558544
82.0,-29.711190294611907,4.829038259588038,34.98938343569837,25.678706634230934,6.054805543891212,-26.13459071082299,-39.66021674042565,2.4782059585776484,-5.380961408994608,-5.380961409021084,39.9811572658179,40490.71269194716,25897.23157255303,25897.23157255303,66387.9442645002,76566.65407211485,76610.24885291554,25897.23157255303,102507.48042546857,102507.48042546857,102507.48042546857,128801.4823358152,124453.99390778801,4347.488428027199,0.0,90521.48710766478,54445.54572154823,40084.37931790728,26294.001910346633,66378.38122825391,20042.106214117197,1469.5736973214875,0.0,0.8850357406367639,2.8444430255466653,0.001494314320929203,1.0,1.0,-5.380961408994608,349420.3533630427,1553720.9441632717,4.446566804736123,1553720.9441632717,4.446566804736123,0.762231108161237,0.09215960190781958,3.881803256126328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881803256126328,1.2801618084253994,1.2804606551819433,3.0322754753174137,6425.027869114672,15249.24222290486,6477.099278889711,0.0003384619020322552,23319.44231454859,2377.921340574874,19360.48319208509,1974.219860205584,0.8302292538105177,0.8302292538105178,35173.12417544491,35405.22815468563,0.9918121743628976,0.8,4245.0234628479775,4273.035954225843,0.9918121743628976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4580.837934470443,4632.441516551485,5.653383058518272,4.829038259588038,-2.672107377846515,7.501145637434552,3.435260541514277,3.5,0.981503011861222,0.6,0.0002334323654385558,0.9704222578616991,0.00024054720875108337,198.6862146264067,0.0,0.0,0.0,0.0,8.194227364136863e-05,0.00015149009179718715,0.0005880547316091973,0.09215960194084144,0.09215960194084144,0.09215960194084144,0.0921382855682783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.68913256837,595.2818114682134,0.0,0.09215960194084144,0.09215960190781958,0.09215960190781958,0.3735126635920178,0.3735126635920178,0.5,9.674943139292633,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,26294.001910346633,20042.106214117197,0.762231108161237,1.0001440685366128,0.609998495635388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497901559724373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31958571458466,261.31958571458466,-11.830414285415316,245.2150812917374,277.4240901374453,125618.94348222388,125536.39193782053,82.55154440332538,0.0,nan,277.4240901374453,4.2740901374453415,270.9822883683051,-2.1677116316948855,264.5404865991879,-8.60951340081209,258.09868482997047,-15.051315170029511,251.656883060862,-21.49311693913799,245.2150812917374,-27.934918708262586,1.0,1.0,26022.012520719443,26022.012520719443,276.7334200838553,3.5834200838553443,276.7334200838553,276.7334200838553,76557.33311117135,76610.24885291554,-52.91574174418929,0.0,8546.071908451686,8546.071908451686,0.888152568956399,3901.2122724069595,276.7334200838553,3.5834200838553443,1.0,0.002,0.1400319497613574,0.005072199035053832,0.00021680415379924536,0.0017831958524242208,0.10840207689962268,0.10840207689962268,0.0,6.2234661868387775e-12,0.9997629871146666,0.9997629871146666,0.0,0.09213775889466022,2.1843013159349703e-05,0.0,0.0,0.0,1601440.3485116195,267.76903859100537,0.0,1.0,1280548.2032018474,2614.2227755993213,,,,,,,,,,,,,,,,,,,3.0,15249.24222290486,1469.5736973214875,0.3735126635920178,6.173730061729009,3.435260541514277
83.0,-29.708362195879772,4.827822306905609,34.98947349103479,25.676849448960297,6.052842763273678,-26.13224169995823,-39.65802965741602,2.4767222671795386,-5.383227087907812,-5.383227087873872,39.981365877062835,40493.844605822684,25895.914320746833,25895.914320746833,66389.75892656951,76568.68175415824,76612.11323625741,25895.914320746833,102508.02755700424,102508.02755700424,102508.02755700424,128804.33686142192,124457.11762725282,4347.219234169095,0.0,90521.93994106726,54447.10279205814,40083.152387787915,26296.309304417682,66379.4616922056,20043.702328213876,1469.7316448109125,0.0,0.8850232846028742,2.8442049525276114,0.001494314320929203,1.0,1.0,-5.383227087907812,349389.3982148368,1553729.9353436087,4.44698649496008,1553729.9353436087,4.44698649496008,0.7622249227516733,0.09215963618581202,3.881885164446406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881885164446406,1.280168699502751,1.280467547867979,3.0323231351885305,6425.128854662541,15249.308640240295,6477.064548397758,0.00033843861706742785,23319.066924015144,2377.883061393559,19360.379380320475,1974.2092743516366,0.8302381670504229,0.8302381670504229,35173.71791299296,35405.22815468563,0.9918331021801193,0.8,4245.095120679954,4273.035954225843,0.9918331021801193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4580.315446516195,4632.441516551485,5.6537403642020685,4.827822306905609,-2.674367893433845,7.502190200339454,3.4346075263394895,3.5,0.981316436096997,0.6,0.0002334323654385558,0.9701373334300134,0.00024061785625055098,198.68390645826938,0.0,0.0,0.0,0.0,8.196249793919317e-05,0.00015146986749936262,0.0005879886315064386,0.09215963617459491,0.09215963617459491,0.09215963617459491,0.0921391790771568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.65827399894,595.2805299872948,0.0,0.09215963617459491,0.09215963618581202,0.09215963618581202,0.3735070098619075,0.3735070098619075,0.5,9.674329422767352,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,26296.309304417682,20043.702328213876,0.7622249227516733,1.0001551268133457,0.6100357486113441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449773245340233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32006836350786,261.32006836350786,-11.82993163649212,245.21773888452245,277.422397842502,125603.84302887779,125523.14877866238,80.6942502154395,0.0,nan,277.422397842502,4.272397842502016,270.98146605091114,-2.1685339490888396,264.5405342593418,-8.609465740658152,258.0996024676711,-15.050397532328873,251.6586706760986,-21.49132932390137,245.21773888452245,-27.93226111547753,1.0,1.0,26022.012520719443,26022.012520719443,276.7313725617606,3.581372561760645,276.7313725617606,276.7313725617606,76559.16236555506,76612.11323625741,-52.950870702348766,0.0,8546.071908451686,8546.071908451686,0.8881473989825472,3901.294590268638,276.7313725617606,3.581372561760645,1.0,0.002,0.14005292098710348,0.005071685023722189,0.00021683560652236293,0.0017831643917841044,0.10841780326118146,0.10841780326118146,0.0,-1.6935329007206068e-12,0.9997724467144582,0.9997724467144582,0.0,0.09213866495780361,2.0971228008418843e-05,0.0,0.0,0.0,1601437.7290273737,267.76677291209216,0.0,1.0,1280555.9867453466,2614.1909999040436,,,,,,,,,,,,,,,,,,,5.0,15249.308640240295,1469.7316448109125,0.3735070098619075,6.173730061729009,3.4346075263394895
84.0,-29.705554508412856,4.826617821126363,34.98956448800938,25.675208446942293,6.0510992868937095,-26.12988912878767,-39.65584585731847,2.4754339055586274,-5.385455473699665,-5.3854554736927485,39.98157316328962,40496.83252229343,25894.538281434143,25894.538281434143,66391.37080372756,76570.55070713907,76614.03632871101,25894.538281434143,102508.57461014515,102508.57461014515,102508.57461014515,128807.15595931195,124460.19442873335,4346.961530578598,0.0,90522.30082505029,54448.58263353294,40081.909101685946,26298.58134916679,66380.49045085274,20045.2741481656,1469.8870986447164,0.0,0.8850110247410411,2.8439708135464734,0.001494314320929203,1.0,1.0,-5.385455473699665,349358.95468909317,1553738.8694546127,4.447399583151775,1553738.8694546127,4.447399583151775,0.7622188391846729,0.09215967575841069,3.8819596474207856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8819596474207856,1.280174683421569,1.28047353318371,3.0323671430881074,6425.222102120941,15249.374923475074,6477.03478679775,0.00033841727354506375,23318.712466574518,2377.8469167936573,19360.290420906407,1974.2002030159542,0.8302469721970204,0.8302469721970204,35174.25782347303,35405.22815468563,0.9918521327996275,0.8,4245.1602821550705,4273.035954225843,0.9918521327996275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4579.793932325766,4632.441516551485,5.654083712950828,4.826617821126363,-2.6765975376720594,7.503215358798423,3.433955777712937,3.5,0.9811302222036963,0.6,0.0002334323654385558,0.9698545546572253,0.00024068801277224252,198.6816150019459,0.0,0.0,0.0,0.0,8.198269648304743e-05,0.00015144966895550837,0.00058792150350052,0.09215967580368885,0.09215967580368885,0.09215967580368885,0.09214006243212945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.4988994524,595.2792902619693,0.0,0.09215967580368885,0.09215967575841069,0.09215967575841069,0.3735014533712613,0.3735014533712613,0.5,9.673741024790838,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,26298.58134916679,20045.2741481656,0.7622188391846729,1.0001639088955343,0.6100713063016122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497564031027503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32056000454514,261.32056000454514,-11.829439995454834,245.2203823930596,277.42073761605565,125591.0237587627,125508.82611399457,82.19764476815102,0.0,nan,277.42073761605565,4.270737616055669,270.98066657142203,-2.169333428577943,264.540595526888,-8.609404473111965,258.1005244822095,-15.049475517790484,251.66045343763633,-21.489546562363643,245.2203823930596,-27.929617606940383,1.0,1.0,26022.012520719443,26022.012520719443,276.72936920241875,3.579369202418775,276.72936920241875,276.72936920241875,76561.48162365642,76614.03632871101,-52.55470505458652,0.0,8546.071908451686,8546.071908451686,0.8881426976712781,3901.3694456578896,276.72936920241875,3.579369202418775,1.0,0.002,0.14007303745188865,0.005071181792411291,0.00021686575231332067,0.001783134249768019,0.10843287615666033,0.10843287615666033,0.0,2.081339441073471e-12,0.9997817216360916,0.9997817216360916,0.0,0.09213955929516782,2.0116463242876325e-05,0.0,0.0,0.0,1601435.1525876746,267.7645445263003,0.0,1.0,1280563.6420738627,2614.159748169719,,,,,,,,,,,,,,,,,,,5.0,15249.374923475074,1469.8870986447164,0.3735014533712613,6.173730061729009,3.433955777712937
85.0,-29.70276160027578,4.825423128056439,34.98965719045515,25.67332541747021,6.049112940267161,-26.12757414621331,-39.65369397830216,2.4739254848815424,-5.387750276091424,-5.387750276082958,39.98180438031548,40499.97650579997,25893.363189889187,25893.363189889187,66393.33969568915,76572.58507508683,76616.03807204297,25893.363189889187,102509.40126193216,102509.40126193216,102509.40126193216,128810.40091438463,124463.67889357929,4346.7220208053495,0.0,90522.76759661704,54450.15902216735,40080.67619383299,26300.999652452483,66381.67584628548,20046.950026054896,1470.0509372088272,0.0,0.8849983332954878,2.8437297120093876,0.001494314320929203,1.0,1.0,-5.387750276091424,349327.60597664095,1553748.8350369511,4.447827221364372,1553748.8350369511,4.447827221364372,0.7622124744671286,0.09215981386131013,3.882042353140037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882042353140037,1.2801816894968197,1.2804805408944906,3.032415152466279,6425.323828232319,15249.440892074132,6476.999352560987,0.00033839378581596805,23318.33590723105,2377.808518426889,19360.184505601464,1974.189402660589,0.8302558374072415,0.8302558374072416,35174.8573363704,35405.22815468563,0.9918732643546885,0.8,4245.232637010525,4273.035954225843,0.9918732643546885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4579.273525001057,4632.441516551485,5.65446965518034,4.825423128056439,-2.67887288492835,7.504296012984788,3.4333054616810403,3.5,0.9809444176231544,0.6,0.0002334323654385558,0.9695733526147793,0.0002407578186931677,198.67933566001176,0.0,0.0,0.0,0.0,8.200260428112464e-05,0.00015142976115743115,0.0005878567463390278,0.09215981387925631,0.09215981387925631,0.09215981387925631,0.09214119913838757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488866.3107624227,595.278061067506,0.0,0.09215981387925631,0.09215981386131013,0.09215981386131013,0.3734959925510199,0.3734959925510199,0.5,9.67318259421735,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,26300.999652452483,20046.950026054896,0.7622124744671286,1.00017570887229,0.6101077743138391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497396828080038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3210355800613,261.3210355800613,-11.8289644199387,245.22300961734416,277.419061542808,125575.57418754142,125496.06253995943,79.51164758203139,0.0,nan,277.419061542808,4.269061542808004,270.979851157653,-2.1701488423469755,264.54064077263956,-8.609359227360414,258.1014303874997,-15.048569612500273,251.6622200024232,-21.48777999757678,245.22300961734416,-27.926990382655816,1.0,1.0,26022.012520719443,26022.012520719443,276.7273086296668,3.5773086296668453,276.7273086296668,276.7273086296668,76563.2779449832,76616.03807204297,-52.76012705976609,0.0,8546.071908451686,8546.071908451686,0.888137477326185,3901.4525649057373,276.7273086296668,3.5773086296668453,1.0,0.002,0.1400921629653128,0.005070670657941162,0.00021689433382870556,0.001783105689367822,0.10844716691435279,0.10844716691435279,0.0,2.3196527598051686e-11,0.9997924745413274,0.9997924745413274,0.0,0.09214068835366737,1.9125507642753657e-05,0.0,0.0,0.0,1601432.499282847,267.76224972390855,0.0,1.0,1280571.525466683,2614.127565949932,,,,,,,,,,,,,,,,,,,3.0,15249.440892074132,1470.0509372088272,0.3734959925510199,6.173730061729009,3.4333054616810403
86.0,-29.69998043205049,4.824239455097573,34.9897504565205,25.671520095225446,6.047209350544832,-26.125261453845212,-39.65154244853181,2.4724903718784423,-5.3899740707392425,-5.38997407074543,39.98200604968378,40503.05559310568,25892.040752427696,25892.040752427696,66395.09634553338,76574.5612906144,76617.81209284798,25892.040752427696,102509.85284527567,102509.85284527567,102509.85284527567,128813.08964382857,124466.60047596575,4346.489167862817,0.0,90523.20595053035,54451.70025122235,40079.45077700889,26303.2367985529,66382.6875755618,20048.4965498734,1470.2046195527137,0.0,0.8849861154138533,2.843496086244593,0.001494314320929203,1.0,1.0,-5.3899740707392425,349297.22938994644,1553757.527141023,4.448238910611135,1553757.527141023,4.448238910611135,0.7622064426297676,0.09215990028089745,3.8821230948068632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821230948068632,1.2801883551552948,1.2804872081090273,3.0324624334955286,6425.424011059731,15249.50665818353,6476.964822295241,0.0003383706788108538,23317.963840874527,2377.770578217284,19360.081292326384,1974.1788778355897,0.8302646588030859,0.8302646588030859,35175.44260988292,35405.22815468563,0.9918938940885654,0.8,4245.303273323081,4273.035954225843,0.9918938940885654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4578.753835882994,4632.441516551485,5.6548226177864676,4.824239455097573,-2.6810928405032395,7.505332295600812,3.432656092306824,3.5,0.9807588835162354,0.6,0.0002334323654385558,0.9692934199980923,0.00024082734971936077,198.67706595119705,0.0,0.0,0.0,0.0,8.202251331563529e-05,0.0001514098521229205,0.0005877916837076817,0.09215990028633332,0.09215990028633332,0.09215990028633332,0.09214198906939342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.8779575535,595.2769100455492,0.0,0.09215990028633332,0.09215990028089745,0.09215990028089745,0.3734906462820042,0.3734906462820042,0.5,9.67264525724292,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26303.2367985529,20048.4965498734,0.7622064426297676,1.0001869278033895,0.6101448596368148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230509095136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3215044671869,261.3215044671869,-11.828495532813065,245.22562224274552,277.4173866916524,125561.17609054246,125482.78268174578,78.39340879669544,0.0,nan,277.4173866916524,4.267386691652405,270.9790338018277,-2.170966198172266,264.54068091211286,-8.609319087887116,258.1023280222729,-15.047671977727077,251.66397513251044,-21.486024867489533,245.22562224274552,-27.92437775725446,1.0,1.0,26022.012520719443,26022.012520719443,276.7252924181869,3.575292418186905,276.7252924181869,276.7252924181869,76565.16176208873,76617.81209284798,-52.65033075925021,0.0,8546.071908451686,8546.071908451686,0.8881323809306967,3901.5337102808976,276.7252924181869,3.575292418186905,1.0,0.002,0.14011056903038718,0.005070175818258414,0.0002169218330684474,0.0017830781668226757,0.1084609165342237,0.1084609165342237,0.0,-1.0887688320360134e-13,0.9998002811933543,0.9998002811933543,0.0,0.09214149421559276,1.840606530468848e-05,0.0,0.0,0.0,1601429.9280063931,267.76002592926073,0.0,1.0,1280579.164826775,2614.0963804754765,,,,,,,,,,,,,,,,,,,5.0,15249.50665818353,1470.2046195527137,0.3734906462820042,6.173730061729009,3.432656092306824
87.0,-29.69721941297737,4.823066529298089,34.98984476959625,25.669858033675723,6.045449917527399,-26.122952480025543,-39.649395214486844,2.471182981638609,-5.39219724111706,-5.392197241105576,39.98222279946851,40506.01861616117,25890.75109505245,25890.75109505245,66396.76971121362,76576.43012105327,76619.76080146198,25890.75109505245,102510.51189651442,102510.51189651442,102510.51189651442,128816.04699573004,124469.7772768997,4346.269718830344,0.0,90523.58209938918,54453.1705830369,40078.2350181692,26305.535099215616,66383.77011738482,20050.087737802267,1470.3611891528303,0.0,0.8849738444094247,2.843262541216399,0.001494314320929203,1.0,1.0,-5.39219724111706,349266.8634035701,1553766.8692596138,4.4486523975344054,1553766.8692596138,4.4486523975344054,0.7622003377684616,0.09216003187745928,3.8821985837411925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821985837411925,1.2801944276412431,1.280493282012564,3.032507016058599,6425.518476161117,15249.5722822003,6476.933943236336,0.0003383490049071091,23317.60731625262,2377.7342228235557,19359.98899275289,1974.1694658984352,0.8302733951291295,0.8302733951291293,35175.98980562071,35405.22815468563,0.9919131817338059,0.8,4245.369314051625,4273.035954225843,0.9919131817338059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4578.235174553375,4632.441516551485,5.655181550951714,4.823066529298089,-2.6833090288070416,7.50637555810513,3.43200805617766,3.5,0.9805737303364743,0.6,0.0002334323654385558,0.9690156016942078,0.0002408963953009913,198.67481273738218,0.0,0.0,0.0,0.0,8.204238705455655e-05,0.00015138997838399923,0.0005877259596749715,0.09216003190671888,0.09216003190671888,0.09216003190671888,0.09214295538148955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.39732944866,595.2757753240727,0.0,0.09216003190671888,0.09216003187745928,0.09216003187745928,0.37348537926988973,0.37348537926988973,0.5,9.672132962528709,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26305.535099215616,20050.087737802267,0.7622003377684616,1.000195824880175,0.6101795445563781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497064893019531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32197915538114,261.32197915538114,-11.828020844618834,245.2282207537916,277.41573755699943,125548.22850600253,125468.86521351125,79.36329249128062,0.0,nan,277.41573755699943,4.265737556999454,270.9782341963162,-2.1717658036837975,264.54073083576867,-8.609269164231307,258.1032274750098,-15.04677252499016,251.66572411440129,-21.48427588559869,245.2282207537916,-27.921779246208388,1.0,1.0,26022.012520719443,26022.012520719443,276.72329727172297,3.5732972717229927,276.72329727172297,276.72329727172297,76567.3939911218,76619.76080146198,-52.36681034017238,0.0,8546.071908451686,8546.071908451686,0.8881276160682197,3901.6095766598987,276.72329727172297,3.5732972717229927,1.0,0.002,0.14012813638853994,0.005069684928652376,0.00021694803384680758,0.0017830519783995971,0.10847401692340379,0.10847401692340379,0.0,1.2246404845067671e-11,0.9998093820288504,0.9998093820288504,0.0,0.09214246451916171,1.7567358297564598e-05,0.0,0.0,0.0,1601427.3573804663,267.7578027588829,0.0,1.0,1280586.8019458882,2614.0652046758514,,,,,,,,,,,,,,,,,,,3.0,15249.5722822003,1470.3611891528303,0.37348537926988973,6.173730061729009,3.43200805617766
88.0,-29.694468848433296,4.821903332770527,34.98994068152577,25.667982373293512,6.0434718527149265,-26.120674778265016,-39.6472790633328,2.4696777822083402,-5.394456225849638,-5.394456225858128,39.98245756893132,40509.13275353341,25889.583580386166,25889.583580386166,66398.71633391958,76578.44678222986,76621.8074946976,25889.583580386166,102511.39107508377,102511.39107508377,102511.39107508377,128819.32156261941,124473.25501811053,4346.066544508889,0.0,90524.04804484204,54454.73401482559,40077.01558890717,26307.930487535643,66384.94607644281,20051.748378307228,1470.523134036028,0.0,0.8849613213624123,2.8430252493921686,0.001494314320929203,1.0,1.0,-5.394456225849638,349236.01035660034,1553776.988092997,4.449074385274462,1553776.988092997,4.449074385274462,0.7621940611332954,0.09216023664844154,3.8822805557485434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8822805557485434,1.280201418970522,1.2805002749739305,3.032554485739042,6425.61905871777,15249.637595267997,6476.898929032072,0.00033832578074642075,23317.23499755882,2377.6962568827093,19359.884332953196,1974.1587935689759,0.8302821640293142,0.8302821640293141,35176.58399272257,35405.22815468563,0.9919341258233136,0.8,4245.441026139983,4273.035954225843,0.9919341258233136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4577.717490036013,4632.441516551485,5.65556604066069,4.821903332770527,-2.6855485237728316,7.507451856543359,3.4313612893199785,3.5,0.9803889398057082,0.6,0.0002334323654385558,0.9687389207554589,0.0002409651975751284,198.67256810612187,0.0,0.0,0.0,0.0,8.2061977460463e-05,0.0001513703879780928,0.0005876623139634627,0.09216023664977688,0.09216023664977688,0.09216023664977688,0.09214410916031102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.86657258926,595.2746577977238,0.0,0.09216023664977688,0.09216023664844154,0.09216023664844154,0.37348020754781885,0.37348020754781885,0.5,9.671649136122793,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,26307.930487535643,20051.748378307228,0.7621940611332954,1.0002074304234716,0.6102156459822505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449690048055081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3224377638948,261.3224377638948,-11.827562236105166,245.23080392339594,277.4140716044101,125532.92972403622,125456.25480235476,76.67492168145188,0.0,nan,277.4140716044101,4.2640716044101055,270.97741806818846,-2.1725819318115214,264.5407645320441,-8.609235467955898,258.10411099575475,-15.045889004245225,251.6674574595756,-21.48254254042439,245.23080392339594,-27.919196076604038,1.0,1.0,26022.012520719443,26022.012520719443,276.72127777632386,3.571277776323882,276.72127777632386,276.72127777632386,76569.06303454113,76621.8074946976,-52.7444601564639,0.0,8546.071908451686,8546.071908451686,0.8881224419741145,3901.6919585272863,276.72127777632386,3.571277776323882,1.0,0.002,0.1401447573455023,0.005069191510694789,0.00021697275310073911,0.0017830272461894234,0.10848637655036955,0.10848637655036955,0.0,-7.098375706671156e-13,0.9998196515269405,0.9998196515269405,0.0,0.0921436156904852,1.6620957956346515e-05,0.0,0.0,0.0,1601424.7452698138,267.75554377415034,0.0,1.0,1280594.5619970523,2614.03352758956,,,,,,,,,,,,,,,,,,,5.0,15249.637595267997,1470.523134036028,0.37348020754781885,6.173730061729009,3.4313612893199785
89.0,-29.69172802161769,4.820750257928728,34.990036788690816,25.665997398924105,6.041383365063826,-26.118416882929537,-39.64518086342139,2.468072227486886,-5.3966845614435215,-5.3966845614437355,39.982655027896165,40512.317800620454,25888.36898789268,25888.36898789268,66400.68678851314,76580.53697698729,76623.3841825467,25888.36898789268,102511.75317043938,102511.75317043938,102511.75317043938,128821.89932332019,124476.03104234152,4345.868280978673,0.0,90524.560802609,54456.34163057848,40075.79908003392,26310.146152880807,66385.94523291473,20053.278928180644,1470.6758940774657,0.0,0.884949092069759,2.8427911923869864,0.001494314320929203,1.0,1.0,-5.3966845614435215,349205.5780096925,1553785.4988391493,4.449486482131802,1553785.4988391493,4.449486482131802,0.762188047594138,0.09216039710859798,3.8823660478575013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823660478575013,1.280208876512823,1.2805077342571538,3.0326036001505683,6425.723126262226,15249.702790930598,6476.861583460445,0.0003383016747440746,23316.85361110278,2377.6573662874457,19359.772704540435,1974.1474106387438,0.8302909572379825,0.8302909572379825,35177.20369316634,35405.22815468563,0.9919559693091582,0.8,4245.515817418422,4273.035954225843,0.9919559693091582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4577.200551082435,4632.441516551485,5.655939410775982,4.820750257928728,-2.687762503574544,7.508512761503272,3.4307155025829945,3.5,0.980204429309427,0.6,0.0002334323654385558,0.9684633041116486,0.000241033774276743,198.6703314719021,0.0,0.0,0.0,0.0,8.208140595072871e-05,0.0001513509594878271,0.0005875998264261961,0.09216039709122836,0.09216039709122836,0.09216039709122836,0.09214482114139945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.0755153428,595.2736231517777,0.0,0.09216039709122836,0.09216039710859798,0.09216039710859798,0.3734751450911106,0.3734751450911106,0.5,9.671181857945054,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26310.146152880807,20053.278928180644,0.762188047594138,1.0002220583821875,0.6102544395275717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496736694333785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3228722925855,261.3228722925855,-11.82712770741449,245.23337185509004,277.4123727300907,125516.72167713728,125444.07266628309,72.64901085417327,0.0,nan,277.4123727300907,4.2623727300907035,270.9765725550791,-2.1734274449208897,264.5407723801268,-8.609227619873195,258.1049722050543,-15.045027794945668,251.6691720300722,-21.480827969927788,245.23337185509004,-27.916628144909936,1.0,1.0,26022.012520719443,26022.012520719443,276.7192339334345,3.569233933434532,276.7192339334345,276.7192339334345,76570.48791296988,76623.3841825467,-52.89626957681321,0.0,8546.071908451686,8546.071908451686,0.88811704566814,3901.7778780967888,276.7192339334345,3.569233933434532,1.0,0.002,0.14016081847795256,0.0050687063360016224,0.00021699661916473994,0.0017830033806754723,0.10849830958236997,0.10849830958236997,0.0,-1.5978798145743767e-13,0.9998257263123579,0.9998257263123579,0.0,0.09214433597633931,1.606113225867685e-05,0.0,0.0,0.0,1601422.168527292,267.75331543855646,0.0,1.0,1280602.2166649513,2614.002281218045,,,,,,,,,,,,,,,,,,,4.0,15249.702790930598,1470.6758940774657,0.3734751450911106,6.173730061729009,3.4307155025829945
90.0,-29.68901160971354,4.819608281573857,34.99013282212599,25.664507410861574,6.039798742717852,-26.116130574425664,-39.64305213941259,2.466917705317666,-5.398853240183541,-5.398853240216576,39.98284511378485,40515.1148993408,25887.037152995763,25887.037152995763,66402.15205233656,76582.27091903714,76625.01723162443,25887.037152995763,102512.05438462019,102512.05438462019,102512.05438462019,128824.34070933229,124478.66518861118,4345.675520721104,0.0,90524.86482614544,54457.70879820618,40074.6178088214,26312.28632471209,66386.90413353349,20054.75677159521,1470.8237730969913,0.0,0.884937196746436,2.8425634161535496,0.001494314320929203,1.0,1.0,-5.398853240183541,349175.9623946876,1553793.6918296288,4.449887332374024,1553793.6918296288,4.449887332374024,0.7621822187591542,0.09216053206353765,3.8824352304463727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824352304463727,1.2802142391354863,1.280513098131692,3.0326449368881696,6425.81071384893,15249.767883199524,6476.834919456291,0.0003382817116181172,23316.516426659764,2377.6229830431153,19359.69300404766,1974.1392834502774,0.830299546029615,0.830299546029615,35177.70516997798,35405.22815468563,0.9919736456645449,0.8,4245.576340356925,4273.035954225843,0.9919736456645449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4576.684465611167,4632.441516551485,5.656286193096519,4.819608281573857,-2.689929333184671,7.509537614758528,3.430070830560336,3.5,0.9800202373029531,0.6,0.0002334323654385558,0.968190226089257,0.00024110175784509085,198.66811481100305,0.0,0.0,0.0,0.0,8.210112142695454e-05,0.00015133124401160125,0.0005875337532179174,0.09216053202910193,0.09216053202910193,0.09216053202910193,0.09214546407636344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.17526040896,595.2726236796474,0.0,0.09216053202910193,0.09216053206353765,0.09216053206353765,0.3734701443770468,0.3734701443770468,0.5,9.670729826035172,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,26312.28632471209,20054.75677159521,0.7621822187591542,1.0002296826309658,0.6102877582278418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496573491644682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.323330706014,261.323330706014,-11.826669293985958,245.23592768287926,277.41073372914843,125505.85056803058,125429.20825804726,76.64230998333477,0.0,nan,277.41073372914843,4.2607337291484555,270.9757725198985,-2.1742274801014787,264.5408113106755,-8.60918868932447,258.10585010136185,-15.044149898638125,251.67088889212022,-21.47911110787976,245.23592768287926,-27.914072317120713,1.0,1.0,26022.012520719443,26022.012520719443,276.71725634234446,3.5672563423444785,276.71725634234446,276.71725634234446,76573.16555443648,76625.01723162443,-51.85167718795128,0.0,8546.071908451686,8546.071908451686,0.8881126788109239,3901.8474065986047,276.71725634234446,3.5672563423444785,1.0,0.002,0.1401763579984251,0.005068234605941195,0.00021701970423200462,0.0017829803014143416,0.10850985211600231,0.10850985211600231,0.0,5.6463462377864815e-12,0.9998313864400591,0.9998313864400591,0.0,0.09214499254814038,1.5539515397281563e-05,0.0,0.0,0.0,1601419.6607003994,267.75114675981644,0.0,1.0,1280609.6663095665,2613.9718722599837,,,,,,,,,,,,,,,,,,,3.0,15249.767883199524,1470.8237730969913,0.3734701443770468,6.173730061729009,3.430070830560336
