time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
91.0,-29.686257701305845,4.81847424684289,34.99023089067886,25.661753257177793,6.036934495306227,-26.11393848162114,-39.641016454528994,2.4646152765008122,-5.401160506549161,-5.4011605065363115,39.98309591725928,40518.87774209374,25886.084187653156,25886.084187653156,66404.9619297469,76584.90903958467,76627.0246537956,25886.084187653156,102513.10884144876,102513.10884144876,102513.10884144876,128827.88901654782,124482.38379796963,4345.505218578196,0.0,90525.71256441079,54459.681270351124,40073.36810451074,26314.780175099055,66388.1482796098,20056.48715467081,1470.991454590423,0.0,0.884924362170449,2.8423210998930135,0.001494314320929203,1.0,1.0,-5.401160506549161,349144.4563831803,1553804.501890101,4.450319841781552,1553804.501890101,4.450319841781552,0.7621757438676879,0.09216084979446679,3.8825471952252313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825471952252313,1.2802249337866132,1.2805237952794266,3.0327070601113375,6425.9423455042415,15249.832577717283,6476.779366861666,0.0003382506502522436,23316.062371563596,2377.5766823088,19359.52695362475,1974.1223510194359,0.8303085934971483,0.8303085934971481,35178.51675392214,35405.22815468563,0.9920022529955828,0.8,4245.674289941041,4273.035954225843,0.9920022529955828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4576.1694832397,4632.441516551485,5.656714481939838,4.81847424684289,-2.6921954093399445,7.510669656182834,3.4294275847898312,3.5,0.9798364527970946,0.6,0.0002334323654385558,0.9679134633760266,0.00024117069786833744,198.66586760250064,0.0,0.0,0.0,0.0,8.211997930276811e-05,0.0001513123861357877,0.0005874774803943396,0.09216084976758439,0.09216084976758439,0.09216084976758439,0.09214677677716192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488886.4248036479,595.2715784324853,0.0,0.09216084976758439,0.09216084979446679,0.09216084979446679,0.3734652003429885,0.3734652003429885,0.5,9.670307636212618,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,26314.780175099055,20056.48715467081,0.7621757438676879,1.0002532628273693,0.6103330005747208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449641174636852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3236957407447,261.3236957407447,-11.826304259255267,245.23846845117822,277.4089230303113,125481.93325326293,125420.90296515058,61.03028811234048,0.0,nan,277.4089230303113,4.258923030311337,270.9748321144887,-2.1751678855112573,264.5407411986902,-8.60925880130975,258.1066502828072,-15.043349717192768,251.6725593669925,-21.47744063300749,245.23846845117822,-27.911531548821756,1.0,1.0,26022.012520719443,26022.012520719443,276.71518397016,3.565183970160035,276.71518397016,276.71518397016,76572.40185580836,76627.0246537956,-54.62279798723466,0.0,8546.071908451686,8546.071908451686,0.8881056114782235,3901.9599312013574,276.71518397016,3.565183970160035,1.0,0.002,0.1401909241766774,0.005067741445342269,0.00021704121999180134,0.0017829587994535948,0.10852060999590067,0.10852060999590067,0.0,1.9445396248068958e-11,0.99984194831477,0.99984194831477,0.0,0.09214628361684454,1.4566177622242187e-05,0.0,0.0,0.0,1601416.9925384372,267.7488394934508,0.0,1.0,1280617.5919168466,2613.9395210038488,,,,,,,,,,,,,,,,,,,3.0,15249.832577717283,1470.991454590423,0.3734652003429885,6.173730061729009,3.4294275847898312
92.0,-29.683567116375247,4.817354109582448,34.990324686297974,25.660825170949124,6.035923233396457,-26.111618081358756,-39.63886007023973,2.463974198246015,-5.4031709058988895,-5.403170905889889,39.98316873672723,40521.27137376889,25884.41648299297,25884.41648299297,66405.68785676186,76586.23537221692,76627.43926045876,25884.41648299297,102511.85574345173,102511.85574345173,102511.85574345173,128828.1730324297,124482.8668762217,4345.306156208001,0.0,90525.77659051554,54460.812591544964,40072.182221078416,26316.31728897797,66388.49951005638,20057.53081070183,1471.1073145818038,0.0,0.8849137117978241,2.8421099748268324,0.001494314320929203,1.0,1.0,-5.4031709058988895,349117.00594759535,1553807.6405450294,4.450678752607845,1553807.6405450294,4.450678752607845,0.7621708839596071,0.09216076670078824,3.882597976303394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882597976303394,1.2802279115905097,1.2805267737784751,3.0327396717040735,6426.011445555965,15249.898113962061,6476.764946006178,0.0003382353522988589,23315.773907837032,2377.547267194917,19359.48384872265,1974.1179555426831,0.8303170173654596,0.8303170173654596,35178.88484231002,35405.22815468563,0.9920152277107411,0.8,4245.718714309919,4273.035954225843,0.9920152277107411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4575.654856512503,4632.441516551485,5.656986222671893,4.817354109582448,-2.6942395183717154,7.511593627954163,3.428784831448613,3.5,0.9796528089853179,0.6,0.0002334323654385558,0.9676431469807407,0.00024123807021929114,198.6636721154955,0.0,0.0,0.0,0.0,8.213995966280455e-05,0.00015129240577575124,0.0005874075884950038,0.09216076611543346,0.09216076611543346,0.09216076611543346,0.09214608040934036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.90200434264,595.2707758084648,0.0,0.09216076611543346,0.09216076670078824,0.09216076670078824,0.37346037165642415,0.37346037165642415,0.5,9.669867063132846,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26316.31728897797,20057.53081070183,0.7621708839596071,1.0002589054856237,0.610365826503291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496247772095336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32414707126264,261.32414707126264,-11.825852928737334,245.24100280571992,277.4072913368056,125477.78780135604,125402.32969106542,75.45811029060485,0.0,nan,277.4072913368056,4.257291336805622,270.9740336306017,-2.1759663693982816,264.5407759243968,-8.609224075603152,258.10751821812505,-15.042481781874926,251.6742605119267,-21.475739488073287,245.24100280571992,-27.90899719428006,1.0,1.0,26022.012520719443,26022.012520719443,276.71322208510253,3.5632220851025522,276.71322208510253,276.71322208510253,76576.70951194318,76627.43926045876,-50.729748515586834,0.0,8546.071908451686,8546.071908451686,0.8881024061112444,3902.010966184911,276.71322208510253,3.5632220851025522,1.0,0.002,0.14020605100686795,0.005067300964507354,0.00021706373678156174,0.0017829362621350777,0.10853186839078087,0.10853186839078087,0.0,-1.0833608315996557e-12,0.9998358647499429,0.9998358647499429,0.0,0.09214563987030035,1.5126830487887548e-05,0.0,0.0,0.0,1601414.6676159464,267.7468290941011,0.0,1.0,1280624.4976823062,2613.9113330663677,,,,,,,,,,,,,,,,,,,3.0,15249.898113962061,1471.1073145818038,0.37346037165642415,6.173730061729009,3.428784831448613
93.0,-29.680884036845864,4.816239955514161,34.9904238723275,25.658901838492625,6.033904687549002,-26.109405164345077,-39.6368024876341,2.4624258160601116,-5.405545174101803,-5.405545174098358,39.983511895054626,40524.378365329154,25883.69849409447,25883.69849409447,66408.07685942363,76588.26414756266,76630.48386244204,25883.69849409447,102514.1823565365,102514.1823565365,102514.1823565365,128833.42790707543,124488.2652755347,4345.1626315407375,0.0,90526.27213193086,54462.386353646274,40070.98419809399,26319.24555053892,66390.2297486329,20059.575624071425,1471.2970692683903,0.0,0.8849001904843925,2.8418606534850146,0.001494314320929203,1.0,1.0,-5.405545174101803,349084.58934869966,1553822.4313735312,4.451134420664506,1553822.4313735312,4.451134420664506,0.7621637780441879,0.09216127384416899,3.8826819871221216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8826819871221216,1.2802351038717954,1.2805339677387595,3.032788255360118,6426.114388493244,15249.96247342346,6476.727917196432,0.0003382114982118562,23315.39704569772,2377.5088379515655,19359.373167132355,1974.1066691614726,0.8303256911811695,0.8303256911811695,35179.49379549874,35405.22815468563,0.9920366927225653,0.8,4245.792208508529,4273.035954225843,0.9920366927225653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4575.14203479814,4632.441516551485,5.657463374300791,4.816239955514161,-2.6965486019259703,7.512788557440131,3.4281443804531175,3.5,0.979469822986605,0.6,0.0002334323654385558,0.9673736657342636,0.00024130527189963777,198.6614828011351,0.0,0.0,0.0,0.0,8.215902874784117e-05,0.00015127333669071464,0.0005873462595008976,0.09216127383456021,0.09216127383456021,0.09216127383456021,0.09214847361550046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.41415864514,595.2696496213368,0.0,0.09216127383456021,0.09216127384416899,0.09216127384416899,0.3734554652408968,0.3734554652408968,0.5,9.669483058359667,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26319.24555053892,20059.575624071425,0.7621637780441879,1.0002688213440185,0.6103967182936827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496087571835519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32457675381926,261.32457675381926,-11.82542324618072,245.243521459117,277.4056320485151,125462.18081144731,125390.34202758386,71.83878386345228,0.0,nan,277.4056320485151,4.2556320485151105,270.9732099306407,-2.176790069359299,264.54078781277167,-8.609212187228309,258.1083656948791,-15.041634305120851,251.67594357699235,-21.474056423007625,245.243521459117,-27.906478540882972,1.0,1.0,26022.012520719443,26022.012520719443,276.71120407436723,3.5612040743672537,276.71120407436723,276.71120407436723,76578.2373122221,76630.48386244204,-52.24655021993385,0.0,8546.071908451686,8546.071908451686,0.8880971032227887,3902.095397057732,276.71120407436723,3.5612040743672537,1.0,0.002,0.140219351189333,0.005066800957034708,0.0002170832621043233,0.001782916738514756,0.10854163105216165,0.10854163105216165,0.0,6.19079006808354e-13,0.9998556857928435,0.9998556857928435,0.0,0.09214797366300363,1.330018116535879e-05,0.0,0.0,0.0,1601411.9218229593,267.7444548258982,0.0,1.0,1280632.6532436544,2613.878044269479,,,,,,,,,,,,,,,,,,,4.0,15249.96247342346,1471.2970692683903,0.3734554652408968,6.173730061729009,3.4281443804531175
94.0,-29.67821724647895,4.815135936670478,34.990523133175756,25.65720862420278,6.03211734564442,-26.107183787270106,-39.63473610403014,2.461083886731297,-5.407713123065662,-5.407713123121837,39.98371242623179,40527.30042761672,25882.48226346775,25882.48226346775,66409.78269108447,76590.12573694222,76632.13365019063,25882.48226346775,102514.61591365839,102514.61591365839,102514.61591365839,128836.0268774619,124491.01554256864,4345.011334893266,0.0,90526.66735810055,54463.84204992905,40069.80589796833,26321.410963803515,66391.21686177184,20061.072024543333,1471.4460840317251,0.0,0.884888256304214,2.8416330127652416,0.001494314320929203,1.0,1.0,-5.407713123065662,349054.9917525601,1553831.0747267653,4.451536610105989,1553831.0747267653,4.451536610105989,0.7621579273288491,0.0921615120249557,3.8827577386981096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8827577386981096,1.28024133723879,1.2805402025608994,3.0328326587800998,6426.208474011921,15250.02677221282,6476.69662664744,0.0003381898705137369,23315.043958538132,2377.4728330814432,19359.279637587453,1974.0971318021398,0.8303342542272133,0.8303342542272132,35180.0428792315,35405.22815468563,0.9920560474735238,0.8,4245.858477098064,4273.035954225843,0.9920560474735238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4574.629125137102,4632.441516551485,5.657831827556523,4.815135936670478,-2.6987034901071314,7.51383942677761,3.4275038674918217,3.5,0.9792868192833776,0.6,0.0002334323654385558,0.9671059007518807,0.00024137208268202353,198.65930682606884,0.0,0.0,0.0,0.0,8.217818351636203e-05,0.00015125418192219375,0.0005872833453688495,0.09216151200821397,0.09216151200821397,0.09216151200821397,0.09214918165203519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.1683819723,595.2687631022226,0.0,0.09216151200821397,0.0921615120249557,0.0921615120249557,0.3734507814414075,0.3734507814414075,0.5,9.669113144962067,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,5.616129783447832e-11,26321.410963803515,20061.072024543333,0.7621579273288491,1.00027964285323,0.6104316556208867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449592782198114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3250082621241,261.3250082621241,-11.824991737875905,245.24602655439125,277.4039899698475,125449.13780789901,125376.99377432073,72.14403357828252,0.0,nan,277.4039899698475,4.25398996984751,270.9723972867457,-2.1776027132542595,264.54080460368476,-8.609195396315215,258.10921192059806,-15.04078807940192,251.67761923747727,-21.472380762522704,245.24602655439125,-27.903973445608727,1.0,1.0,26022.012520719443,26022.012520719443,276.70922917166564,3.559229171665663,276.70922917166564,276.70922917166564,76580.29524033231,76632.13365019063,-51.83840985831921,0.0,8546.071908451686,8546.071908451686,0.888092321651377,3902.1715273916,276.70922917166564,3.559229171665663,1.0,0.002,0.14023214101340462,0.005066341585543594,0.00021710208974074727,0.0017828979088353155,0.10855104487037363,0.10855104487037363,0.0,-1.4239373569147062e-12,0.9998612237859588,0.9998612237859588,0.0,0.09214872219923656,1.2789825719139227e-05,0.0,0.0,0.0,1601409.4145629902,267.7422868769343,0.0,1.0,1280640.1000067194,2613.8476491201477,,,,,,,,,,,,,,,,,,,4.0,15250.02677221282,1471.4460840317251,0.3734507814414075,6.173730061729009,3.4275038674918217
95.0,-29.675575773573303,4.814041212041987,34.99062369429938,25.655671941954665,6.030490684772009,-26.104969127767728,-39.63267827695233,2.459884036841719,-5.409909162113593,-5.409909162117835,39.98394847752582,40530.10367429662,25881.366989652473,25881.366989652473,66411.47066394909,76591.86864031268,76634.15551066354,25881.366989652473,102515.522500316,102515.522500316,102515.522500316,128839.27204292822,124494.39681328899,4344.875229639238,0.0,90526.99777261213,54465.23279830395,40068.62774923131,26323.749542612222,66392.37729184353,20062.69358959205,1471.6039497656852,0.0,0.8848760457691973,2.841402437190659,0.001494314320929203,1.0,1.0,-5.409909162113593,349025.01266944694,1553841.2491272902,4.45194812040275,1553841.2491272902,4.45194812040275,0.7621518187260925,0.09216183513783494,3.882828292321611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882828292321611,1.2802469106870442,1.2805457773102444,3.032874564983634,6426.297268228604,15250.090834111941,6476.668669320127,0.00033816956621569264,23314.7054047256,2377.4383102002826,19359.19607126521,1974.088610408775,0.8303427272703752,0.8303427272703752,35180.55428378608,35405.22815468563,0.9920740741322999,0.8,4245.920198209967,4273.035954225843,0.9920740741322999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4574.1171386071,4632.441516551485,5.658221292849052,4.814041212041987,-2.7008761580446485,7.514917370086636,3.426864555066501,3.5,0.9791041585904289,0.6,0.0002334323654385558,0.9668407566450764,0.00024143827598720885,198.65715155584653,0.0,0.0,0.0,0.0,8.219726307075375e-05,0.00015123510236780206,0.0005872199342658569,0.09216183508353709,0.09216183508353709,0.09216183508353709,0.09215031841967596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.97669656586,595.2678607199009,0.0,0.09216183508353709,0.09216183513783494,0.09216183513783494,0.37344615048443575,0.37344615048443575,0.5,9.668767643892155,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,26323.749542612222,20062.69358959205,0.7621518187260925,1.0002875837992913,0.6104632086924209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495769045468159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3254535700301,261.3254535700301,-11.824546429969871,245.24851764439336,277.40238949565145,125437.58050471386,125363.12931431622,74.4511903976447,0.0,nan,277.40238949565145,4.252389495651471,270.97161512542715,-2.178384874572828,264.54084075521234,-8.609159244787634,258.1100663848756,-15.039933615124369,251.67929201462064,-21.470707985379335,245.24851764439336,-27.901482355606618,1.0,1.0,26022.012520719443,26022.012520719443,276.70726971627136,3.557269716271378,276.70726971627136,276.70726971627136,76582.76788496497,76634.15551066354,-51.38762569856772,0.0,8546.071908451686,8546.071908451686,0.8880878681678306,3902.242433783219,276.70726971627136,3.557269716271378,1.0,0.002,0.1402441186630692,0.005065880684154757,0.00021711964723325283,0.0017828803792254,0.10855982361662642,0.10855982361662642,0.0,2.6458652543220884e-11,0.9998700367508385,0.9998700367508385,0.0,0.09214985748629174,1.1977651543197679e-05,0.0,0.0,0.0,1601406.8747474006,267.7400908378864,0.0,1.0,1280647.6431639139,2613.81686103329,,,,,,,,,,,,,,,,,,,3.0,15250.090834111941,1471.6039497656852,0.37344615048443575,6.173730061729009,3.426864555066501
96.0,-29.672948939432324,4.812954331042697,34.99072598298665,25.65382932024079,6.028556932122217,-26.102798352292233,-39.63066089255733,2.4584063440265775,-5.41216418518195,-5.412164185182899,39.98419945468381,40533.1211484542,25880.42571035838,25880.42571035838,66413.54685881258,76593.82266031914,76636.16083837941,25880.42571035838,102516.58654873779,102516.58654873779,102516.58654873779,128842.77558444902,124498.02090079113,4344.754683657889,0.0,90527.46270876106,54466.761193166705,40067.44612843817,26326.189035711224,66393.6351641494,20064.386411588905,1471.767881260738,0.0,0.8848634746486116,2.8411656839001034,0.001494314320929203,1.0,1.0,-5.41216418518195,348994.23047350434,1553852.0669233368,4.452371790831956,1553852.0669233368,4.452371790831956,0.7621454964245586,0.09216223810224697,3.882909329042345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882909329042345,1.2802537748160694,1.280552643041663,3.0329216015006026,6426.396932963833,15250.154477710936,6476.6334249322335,0.0003381465112918612,23314.338563524518,2377.4009028082496,19359.090723431244,1974.077867919345,0.8303512737744448,0.8303512737744448,35181.141672274716,35405.22815468563,0.99209477925332,0.8,4245.991089777734,4273.035954225843,0.99209477925332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4573.605885743433,4632.441516551485,5.65864798080466,4.812954331042697,-2.703089801027052,7.516044132069749,3.4262262063646904,3.5,0.9789217732470544,0.6,0.0002334323654385558,0.9665771597074126,0.00024150411903920517,198.65500827628162,0.0,0.0,0.0,0.0,8.221597162746577e-05,0.00015121639381109004,0.0005871595462332227,0.09216223812808494,0.09216223812808494,0.09216223812808494,0.09215159538917923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.73076241475,595.2669767232443,0.0,0.09216223812808494,0.09216223810224697,0.09216223810224697,0.3734416138862884,0.3734416138862884,0.5,9.668448361739308,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26326.189035711224,20064.386411588905,0.7621454964245586,1.0002999036671807,0.6104970912986082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449561177974589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32588092022564,261.32588092022564,-11.824119079774334,245.25099195522972,277.4007698852197,125422.67930622927,125351.23046279095,71.4488434383342,0.0,nan,277.4007698852197,4.250769885219711,270.97081429920934,-2.17918570079064,264.5408587132641,-8.609141286735905,258.1109031272186,-15.039096872781386,251.6809475412126,-21.469052458787388,245.25099195522972,-27.899008044770255,1.0,1.0,26022.012520719443,26022.012520719443,276.70524934226347,3.555249342263494,276.70524934226347,276.70524934226347,76584.54111329271,76636.16083837941,-51.619725086697144,0.0,8546.071908451686,8546.071908451686,0.8880827529515831,3902.3238756875567,276.70524934226347,3.555249342263494,1.0,0.002,0.1402552295480736,0.0050654125118732105,0.00021713583621283842,0.0017828641642321824,0.1085679181064192,0.1085679181064192,0.0,4.4502075635666216e-13,0.9998794421110954,0.9998794421110954,0.0,0.09215112721738464,1.1110884862333458e-05,0.0,0.0,0.0,1601404.2666418413,267.737835814818,0.0,1.0,1280655.3888269756,2613.7852469348804,,,,,,,,,,,,,,,,,,,5.0,15250.154477710936,1471.767881260738,0.3734416138862884,6.173730061729009,3.4262262063646904
97.0,-29.67033276786717,4.8118768453154495,34.99082852681564,25.652047886420064,6.026681833044003,-26.10063130776593,-39.628644032031275,2.45698037254267,-5.414335378806868,-5.414335378844031,39.984411395964145,40536.06987011813,25879.298284806642,25879.298284806642,66415.36815492477,76595.73132832012,76637.85177896103,25879.298284806642,102517.15006376768,102517.15006376768,102517.15006376768,128845.54941191805,124500.91260576539,4344.6368061526555,0.0,90527.8991754359,54468.2377156724,40066.29051084833,26328.399348150375,66394.68985899871,20065.915354996203,1471.9190993618845,0.0,0.8848514786107096,2.8409377465262873,0.001494314320929203,1.0,1.0,-5.414335378806868,348964.5946055744,1553861.202212562,4.452776087410389,1553861.202212562,4.452776087410389,0.7621395850791011,0.09216256446902718,3.8829875511059635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8829875511059635,1.2802603987606902,1.2805592685326073,3.0329670080123927,6426.493143913684,15250.217916095773,6476.600330370179,0.00033812431819169644,23313.98130536151,2377.3644726141456,19358.991801570573,1974.0677806968306,0.8303597548617143,0.8303597548617143,35181.70865661044,35405.22815468563,0.9921147652211504,0.8,4246.0595187804065,4273.035954225843,0.9921147652211504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4573.095028608994,4632.441516551485,5.659033569804998,4.8118768453154495,-2.7052392105449083,7.517116055860358,3.425588399283308,3.5,0.9787395426523737,0.6,0.0002334323654385558,0.9663147097919181,0.00024156971126810444,198.65287374246267,0.0,0.0,0.0,0.0,8.22346792604975e-05,0.0001511976861780583,0.0005870987331854265,0.09216256447679778,0.09216256447679778,0.09216256447679778,0.092152420486565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.22382405563,595.2661757537973,0.0,0.09216256447679778,0.09216256446902718,0.09216256446902718,0.3734371791230269,0.3734371791230269,0.5,9.668144042287876,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,26328.399348150375,20065.915354996203,0.7621395850791011,1.000311445026251,0.6105318054230527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495455388957716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3262979406521,261.3262979406521,-11.823702059347852,245.25345122921527,277.39914465208574,125408.56765983829,125338.84586249903,69.72179733926552,0.0,nan,277.39914465208574,4.249144652085761,270.97000596749734,-2.179994032502634,264.54086728296306,-8.609132717036914,258.1117285983688,-15.038271401631164,251.6825899137824,-21.46741008621757,245.25345122921527,-27.896548770784705,1.0,1.0,26022.012520719443,26022.012520719443,276.7032760103334,3.553276010333434,276.7032760103334,276.7032760103334,76586.32317114752,76637.85177896103,-51.52860781351046,0.0,8546.071908451686,8546.071908451686,0.8880778153834518,3902.402488861493,276.7032760103334,3.553276010333434,1.0,0.002,0.14026582373098131,0.005064962304044437,0.00021715126275874562,0.0017828487374771736,0.10857563137937282,0.10857563137937282,0.0,2.359193569667628e-13,0.9998850489578938,0.9998850489578938,0.0,0.09215197028619829,1.0594182828897943e-05,0.0,0.0,0.0,1601401.7554221256,267.7356646211931,0.0,1.0,1280662.8464548595,2613.754808970442,,,,,,,,,,,,,,,,,,,5.0,15250.217916095773,1471.9190993618845,0.3734371791230269,6.173730061729009,3.425588399283308
98.0,-29.667730558616604,4.810808229777942,34.99093148220751,25.65025318125265,6.024794582924583,-26.098478044498158,-39.62664428455753,2.4555420685742075,-5.416520539110081,-5.4165205390531685,39.98462836164185,40539.03746098011,25878.233863573536,25878.233863573536,66417.27132455364,76597.64441313708,76639.53475043869,25878.233863573536,102517.76861401222,102517.76861401222,102517.76861401222,128848.41207459944,124503.8845719335,4344.5275026659565,0.0,90528.34231346159,54469.73536039942,40065.11883673574,26330.643460587216,66395.76229732296,20067.468264749106,1472.0722469172101,0.0,0.8848393909020164,2.8407083574777388,0.001494314320929203,1.0,1.0,-5.416520539110081,348934.7700933586,1553870.5541090965,4.453183480950762,1553870.5541090965,4.453183480950762,0.7621336066012558,0.09216292165205354,3.883066223892084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883066223892084,1.2802670800617928,1.280565951393423,3.033012630227644,6426.589811913286,15250.281228434815,6476.566873123038,0.0003381020049992109,23313.62307355217,2377.327943135747,19358.89179561991,1974.057582927902,0.8303682243872831,0.8303682243872832,35182.2789056563,35405.22815468563,0.9921348663499086,0.8,4246.128341799007,4273.035954225843,0.9921348663499086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4572.584952716401,4632.441516551485,5.65943205674074,4.810808229777942,-2.7073962081589085,7.51820443793685,3.4249516149739927,3.5,0.9785576042782836,0.6,0.0002334323654385558,0.9660537368136164,0.00024163496971555382,198.65075064599702,0.0,0.0,0.0,0.0,8.225323204416306e-05,0.00015117913339439274,0.0005870385866410423,0.09216292166066889,0.09216292166066889,0.09216292166066889,0.09215330815458828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.66443000385,595.2653921011831,0.0,0.09216292166066889,0.09216292165205354,0.09216292165205354,0.37343280131229056,0.37343280131229056,0.5,9.667855638662795,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,26330.643460587216,20067.468264749106,0.7621336066012558,1.0003239518078633,0.6105666394708239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495299636328989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32670413545617,261.32670413545617,-11.823295864543809,245.2558956781657,277.39751259274436,125394.43484493894,125326.5229850315,67.91185990744528,0.0,nan,277.39751259274436,4.2475125927443855,270.96918920981625,-2.1808107901837275,264.54086582693355,-8.609134173066423,258.11254244400175,-15.03745755599823,251.68421906107577,-21.465780938924212,245.2558956781657,-27.894104321834277,1.0,1.0,26022.012520719443,26022.012520719443,276.701287779368,3.5512877793680104,276.701287779368,276.701287779368,76588.1173069301,76639.53475043869,-51.417443508587894,0.0,8546.071908451686,8546.071908451686,0.8880728493455553,3902.4815550115445,276.701287779368,3.5512877793680104,1.0,0.002,0.14027588761902055,0.005064511867675548,0.0002171658619347126,0.0017828341388681712,0.1085829309673563,0.1085829309673563,0.0,8.028838011098216e-13,0.9998908032978293,0.9998908032978293,0.0,0.09215285776494672,1.0063887106819794e-05,0.0,0.0,0.0,1601399.2279798186,267.7334794608899,0.0,1.0,1280670.3519627368,2613.724176093072,,,,,,,,,,,,,,,,,,,5.0,15250.281228434815,1472.0722469172101,0.37343280131229056,6.173730061729009,3.4249516149739927
99.0,-29.6651359474687,4.809748341026567,34.9910347120673,25.648348952550464,6.022797909253134,-26.0963425617288,-39.6246585069224,2.4540045244106183,-5.418702063634328,-5.418702063611136,39.984842194095556,40542.071123662834,25877.186656328937,25877.186656328937,66419.25777999178,76599.63249082727,76641.1564968185,25877.186656328937,102518.34315314743,102518.34315314743,102518.34315314743,128851.21327448513,124506.78826027641,4344.4250142087085,0.0,90528.83432151459,54471.2729578526,40063.957070735545,26332.87012133769,66396.82719207324,20069.008536141217,1472.2244890419722,0.0,0.8848273323784731,2.840479364690094,0.001494314320929203,1.0,1.0,-5.418702063634328,348904.99720089376,1553879.770995946,4.453589898287548,1553879.770995946,4.453589898287548,0.7621276542840338,0.09216328881129382,3.883148714350727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883148714350727,1.2802742224368837,1.2805730954358623,3.0330601415683525,6426.690482743043,15250.344348267872,6476.530709537759,0.0003380786768692152,23313.25452124778,2377.290361259735,19358.783700243446,1974.0465602671093,0.8303767147825621,0.8303767147825621,35182.8768241033,35405.22815468563,0.9921559429052496,0.8,4246.200504221194,4273.035954225843,0.9921559429052496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4572.075543887618,4632.441516551485,5.6598335718498785,4.809748341026567,-2.709547953334955,7.5192962943615225,3.4243157106957036,3.5,0.9783759173416297,0.6,0.0002334323654385558,0.9657936015423783,0.00024170005378557375,198.6486337938708,0.0,0.0,0.0,0.0,8.227165905032032e-05,0.00015116070638823546,0.0005869795026718243,0.09216328879433817,0.09216328879433817,0.09216328879433817,0.09215415343563504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488908.02070337854,595.2646357396793,0.0,0.09216328879433817,0.09216328881129382,0.09216328881129382,0.37342848441815846,0.37342848441815846,0.5,9.667581577888752,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,26332.87012133769,20069.008536141217,0.7621276542840338,1.0003378262014486,0.6106025368709627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449514471826087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32709083461145,261.32709083461145,-11.822909165388523,245.25832569039028,277.39585597883746,125379.34220903451,125314.68983364136,64.65237539312812,0.0,nan,277.39585597883746,4.245855978837483,270.9683499211213,-2.181650078878704,264.5408438634825,-8.60915613651747,258.1133378057663,-15.036662194233656,251.68583174807105,-21.464168251928925,245.25832569039028,-27.891674309609698,1.0,1.0,26022.012520719443,26022.012520719443,276.6992960199322,3.5492960199322283,276.6992960199322,276.6992960199322,76589.59860727254,76641.1564968185,-51.5578895459621,0.0,8546.071908451686,8546.071908451686,0.8880676423053788,3902.5644579224804,276.6992960199322,3.5492960199322283,1.0,0.002,0.14028547061227073,0.005064064250174836,0.00021717971813230058,0.0017828202815808583,0.10858985906615029,0.10858985906615029,0.0,-2.86841297242324e-13,0.9998960215806225,0.9998960215806225,0.0,0.0921537058181986,9.58299309522868e-06,0.0,0.0,0.0,1601396.7046741266,267.73129793636565,0.0,1.0,1280677.844889685,2613.693595070758,,,,,,,,,,,,,,,,,,,4.0,15250.344348267872,1472.2244890419722,0.37342848441815846,6.173730061729009,3.4243157106957036
100.0,-29.662563281561773,4.808697942271174,34.99113783350838,25.646778323594503,6.021145338040119,-26.09419241960505,-39.622659248393006,2.452774475718203,-5.420836242021494,-5.420836242051338,39.985045524371294,40544.85834889303,25876.04784878394,25876.04784878394,66420.90619767697,76601.37752356632,76642.75545470897,25876.04784878394,102518.80330349291,102518.80330349291,102518.80330349291,128853.82024815574,124509.49382353078,4344.32642462496,0.0,90529.18938205368,54472.67020595501,40062.79908455408,26335.016944662824,66397.8160292169,20070.49243661148,1472.3719105193927,0.0,0.8848155559986649,2.840255355894504,0.001494314320929203,1.0,1.0,-5.420836242021494,348875.8724065132,1553888.535241622,4.453986813484819,1553888.535241622,4.453986813484819,0.7621218728958918,0.09216362995691235,3.8832209700649294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8832209700649294,1.280279936456404,1.280578810789289,3.0331030421464087,6426.781383920015,15250.407402625915,6476.5008812222895,0.0003380578053134864,23312.912162333112,2377.255450366141,19358.694541412395,1974.037468596554,0.8303850847381657,0.8303850847381656,35183.400555610766,35405.22815468563,0.9921744044532171,0.8,4246.263713065718,4273.035954225843,0.9921744044532171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4571.566779455509,4632.441516551485,5.660214341627942,4.808697942271174,-2.7116621217932124,7.520360064064387,3.423680657972002,3.5,0.9781944737062862,0.6,0.0002334323654385558,0.9655357411079993,0.00024176460331823738,198.64653489063988,0.0,0.0,0.0,0.0,8.229021500712163e-05,0.00015114215043143418,0.0005869183680160534,0.09216362995864774,0.09216362995864774,0.09216362995864774,0.09215488649826933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488910.2694719805,595.2639138493506,0.0,0.09216362995864774,0.09216362995691235,0.09216362995691235,0.3734242222853279,0.3734242222853279,0.5,9.667319273225072,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,26335.016944662824,20070.49243661148,0.7621218728958918,1.0003477549389563,0.6106354210664422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449499025582961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32749086981556,261.32749086981556,-11.822509130184415,245.2607432283951,277.3942385112332,125367.94882209288,125301.06679070371,66.8820313891708,0.0,nan,277.3942385112332,4.24423851123322,270.9675394546569,-2.1824605453430763,264.5408403981109,-8.609159601889075,258.1141413415371,-15.035858658462871,251.6874422849602,-21.462557715039765,245.2607432283951,-27.889256771604863,1.0,1.0,26022.012520719443,26022.012520719443,276.6973489400687,3.54734894006873,276.6973489400687,276.6973489400687,76591.93508528295,76642.75545470897,-50.82036942601553,0.0,8546.071908451686,8546.071908451686,0.8880630812950951,3902.637074915254,276.6973489400687,3.54734894006873,1.0,0.002,0.1402946511089735,0.005063627237236214,0.00021719297235958486,0.0017828070273106377,0.10859648617979242,0.10859648617979242,0.0,-3.2977743799622594e-13,0.9999003891534072,0.9999003891534072,0.0,0.09215444945970727,9.180497205075758e-06,0.0,0.0,0.0,1601394.2360659381,267.7291637579785,0.0,1.0,1280685.1751060623,2613.6636786127074,,,,,,,,,,,,,,,,,,,5.0,15250.407402625915,1472.3719105193927,0.3734242222853279,6.173730061729009,3.423680657972002
101.0,-29.660000298383977,4.807655169310435,34.99124243438769,25.645040755067043,6.019318535170053,-26.092068415095078,-39.62068649763239,2.451386650809967,-5.423049014293895,-5.4230490142993295,39.985294467626716,40547.76031617272,25875.132790322812,25875.132790322812,66422.89310649552,76603.23875981687,76644.7164646916,25875.132790322812,102519.84925501441,102519.84925501441,102519.84925501441,128857.25925499329,124513.01475075493,4344.244504238355,0.0,90529.61228507393,54474.13383724884,40061.64271980566,26337.409999978878,66399.05271978454,20072.15286230702,1472.5327288571032,0.0,0.8848032050798049,2.840023112417312,0.001494314320929203,1.0,1.0,-5.423049014293895,348845.67706931813,1553899.2656195373,4.45440310074637,1553899.2656195373,4.45440310074637,0.7621156697763036,0.0921640956921423,3.883297667567817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883297667567817,1.280286383464552,1.2805852593024558,3.0331476751782045,6426.875955958573,15250.470103834668,6476.468488302838,0.00033803599731145194,23312.560621131666,2377.219603139876,19358.59771680842,1974.0275952347051,0.8303934531868122,0.8303934531868122,35183.95648042818,35405.22815468563,0.9921940008912866,0.8,4246.330807301696,4273.035954225843,0.9921940008912866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4571.058855685998,4632.441516551485,5.660643104198145,4.807655169310435,-2.7138316904768067,7.521486859787242,3.423046701582503,3.5,0.9780133433092866,0.6,0.0002334323654385558,0.9652789250337143,0.00024182892569668681,198.64444393114312,0.0,0.0,0.0,0.0,8.230852872618379e-05,0.000151123836712372,0.0005868588426190537,0.09216409562777786,0.09216409562777786,0.09216409562777786,0.09215612942881894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.6264398846,595.2631589818836,0.0,0.09216409562777786,0.0921640956921423,0.0921640956921423,0.37342000467879916,0.37342000467879916,0.5,9.667080285472533,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26337.409999978878,20072.15286230702,0.7621156697763036,1.000359047090801,0.6106677528562232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494837103093046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3278850968372,261.3278850968372,-11.822114903162799,245.2631473038064,277.3926228898673,125354.51989506301,125288.60893754548,65.91095751755122,0.0,nan,277.3926228898673,4.242622889867334,270.9667277726489,-2.1832722273510967,264.54083265545074,-8.609167344549235,258.11493753823413,-15.035062461765847,251.68904242101559,-21.46095757898439,245.2631473038064,-27.886852696193586,1.0,1.0,26022.012520719443,26022.012520719443,276.6953656311348,3.545365631134814,276.6953656311348,276.6953656311348,76593.88198845705,76644.7164646916,-50.8344762345514,0.0,8546.071908451686,8546.071908451686,0.8880582398873699,3902.714155905656,276.6953656311348,3.545365631134814,1.0,0.002,0.14030306559055863,0.005063179073274638,0.00021720500530492503,0.001782795013797239,0.10860250265246252,0.10860250265246252,0.0,1.9102163861112187e-11,0.9999087010676946,0.9999087010676946,0.0,0.09215568120860872,8.414483533586873e-06,0.0,0.0,0.0,1601391.676478719,267.7269509857061,0.0,1.0,1280692.7751733728,2613.632661337438,,,,,,,,,,,,,,,,,,,3.0,15250.470103834668,1472.5327288571032,0.37342000467879916,6.173730061729009,3.423046701582503
102.0,-29.657456855877264,4.80662093841116,34.991347704559935,25.64329442046585,6.01748467492653,-26.08996270279816,-39.618727716710396,2.4499905213636026,-5.425208832411329,-5.425208832410865,39.98552298262524,40550.64493613274,25874.10770554891,25874.10770554891,66424.75264168165,76605.09868095786,76646.53045995334,25874.10770554891,102520.63816550226,102520.63816550226,102520.63816550226,128860.31058466404,124516.14228579288,4344.168298871161,0.0,90530.03961975893,54475.58587304509,40060.50416301537,26339.672419161787,66400.17658217716,20073.720158864766,1472.6861719723383,0.0,0.8847912016909066,2.839796441254733,0.001494314320929203,1.0,1.0,-5.425208832411329,348816.2063196299,1553909.115511504,4.454807681979129,1553909.115511504,4.454807681979129,0.7621097118983675,0.09216452678251617,3.8833746290072706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833746290072706,1.2802928691161528,1.2805917464680965,3.0331924223620406,6426.970769871607,15250.532696821612,6476.435881463799,0.0003380141239803466,23312.20865057298,2377.183712131358,19358.500252784484,1974.0176566701662,0.8304018097533921,0.8304018097533921,35184.514316123874,35405.22815468563,0.992213664765927,0.8,4246.398132160438,4273.035954225843,0.992213664765927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4570.551334821253,4632.441516551485,5.661047390152726,4.80662093841116,-2.7159599372917107,7.522580875702871,3.422413294976465,3.5,0.9778323699932757,0.6,0.0002334323654385558,0.9650241398237194,0.0002418927732535238,198.64236895703547,0.0,0.0,0.0,0.0,8.232671648592229e-05,0.0001511056489526335,0.000586799843442336,0.09216452678917002,0.09216452678917002,0.09216452678917002,0.09215712615071649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.80274333,595.2624619088034,0.0,0.09216452678917002,0.09216452678251617,0.09216452678251617,0.37341587806384113,0.37341587806384113,0.5,9.666858266347331,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26339.672419161787,20073.720158864766,0.7621097118983675,1.0003701203937927,0.6107008598982727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494684529994746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32827215367325,261.32827215367325,-11.821727846326723,245.26553692504712,277.3910073822986,125341.02886980072,125276.31669336194,64.71217643875765,0.0,nan,277.3910073822986,4.241007382298619,270.96591329083327,-2.1840867091667064,264.5408191993985,-8.60918080060145,258.11572510796543,-15.034274892034546,251.69063101649652,-21.459368983503452,245.26553692504712,-27.884463074952862,1.0,1.0,26022.012520719443,26022.012520719443,276.69341807372984,3.5434180737298675,276.69341807372984,276.69341807372984,76595.67837382856,76646.53045995334,-50.852086124781636,0.0,8546.071908451686,8546.071908451686,0.8880533818008288,3902.7915021523067,276.69341807372984,3.5434180737298675,1.0,0.002,0.14031090208112698,0.0050627432138269255,0.00021721616713689032,0.0017827838329864526,0.10860808356844516,0.10860808356844516,0.0,1.2334274226977193e-13,0.9999149728131169,0.9999149728131169,0.0,0.09215669029207345,7.836490442727623e-06,0.0,0.0,0.0,1601389.1780772586,267.72479116758865,0.0,1.0,1280700.1932703487,2613.6023872196656,,,,,,,,,,,,,,,,,,,5.0,15250.532696821612,1472.6861719723383,0.37341587806384113,6.173730061729009,3.422413294976465
103.0,-29.654920098767096,4.805594843069822,34.99145336337599,25.641376431472622,6.015471734361534,-26.087880915381636,-39.616791357379384,2.448432551928482,-5.427378210435563,-5.427378210426725,39.98574473990849,40553.64170810975,25873.131447213782,25873.131447213782,66426.77315532354,76607.07911668158,76648.1846240742,25873.131447213782,102521.31607128799,102521.31607128799,102521.31607128799,128863.23154850886,124519.13261257827,4344.098935930596,0.0,90530.53676079286,54477.09935593854,40059.374894282584,26341.915477220875,66401.29037150346,20075.272782531116,1472.8389252681368,0.0,0.8847791725765086,2.8395687811711663,0.001494314320929203,1.0,1.0,-5.427378210435563,348786.60709259735,1553918.6741648605,4.4552131376773865,1553918.6741648605,4.4552131376773865,0.7621037581678968,0.09216497044141005,3.8834562356942555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8834562356942555,1.2803001066651465,1.2805989857066562,3.033239015975452,6427.0694961473455,15250.594983776551,6476.400573302566,0.00033799125472036806,23311.846784494144,2377.1468120606064,19358.394714327736,1974.0068947426223,0.8304101727025744,0.8304101727025744,35185.10581931623,35405.22815468563,0.9922345155150043,0.8,4246.469520329353,4273.035954225843,0.9922345155150043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4570.044448631662,4632.441516551485,5.661461663673878,4.805594843069822,-2.7180928073504624,7.5236876504202845,3.4217807272707015,3.5,0.9776516363630575,0.6,0.0002334323654385558,0.9647700965754066,0.00024195646845518774,198.64029948014078,0.0,0.0,0.0,0.0,8.234469970707335e-05,0.00015108766573148245,0.0005867423376214148,0.09216497042348905,0.09216497042348905,0.09216497042348905,0.09215804334067795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.8778372977,595.2617974421371,0.0,0.09216497042348905,0.09216497044141005,0.09216497044141005,0.3734118172089246,0.3734118172089246,0.5,9.66665045367287,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26341.915477220875,20075.272782531116,0.7621037581678968,1.0003837694068518,0.6107357474714619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494533123318059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32863645623104,261.32863645623104,-11.821363543768939,245.26791193738856,277.3893609750718,125325.77879937018,125264.87092021354,60.90787915665096,0.0,nan,277.3893609750718,4.239360975071804,270.96507116752656,-2.1849288324734175,264.5407813600177,-8.60921863998226,258.11649155246363,-15.033508447536349,251.6922017449179,-21.457798255082082,245.26791193738856,-27.882088062611416,1.0,1.0,26022.012520719443,26022.012520719443,276.69144225412754,3.54144225412756,276.69144225412754,276.69144225412754,76597.04410357497,76648.1846240742,-51.14052049923339,0.0,8546.071908451686,8546.071908451686,0.8880482304693799,3902.8735168727267,276.69144225412754,3.54144225412756,1.0,0.002,0.14031826465633435,0.005062307744647093,0.0002172265909148546,0.0017827734087061803,0.10861329545742729,0.10861329545742729,0.0,-3.789650884766793e-13,0.9999201152517991,0.9999201152517991,0.0,0.0921576078659534,7.362575456652176e-06,0.0,0.0,0.0,1601386.6685495423,267.7226217895644,0.0,1.0,1280707.6441101418,2613.571979974882,,,,,,,,,,,,,,,,,,,4.0,15250.594983776551,1472.8389252681368,0.3734118172089246,6.173730061729009,3.4217807272707015
