time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
104.0,-29.65240997835732,4.804578148189199,34.99155877102668,25.639942532312148,6.013957906422712,-26.085773189802264,-39.614832297060616,2.447321115880197,-5.429476785584541,-5.429476785605971,39.985948807775614,40556.288871842546,25872.00337307631,25872.00337307631,66428.29224491885,76608.7084833651,76649.79198834242,25872.00337307631,102521.79536141873,102521.79536141873,102521.79536141873,128865.82616201951,124521.79466762162,4344.031494397882,0.0,90530.8348479571,54478.41522867658,40058.2440214228,26344.030800600776,66402.27482202358,20076.73506515649,1472.9840680309505,0.0,0.8847675733580974,2.8393485650391104,0.001494314320929203,1.0,1.0,-5.429476785584541,348757.97578408814,1553927.4703706983,4.4556041102059725,1553927.4703706983,4.4556041102059725,0.7620980713664607,0.09216536464298564,3.8835230162579766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8835230162579766,1.2803052698927329,1.2806041501395697,3.033278943375237,6427.154097516334,15250.657221582129,6476.374453165232,0.00033797193978760376,23311.52267386054,2377.113761973818,19358.316639489283,1973.9989333247627,0.8304183690753059,0.8304183690753059,35185.58985766106,35405.22815468563,0.9922515781458846,0.8,4246.527938629657,4273.035954225843,0.9922515781458846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4569.538110391007,4632.441516551485,5.661842126722626,4.804578148189199,-2.72017092457973,7.524749072768929,3.4211488900734164,3.5,0.9774711114495476,0.6,0.0002334323654385558,0.9645187918700132,0.00024201951004601592,198.63825177580875,0.0,0.0,0.0,0.0,8.236289745037811e-05,0.00015106946798817768,0.0005866817559859357,0.09216536467027485,0.09216536467027485,0.09216536467027485,0.09215876917184468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488918.8193872363,595.2611755691261,0.0,0.09216536467027485,0.09216536464298564,0.09216536464298564,0.37340781120064265,0.37340781120064265,0.5,9.66645258691646,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,26344.030800600776,20076.73506515649,0.7620980713664607,1.000391815234719,0.6107665585334929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494382117761913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3290250940153,261.3290250940153,-11.820974905984656,245.27027493347063,277.3877752545499,125315.83299681799,125250.85650482551,64.97649199251917,0.0,nan,277.3877752545499,4.237775254549945,270.96427519036206,-2.185724809637918,264.54077512610166,-8.609224873898313,258.1172750619098,-15.032724938090155,251.69377499769794,-21.456225002302034,245.27027493347063,-27.879725066529346,1.0,1.0,26022.012520719443,26022.012520719443,276.689531761179,3.5395317611790347,276.689531761179,276.689531761179,76599.64954144365,76649.79198834242,-50.14244689876796,0.0,8546.071908451686,8546.071908451686,0.8880440150052128,3902.9406313392665,276.689531761179,3.5395317611790347,1.0,0.002,0.14032528094085886,0.005061886984713355,0.00021723651031493386,0.0017827634893651132,0.10861825515746693,0.10861825515746693,0.0,-3.199528315900313e-13,0.9999238728574684,0.9999238728574684,0.0,0.09215834835713499,7.016285850651523e-06,0.0,0.0,0.0,1601384.2408617507,267.72052321441544,0.0,1.0,1280714.8516865063,2613.5425659771977,,,,,,,,,,,,,,,,,,,5.0,15250.657221582129,1472.9840680309505,0.37340781120064265,6.173730061729009,3.4211488900734164
105.0,-29.64991460788768,4.803568623087059,34.99166645550532,25.63823499893772,6.012169157915366,-26.08370623135373,-39.6129131904803,2.4459607784779567,-5.431671780978036,-5.43167178098988,39.98622533820731,40559.13597625355,25871.143014782487,25871.143014782487,66430.27899103603,76610.52669072927,76652.0846945657,25871.143014782487,102523.22770934818,102523.22770934818,102523.22770934818,128869.7434211653,124525.75742228478,4343.985998880518,0.0,90531.25358038976,54479.86285458039,40057.10080645486,26346.515711817116,66403.61651827197,20078.463258855732,1473.1488388926027,0.0,0.8847552087952179,2.8391182453821475,0.001494314320929203,1.0,1.0,-5.431671780978036,348728.0309679965,1553939.39008594,4.456020887602661,1553939.39008594,4.456020887602661,0.7620917877140774,0.09216593370505138,3.883599121605222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883599121605222,1.2803115894597539,1.2806104711818591,3.0333234140635743,6427.248325568584,15250.71901032438,6476.341836487905,0.00033795018544234014,23311.17366793773,2377.0781732740265,19358.219146058047,1973.9889917615137,0.8304266195178069,0.8304266195178069,35186.14148179725,35405.22815468563,0.9922710232864422,0.8,4246.594513818973,4273.035954225843,0.9922710232864422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4569.03263690815,4632.441516551485,5.662280195986826,4.803568623087059,-2.7223176657549244,7.525886288841983,3.420518178522878,3.5,0.9772909081493938,0.6,0.0002334323654385558,0.9642690338747244,0.00024208219619015867,198.63621614601905,0.0,0.0,0.0,0.0,8.23807276671535e-05,0.0001510516377714023,0.0005866240077660481,0.09216593287558476,0.09216593287558476,0.09216593287558476,0.09216031379297748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.9702414998,595.2604891313215,0.0,0.09216593287558476,0.09216593370505138,0.09216593370505138,0.37340384309158764,0.37340384309158764,0.5,9.66628400478859,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26346.515711817116,20078.463258855732,0.7620917877140774,1.0004015213954005,0.6107970936356016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494232700905765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32940730873884,261.32940730873884,-11.82059269126114,245.27262305107524,277.3861915664013,125302.70234572169,125238.79972643797,63.90261928372505,0.0,nan,277.3861915664013,4.236191566401317,270.9634778633685,-2.1865221366314813,264.5407641602706,-8.609235839729365,258.1180504571717,-15.031949542828272,251.69533675414564,-21.454663245854334,245.27262305107524,-27.877376948924734,1.0,1.0,26022.012520719443,26022.012520719443,276.68760504182274,3.537605041822758,276.68760504182274,276.68760504182274,76601.49597602311,76652.0846945657,-50.58871854258177,0.0,8546.071908451686,8546.071908451686,0.8880392109055519,3903.017117213248,276.68760504182274,3.537605041822758,1.0,0.002,0.14033133556702498,0.005061452555332496,0.00021724489760122074,0.0017827550980615873,0.10862244880061037,0.10862244880061037,0.0,-4.337192063830209e-12,0.9999343072637885,0.9999343072637885,0.0,0.0921598790726808,6.054632370571316e-06,0.0,0.0,0.0,1601381.7015645192,267.71832821902194,0.0,1.0,1280722.3903272378,2613.5118014133914,,,,,,,,,,,,,,,,,,,3.0,15250.71901032438,1473.1488388926027,0.37340384309158764,6.173730061729009,3.420518178522878
106.0,-29.647420264921326,4.802566613265643,34.991774540912495,25.636194878630363,6.010039241928777,-26.081674314224394,-39.61102191880343,2.444293292653836,-5.433842147112159,-5.433842147128189,39.98645227474399,40562.197045936795,25870.241185803126,25870.241185803126,66432.43823173991,76612.57989999498,76653.72024380452,25870.241185803126,102523.96142960765,102523.96142960765,102523.96142960765,128872.73321462159,124528.79019683281,4343.943017788784,0.0,90531.81102904367,54481.428180536284,40055.98094278599,26348.77178501394,66404.75272779993,20080.025319782562,1473.3022154318455,0.0,0.8847431523505337,2.838890524568006,0.001494314320929203,1.0,1.0,-5.433842147112159,348698.4241367779,1553949.172131626,4.456427286640347,1553949.172131626,4.456427286640347,0.7620858187858011,0.09216644235250142,3.883685432280492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883685432280492,1.2803193359968845,1.2806182195273763,3.033372474419884,6427.352278576523,15250.780587246842,6476.302767839295,0.00033792597418687065,23310.799138508904,2377.0399819009453,19358.102367252875,1973.977083637417,0.830434952153731,0.830434952153731,35186.76707322148,35405.22815468563,0.9922930759183923,0.8,4246.670016076344,4273.035954225843,0.9922930759183923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4568.527501568504,4632.441516551485,5.662708865585497,4.802566613265643,-2.724444214202267,7.52701082746791,3.419887935364048,3.5,0.9771108386754424,0.6,0.0002334323654385558,0.964019448446823,0.00024214487146981284,198.63418139612378,0.0,0.0,0.0,0.0,8.239830276345028e-05,0.00015103406267510553,0.0005865687889894461,0.09216644232892109,0.09216644232892109,0.09216644232892109,0.092161260364725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488922.81788960187,595.2598989393649,0.0,0.09216644232892109,0.09216644235250142,0.09216644235250142,0.3733999905155027,0.3733999905155027,0.5,9.666128544819145,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,26348.77178501394,20080.025319782562,0.7620858187858011,1.0004169205185278,0.6108327398221858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494084165104624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32975315960545,261.32975315960545,-11.820246840394532,245.27495571640216,277.3845506028118,125286.20250320192,125228.37957114166,57.82293206026267,0.0,nan,277.3845506028118,4.234550602811851,270.96263162553765,-2.1873683744623236,264.5407126482609,-8.609287351739056,258.1187936709407,-15.031206329059273,251.69687469367938,-21.4531253063206,245.27495571640216,-27.875044283597816,1.0,1.0,26022.012520719443,26022.012520719443,276.6856260559181,3.535626055918101,276.6856260559181,276.6856260559181,76602.5165230556,76653.72024380452,-51.203720748919295,0.0,8546.071908451686,8546.071908451686,0.8880337625797147,3903.1038594418947,276.6856260559181,3.535626055918101,1.0,0.002,0.14033694543320577,0.005061024707652999,0.000217252607357162,0.0017827473917994413,0.108626303678581,0.108626303678581,0.0,-8.43396533167784e-13,0.9999391333036043,0.9999391333036043,0.0,0.09216083248563688,5.609866864542561e-06,0.0,0.0,0.0,1601379.1906915498,267.7161578528878,0.0,1.0,1280729.8442872039,2613.481382929366,,,,,,,,,,,,,,,,,,,4.0,15250.780587246842,1473.3022154318455,0.3733999905155027,6.173730061729009,3.419887935364048
107.0,-29.64495100963671,4.801573627410087,34.99188130026343,25.634648941364162,6.008413468342207,-26.079614561787622,-39.609107666742034,2.4430770199445084,-5.435930844422785,-5.435930844424356,39.986630174058504,40564.89939454734,25869.158296422807,25869.158296422807,66434.05769097015,76614.27529501903,76654.89969478342,25869.158296422807,102524.05799120624,102524.05799120624,102524.05799120624,128874.82525143313,124530.93061699497,4343.894634438152,0.0,90532.1592610732,54482.78335845986,40054.862114014824,26350.767260226887,66405.62937424172,20081.40031393463,1473.441471957255,0.0,0.8847316970809661,2.8386713862943016,0.001494314320929203,1.0,1.0,-5.435930844422785,348669.93324610934,1553956.8404710153,4.456813428114411,1553956.8404710153,4.456813428114411,0.7620802884265513,0.09216684660230327,3.8837555745666643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8837555745666643,1.2803249864199082,1.2806238712694604,3.0334138720720936,6427.439995233973,15250.842226764005,6476.274320040762,0.000337905852970409,23310.467799244667,2377.0061946989713,19358.017334879336,1973.9684127484245,0.8304431082891695,0.8304431082891695,35187.27547193113,35405.22815468563,0.9923109974792683,0.8,4246.731374414606,4273.035954225843,0.9923109974792683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4568.022797570102,4632.441516551485,5.663097458748139,4.801573627410087,-2.726508176528317,7.528081803938404,3.419258276773066,3.5,0.976930936220876,0.6,0.0002334323654385558,0.9637724419502047,0.0002422069310948575,198.63216715245963,0.0,0.0,0.0,0.0,8.241609493971706e-05,0.00015101627049883873,0.0005865102824001322,0.09216684661939148,0.09216684661939148,0.09216684661939148,0.09216166342230561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.4284876175,595.2593834900656,0.0,0.09216684661939148,0.09216684660230327,0.09216684660230327,0.37339618894748033,0.37339618894748033,0.5,9.665973048938001,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26350.767260226887,20081.40031393463,0.7620802884265513,1.0004281010058382,0.6108653705536926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493935693507605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33011280867555,261.33011280867555,-11.819887191324426,245.27727598875586,277.3829496285962,125275.23295458007,125215.10310094447,60.12985363558718,0.0,nan,277.3829496285962,4.232949628596202,270.961814900645,-2.188185099354996,264.54068017268827,-8.609319827311708,258.11954544465584,-15.030454555344136,251.69841071671217,-21.451589283287802,245.27727598875586,-27.872724011244117,1.0,1.0,26022.012520719443,26022.012520719443,276.6836753695106,3.533675369510604,276.6836753695106,276.6836753695106,76604.92099110622,76654.89969478342,-49.97870367720316,0.0,8546.071908451686,8546.071908451686,0.8880293348598758,3903.174352439498,276.6836753695106,3.533675369510604,1.0,0.002,0.14034254120482872,0.005060612115236631,0.00021726033191284963,0.0017827396683876683,0.10863016595642482,0.10863016595642482,0.0,3.0051785712692514e-13,0.999939286503048,0.999939286503048,0.0,0.092161250830743,5.595771560266705e-06,0.0,0.0,0.0,1601376.7742362418,267.7140691555772,0.0,1.0,1280737.0176749723,2613.452109891866,,,,,,,,,,,,,,,,,,,5.0,15250.842226764005,1473.441471957255,0.37339618894748033,6.173730061729009,3.419258276773066
108.0,-29.64249232988011,4.800587686566994,34.99198946291161,25.632865691464417,6.006550076712883,-26.07758808919621,-39.60722474204374,2.441645835970418,-5.43810434996152,-5.4381043499703745,39.98688419306043,40567.77269589052,25868.31290031407,25868.31290031407,66436.08559620459,76616.13561105191,76656.86406571668,25868.31290031407,102525.17696603076,102525.17696603076,102525.17696603076,128878.31816723364,124534.45405457779,4343.864112655856,0.0,90532.61347277446,54484.250557384396,40053.73657265563,26353.14120120288,66406.87777385852,20083.04813692384,1473.600532895646,0.0,0.8847195229501725,2.838443364444462,0.001494314320929203,1.0,1.0,-5.43810434996152,348640.28746870137,1553967.7899955458,4.4572238087517375,1553967.7899955458,4.4572238087517375,0.7620741673105427,0.09216741367294785,3.8838340216790717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8838340216790717,1.280331635317398,1.2806305217190987,3.0334593901651568,6427.536442611152,15250.903446836044,6476.23997180324,0.0003378835185453984,23310.11391512429,2376.970108561465,19357.914665698798,1973.9579434056277,0.8304513112284196,0.8304513112284196,35187.8440627244,35405.22815468563,0.9923310409477276,0.8,4246.799997299686,4273.035954225843,0.9923310409477276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4567.518899890377,4632.441516551485,5.663537134117808,4.800587686566994,-2.728632295662313,7.529219982229307,3.4186296703954158,3.5,0.9767513343986902,0.6,0.0002334323654385558,0.9635265611910254,0.00024226873948343216,198.63016157615087,0.0,0.0,0.0,0.0,8.243359940566427e-05,0.00015099876603289153,0.0005864541447501023,0.09216741366432318,0.09216741366432318,0.09216741366432318,0.09216294038887721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.3046177286,595.2587853558368,0.0,0.09216741366432318,0.09216741367294785,0.09216741367294785,0.373392385754898,0.373392385754898,0.5,9.665838847953212,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26353.14120120288,20083.04813692384,0.7620741673105427,1.0004398312844272,0.61089715487061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493788718208924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33046118409106,261.33046118409106,-11.819538815908913,245.27958213452484,277.38134023365944,125261.63720728559,125203.39219657575,58.24501070986168,0.0,nan,277.38134023365944,4.231340233659466,270.96098861384473,-2.1890113861552436,264.5406369940184,-8.60936300598155,258.1202853741514,-15.029714625848555,251.6999337543476,-21.45006624565238,245.27958213452484,-27.870417865475133,1.0,1.0,26022.012520719443,26022.012520719443,276.681731720553,3.5317317205530117,276.681731720553,276.681731720553,76606.59710359159,76656.86406571668,-50.26696212509705,0.0,8546.071908451686,8546.071908451686,0.888024382881346,3903.253191787467,276.681731720553,3.5317317205530117,1.0,0.002,0.14034743983084982,0.005060186853053927,0.00021726693908956222,0.0017827330596304045,0.1086334695447811,0.1086334695447811,0.0,-1.2800333709650502e-12,0.9999468507644126,0.9999468507644126,0.0,0.09216251504536507,4.898627582786058e-06,0.0,0.0,0.0,1601374.2595978524,267.71189565003846,0.0,1.0,1280744.4822364128,2613.4216491312527,,,,,,,,,,,,,,,,,,,5.0,15250.903446836044,1473.600532895646,0.373392385754898,6.173730061729009,3.4186296703954158
109.0,-29.64005389356123,4.799610090200201,34.99209795394211,25.631327053438895,6.004930338342488,-26.075555470435138,-39.60533713744951,2.4404319125066554,-5.440207063488742,-5.440207063499775,39.98710999491466,40570.4517376952,25867.311548663994,25867.311548663994,66437.7632863592,76617.8173332036,76658.63141220047,25867.311548663994,102525.94296086446,102525.94296086446,102525.94296086446,128881.28210493003,124537.44569528491,4343.836409645116,0.0,90532.95893831784,54485.593332231074,40052.628451207514,26355.33914406556,66407.96759527308,20084.57047011703,1473.749675025298,0.0,0.884707817441916,2.8382227831315263,0.001494314320929203,1.0,1.0,-5.440207063488742,348611.6091504247,1553977.5232658887,4.457618399608008,1553977.5232658887,4.457618399608008,0.7620683748491803,0.09216792274902198,3.8839032254567702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8839032254567702,1.2803372749348647,1.2806361626531033,3.033500079621097,6427.622658685688,15250.964537353513,6476.212237263086,0.00033786375600628653,23309.787521204424,2376.9368256442744,19357.83176530228,1973.9494899177885,0.8304593831107584,0.8304593831107584,35188.34565519938,35405.22815468563,0.9923487227169221,0.8,4246.860534197531,4273.035954225843,0.9923487227169221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4567.015342161576,4632.441516551485,5.663942336664224,4.799610090200201,-2.7307020521999807,7.530312142400181,3.4180015342867662,3.5,0.976571866939076,0.6,0.0002334323654385558,0.9632827717197788,0.0002423300533256727,198.62817255267254,0.0,0.0,0.0,0.0,8.245115082725098e-05,0.0001509812146113048,0.0005863964264122276,0.09216792279614174,0.09216792279614174,0.09216792279614174,0.0921638858268653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.98109405173,595.2582508150418,0.0,0.09216792279614174,0.09216792274902198,0.09216792274902198,0.37338866646379654,0.37338866646379654,0.5,9.665717740063084,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26355.33914406556,20084.57047011703,0.7620683748491803,1.0004486764490026,0.6109274716093406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493642375349687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33082064561455,261.33082064561455,-11.819179354385426,245.28187544057963,277.37976585064763,125250.53906812915,125190.4405683015,60.09849982763845,0.0,nan,277.37976585064763,4.229765850647652,270.9601877686631,-2.189812231336873,264.5406096866112,-8.609390313388758,258.1210316045921,-15.028968395407901,251.70145352259354,-21.44854647740644,245.28187544057963,-27.86812455942035,1.0,1.0,26022.012520719443,26022.012520719443,276.679835809225,3.5298358092250055,276.679835809225,276.679835809225,76608.82364108374,76658.63141220047,-49.80777111672796,0.0,8546.071908451686,8546.071908451686,0.8880200143731232,3903.3227415840543,276.679835809225,3.5298358092250055,1.0,0.002,0.14035188680778807,0.005059776764364057,0.0002172728788321273,0.0017827271224331546,0.10863643941606366,0.10863643941606366,0.0,1.2652817162062124e-12,0.9999517513660502,0.9999517513660502,0.0,0.09216347577265535,4.446976366631932e-06,0.0,0.0,0.0,1601371.8267975159,267.70979293651123,0.0,1.0,1280751.703586218,2613.3921813273446,,,,,,,,,,,,,,,,,,,5.0,15250.964537353513,1473.749675025298,0.37338866646379654,6.173730061729009,3.4180015342867662
110.0,-29.63762406548206,4.798639450942659,34.99220782487073,25.629500846285396,6.003020260962806,-26.07355963284362,-39.603481349162735,2.438955827941276,-5.442367036069754,-5.442367036074102,39.98736680236734,40573.325109660924,25866.476708286275,25866.476708286275,66439.8018179472,76619.6995760952,76660.62231548534,25866.476708286275,102527.09902377162,102527.09902377162,102527.09902377162,128884.80739211345,124540.98480804492,4343.82258406854,0.0,90533.42929141714,54487.05482348753,40051.52718658845,26357.70836834183,66409.23555493029,20086.215408944074,1473.9082033434474,0.0,0.8846957009373564,2.837996209258933,0.001494314320929203,1.0,1.0,-5.442367036069754,348582.1518204949,1553988.5930983874,4.458026852443742,1553988.5930983874,4.458026852443742,0.7620622828147522,0.0921685242523759,3.883982039321749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883982039321749,1.2803441325612317,1.2806430218803455,3.0335453887324313,6427.718663255662,15251.025304283437,6476.17795530651,0.0003378415167199495,23309.43561912732,2376.900941618934,19357.729294239925,1973.9390407774242,0.8304675244198237,0.8304675244198237,35188.916899895165,35405.22815468563,0.9923688598917445,0.8,4246.929477380529,4273.035954225843,0.9923688598917445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4566.512448164429,4632.441516551485,5.664383268829949,4.798639450942659,-2.732811809418449,7.5314512603611075,3.4173742721937286,3.5,0.9763926491982081,0.6,0.0002334323654385558,0.9630399090724641,0.00024239116493456883,198.6261905905274,0.0,0.0,0.0,0.0,8.246840978022018e-05,0.0001509639556583356,0.0005863412923619404,0.09216852426019985,0.09216852426019985,0.09216852426019985,0.09216517926096839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.70744552626,595.2577015626861,0.0,0.09216852426019985,0.0921685242523759,0.0921685242523759,0.37338499839166517,0.37338499839166517,0.5,9.665617390285027,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26357.70836834183,20086.215408944074,0.7620622828147522,1.0004602712674147,0.6109590747524983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493497240317108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3311620005423,261.3311620005423,-11.818837999457685,245.28415411517207,277.378169885914,125236.32011900243,125179.24886368116,57.07125532125382,0.0,nan,277.378169885914,4.228169885914042,270.95936673178517,-2.1906332682148104,264.54056357760805,-8.609436422391923,258.1217604234551,-15.028239576544877,251.70295726931965,-21.447042730680323,245.28415411517207,-27.865845884827905,1.0,1.0,26022.012520719443,26022.012520719443,276.67790879786446,3.527908797864484,276.67790879786446,276.67790879786446,76610.29842391078,76660.62231548534,-50.32389157456055,0.0,8546.071908451686,8546.071908451686,0.8880150392074385,3903.401949518358,276.67790879786446,3.527908797864484,1.0,0.002,0.1403556494931598,0.005059359064509906,0.0002172777334923182,0.001782722266731202,0.1086388667461591,0.1086388667461591,0.0,2.2351998724134958e-13,0.9999591760284565,0.9999591760284565,0.0,0.09216476156716462,3.7626852112835348e-06,0.0,0.0,0.0,1601369.3276831717,267.7076329639302,0.0,1.0,1280759.1214910503,2613.361911941465,,,,,,,,,,,,,,,,,,,5.0,15251.025304283437,1473.9082033434474,0.37338499839166517,6.173730061729009,3.4173742721937286
111.0,-29.635211140957153,4.797676533616809,34.99231732294259,25.62776900539177,6.0012161627135345,-26.071568410605124,-39.60163003122432,2.437573431451621,-5.44448223896984,-5.444482238976049,39.98757578527837,40576.13552066815,25865.5501006389,25865.5501006389,66441.68562130704,76621.50827677434,76662.0522694106,25865.5501006389,102527.6023700495,102527.6023700495,102527.6023700495,128887.44665091281,124543.63912940487,4343.807521507946,0.0,90533.86891929478,54488.49615963626,40050.41417739835,26359.84428086332,66410.25845826167,20087.69176152931,1474.0546936395854,0.0,0.8846839904338524,2.837774345419721,0.001494314320929203,1.0,1.0,-5.44448223896984,348553.3069456222,1553997.6014700232,4.458421625913486,1553997.6014700232,4.458421625913486,0.7620565412866472,0.09216905014804835,3.8840594298694247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840594298694247,1.2803505549960768,1.2806494458144728,3.0335906168145694,6427.8144961344915,15251.085980042839,6476.143736985192,0.00033781931675930997,23309.084362372476,2376.865123398151,19357.627013387617,1973.9286110330866,0.8304756511429664,0.8304756511429664,35189.477826098664,35405.22815468563,0.9923886334048003,0.8,4246.997175230822,4273.035954225843,0.9923886334048003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4566.009893616687,4632.441516551485,5.664803779071771,4.797676533616809,-2.7348865036539345,7.532563037270743,3.4167474795013706,3.5,0.9762135655718202,0.6,0.0002334323654385558,0.9627988013118736,0.0002424518654577567,198.6242224554141,0.0,0.0,0.0,0.0,8.2485630485972e-05,0.0001509467349525838,0.0005862860893005837,0.09216905011105515,0.09216905011105515,0.09216905011105515,0.09216591363177759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488931.1722716379,595.2572350785539,0.0,0.09216905011105515,0.09216905014804835,0.09216905014804835,0.37338141239626993,0.37338141239626993,0.5,9.665523295236163,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26359.84428086332,20087.69176152931,0.7620565412866472,1.0004732275370547,0.6109919832064791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493352620535778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33149663878964,261.33149663878964,-11.818503361210333,245.28641886226083,277.3765744153305,125223.4385155878,125167.4902262745,55.94828931326423,0.0,nan,277.3765744153305,4.226574415330504,270.9585433047089,-2.1914566952910945,264.54051219410127,-8.60948780589871,258.12248108346745,-15.027518916532529,251.70444997286893,-21.44555002713105,245.28641886226083,-27.863581137739146,1.0,1.0,26022.012520719443,26022.012520719443,276.6759609179081,3.525960917908151,276.6759609179081,276.6759609179081,76612.1523169971,76662.0522694106,-49.899952413499705,0.0,8546.071908451686,8546.071908451686,0.888010153870784,3903.479727018772,276.6759609179081,3.525960917908151,1.0,0.002,0.14035919439383346,0.005058950701132868,0.00021728227108503624,0.0017827177414354266,0.10864113554251811,0.10864113554251811,0.0,1.2520462965015522e-11,0.9999615391400778,0.9999615391400778,0.0,0.09216550524712144,3.544900926906954e-06,0.0,0.0,0.0,1601366.8803027237,267.70551776103014,0.0,1.0,1280766.3855570585,2613.3322707894904,,,,,,,,,,,,,,,,,,,3.0,15251.085980042839,1474.0546936395854,0.37338141239626993,6.173730061729009,3.4167474795013706
112.0,-29.632812057696963,4.796720916347864,34.992427023486876,25.626041006203764,5.999404684995906,-26.069590383460202,-39.59979194970799,2.436183009834591,-5.446608874892604,-5.446608874904864,39.98780062998826,40578.91897770778,25864.67410033951,25864.67410033951,66443.59307804728,76623.31162346242,76663.64903620847,25864.67410033951,102528.32313654799,102528.32313654799,102528.32313654799,128890.37874268595,124546.57953705304,4343.799205632908,0.0,90534.29669591694,54489.90404655267,40049.325165960305,26362.055606137965,66411.38077209827,20089.222621015273,1474.2050221902175,0.0,0.8846721615525022,2.8375512961794787,0.001494314320929203,1.0,1.0,-5.446608874892604,348524.3080486641,1554007.2936206732,4.458820397123315,1554007.2936206732,4.458820397123315,0.7620506883513982,0.09216961453464721,3.88413432080248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88413432080248,1.2803570147796177,1.2806559071060148,3.0336338036707984,6427.90600390056,15251.146398161973,6476.112217255053,0.0003377981971060542,23308.745068634016,2376.830525065544,19357.532798804932,1973.9190038193403,0.8304836979342088,0.8304836979342088,35190.02063298292,35405.22815468563,0.9924077682589526,0.8,4247.06268627124,4273.035954225843,0.9924077682589526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4565.507872899533,4632.441516551485,5.665234804186849,4.796720916347864,-2.73696747680859,7.533688393156454,3.41612139852631,3.5,0.9760346852932315,0.6,0.0002334323654385558,0.9625591411792627,0.0002425122316666903,198.62226564878702,0.0,0.0,0.0,0.0,8.25027313566677e-05,0.0001509296340818881,0.0005862309717636213,0.09216961332851603,0.09216961332851603,0.09216961332851603,0.09216683564927967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.66194233886,595.2567612863697,0.0,0.09216961332851603,0.09216961453464721,0.09216961453464721,0.37337785052364814,0.37337785052364814,0.5,9.665439958665178,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26362.055606137965,20089.222621015273,0.7620506883513982,1.000485041954775,0.611023570146224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493209009685077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3318238524196,261.3318238524196,-11.818176147580402,245.28866975629003,277.37497794856836,125210.43928172729,125155.7323198809,54.70696184639583,0.0,nan,277.37497794856836,4.22497794856838,270.9577163100686,-2.1922836899314007,264.5404546716816,-8.609545328318404,258.12319303318037,-15.026806966819606,251.70593139472837,-21.44406860527161,245.28866975629003,-27.861330243709943,1.0,1.0,26022.012520719443,26022.012520719443,276.67402112417005,3.5240211241700763,276.67402112417005,276.67402112417005,76613.95580934251,76663.64903620847,-49.69322686595842,0.0,8546.071908451686,8546.071908451686,0.8880054263066383,3903.5549924064926,276.67402112417005,3.5240211241700763,1.0,0.002,0.14036238243641447,0.005058541728387057,0.00021728625107960472,0.0017827137454175996,0.10864312553980236,0.10864312553980236,0.0,-3.5027957097366613e-12,0.9999654110948086,0.9999654110948086,0.0,0.09216642648858855,3.1880460586638805e-06,0.0,0.0,0.0,1601364.419628772,267.7033911251074,0.0,1.0,1280773.688798613,2613.30247026144,,,,,,,,,,,,,,,,,,,3.0,15251.146398161973,1474.2050221902175,0.37337785052364814,6.173730061729009,3.41612139852631
113.0,-29.6304162448804,4.795772589529246,34.99253688198066,25.624134332779818,5.997415417536837,-26.067633078660872,-39.59797202898187,2.4346322522949273,-5.448727638475191,-5.448727638506311,39.98802458302802,40581.830613549355,25863.799224294784,25863.799224294784,66445.62983784414,76625.24027728998,76665.23781256414,25863.799224294784,102529.03703685892,102529.03703685892,102529.03703685892,128893.29287433499,124549.49729007372,4343.795584261277,0.0,90534.80495159145,54491.3952916676,40048.23295547094,26364.255837476067,66412.48879294701,20090.745672411154,1474.3546530115116,0.0,0.8846603756405654,2.8373290863882947,0.001494314320929203,1.0,1.0,-5.448727638475191,348495.41838302056,1554016.947382018,4.459217726857017,1554016.947382018,4.459217726857017,0.7620448609003676,0.09217018263485485,3.8842157397529458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842157397529458,1.2803642195474518,1.2806631135557625,3.0336803234987557,6428.004573833775,15251.206619425253,6476.075987200051,0.0003377752911223292,23308.38733415716,2376.794046300945,19357.424504746014,1973.9079608985755,0.8304917979623058,0.8304917979623058,35190.610752336026,35405.22815468563,0.9924285710407958,0.8,4247.133907425417,4273.035954225843,0.9924285710407958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4565.0062943911935,4632.441516551485,5.66566562155071,4.795772589529246,-2.7390405818755696,7.534813171404815,3.4154959148728734,3.5,0.9758559756779638,0.6,0.0002334323654385558,0.9623198719778724,0.00024257252940103823,198.62031154816663,0.0,0.0,0.0,0.0,8.251966649438686e-05,0.00015091269894416893,0.0005861774805675388,0.09217018262074905,0.09217018262074905,0.09217018262074905,0.09216774425920791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.0981694389,595.2563048436214,0.0,0.09217018262074905,0.09217018263485485,0.09217018263485485,0.37337433089125627,0.37337433089125627,0.5,9.665366808459503,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,26364.255837476067,20090.745672411154,0.7620448609003676,1.0004990182644782,0.6110572175674756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493066225451177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33212853129754,261.33212853129754,-11.817871468702435,245.29090713482452,277.37334992778983,125195.77358277625,125144.83420744447,50.93937533177234,0.0,nan,277.37334992778983,4.2233499277898545,270.95686136913076,-2.193138630869214,264.5403728106245,-8.609627189375487,258.1238842520122,-15.026115747987774,251.7073956934035,-21.44260430659648,245.29090713482452,-27.859092865175455,1.0,1.0,26022.012520719443,26022.012520719443,276.6720882677752,3.5220882677752456,276.6720882677752,276.6720882677752,76615.20910526082,76665.23781256414,-50.02870730332506,0.0,8546.071908451686,8546.071908451686,0.8880002866353661,3903.6368184517105,276.6720882677752,3.5220882677752456,1.0,0.002,0.14036522671198887,0.005058135809388519,0.00021728970242011257,0.0017827102976162707,0.10864485121005628,0.10864485121005628,0.0,3.6383222823399564e-14,0.9999691410494029,0.9999691410494029,0.0,0.0921673383597424,2.844275112451721e-06,0.0,0.0,0.0,1601361.9679988783,267.7012723615248,0.0,1.0,1280780.9649174875,2613.272780885259,,,,,,,,,,,,,,,,,,,4.0,15251.206619425253,1474.3546530115116,0.37337433089125627,6.173730061729009,3.4154959148728734
114.0,-29.62804560326359,4.794832784615446,34.99264624344243,25.6227038911544,5.9959109714502565,-26.065649945814275,-39.59612570526076,2.433515312063548,-5.450778295379507,-5.450778295381247,39.9882299554779,40584.37313862999,25862.776591748752,25862.776591748752,66447.14973037875,76626.8239182446,76666.7617519701,25862.776591748752,102529.53834371886,102529.53834371886,102529.53834371886,128895.866546493,124552.07461863091,4343.7919278620875,0.0,90535.11072837286,54492.65994119428,40047.167541309536,26366.32820277414,66413.49574408367,20092.17816928508,1474.4967301837125,0.0,0.884649009359158,2.8371140325163404,0.001494314320929203,1.0,1.0,-5.450778295379507,348467.45915285364,1554025.8002447698,4.4596009166041055,1554025.8002447698,4.4596009166041055,0.7620392955273565,0.09217069844442471,3.8842813725412584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842813725412584,1.2803694088647666,1.280668304084495,3.033719288861515,6428.087136761747,15251.266855140088,6476.050214707952,0.00033775641725892255,23308.07221340431,2376.7619129268724,19357.347469042437,1973.9001054429839,0.8304997209468985,0.8304997209468985,35191.0864527931,35405.22815468563,0.9924453404116761,0.8,4247.191319431001,4273.035954225843,0.9924453404116761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4564.505165621001,4632.441516551485,5.666063604559449,4.794832784615446,-2.7410611851745186,7.5358939697899645,3.414871037809837,3.5,0.9756774393742391,0.6,0.0002334323654385558,0.9620831797730044,0.00024263220722103493,198.6183780158177,0.0,0.0,0.0,0.0,8.253685060671606e-05,0.00015089551483183974,0.0005861206374613383,0.09217069846998098,0.09217069846998098,0.09217069846998098,0.09216845537372435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488935.416237551,595.2558859446045,0.0,0.09217069846998098,0.09217069844442471,0.09217069844442471,0.37337085130765696,0.37337085130765696,0.5,9.665299520151327,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26366.32820277414,20092.17816928508,0.7620392955273565,1.000506734149709,0.6110862360719113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492923638669124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3324565590564,261.3324565590564,-11.817543440943552,245.29313351494037,277.37177960319315,125186.22600706191,125131.38292227584,54.84308478608212,0.0,nan,277.37177960319315,4.22177960319317,270.95605038549513,-2.193949614504845,264.54032116794696,-8.60967883205302,258.1245919502033,-15.025408049796681,251.70886273255954,-21.44113726744044,245.29313351494037,-27.856866485059612,1.0,1.0,26022.012520719443,26022.012520719443,276.6702159313523,3.520215931352311,276.6702159313523,276.6702159313523,76617.67804086443,76666.7617519701,-49.08371110567532,0.0,8546.071908451686,8546.071908451686,0.88799614347013,3903.7027794039645,276.6702159313523,3.520215931352311,1.0,0.002,0.14036786195945408,0.005057743498608558,0.0002172928607485628,0.0017827071493376175,0.1086464303742814,0.1086464303742814,0.0,1.0086180154966762e-11,0.9999714090842082,0.9999714090842082,0.0,0.09216806319974702,2.6352446776932426e-06,0.0,0.0,0.0,1601359.595113889,267.69922170462047,0.0,1.0,1280788.0070655255,2613.244046655832,,,,,,,,,,,,,,,,,,,3.0,15251.266855140088,1474.4967301837125,0.37337085130765696,6.173730061729009,3.414871037809837
115.0,-29.6256846513956,4.793899192216923,34.99275748466393,25.620920990500622,5.994055000016907,-26.063710686289333,-39.59432352622969,2.4320810345200194,-5.452930540199304,-5.452930540240804,39.988502928929,40587.18709402466,25862.031085951232,25862.031085951232,66449.2181799759,76628.65350117176,76668.89062058153,25862.031085951232,102530.92170653277,102530.92170653277,102530.92170653277,128899.67716285502,124555.86989654558,4343.80726630944,0.0,90535.57419250318,54494.107783831074,40046.07378741344,26368.75545632226,66414.8292437357,20093.865518401242,1474.6578658894605,0.0,0.8846368682343151,2.8368883388921367,0.001494314320929203,1.0,1.0,-5.452930540199304,348438.1167387986,1554037.5672000248,4.460010235806049,1554037.5672000248,4.460010235806049,0.7620331400048489,0.09217137907437586,3.8843596512890413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843596512890413,1.2803760725966162,1.2806749693719564,3.0337646371440843,6428.183224330866,15251.326666452314,6476.015403504134,0.0003377341216382179,23307.721817792684,2376.726182518259,19357.24341602466,1973.8894949880603,0.8305077419127123,0.8305077419127123,35191.65380790772,35405.22815468563,0.9924653408624775,0.8,4247.259793182759,4273.035954225843,0.9924653408624775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4564.004794385121,4632.441516551485,5.666521454527842,4.793899192216923,-2.74315454956228,7.537053741779204,3.4142471509767223,3.5,0.9754991859933492,0.6,0.0002334323654385558,0.9618475174421396,0.00024269165455593957,198.61645242399365,0.0,0.0,0.0,0.0,8.255362704541949e-05,0.0001508787383931363,0.0005860672836516934,0.09217137908115412,0.09217137908115412,0.09217137908115412,0.09216992989202204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.9464821322,595.2554013074746,0.0,0.09217137908115412,0.09217137907437586,0.09217137907437586,0.37336739453080664,0.37336739453080664,0.5,9.66525604493562,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,26368.75545632226,20093.865518401242,0.7620331400048489,1.000517790027194,0.6111163358573699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492782552712369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33277085272374,261.33277085272374,-11.817229147276237,245.29534602697456,277.37019567849393,125172.784437749,125120.23756213396,52.5468756150469,0.0,nan,277.37019567849393,4.220195678493951,270.95522574815,-2.194774251849992,264.5402558179198,-8.609744182080192,258.12528588754776,-15.024714112452216,251.7103159572561,-21.439684042743863,245.29534602697456,-27.85465397302542,1.0,1.0,26022.012520719443,26022.012520719443,276.6683127914189,3.518312791418907,276.6683127914189,276.6683127914189,76619.21253918835,76668.89062058153,-49.678081393183675,0.0,8546.071908451686,8546.071908451686,0.8879912019929854,3903.7814495454863,276.6683127914189,3.518312791418907,1.0,0.002,0.14036971891402208,0.005057335712835991,0.00021729476861445573,0.001782705231696866,0.10864738430722787,0.10864738430722787,0.0,3.113217149353087e-13,0.9999798532438996,0.9999798532438996,0.0,0.09216952212008221,1.8569542936492553e-06,0.0,0.0,0.0,1601357.1046128804,267.6970694598007,0.0,1.0,1280795.3979878263,2613.213889796984,,,,,,,,,,,,,,,,,,,5.0,15251.326666452314,1474.6578658894605,0.37336739453080664,6.173730061729009,3.4142471509767223
116.0,-29.623342161294847,4.792973306170966,34.99286877484944,25.619341455772542,5.992400649970497,-26.0617678801864,-39.592517086397834,2.4308263666494003,-5.455003742708641,-5.455003742764956,39.98872682707989,40589.82926572735,25861.106351055652,25861.106351055652,66450.935616783,76630.33399786118,76670.55278078509,25861.106351055652,102531.65913184074,102531.65913184074,102531.65913184074,128902.57355601346,124558.75160156134,4343.821954452121,0.0,90535.94616730632,54495.441426533616,40045.00526752522,26370.914424172723,66415.91969169794,20095.3603247071,1474.8045281432414,0.0,0.8846253152730255,2.8366709473921143,0.001494314320929203,1.0,1.0,-5.455003742708641,348409.8537745013,1554047.218737013,4.460399732961707,1554047.218737013,4.460399732961707,0.7620274367993407,0.09217196787781888,3.8844300307260275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844300307260275,1.280381901908988,1.280680800045149,3.033805792579955,6428.270427760959,15251.386362667961,6475.986337654328,0.0003377140597423239,23307.395280945377,2376.692885026526,19357.1565362545,1973.8806357170392,0.8305156497723134,0.8305156497723134,35192.16390779886,35405.22815468563,0.9924833230160854,0.8,4247.321356835605,4273.035954225843,0.9924833230160854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4563.504633437988,4632.441516551485,5.666939869319862,4.792973306170966,-2.7451877090458545,7.53816101521682,3.41362357191086,3.5,0.9753210205459599,0.6,0.0002334323654385558,0.9616137594486999,0.0002427506502947548,198.6145419264827,0.0,0.0,0.0,0.0,8.257044631097452e-05,0.00015086191912758127,0.000586012569152138,0.09217196785176643,0.09217196785176643,0.09217196785176643,0.09217082922822745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.19436883804,595.2550061578229,0.0,0.09217196785176643,0.09217196787781888,0.09217196787781888,0.3733640325922765,0.3733640325922765,0.5,9.665221888956609,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,26370.914424172723,20095.3603247071,0.7620274367993407,1.000527221865595,0.6111460844650641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492642046159703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3330905603084,261.3330905603084,-11.816909439691585,245.297545836467,277.36863528415614,125161.46173443117,125108.00971090181,53.45202352937778,0.0,nan,277.36863528415614,4.218635284156164,270.9544173946155,-2.195582605384459,264.54019950509564,-8.609800494904334,258.12598161552415,-15.024018384475823,251.71176372599186,-21.43823627400812,245.297545836467,-27.85245416353297,1.0,1.0,26022.012520719443,26022.012520719443,276.6664340829525,3.5164340829525145,276.6664340829525,276.6664340829525,76621.25453245682,76670.55278078509,-49.29824832826853,0.0,8546.071908451686,8546.071908451686,0.8879867591569905,3903.8521808796577,276.6664340829525,3.5164340829525145,1.0,0.002,0.1403712490488322,0.005056944147955352,0.00021729620605365565,0.001782703814573083,0.10864810302682783,0.10864810302682783,0.0,2.0626738598400474e-11,0.9999833991335367,0.9999833991335367,0.0,0.09217043774328848,1.5301345303962758e-06,0.0,0.0,0.0,1601354.7055136964,267.69499625729134,0.0,1.0,1280802.5173892714,2613.1848412794143,,,,,,,,,,,,,,,,,,,3.0,15251.386362667961,1474.8045281432414,0.3733640325922765,6.173730061729009,3.41362357191086
