time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
117.0,-29.621001871866273,4.792053716483673,34.992980842694344,25.617377610784047,5.990359556464856,-26.059865729074403,-39.590750565379835,2.4292234139865005,-5.45713623373922,-5.457136233752123,39.98897184889238,40592.76137031441,25860.35076567611,25860.35076567611,66453.11213599052,76632.2853804356,76672.29594431407,25860.35076567611,102532.64670999018,102532.64670999018,102532.64670999018,128905.85449095072,124562.00783964685,4343.846651303878,0.0,90536.48622196107,54496.962213064005,40043.91556544118,26373.207780960536,66417.12334640171,20096.950616234382,1474.9588876191563,0.0,0.8846133768635633,2.8364473527536127,0.001494314320929203,1.0,1.0,-5.45713623373922,348380.784436435,1554057.7808990646,4.460802232284472,1554057.7808990646,4.460802232284472,0.7620214720616149,0.09217263057159328,3.8845136551772086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845136551772086,1.280389349464554,1.2806882493393061,3.0338534577795992,6428.371424599339,15251.445767731266,6475.9481170944355,0.0003376905122219743,23307.03255510396,2376.65589728439,19357.042292443264,1973.8689860903842,0.8305236733452926,0.8305236733452926,35192.77000321751,35405.22815468563,0.9925046893098627,0.8,4247.394506131644,4273.035954225843,0.9925046893098627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4563.005052620306,4632.441516551485,5.667394725067378,4.792053716483673,-2.74726259238142,7.539316308865093,3.4130007616073574,3.5,0.9751430747449593,0.6,0.0002334323654385558,0.9613802822615087,0.00024280960380156723,198.61263326050698,0.0,0.0,0.0,0.0,8.258689696663233e-05,0.00015084546847192345,0.0005859612821007897,0.09217263056144875,0.09217263056144875,0.09217263056144875,0.09217196637840196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.47581064684,595.2546011235127,0.0,0.09217263056144875,0.09217263057159328,0.09217263057159328,0.37336070760539813,0.37336070760539813,0.5,9.66520196309968,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26373.207780960536,20096.950616234382,0.7620214720616149,1.000541860107387,0.6111791556915361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492502641008627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33337933882984,261.33337933882984,-11.816620661170134,245.29973135703108,277.367027320627,125146.17595716105,125097.89496661491,48.280990546126226,0.0,nan,277.367027320627,4.217027320627039,270.9535681279122,-2.1964318720877714,264.5401089351861,-8.609891064813894,258.12664974247355,-15.023350257526431,251.71319054974927,-21.436809450250706,245.29973135703108,-27.8502686429689,1.0,1.0,26022.012520719443,26022.012520719443,276.6645055644509,3.5145055644509284,276.6645055644509,276.6645055644509,76622.3260661376,76672.29594431407,-49.969878176474595,0.0,8546.071908451686,8546.071908451686,0.8879814801844578,3903.9362234530945,276.6645055644509,3.5145055644509284,1.0,0.002,0.1403723138736687,0.005056543526972445,0.0002172968965545724,0.0017827031031318757,0.1086484482772862,0.1086484482772862,0.0,-3.1355213564454587e-13,0.9999884474904306,0.9999884474904306,0.0,0.09217156574639657,1.0648251967162499e-06,0.0,0.0,0.0,1601352.2377415223,267.69286376626076,0.0,1.0,1280809.8403007702,2613.1549628795956,,,,,,,,,,,,,,,,,,,4.0,15251.445767731266,1474.9588876191563,0.37336070760539813,6.173730061729009,3.4130007616073574
118.0,-29.618684414856588,4.791142025750571,34.99309168475366,25.61582737779247,5.988733267807412,-26.05794264650698,-39.588962111715205,2.427991498618193,-5.459184176284339,-5.459184176279823,39.98916060875717,40595.360194456836,25859.402903521514,25859.402903521514,66454.76309797834,76633.9371162686,76673.49478692612,25859.402903521514,102532.89769044763,102532.89769044763,102532.89769044763,128908.10200805904,124564.23734976361,4343.864658295424,0.0,90536.84394030427,54498.2670152145,40042.86325009975,26375.204317611406,66418.06756771116,20098.327647621343,1475.0973237803673,0.0,0.8846020816319571,2.8362326362437216,0.001494314320929203,1.0,1.0,-5.459184176284339,348352.86942493817,1554065.9178130345,4.461183053776737,1554065.9178130345,4.461183053776737,0.7620159982685393,0.09217317691888621,3.8845823293847297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845823293847297,1.2803950731847553,1.2806939743956784,3.0338935307854014,6428.456334490004,15251.505206790776,6475.920419715597,0.0003376710182467278,23306.71260470986,2376.6232714239686,19356.959503124406,1973.860543929314,0.8305315224598736,0.8305315224598736,35193.267739929455,35405.22815468563,0.9925222357723159,0.8,4247.454577679738,4273.035954225843,0.9925222357723159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.50572113558,4632.441516551485,5.667807227885572,4.791142025750571,-2.749273144722296,7.540415170472867,3.412378307561976,3.5,0.974965230731993,0.6,0.0002334323654385558,0.961149143195561,0.00024286799514012603,198.61074325207807,0.0,0.0,0.0,0.0,8.260355495534648e-05,0.00015082881048320931,0.0005859069319651931,0.09217317686106956,0.09217317686106956,0.09217317686106956,0.09217246250810657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488940.49237736576,595.2542795343928,0.0,0.09217317686106956,0.09217317691888621,0.09217317691888621,0.37335743934923804,0.37335743934923804,0.5,9.665180523455877,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26375.204317611406,20098.327647621343,0.7620159982685393,1.0005524931936596,0.6112095952365841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492363369500985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3336784456835,261.3336784456835,-11.81632155431646,245.3019050138106,277.36545187755644,125135.3946183271,125085.38683657513,50.007781751963684,0.0,nan,277.36545187755644,4.215451877556461,270.9527425047966,-2.1972574952033597,264.54003313206965,-8.609966867930325,258.12732375931637,-15.022676240683609,251.7146143865517,-21.43538561344829,245.3019050138106,-27.84809498618938,1.0,1.0,26022.012520719443,26022.012520719443,276.6625979018816,3.512597901881634,276.6625979018816,276.6625979018816,76624.54567438904,76673.49478692612,-48.94911253708415,0.0,8546.071908451686,8546.071908451686,0.8879771449619964,3904.0052410316534,276.6625979018816,3.512597901881634,1.0,0.002,0.1403734135343148,0.0050561585469092035,0.00021729767895834284,0.0017827023259486354,0.10864883947917142,0.10864883947917142,0.0,4.906978035706944e-12,0.999988069556133,0.999988069556133,0.0,0.09217207725197293,1.0996669132782156e-06,0.0,0.0,0.0,1601349.867749296,267.69081582371564,0.0,1.0,1280816.8727918107,2613.1262698877144,,,,,,,,,,,,,,,,,,,3.0,15251.505206790776,1475.0973237803673,0.37335743934923804,6.173730061729009,3.412378307561976
119.0,-29.616371809052257,4.79023682013015,34.99320364662581,25.61402041409167,5.986853285948384,-26.056049299587887,-39.58720442662013,2.4265307766529953,-5.461291227963386,-5.4612912279725485,39.98941461021713,40598.1654382591,25858.62467694589,25858.62467694589,66456.79011520499,76635.76933459868,76675.41083743314,25858.62467694589,102534.03551437904,102534.03551437904,102534.03551437904,128911.55122118955,124567.65411196565,4343.89710922391,0.0,90537.3198135341,54499.71591785438,40041.78210631079,26377.51570681051,66419.2978131213,20099.932068739734,1475.2519907380267,0.0,0.8845902399195716,2.836011735835713,0.001494314320929203,1.0,1.0,-5.461291227963386,348324.1505440261,1554076.86716216,4.461582306983145,1554076.86716216,4.461582306983145,0.7620100502319124,0.09217385418242535,3.884660755583508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884660755583508,1.2804018600515552,1.2807007628468352,3.0339387006412912,6428.5520439944,15251.564266450476,6475.8854815140685,0.0003376487899693081,23306.364573380783,2376.58778210508,19356.855070501973,1973.8498947654882,0.8305394438311621,0.8305394438311621,35193.83615494144,35405.22815468563,0.9925422738972812,0.8,4247.523179349879,4273.035954225843,0.9925422738972812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.007035321029,4632.441516551485,5.6682562031880375,4.79023682013015,-2.75132520710628,7.54156202723643,3.411756703718296,3.5,0.9747876296337988,0.6,0.0002334323654385558,0.9609185477424577,0.0002429262771407339,198.6088572359206,0.0,0.0,0.0,0.0,8.261992938595263e-05,0.00015081243605260316,0.0005858551517874948,0.0921738541823898,0.0921738541823898,0.0921738541823898,0.09217371346101545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.7415079526,595.2538854561411,0.0,0.0921738541823898,0.09217385418242535,0.09217385418242535,0.37335416483374334,0.37335416483374334,0.5,9.66517630351447,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26377.51570681051,20099.932068739734,0.7620100502319124,1.0005644790492845,0.6112405095351494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449222545939691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33396249890677,261.33396249890677,-11.816037501093206,245.30406581960523,277.36385917820894,125121.93068123338,125074.43971821423,47.49096301913969,0.0,nan,277.36385917820894,4.213859178208963,270.95190050647636,-2.198099493523614,264.5399418347778,-8.610058165222199,258.12798316305265,-15.02201683694733,251.7160244913196,-21.43397550868039,245.30406581960523,-27.84593418039475,1.0,1.0,26022.012520719443,26022.012520719443,276.66071505266785,3.5107150526678765,276.66071505266785,276.66071505266785,76625.92850453661,76675.41083743314,-49.48233289652853,0.0,8546.071908451686,8546.071908451686,0.8879721941042031,3904.0840593614257,276.66071505266785,3.5107150526678765,1.0,0.002,0.14037394767827427,0.005055765074415254,0.00021729755939757335,0.0017827024413147239,0.10864877969878667,0.10864877969878667,0.0,7.122969748751817e-13,0.9999942050513773,0.9999942050513773,0.0,0.092173320039676,5.341427493470213e-07,0.0,0.0,0.0,1601347.4292896374,267.6887087720366,0.0,1.0,1280824.1081741438,2613.096749553235,,,,,,,,,,,,,,,,,,,4.0,15251.564266450476,1475.2519907380267,0.37335416483374334,6.173730061729009,3.411756703718296
120.0,-29.6140962573075,4.789339759986316,34.993315720500185,25.612867657933407,5.985642115668052,-26.054122419700693,-39.58541167723013,2.4256682632887423,-5.463310467366966,-5.463310467353619,39.98964176184702,40600.46365008991,25857.64712605194,25857.64712605194,66458.11077614184,76637.1261642321,76677.2070393366,25857.64712605194,102534.85416538853,102534.85416538853,102534.85416538853,128914.49952943243,124570.56896570999,4343.930563722442,0.0,90537.52003022328,54500.85745839991,40040.73619091486,26379.6453640439,66420.38155495876,20101.407564091645,1475.3960921938763,0.0,0.8845789504428749,2.83580005429691,0.001494314320929203,1.0,1.0,-5.463310467366966,348296.630279057,1554086.6591335963,4.461962947756498,1554086.6591335963,4.461962947756498,0.7620044654387339,0.09217446254199273,3.884717975172308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884717975172308,1.2804058675306003,1.2807047712614044,3.0339738935001934,6428.626613439387,15251.623306172927,6475.864347510303,0.000337631887358967,23306.072824040068,2376.558031951795,19356.79189955043,1973.8434531211403,0.8305471301704688,0.8305471301704688,35194.250867884184,35405.22815468563,0.9925568936708863,0.8,4247.573230808586,4273.035954225843,0.9925568936708863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4561.508663672356,4632.441516551485,5.668661189220365,4.789339759986316,-2.7533104333041645,7.542650193290481,3.411135536732387,3.5,0.9746101533521105,0.6,0.0002334323654385558,0.9606917052945665,0.00024298363788514336,198.60700147369147,0.0,0.0,0.0,0.0,8.263663356294106e-05,0.00015079573187561475,0.0005857988901964644,0.09217446279980399,0.09217446279980399,0.09217446279980399,0.09217465996317567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.81186807423,595.2535482427646,0.0,0.09217446279980399,0.09217446254199273,0.09217446254199273,0.37335095915686833,0.37335095915686833,0.5,9.66518221792549,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26379.6453640439,20101.407564091645,0.7620044654387339,1.0005680368028578,0.6112651372906603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492087840600836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33429166803614,261.33429166803614,-11.815708331963833,245.30621579085846,277.3623675452183,125115.29341244856,125060.25950374486,55.03390870368167,0.0,nan,277.3623675452183,4.212367545218342,270.95113719435335,-2.198862805646627,264.53990684346724,-8.610093156532741,258.12867649259846,-15.021323507401519,251.71744614172098,-21.432553858278993,245.30621579085846,-27.843784209141518,1.0,1.0,26022.012520719443,26022.012520719443,276.6589059919423,3.5089059919422994,276.6589059919423,276.6589059919423,76629.0207145521,76677.2070393366,-48.186324784503086,0.0,8546.071908451686,8546.071908451686,0.8879685819569056,3904.1415650481695,276.6589059919423,3.5089059919422994,1.0,0.002,0.14037412582311953,0.005055389527782293,0.00021729692820495695,0.0017827030826029894,0.10864846410247847,0.10864846410247847,0.0,1.0807946117935563e-11,0.99999806731556,0.99999806731556,0.0,0.0921742843978432,1.7814414952418636e-07,0.0,0.0,0.0,1601345.0923937936,267.686689532633,0.0,1.0,1280831.0419376357,2613.068460266298,,,,,,,,,,,,,,,,,,,4.0,15251.623306172927,1475.3960921938763,0.37335095915686833,6.173730061729009,3.411135536732387
121.0,-29.61180639660687,4.78844664704125,34.99343060072361,25.61054656924682,5.983238674870349,-26.05230188950453,-39.5837213267572,2.4237341691816217,-5.465518813995345,-5.465523720235703,39.989946907707385,40603.61974797619,25857.173564513592,25857.173564513592,66460.79331248978,76639.31541483494,76679.45025071845,25857.173564513592,102536.62381523204,102536.62381523204,102536.62381523204,128918.8672063553,124574.87860739997,4343.988598955329,0.0,90538.21536635807,54502.5197050192,40039.661845932074,26382.243391123255,66421.90523705533,20103.21674120455,1475.5666769639226,0.0,0.8845663689578004,2.8355679793214756,0.001494314320929203,1.0,1.0,-5.461539408671683,348266.4677606956,1554099.8133262033,4.4623871580828505,1554099.8133262033,4.4623871580828505,0.7619980015789185,0.09217530519585461,3.8848126470066773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848126470066773,1.280414853965576,1.280713759794214,3.03402653833249,6428.738161521817,15251.681680665912,6475.81872365496,0.0003376056438766867,23305.68384967535,2376.5183676051815,19356.655526793664,1973.829546970032,0.8305551406106155,0.8305551406106155,35194.93702243961,35405.22815468563,0.9925810826036325,0.8,4247.656042394285,4273.035954225843,0.9925810826036325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4561.011016834286,4632.441516551485,5.669175862342155,4.78844664704125,-2.7554370505313917,7.543883697572642,3.410515318289214,3.5,0.9744329480826325,0.6,0.0002334323654385558,0.9604634947488485,0.00024304137191554168,198.60513407720302,0.0,0.0,0.0,0.0,8.265238648397612e-05,0.00015077997895457967,0.0005857519691581518,0.09217530517470192,0.09217530517470192,0.09217530517470192,0.09217646188564005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.12068367266,595.2531372484196,0.0,0.09217530517470192,0.09217530519585461,0.09217530519585461,0.37334779407373075,0.37334779407373075,0.5,9.665216921454112,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,4.906240349100699e-06,0.003984311564011023,-3.069544618483633e-12,26382.243391123255,20103.21674120455,0.7619980015789185,1.0005854706409831,0.6112986311227387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491952429372905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.334550662782,261.334550662782,-11.815449337217956,245.30834853016037,277.3607527954049,125095.98421642515,125052.68279096017,43.30142546494315,0.0,nan,277.3607527954049,4.210752795404915,270.95027194237974,-2.1997280576202343,264.5397910892544,-8.610208910745598,258.1293102362695,-15.020689763730502,251.71882938322312,-21.431170616776853,245.30834853016037,-27.841651469839604,1.0,1.0,26022.012520719443,26022.012520719443,276.6569552235567,3.5069552235567016,276.6569552235567,276.6569552235567,76629.08859412868,76679.45025071845,-50.361656589768245,0.0,8546.071908451686,8546.071908451686,0.8879626055093081,3904.2367102417106,276.6569552235567,3.5069552235567016,1.0,0.002,0.14037337658796445,0.005054982008310167,0.00021729477431978446,0.0017827052262626244,0.10864738715989222,0.10864738715989222,0.0,5.824086872496803e-13,1.0,1.0000081385801363,0.003984311567080567,0.09217530519585461,0.0,7.492367818187677e-07,0.9596514220284461,0.0,1601342.54394836,267.68448118600463,4.9062434186453174e-06,1.0,1280838.6418228135,2613.0374537467237,,,,,,,,,,,,,,,,,,,7.0,15251.681680665912,1475.5666769639226,0.37334779407373075,6.173730061729009,3.410515318289214
122.0,-29.609544576606535,4.787563051004958,34.993542397607115,25.6092001562007,5.981823232400815,-26.05040779569356,-39.58195979995651,2.4226864496649525,-5.467461829758008,-5.467463521599259,39.99008767973594,40606.03826781833,25856.031512752623,25856.031512752623,66462.06978057095,76640.8057648675,76680.22785169107,25856.031512752623,102536.2593644437,102536.2593644437,102536.2593644437,128920.21062440565,124576.19009466244,4344.020529743209,0.0,90538.49120624072,54503.7237020737,40038.63056018558,26383.951259961945,66422.58182014752,20104.38749514,1475.689036815319,0.0,0.8845558060319987,2.835364694736703,0.001494314320929203,1.0,1.0,-5.466096792572557,348240.03356414847,1554105.8817380662,4.462743314811299,1554105.8817380662,4.462743314811299,0.7619930501330451,0.09217578010762201,3.884874521358096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884874521358096,1.280419722066436,1.2807186290315054,3.0340633265851285,6428.816111414689,15251.740417666704,6475.795229446311,0.0003375878781618559,23305.38366386922,2376.4877571718393,19356.585301031777,1973.8223859352356,0.8305628253200852,0.8305628253200852,35195.38546835059,35405.22815468563,0.9925968916828076,0.8,4247.710165064891,4273.035954225843,0.9925968916828076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4560.513089556511,4632.441516551485,5.669544414193754,4.787563051004958,-2.757360204141948,7.544923255146906,3.4098947954840964,3.5,0.974255655852599,0.6,0.0002334323654385558,0.9602381361894194,0.00024309841136377052,198.60328958256392,0.0,0.0,0.0,0.0,8.266880567369116e-05,0.00015076355976486463,0.0005856975120797712,0.0921757801339197,0.0921757801339197,0.0921757801339197,0.09217639603254232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.7125819868,595.2529515164541,0.0,0.0921757801339197,0.09217578010762201,0.09217578010762201,0.3733447444775734,0.3733447444775734,0.5,9.66523539709529,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,1.691841248430137e-06,0.0013667290266994314,6.821210263296962e-12,26383.951259961945,20104.38749514,0.7619930501330451,1.0005944960183926,0.6113288155189049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491816169216534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33483951099373,261.33483951099373,-11.815160489006246,245.3104713089993,277.35920771296816,125087.55049210829,125039.25785642052,48.29263568776257,0.0,nan,277.35920771296816,4.20920771296818,270.9494604322298,-2.2005395677701927,264.5397131513371,-8.610286848662895,258.12996587062406,-15.020034129375915,251.72021858980412,-21.429781410195858,245.3104713089993,-27.83952869100068,1.0,1.0,26022.012520719443,26022.012520719443,276.65510641147813,3.5051064114781525,276.65510641147813,276.65510641147813,76631.71374349551,76680.22785169107,-48.51410819556622,0.0,8546.071908451686,8546.071908451686,0.8879586994877442,3904.2988939648867,276.65510641147813,3.5051064114781525,1.0,0.002,0.14037311958155999,0.005054623129063509,0.00021729350523444125,0.0017827064946633196,0.10864675261722062,0.10864675261722062,0.0,-1.0223896382277609e-13,1.0,1.0000027918435404,0.0013667290198782212,0.09217578010762201,0.0,2.57006244775369e-07,0.32918524137211835,0.0,1601340.290460298,267.68253817024197,1.6918344272198738e-06,1.0,1280845.3026494975,2613.0102788897684,,,,,,,,,,,,,,,,,,,5.0,15251.740417666704,1475.689036815319,0.3733447444775734,6.173730061729009,3.4098947954840964
123.0,-29.60728336576368,4.78668438468428,34.993656013478144,25.607208371534966,5.979759483330324,-26.048579080903515,-39.58026068340985,2.4210551995701732,-5.469607651357876,-5.469613787308834,39.990363771628,40608.94047345961,25855.439965065918,25855.439965065918,66464.38043852552,76642.75231115245,76682.2248333466,25855.439965065918,102537.66479841252,102537.66479841252,102537.66479841252,128924.05207721486,124579.97446690609,4344.077610308765,0.0,90539.05092785925,54505.23909446181,40037.56870377494,26386.387278802347,66423.95598257729,20106.080762614944,1475.850602057071,0.0,0.8845436553139759,2.8351392571007854,0.001494314320929203,1.0,1.0,-5.46462025260854,348210.73315400473,1554117.7835827933,4.4631530151468555,1554117.7835827933,4.4631530151468555,0.7619868741473099,0.09217655820596815,3.8849589490342873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849589490342873,1.2804273015445908,1.280726210279048,3.034111303584223,6428.917768918687,15251.79866924749,6475.756001762417,0.00033756412115771336,23305.021266792333,2376.450802954356,19356.468046859503,1973.8104293371848,0.8305707094307963,0.8305707094307963,35195.997371388126,35405.22815468563,0.9926184632029426,0.8,4247.784015279002,4273.035954225843,0.9926184632029426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4560.016235445821,4632.441516551485,5.670032436307346,4.78668438468428,-2.7594364157759332,7.546120800460214,3.4092756550915504,3.5,0.9740787585975859,0.6,0.0002334323654385558,0.9600128953447132,0.0002431554477762894,198.60144561893392,0.0,0.0,0.0,0.0,8.268464599407911e-05,0.0001507477194444767,0.0005856487017023297,0.09217655819952765,0.09217655819952765,0.09217655819952765,0.09217789203293608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488945.85521178297,595.252593183014,0.0,0.09217655819952765,0.09217655820596815,0.09217655820596815,0.3733416301458247,0.3733416301458247,0.5,9.665275415077778,0.0007689504192285312,0.0007689504192285312,5.6843418860808015e-12,6.135950968655379e-06,0.004993534700304281,5.6843418860808015e-12,26386.387278802347,20106.080762614944,0.7619868741473099,1.000608582481279,0.6113598606519485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449168158016193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3350937924136,261.3350937924136,-11.814906207586375,245.31257993949478,277.35760764532927,125072.18113141393,125029.66772912043,42.51340229350357,0.0,nan,277.35760764532927,4.20760764532929,270.9486021041954,-2.2013978958045755,264.5395965629572,-8.610403437042805,258.13059102183547,-15.019408978164506,251.72158548066943,-21.428414519330545,245.31257993949478,-27.837420060505195,1.0,1.0,26022.012520719443,26022.012520719443,276.65318981822963,3.5031898182296572,276.65318981822963,276.65318981822963,76632.65847677879,76682.2248333466,-49.566356567811454,0.0,8546.071908451686,8546.071908451686,0.8879533696945565,3904.3837437794587,276.65318981822963,3.5031898182296572,1.0,0.002,0.1403721805834953,0.005054228211955732,0.00021729108594039357,0.0017827089152337415,0.10864554297019678,0.10864554297019678,0.0,1.174135007969701e-12,1.0,1.0000101996714035,0.004993534694619939,0.09217655820596815,0.0,9.389997741390674e-07,1.2027203829309008,0.0,1601337.8133592359,267.6803923486421,6.135945284313493e-06,1.0,1280852.6860761268,2612.9801564361587,,,,,,,,,,,,,,,,,,,6.0,15251.79866924749,1475.850602057071,0.3733416301458247,6.173730061729009,3.4092756550915504
124.0,-29.60502937952184,4.785813019641764,34.99376793793304,25.60535907922315,5.977837905582699,-26.046742650993647,-39.57855290556324,2.4195511820803937,-5.47163946046669,-5.471644261509619,39.990542189605215,40611.7243504241,25854.563841167674,25854.563841167674,66466.28819159177,76644.59569558129,76683.20822114543,25854.563841167674,102537.7720623131,102537.7720623131,102537.7720623131,128926.09466275125,124581.97294458062,4344.121718170635,0.0,90539.54680162652,54506.67547609524,40036.52369503476,26388.32260043814,66424.8462954729,20107.41352211423,1475.9857764238805,0.0,0.8845324826750336,2.834926467979031,0.001494314320929203,1.0,1.0,-5.467745610552697,348183.0668495117,1554125.4749108457,4.463529743054836,1554125.4749108457,4.463529743054836,0.761981495624901,0.09217714498421127,3.8850380789208376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850380789208376,1.280434289925737,1.2807332002915934,3.034156543203918,6429.0136262442165,15251.856984018821,6475.720590109735,0.00033754182693701497,23304.674230316952,2376.415415082312,19356.362199059888,1973.7996358654473,0.8305785357805722,0.8305785357805722,35196.570875436526,35405.22815468563,0.992638681122208,0.8,4247.853231141925,4273.035954225843,0.992638681122208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4559.519356855361,4632.441516551485,5.670458181583249,4.785813019641764,-2.76142265815815,7.547235677799914,3.4086565291698205,3.5,0.9739018654770916,0.6,0.0002334323654385558,0.9597884308725249,0.00024321231422465365,198.599607580871,0.0,0.0,0.0,0.0,8.270056988802463e-05,0.00015073179555053116,0.000585598765417924,0.0921771449196613,0.0921771449196613,0.0921771449196613,0.09217825139476224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.55819704646,595.2523731436822,0.0,0.0921771449196613,0.09217714498421127,0.09217714498421127,0.37333860236456495,0.37333860236456495,0.5,9.665308617950672,0.002113542767290255,0.002113542767290255,1.1880274541908875e-11,4.801042905455688e-06,0.003898650956898564,1.1880274541908875e-11,26388.32260043814,20107.41352211423,0.761981495624901,1.000623891486847,0.6113935765808756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449154702985399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3353320598285,261.3353320598285,-11.81466794017149,245.31467703865266,277.35598708102066,125058.71650324475,125018.88049366562,39.83600957912649,0.0,nan,277.35598708102066,4.20598708102068,270.9477250725706,-2.2022749274293574,264.5394630640613,-8.610536935938683,258.131201055542,-15.018798944457956,251.72293904712365,-21.42706095287633,245.31467703865266,-27.835322961347316,1.0,1.0,26022.012520719443,26022.012520719443,276.6512744130114,3.5012744130114015,276.6512744130114,276.6512744130114,76634.01744007344,76683.20822114543,-49.19078107198584,0.0,8546.071908451686,8546.071908451686,0.8879483743230647,3904.4632693154417,276.6512744130114,3.5012744130114015,1.0,0.002,0.14037144748388475,0.005053854644655343,0.00021728903919738285,0.0017827109634814722,0.10864451959869142,0.10864451959869142,0.0,2.6788549677136952e-12,1.0,1.0000079632170928,0.0038986509450182893,0.09217714498421127,0.0,7.331071291231596e-07,0.9390073467510079,0.0,1601335.4597249636,267.6783605395333,4.801031025181146e-06,1.0,1280859.6580886035,2612.9517128969887,,,,,,,,,,,,,,,,,,,5.0,15251.856984018821,1475.9857764238805,0.37333860236456495,6.173730061729009,3.4086565291698205
125.0,-29.602796659457354,4.784948877328391,34.99387920684385,25.603854248207085,5.976263891739207,-26.04489060427566,-39.57683154204858,2.418357837276924,-5.473664539028277,-5.4736698455716715,39.990747117339,40614.244608562636,25853.69708169584,25853.69708169584,66467.94169025848,76646.18891820947,76684.57083188127,25853.69708169584,102538.2679135771,102538.2679135771,102538.2679135771,128928.63838566586,124584.46980627361,4344.168579392247,0.0,90539.89338621576,54507.949079378115,40035.49367426405,26390.37047208877,66425.86414635282,20108.828506277638,1476.126210626327,0.0,0.8845212370910515,2.83471417853939,0.001494314320929203,1.0,1.0,-5.469356928380591,348155.4688954918,1554134.3090691809,4.463908937003359,1554134.3090691809,4.463908937003359,0.7619759839122124,0.0921777631765202,3.885105150449613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885105150449613,1.2804398348279824,1.2807387464882658,3.034195785522049,6429.096776007386,15251.915229431006,6475.693451799642,0.00033752273253270885,23304.361112526854,2376.383485953598,19356.281080834924,1973.791364108531,0.8305862146304578,0.8305862146304578,35197.05698315395,35405.22815468563,0.9926558180955174,0.8,4247.911899193578,4273.035954225843,0.9926558180955174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4559.023034596011,4632.441516551485,5.670885381693804,4.784948877328391,-2.763403182147486,7.548352059475877,3.408038141356468,3.5,0.9737251832447053,0.6,0.0002334323654385558,0.9595661400243849,0.0002432686562206371,198.59778691808953,0.0,0.0,0.0,0.0,8.271662332789016e-05,0.00015071574211066564,0.0005855465059279827,0.09217776315674561,0.09217776315674561,0.09217776315674561,0.0921789465559874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.3783503492,595.2521162714779,0.0,0.09217776315674561,0.0921777631765202,0.0921777631765202,0.3733355476390846,0.3733355476390846,0.5,9.665344117644343,0.0032703828683224856,0.0032703828683224856,2.006572685786523e-11,5.306543414462794e-06,0.004312917191100496,2.006572685786523e-11,26390.37047208877,20108.828506277638,0.7619759839122124,1.0006334512082966,0.6114221490454272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449141291192273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3355868882367,261.3355868882367,-11.814413111763258,245.31676418945997,277.354409587027,125048.8824456842,125006.27758897874,42.604856705458864,0.0,nan,277.354409587027,4.204409587027044,270.94688050753933,-2.203119492460644,264.53935142797945,-8.610648572020523,258.1318223484367,-15.018177651563292,251.72429326897768,-21.425706731022302,245.31676418945997,-27.833235810540003,1.0,1.0,26022.012520719443,26022.012520719443,276.6494082718782,3.499408271878224,276.6494082718782,276.6494082718782,76636.22768483433,76684.57083188127,-48.34314704693679,0.0,8546.071908451686,8546.071908451686,0.8879441401656862,3904.5306762018613,276.6494082718782,3.499408271878224,1.0,0.002,0.140370636483823,0.00505348233255093,0.00021728687408786735,0.0017827131246091312,0.10864343704393367,0.10864343704393367,0.0,-1.3030015434678521e-12,1.0,1.0000088092085306,0.004312917171034769,0.0921777631765202,0.0,8.10998489335251e-07,1.0387808883693288,0.0,1601333.1165064182,267.6763354609717,5.3065233487359365e-06,1.0,1280866.6132298023,2612.9233386246387,,,,,,,,,,,,,,,,,,,5.0,15251.915229431006,1476.126210626327,0.3733355476390846,6.173730061729009,3.408038141356468
126.0,-29.600581809187005,4.784090437127116,34.99399161435735,25.6023314310238,5.974676097622822,-26.0430560185605,-39.57512400867415,2.4171503063807753,-5.475752146867933,-5.475760796244122,39.991002515457104,40616.763254657984,25853.01281833529,25853.01281833529,66469.77607299328,76647.7894406274,76686.4217417361,25853.01281833529,102539.4345600714,102539.4345600714,102539.4345600714,128932.10850333242,124587.88010064562,4344.2284026868,0.0,90540.25306995238,54509.22688157938,40034.47354263666,26392.673943261016,66427.14748589767,20110.4273504318,1476.2801976040848,0.0,0.8845094665606537,2.8344950126360193,0.001494314320929203,1.0,1.0,-5.4686911469542565,348126.9821422633,1554145.3189909046,4.464305838712029,1554145.3189909046,4.464305838712029,0.7619700600880839,0.0921784967674023,3.885173414987993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885173414987993,1.2804454456950958,1.2807443586652054,3.0342358028997545,6429.181568028791,15251.973123943648,6475.665070879217,0.00033750321219845803,23304.0442212107,2376.351172032315,19356.196248364522,1973.7827136039855,0.8305938687992638,0.8305938687992638,35197.5517356062,35405.22815468563,0.9926732598862974,0.8,4247.971610573142,4273.035954225843,0.9926732598862974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4558.5272595350825,4632.441516551485,5.671352028060922,4.784090437127116,-2.765430091397152,7.549520528524267,3.4074204801246704,3.5,0.9735487086070487,0.6,0.0002334323654385558,0.9593456831783994,0.0002433245591570008,198.59598086014321,0.0,0.0,0.0,0.0,8.273255063364338e-05,0.0001506998148049124,0.0005854949141236597,0.09217849678191307,0.09217849678191307,0.09217849678191307,0.09218020826923753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.36624208523,595.2518072833733,0.0,0.09217849678191307,0.0921784967674023,0.0921784967674023,0.3733325024389797,0.3733325024389797,0.5,9.665395461891197,0.004770377601857945,0.004770377601857945,-4.4224179873708636e-11,8.649376184166613e-06,0.007069649289860536,-4.4224179873708636e-11,26392.673943261016,20110.4273504318,0.7619700600880839,1.0006417344219793,0.6114482525880075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491280061830722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3358523893185,261.3358523893185,-11.81414761068146,245.31883998885527,277.3528647897919,125038.60844569275,124994.21922214731,44.389223545443386,0.0,nan,277.3528647897919,4.202864789791931,270.94605982965305,-2.2039401703469252,264.53925486941915,-8.610745130580824,258.1324499091531,-15.017550090846896,251.72564494903858,-21.424355050961395,245.31883998885527,-27.831160011144704,1.0,1.0,26022.012520719443,26022.012520719443,276.6475339013931,3.497533901393126,276.6475339013931,276.6475339013931,76638.42115252603,76686.4217417361,-48.000589210074395,0.0,8546.071908451686,8546.071908451686,0.8879398306806571,3904.5992820629326,276.6475339013931,3.497533901393126,1.0,0.002,0.14036930712262494,0.005053100203294087,0.00021728387725226925,0.001782716122825815,0.10864193862613462,0.10864193862613462,0.0,7.808424046240603e-14,1.0,1.00001443943132,0.0070696493340847155,0.0921784967674023,0.0,1.329361062669143e-06,1.7027437462529422,0.0,1601330.7049892957,267.67424785313204,8.649420408346487e-06,1.0,1280873.79273326,2612.894049499866,,,,,,,,,,,,,,,,,,,5.0,15251.973123943648,1476.2801976040848,0.3733325024389797,6.173730061729009,3.4074204801246704
127.0,-29.598374752359284,4.783237622239526,34.99410499467761,25.600471591483824,5.972744124527166,-26.04126286471813,-39.573460375517584,2.4156322375316144,-5.477837889584919,-5.477849539436352,39.991255406746596,40619.53748849579,25852.33778944815,25852.33778944815,66471.87527794394,76649.62595540134,76688.22329044322,25852.33778944815,102540.56107989137,102540.56107989137,102540.56107989137,128935.52080837131,124591.22577890859,4344.29502946273,0.0,90540.75503236426,54510.66656797999,40033.43162709363,26394.959728479946,66428.39135557358,20112.01342127387,1476.4332805277902,0.0,0.8844977156489098,2.8342760961637183,0.001494314320929203,1.0,1.0,-5.468278297870768,348098.5272917945,1554156.2209055272,4.4647020859204956,1554156.2209055272,4.4647020859204956,0.761964163922295,0.09217924278859932,3.885252227337228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885252227337228,1.2804524995658138,1.2807514141826108,3.0342806380202867,6429.2765682691315,15252.030734888747,6475.62987454357,0.00033748110874041765,23303.700695492993,2376.316142157923,19356.091044161934,1973.7719857608802,0.8306015983077513,0.8306015983077513,35198.12293196037,35405.22815468563,0.9926933966738428,0.8,4248.040547921821,4273.035954225843,0.9926933966738428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4558.0316732156425,4632.441516551485,5.67182056705841,4.783237622239526,-2.767453875779743,7.550691498019269,3.406803098792833,3.5,0.9733723139408095,0.6,0.0002334323654385558,0.9591260564112548,0.00024338027715771333,198.59418118988825,0.0,0.0,0.0,0.0,8.27480711791049e-05,0.0001506842942594509,0.0005854464898962699,0.09217924278243686,0.09217924278243686,0.09217924278243686,0.09218142214166805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.27430184506,595.2515241543256,0.0,0.09217924278243686,0.09217924278859932,0.09217924278859932,0.37332952110608036,0.37332952110608036,0.5,9.665460843429008,0.006469954361477903,0.006469954361477903,-1.7280399333685637e-11,1.1649851444417436e-05,0.009571241565595301,-1.7280399333685637e-11,26394.959728479946,20112.01342127387,0.761964163922295,1.0006545984553141,0.6114785660105808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491148277424089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3360946250696,261.3360946250696,-11.813905374930357,245.3209020256926,277.3512872244551,125024.65416471289,124984.15467643533,40.49948827757024,0.0,nan,277.3512872244551,4.201287224455143,270.9452101847521,-2.2047898152478638,264.53913314496407,-8.610866855035908,258.1330561051193,-15.016943894880683,251.72697906543448,-21.4230209345655,245.3209020256926,-27.829097974307388,1.0,1.0,26022.012520719443,26022.012520719443,276.64565596250094,3.4956559625009618,276.64565596250094,276.64565596250094,76639.60911143351,76688.22329044322,-48.61417900970264,0.0,8546.071908451686,8546.071908451686,0.8879348553030979,3904.678488473914,276.64565596250094,3.4956559625009618,1.0,0.002,0.14036750738406678,0.005052720566222655,0.00021728015332569194,0.0017827198468973633,0.10864007666284596,0.10864007666284596,0.0,2.230550813497878e-13,1.0,1.0000195483066436,0.0095712415828757,0.09217924278859932,0.0,1.799739215158087e-06,2.3052517018892282,0.0,1601328.2950684526,267.67216211041506,1.164986872481677e-05,1.0,1280880.964571713,2612.864792109744,,,,,,,,,,,,,,,,,,,4.0,15252.030734888747,1476.4332805277902,0.37332952110608036,6.173730061729009,3.406803098792833
128.0,-29.59619278144136,4.7823923410497695,34.99421777827445,25.59909172067421,5.971304783376805,-26.039443024826543,-39.57176635796202,2.4145550250247982,-5.479827272047714,-5.479839617547405,39.99146494479571,40621.9341233773,25851.43373062829,25851.43373062829,66473.3678540056,76651.1147460067,76689.70741248656,25851.43373062829,102541.14114311486,102541.14114311486,102541.14114311486,128938.13298009482,124593.77539864318,4344.357581451632,0.0,90541.05735871634,54511.876729302814,40032.42292157058,26396.99183697995,66429.41475855053,20113.418413134645,1476.5721669649702,0.0,0.8844866342123938,2.834067562832098,0.001494314320929203,1.0,1.0,-5.469684332849965,348071.41824979614,1554165.2539422826,4.465075764499928,1554165.2539422826,4.465075764499928,0.7619587314095938,0.09217988532414609,3.885315922700653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885315922700653,1.2804575049971065,1.280756420782394,3.034318520948833,6429.356837648894,15252.088263533557,6475.604272004752,0.0003374627151546346,23303.39647021083,2376.285119812661,19356.014516460084,1973.7641821070483,0.8306091578196869,0.8306091578196869,35198.584565527584,35405.22815468563,0.9927096710269532,0.8,4248.096262202824,4273.035954225843,0.9927096710269532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4557.53626470783,4632.441516551485,5.672238733636396,4.7823923410497695,-2.7694030557909266,7.551795396840696,3.4061859836969552,3.5,0.9731959953419872,0.6,0.0002334323654385558,0.9589089792929505,0.0002434353734080962,198.59240200715738,0.0,0.0,0.0,0.0,8.276387795548119e-05,0.0001506684874830746,0.0005853946734672138,0.0921798853573651,0.0921798853573651,0.0921798853573651,0.09218215569235871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.9594714148,595.2513114399933,0.0,0.0921798853573651,0.09217988532414609,0.09217988532414609,0.37332659654502615,0.37332659654502615,0.5,9.665528953598361,0.00791154594071486,0.00791154594071486,2.1600499167107046e-12,1.2345499669663695e-05,0.010155284697418665,2.1600499167107046e-12,26396.99183697995,20113.418413134645,0.7619587314095938,1.0006616511016215,0.6115052235673747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491016959114411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33636032978933,261.33636032978933,-11.813639670210648,245.3229529477242,277.34976771186086,125015.93913129091,124971.51586485033,44.423266440577095,0.0,nan,277.34976771186086,4.199767711860886,270.9444047590638,-2.2055952409361907,264.53904180619554,-8.610958193804436,258.1336788533374,-15.016321146662563,251.7283159005539,-21.421684099446082,245.3229529477242,-27.827047052275788,1.0,1.0,26022.012520719443,26022.012520719443,276.64383954569996,3.4938395456999842,276.64383954569996,276.64383954569996,76642.03204577966,76689.70741248656,-47.675366706898785,0.0,8546.071908451686,8546.071908451686,0.8879308342381064,3904.7425023141564,276.64383954569996,3.4938395456999842,1.0,0.002,0.14036559784106473,0.005052359737825076,0.0002172763037758833,0.001782723696848277,0.10863815188794165,0.10863815188794165,0.0,6.241600118694901e-13,1.0,1.0000207407830846,0.010155284695258615,0.09217988532414609,0.0,1.909543173263342e-06,2.445910549543168,0.0,1601325.9932665643,267.67017272795226,1.2345497509613779e-05,1.0,1280887.797557985,2612.836917493443,,,,,,,,,,,,,,,,,,,5.0,15252.088263533557,1476.5721669649702,0.37332659654502615,6.173730061729009,3.4061859836969552
129.0,-29.59401914091906,4.781552246657197,34.994332350077414,25.5973334069364,5.969481684347456,-26.037669058356695,-39.57011686926705,2.413131601424377,-5.4819180595464445,-5.481934666202287,39.991742121331924,40624.60626289912,25850.81132491325,25850.81132491325,66475.41758781238,76652.86920379326,76691.7886220254,25850.81132491325,102542.59994693866,102542.59994693866,102542.59994693866,128941.98372940849,124597.54598430083,4344.4377451076625,0.0,90541.52301172326,54513.26006942034,40031.40326922546,26399.383782469828,66430.78705169528,20115.08159164982,1476.7304388263726,0.0,0.8844747594330046,2.8338479943996084,0.001494314320929203,1.0,1.0,-5.468171873229096,348042.8810795066,1554177.2028896061,4.465476202441191,1554177.2028896061,4.465476202441191,0.7619526939491286,0.09218069127732388,3.8853920215425233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853920215425233,1.2804641192107766,1.2807630365401161,3.034362277903822,6429.449553385825,15252.145363192534,6475.570320671762,0.0003374411694325968,23303.059899674612,2376.250799169402,19355.913033653753,1973.753833740753,0.8306167995527499,0.8306167995527499,35199.13609159711,35405.22815468563,0.9927291145053682,0.8,4248.162825556531,4273.035954225843,0.9927291145053682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4557.041503784464,4632.441516551485,5.672717991145144,4.781552246657197,-2.7714278532446435,7.552980099901841,3.4055697199084443,3.5,0.9730199199738412,0.6,0.0002334323654385558,0.9586927836376073,0.0002434902707338985,198.5906296487415,0.0,0.0,0.0,0.0,8.277927191762362e-05,0.00015065309352093218,0.0005853463275869295,0.09218069128963435,0.09218069128963435,0.09218069128963435,0.09218365639222795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.87131739245,595.251028270156,0.0,0.09218069128963435,0.09218069127732388,0.09218069127732388,0.3733236835471664,0.3733236835471664,0.5,9.66561790831592,0.009823521698592685,0.009823521698592685,9.208633855450898e-12,1.6606655833584227e-05,0.013762792973182059,9.208633855450898e-12,26399.383782469828,20115.08159164982,0.7619526939491286,1.0006718351249153,0.6115328158205586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490887135738058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33660959196163,261.33660959196163,-11.813390408038345,245.324989848198,277.3482293357281,125002.96688496672,124961.29265261523,41.67423235146545,0.0,nan,277.3482293357281,4.198229335728115,270.9435814382589,-2.2064185617410885,264.5389335407001,-8.611066459299877,258.13428564317417,-15.01571435682581,251.72963774571082,-21.42036225428916,245.324989848198,-27.82501015180199,1.0,1.0,26022.012520719443,26022.012520719443,276.64198802524857,3.491988025248588,276.64198802524857,276.64198802524857,76643.44166638111,76691.7886220254,-48.346955644286936,0.0,8546.071908451686,8546.071908451686,0.887926030129755,3904.818981650236,276.64198802524857,3.491988025248588,1.0,0.002,0.14036300998419907,0.005051982431559329,0.00021727135714692488,0.0017827286437542395,0.10863567857346244,0.10863567857346244,0.0,9.011645596412876e-13,1.0,1.000028107838789,0.013762792963973425,0.09218069127732388,0.0,2.5878579650620055e-06,3.314774304557022,0.0,1601323.579221552,267.66808194045353,1.6606646624950372e-05,1.0,1280894.990880073,2612.8075733720075,,,,,,,,,,,,,,,,,,,5.0,15252.145363192534,1476.7304388263726,0.3733236835471664,6.173730061729009,3.4055697199084443
