time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
130.0,-29.591852252735173,4.7807187769910096,34.99444661217519,25.59556751456114,5.967646536166096,-26.035902373836695,-39.56847597202284,2.4116966577037102,-5.483937090279198,-5.483954627108212,39.99196232634307,40627.279493252725,25850.016354210882,25850.016354210882,66477.29584746361,76654.62744515405,76693.28262220518,25850.016354210882,102543.29897641606,102543.29897641606,102543.29897641606,128944.77754916466,124600.26333221229,4344.5142169523815,0.0,90541.9878779058,54514.639927707525,40030.38661133142,26401.478572748598,66431.86518408002,20116.531013135227,1476.872955239498,0.0,0.884463482049044,2.83363635200256,0.001494314320929203,1.0,1.0,-5.469396461185852,348015.3684369237,1554186.695871621,4.465856501832363,1554186.695871621,4.465856501832363,0.7619471370781239,0.09218139216719667,3.8854674368198134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854674368198134,1.2804707870240817,1.2807697059099856,3.0344053735501113,6429.540867888976,15252.202368698283,6475.537236715599,0.00033741997301537714,23302.727239431668,2376.2168772650875,19355.814143494805,1973.7437497509145,0.8306244133837647,0.8306244133837647,35199.682661403516,35405.22815468563,0.992748383331018,0.8,4248.228790741788,4273.035954225843,0.992748383331018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4556.546832209184,4632.441516551485,5.673159369609252,4.7807187769910096,-2.7733956805480875,7.554114457539097,3.404953612001768,3.5,0.9728438891433623,0.6,0.0002334323654385558,0.9584773119265342,0.00024354500887387517,198.58886282758277,0.0,0.0,0.0,0.0,8.279458832544365e-05,0.00015063777711311216,0.0005852981777279183,0.09218139219179927,0.09218139219179927,0.09218139219179927,0.09218449217215781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.48803066346,595.2508383590192,0.0,0.09218139219179927,0.09218139216719667,0.09218139216719667,0.37332085477468724,0.37332085477468724,0.5,9.665710910544053,0.011485645899028896,0.011485645899028896,-8.469669410260394e-12,1.753682903427034e-05,0.014558165922380795,-8.469669410260394e-12,26401.478572748598,20116.531013135227,0.7619471370781239,1.000683868550999,0.6115631313478279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490757810318207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33684369192264,261.33684369192264,-11.813156308077339,245.3270140006554,277.3466733831915,124990.06051648318,124950.9212600793,39.139256403881596,0.0,nan,277.3466733831915,4.1966733831915235,270.9427415067064,-2.2072584932935797,264.53880963015644,-8.611190369843541,258.134877753652,-15.015122246347971,251.73094587717412,-21.419054122825855,245.3270140006554,-27.82298599934458,1.0,1.0,26022.012520719443,26022.012520719443,276.6401428815213,3.490142881521308,276.6401428815213,276.6401428815213,76644.79313277031,76693.28262220518,-48.48948943486903,0.0,8546.071908451686,8546.071908451686,0.8879212691572249,3904.8947740039125,276.6401428815213,3.490142881521308,1.0,0.002,0.14036027259538253,0.005051619732560292,0.00021726621282172485,0.001782733788774364,0.10863310641086242,0.10863310641086242,0.0,1.5960887125854306e-12,1.0,1.000029731680999,0.014558165930850464,0.09218139216719667,0.0,2.737390606907871e-06,3.5063289014469614,0.0,1601321.2433228174,267.6660629097208,1.753683750393975e-05,1.0,1280901.9263084545,2612.7792817334293,,,,,,,,,,,,,,,,,,,4.0,15252.202368698283,1476.872955239498,0.37332085477468724,6.173730061729009,3.404953612001768
131.0,-29.589697542206157,4.779891695533329,34.99456034293986,25.593846360594057,5.965863124696796,-26.034141475483214,-39.56683968482537,2.410307058794654,-5.485960465850042,-5.485978436066163,39.99217551627218,40629.91882141194,25849.249775085635,25849.249775085635,66479.16859649758,76656.34911762929,76694.64493150522,25849.249775085635,102543.89470659086,102543.89470659086,102543.89470659086,128947.44683705541,124602.85548032998,4344.5913567254365,0.0,90542.43939254362,54516.00909953196,40029.36699223517,26403.55213046456,66432.91912269974,20117.96457346436,1477.014581875836,0.0,0.8844522095454029,2.8334243258271288,0.001494314320929203,1.0,1.0,-5.4710484492425735,347987.8050954141,1554195.886476336,4.466236643120853,1554195.886476336,4.466236643120853,0.7619415930878537,0.09218208873134039,3.885542380519694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885542380519694,1.2804772441979313,1.280776164591227,3.034448599634061,6429.632458773877,15252.25931138687,6475.50393710153,0.0003373987039873735,23302.39398403718,2376.1828946722053,19355.714608719943,1973.7336000285463,0.8306320209837312,0.8306320209837313,35200.22581136588,35405.22815468563,0.9927675316672497,0.8,4248.2943431880985,4273.035954225843,0.9927675316672497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4556.05260525659,4632.441516551485,5.67360652185223,4.779891695533329,-2.7753645007488785,7.555256196282207,3.404338102396897,3.5,0.9726680292562563,0.6,0.0002334323654385558,0.9582631029463752,0.00024359945063189893,198.58710596692293,0.0,0.0,0.0,0.0,8.280986431080327e-05,0.00015062250112775252,0.0005852501115917578,0.09218208873498081,0.09218208873498081,0.09218208873498081,0.09218525906060313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.060635377,595.2506624592748,0.0,0.09218208873498081,0.09218208873134039,0.09218208873134039,0.3733180430779859,0.3733180430779859,0.5,9.66580602170066,0.012891121472478062,0.012891121472478062,1.1198153515579179e-11,1.7970216106277803e-05,0.014929986823574382,1.1198153515579179e-11,26403.55213046456,20117.96457346436,0.7619415930878537,1.0006961830732204,0.611593158301077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490628888940846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3370689827216,261.3370689827216,-11.812931017278402,245.32902608984494,277.34511187560304,124977.89414516524,124940.22769724722,37.66644791801084,0.0,nan,277.34511187560304,4.195111875603061,270.94189471847193,-2.2081052815280486,264.5386775613089,-8.611322438691104,258.1354604041076,-15.014539595892359,251.73224324699294,-21.41775675300704,245.32902608984494,-27.820973910155033,1.0,1.0,26022.012520719443,26022.012520719443,276.63827848022044,3.4882784802204583,276.63827848022044,276.63827848022044,76646.35974942683,76694.64493150522,-48.285182078383514,0.0,8546.071908451686,8546.071908451686,0.8879165379381537,3904.9700924222925,276.63827848022044,3.4882784802204583,1.0,0.002,0.1403574653162312,0.005051256641605777,0.00021726095863367875,0.0017827390420109175,0.10863047931683938,0.10863047931683938,0.0,6.445963554591039e-13,1.0,1.000030490508821,0.014929986812376228,0.09218208873134039,0.0,2.8072800932004206e-06,3.5958699856236325,0.0,1601318.9016108867,267.66403953414994,1.7970204908124288e-05,1.0,1280908.87486905,2612.750936960489,,,,,,,,,,,,,,,,,,,4.0,15252.25931138687,1477.014581875836,0.3733180430779859,6.173730061729009,3.404338102396897
132.0,-29.58755596076377,4.779070819964593,34.99467385606289,25.592181330453627,5.9641350505516995,-26.03238685962332,-39.56520811244843,2.4089659500180374,-5.487984946209565,-5.488003836708467,39.992396696483524,40632.50104874093,25848.505067807677,25848.505067807677,66481.00611654861,76658.02732769832,76696.10220630532,25848.505067807677,102544.607274113,102544.607274113,102544.607274113,128950.26736109033,124605.59606658125,4344.671294509089,0.0,90542.8656860622,54517.339409474705,40028.36252954166,26405.660086977325,66434.02261651898,20119.423119564268,1477.1578816669967,0.0,0.8844408984912938,2.833212138726926,0.001494314320929203,1.0,1.0,-5.472282909205944,347960.2217916715,1554205.4215844725,4.466618090946604,1554205.4215844725,4.466618090946604,0.7619360036179028,0.09218280106376324,3.8856149619429403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856149619429403,1.2804834761100903,1.2807823979581918,3.034490514275775,6429.721270870051,15252.316082346044,6475.472370627329,0.000337378129166227,23302.06841719275,2376.1496960932377,19355.620254416128,1973.72397856721,0.8306395770486688,0.8306395770486688,35200.75183887305,35405.22815468563,0.992786076434838,0.8,4248.357829135462,4273.035954225843,0.992786076434838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4555.558774591675,4632.441516551485,5.674058078665561,4.779070819964593,-2.777332727515406,7.556403547479999,3.4037231307854814,3.5,0.9724923230815661,0.6,0.0002334323654385558,0.9580502503598627,0.00024365357177337407,198.58535984197127,0.0,0.0,0.0,0.0,8.282509887369891e-05,0.0001506072665648569,0.0005852018483417366,0.09218280106562457,0.09218280106562457,0.09218280106562457,0.0921861197402527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.6504339909,595.2504813556421,0.0,0.09218280106562457,0.09218280106376324,0.09218280106376324,0.37331524072281896,0.37331524072281896,0.5,9.665905582316437,0.014174297920760637,0.014174297920760637,7.105427357601002e-12,1.889049889314265e-05,0.01572092750251386,7.105427357601002e-12,26405.660086977325,20119.423119564268,0.7619360036179028,1.0007072204599265,0.611621868561028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490500694361006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3372909031223,261.3372909031223,-11.812709096877654,245.33102654438323,277.34355526185414,124966.34656131534,124929.24361001971,37.10295129564491,0.0,nan,277.34355526185414,4.193555261854158,270.94104951839535,-2.2089504816046315,264.53854377487244,-8.61145622512754,258.1360380313544,-15.01396196864556,251.7335322878746,-21.41646771212538,245.33102654438323,-27.818973455616742,1.0,1.0,26022.012520719443,26022.012520719443,276.63642359941645,3.4864235994164687,276.63642359941645,276.63642359941645,76648.054227264,76696.10220630532,-48.04797904132283,0.0,8546.071908451686,8546.071908451686,0.8879119558339429,3905.043036752655,276.63642359941645,3.4864235994164687,1.0,0.002,0.14035450934140067,0.005050893928880667,0.00021725547361422712,0.0017827445265645534,0.10862773680711356,0.10862773680711356,0.0,1.7878060143416974e-13,1.0,1.0000321051972383,0.015720927495408432,0.09218280106376324,0.0,2.9559750890559998e-06,3.786355281153845,0.0,1601316.5592709973,267.6620150537904,1.889049178771529e-05,1.0,1280915.8288147245,2612.722570657308,,,,,,,,,,,,,,,,,,,4.0,15252.316082346044,1477.1578816669967,0.37331524072281896,6.173730061729009,3.4037231307854814
133.0,-29.585428152105134,4.778256182074631,34.99478758692346,25.590581469610356,5.962472348927947,-26.0306381020294,-39.56358115011824,2.407682298983074,-5.490000127093936,-5.490020701567478,39.99263000636383,40635.02208951548,25847.756539526683,25847.756539526683,66482.77862904216,76659.6555195261,76697.74404160955,25847.756539526683,102545.50058113624,102545.50058113624,102545.50058113624,128953.31120137149,124608.55532128355,4344.755880087928,0.0,90543.26392608284,54518.63049658306,40027.370477221986,26407.810620235246,66435.18109745723,20120.91309935879,1477.3030109346487,0.0,0.8844295861722122,2.833000847747702,0.001494314320929203,1.0,1.0,-5.472845939419983,347932.75644045236,1554215.4796530784,4.466999587947901,1554215.4796530784,4.466999587947901,0.7619303769143566,0.09218353299315725,3.885685055040116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885685055040116,1.280489441082381,1.2807883643229727,3.034531117847873,6429.807304967031,15252.372662109532,6475.442528243204,0.00033735824781972183,23301.750564842954,2376.1172841737957,19355.531053532926,1973.7148826085286,0.8306470794832052,0.8306470794832052,35201.25983058971,35405.22815468563,0.9928039854277804,0.8,4248.419138353984,4273.035954225843,0.9928039854277804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4555.065304679366,4632.441516551485,5.67450844513109,4.778256182074631,-2.7792929177974655,7.557549099872096,3.403108652814802,3.5,0.9723167579470863,0.6,0.0002334323654385558,0.9578388171701055,0.00024370735582446103,198.58362497698272,0.0,0.0,0.0,0.0,8.28402929706347e-05,0.0001505920724679211,0.0005851533653961192,0.09218353301094193,0.09218353301094193,0.09218353301094193,0.09218712222006825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.2597697271,595.250294488611,0.0,0.09218353301094193,0.09218353299315725,0.09218353299315725,0.3733124571136851,0.3733124571136851,0.5,9.666013258373402,0.015488624541490026,0.015488624541490026,3.8767211663071066e-11,2.057447352399322e-05,0.017174762147476486,3.8767211663071066e-11,26407.810620235246,20120.91309935879,0.7619303769143566,1.0007164506937238,0.6116491506195467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490373283144142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3375147567983,261.3375147567983,-11.81248524320165,245.3330156950283,277.3420138185616,124955.43998919729,124918.01380908814,37.42618010917686,0.0,nan,277.3420138185616,4.192013818561634,270.9402141938791,-2.2097858061208626,264.53841456914625,-8.611585430853722,258.13661494443727,-15.013385055562708,251.73481531973732,-21.415184680262655,245.3330156950283,-27.81698430497167,1.0,1.0,26022.012520719443,26022.012520719443,276.6345988503414,3.484598850341399,276.6345988503414,276.6345988503414,76649.83467113238,76697.74404160955,-47.909370477165794,0.0,8546.071908451686,8546.071908451686,0.8879075308037812,3905.113480315317,276.6345988503414,3.484598850341399,1.0,0.002,0.14035128003141858,0.005050534019074698,0.00021724956938424402,0.0017827504307823927,0.10862478469212201,0.10862478469212201,0.0,1.666366697405941e-13,1.0,1.0000350734977155,0.017174762108709274,0.09218353299315725,0.0,3.2293100240387163e-06,4.13649668749109,0.0,1601314.2287516857,267.65999987290604,2.0574434756781557e-05,1.0,1280922.753374359,2612.694324658786,,,,,,,,,,,,,,,,,,,4.0,15252.372662109532,1477.3030109346487,0.3733124571136851,6.173730061729009,3.403108652814802
134.0,-29.583315426200855,4.7774471632260065,34.994901682082094,25.588876660354458,5.960705988267327,-26.0289132846995,-39.561980416160054,2.406303847404839,-5.492038298938667,-5.492060619670253,39.99286798264311,40637.6282121905,25847.082265316938,25847.082265316938,66484.71047750744,76661.35247893681,76699.35783341773,25847.082265316938,102546.44009873466,102546.44009873466,102546.44009873466,128956.43769805736,124611.59200329044,4344.845694766919,0.0,90543.70961987913,54519.985355628036,40026.36029361232,26409.9975993227,66436.35789293502,20122.4286230935,1477.4503856139047,0.0,0.8844181362378822,2.832787153721038,0.001494314320929203,1.0,1.0,-5.473368400833181,347904.97888431075,1554225.73894248,4.467385732525859,1554225.73894248,4.467385732525859,0.7619246668772719,0.09218429331155083,3.885758881530238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885758881530238,1.2804958466433003,1.280794771379235,3.034573592500429,6429.89730365898,15252.429037344302,6475.409989843133,0.00033733735942625503,23301.422548437284,2376.0838358090973,19355.433794077646,1973.7049649041871,0.830654598612724,0.830654598612724,35201.79487766363,35405.22815468563,0.9928228483136254,0.8,4248.483712867501,4273.035954225843,0.9928228483136254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4554.5722116059715,4632.441516551485,5.674974742842664,4.7774471632260065,-2.781268476737013,7.558715639963019,3.4024946884179372,3.5,0.9721413395479821,0.6,0.0002334323654385558,0.9576289325077607,0.00024376076945300943,198.58190243939762,0.0,0.0,0.0,0.0,8.285524463692825e-05,0.00015057712080162754,0.0005851063845101758,0.09218429329924956,0.09218429329924956,0.09218429329924956,0.09218817085233305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.84996002476,595.2501140816589,0.0,0.09218429329924956,0.09218429331155083,0.09218429331155083,0.3733097069918022,0.3733097069918022,0.5,9.666129584265004,0.016851783141021315,0.016851783141021315,2.9558577807620168e-12,2.2320731602576416e-05,0.018692218837088603,2.9558577807620168e-12,26409.9975993227,20122.4286230935,0.7619246668772719,1.0007278030600404,0.6116775437581896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490246693544084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3377293975762,261.3377293975762,-11.81227060242378,245.33499204949254,277.34046674565536,124943.40987698188,124907.52400891429,35.88586806757568,0.0,nan,277.34046674565536,4.190466745655385,270.93937180644093,-2.210628193559046,264.538276867188,-8.61172313281196,258.13718192795375,-15.01281807204623,251.7360869887267,-21.41391301127328,245.33499204949254,-27.815007950507436,1.0,1.0,26022.012520719443,26022.012520719443,276.63274776657386,3.4827477665738797,276.63274776657386,276.63274776657386,76651.39583186165,76699.35783341773,-47.962001556079485,0.0,8546.071908451686,8546.071908451686,0.8879028700654391,3905.1876759378893,276.63274776657386,3.4827477665738797,1.0,0.002,0.14034776542768299,0.005050171102483606,0.00021724321325523554,0.0017827567862276697,0.10862160662761777,0.10862160662761777,0.0,-5.170946136556775e-13,1.0,1.0000381715899074,0.018692218834132746,0.09218429331155083,0.0,3.5146034082837707e-06,4.501960089734712,0.0,1601311.8716469607,267.6579617010613,2.2320728646718635e-05,1.0,1280929.7570029618,2612.6657565704,,,,,,,,,,,,,,,,,,,4.0,15252.429037344302,1477.4503856139047,0.3733097069918022,6.173730061729009,3.4024946884179372
135.0,-29.58122251436224,4.77664458454763,34.99501580226956,25.587460433039837,5.959235733830259,-26.02717668955138,-39.560366585478164,2.4051899074415553,-5.49403087478089,-5.494054561675611,39.99309690794648,40640.00898887179,25846.30948536936,25846.30948536936,66486.31847424115,76662.83960749944,76700.97509831532,25846.30948536936,102547.28458368468,102547.28458368468,102547.28458368468,128959.39494483169,124614.45785082143,4344.937094010245,0.0,90544.03614869028,54521.20552390013,40025.36736087795,26412.110361147003,66437.47772202495,20123.891930212947,1477.5932214070947,0.0,0.8844069569750439,2.832578292981188,0.001494314320929203,1.0,1.0,-5.474167943736006,347877.82906755654,1554235.6080865727,4.467762755253788,1554235.6080865727,4.467762755253788,0.7619191217607431,0.09218502759352595,3.885823560510455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885823560510455,1.2805010230854383,1.280799949029785,3.034611835879168,6429.978336789447,15252.48518134818,6475.38320845775,0.0003373187235505331,23301.118730361526,2376.052854987333,19355.353742724525,1973.6968019379224,0.8306619938168187,0.8306619938168187,35202.26362777894,35405.22815468563,0.9928393739837257,0.8,4248.5402860404665,4273.035954225843,0.9928393739837257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4554.079353904017,4632.441516551485,5.6754192179836345,4.77664458454763,-2.78320845470506,7.55985303925269,3.4018810613687265,3.5,0.9719660175339219,0.6,0.0002334323654385558,0.9574210651547375,0.00024381369277772124,198.58019608598548,0.0,0.0,0.0,0.0,8.287032115834815e-05,0.00015056204428020765,0.0005850575389826492,0.09218502533025737,0.09218502533025737,0.09218502533025737,0.0921891203707692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.36494209414,595.2499577079908,0.0,0.09218502533025737,0.09218502759352595,0.09218502759352595,0.3733069925771235,0.3733069925771235,0.5,9.666252424956259,0.018164949324898316,0.018164949324898316,-1.3358203432289883e-11,2.3686894735419628e-05,0.0198866179396191,-1.3358203432289883e-11,26412.110361147003,20123.891930212947,0.7619191217607431,1.0007351385677306,0.6117030685437816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490121003449796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3379616179702,261.3379616179702,-11.812038382029755,245.33695720377455,277.3389660321647,124934.43529187751,124895.61028012841,38.82501174909463,0.0,nan,277.3389660321647,4.188966032164728,270.93856426650075,-2.211435733499229,264.5381625007799,-8.611837499220087,258.1377607351325,-15.012239264867503,251.73735896946891,-21.412641030531063,245.33695720377455,-27.81304279622543,1.0,1.0,26022.012520719443,26022.012520719443,276.6309430652998,3.4809430652998117,276.6309430652998,276.6309430652998,76653.66621814594,76700.97509831532,-47.308880169381155,0.0,8546.071908451686,8546.071908451686,0.8878987868046114,3905.2526783130074,276.6309430652998,3.4809430652998117,1.0,0.002,0.1403440263752981,0.005049817713938668,0.00021723653040645895,0.0017827634677042231,0.10861826520322948,0.10861826520322948,0.0,-1.889318129028039e-12,1.0,1.000040609901203,0.019886617952977304,0.09218502759352595,0.0,3.73915007334137e-06,4.7896141919459545,0.0,1601309.566717769,267.6559691252191,2.368690809362306e-05,1.0,1280936.6027039057,2612.637833103695,,,,,,,,,,,,,,,,,,,3.0,15252.48518134818,1477.5932214070947,0.3733069925771235,6.173730061729009,3.4018810613687265
136.0,-29.57913505748706,4.775846633629771,34.995131153952286,25.585730967018776,5.95744218343902,-26.025477333382636,-39.55878467587752,2.4037844582826806,-5.496102623241086,-5.496129251547149,39.993360679955686,40642.592826490705,25845.754119650523,25845.754119650523,66488.34694614123,76664.54777320562,76702.80535797412,25845.754119650523,102548.55947762464,102548.55947762464,102548.55947762464,128962.98769472068,124617.94752314998,4345.040171570696,0.0,90544.4924665446,54522.537515721204,40024.394389803776,26414.42821709603,66438.8226068998,20125.501428075488,1477.7475747260187,0.0,0.8843952300198693,2.8323609660446514,0.001494314320929203,1.0,1.0,-5.473650400881127,347849.5815420003,1554246.9795596884,4.468158255846642,1554246.9795596884,4.468158255846642,0.7619131961769968,0.09218586156115248,3.885897464688998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885897464688998,1.2805075542208728,1.2808064816898772,3.0346540728167586,6430.067831791908,15252.540998834473,6475.350729069478,0.0003372979426352683,23300.793005816275,2376.019640327357,19355.25665965946,1973.686902220377,0.8306694392258691,0.8306694392258691,35202.79923406942,35405.22815468563,0.9928582567191913,0.8,4248.604928045497,4273.035954225843,0.9928582567191913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4553.586938122807,4632.441516551485,5.675910984210901,4.775846633629771,-2.7852064974256603,7.561053131055432,3.4012680287394597,3.5,0.9717908653541313,0.6,0.0002334323654385558,0.9572137880734924,0.00024386648870610862,198.57849420922082,0.0,0.0,0.0,0.0,8.288510193177372e-05,0.00015054726350678208,0.0005850112295768709,0.09218586108422448,0.09218586108422448,0.09218586108422448,0.09219045439576515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.97638514626,595.2497716498864,0.0,0.09218586108422448,0.09218586156115248,0.09218586156115248,0.3733043053915548,0.3733043053915548,0.5,9.666390217648912,0.01976256821996003,0.01976256821996003,-5.684341886080802e-14,2.6628306045495265e-05,0.022478850666004746,-5.684341886080802e-14,26414.42821709603,20125.501428075488,0.7619131961769968,1.0007454126563087,0.611729576650714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448999649428198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.338178335239,261.338178335239,-11.811821664760998,245.33890931300095,277.33744735748917,124921.87411311964,124885.64107314945,36.23303997019268,0.0,nan,277.33744735748917,4.187447357489191,270.93773974858163,-2.2122602514183427,264.5380321396733,-8.611967860326672,258.1383245307767,-15.011675469223292,251.73861692191213,-21.41138307808785,245.33890931300095,-27.811090686999023,1.0,1.0,26022.012520719443,26022.012520719443,276.6290825392779,3.479082539277897,276.6290825392779,276.6290825392779,76655.17573858729,76702.80535797412,-47.62961938683293,0.0,8546.071908451686,8546.071908451686,0.8878941211303881,3905.3269520124427,276.6290825392779,3.479082539277897,1.0,0.002,0.14033979996567728,0.0050494515171356285,0.00021722905699789885,0.0017827709432500834,0.10861452849894943,0.10861452849894943,0.0,2.4798219033783653e-13,1.0,1.0000459023401589,0.02247885066606159,0.09218586156115248,0.0,4.226518286304868e-06,5.413932079765011,0.0,1601307.172361769,267.6538973767589,2.6628306102338684e-05,1.0,1280943.7255501067,2612.608779616929,,,,,,,,,,,,,,,,,,,3.0,15252.540998834473,1477.7475747260187,0.3733043053915548,6.173730061729009,3.4012680287394597
137.0,-29.57706834757574,4.775055087404645,34.99524626607191,25.58417444759982,5.955830513609574,-26.0237784613975,-39.5572065730579,2.402540625172526,-5.498085551776057,-5.4981130871085915,39.99358446631256,40645.06025143768,25844.98553827738,25844.98553827738,66490.04578971506,76666.12534333256,76704.34549192718,25844.98553827738,102549.33103020456,102549.33103020456,102549.33103020456,128965.83858712572,124620.69825542101,4345.140331704708,0.0,90544.87991589028,54523.81481517282,40023.40566746385,26416.507556921166,66439.91322438502,20126.940727276826,1477.8885976400222,0.0,0.8843841201561417,2.832153194834184,0.001494314320929203,1.0,1.0,-5.474828217428751,347822.5727095478,1554256.6272590894,4.468532951014034,1554256.6272590894,4.468532951014034,0.7619077080461204,0.09218660388106531,3.8859665064093614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859665064093614,1.2805133343805843,1.2808122631989354,3.034694291792829,6430.153050976057,15252.596776803393,6475.3210263071915,0.00033727823787956147,23300.478726862184,2375.987592792869,19355.167876115276,1973.677848818432,0.8306768329957737,0.8306768329957737,35203.299598790734,35405.22815468563,0.992875897082259,0.8,4248.665316766482,4273.035954225843,0.992875897082259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4553.094533762416,4632.441516551485,5.6763560138340825,4.775055087404645,-2.78713605176772,7.5621911391723655,3.4006550545201515,3.5,0.9716157298629005,0.6,0.0002334323654385558,0.9570086187841655,0.00024391877027724228,198.57680927592642,0.0,0.0,0.0,0.0,8.289984956408113e-05,0.00015053251587447466,0.0005849643148137441,0.0921866039102077,0.0921866039102077,0.0921866039102077,0.0921913307046742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.37507511425,595.2496528727477,0.0,0.0921866039102077,0.09218660388106531,0.09218660388106531,0.37330167932630304,0.37330167932630304,0.5,9.666532014807862,0.021169733274859937,0.021169733274859937,1.3812950783176348e-11,2.7535332549177838e-05,0.023284869679855547,1.3812950783176348e-11,26416.507556921166,20126.940727276826,0.7619077080461204,1.0007545549489316,0.6117566727423115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44898723117661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33839701665073,261.33839701665073,-11.811602983349246,245.34084881889862,277.33594521442336,124911.32852461473,124874.76709939228,36.56142522247057,0.0,nan,277.33594521442336,4.185945214423384,270.9369259352763,-2.213074064723685,264.53790665618544,-8.612093343814536,258.13888737710147,-15.011112622898509,251.7398680980191,-21.41013190198089,245.34084881889862,-27.809151181101356,1.0,1.0,26022.012520719443,26022.012520719443,276.6272789191381,3.4772789191381435,276.6272789191381,276.6272789191381,76657.01821667592,76704.34549192718,-47.32727525125665,0.0,8546.071908451686,8546.071908451686,0.887889762414858,3905.396338941408,276.6272789191381,3.4772789191381435,1.0,0.002,0.14033542202796692,0.005049102854599613,0.0002172213898995381,0.0017827786136301255,0.10861069494976905,0.10861069494976905,0.0,3.529663540613459e-12,1.0,1.000047547387793,0.023284869666042596,0.09218660388106531,0.0,4.378033007013143e-06,5.608043728692573,0.0,1601304.87781602,267.6519144482239,2.7535318736227055e-05,1.0,1280950.5363959305,2612.5809991819974,,,,,,,,,,,,,,,,,,,3.0,15252.596776803393,1477.8885976400222,0.37330167932630304,6.173730061729009,3.4006550545201515
138.0,-29.575015560284864,4.774269192940419,34.99536205457127,25.582584156096004,5.954178328550158,-26.022096171359898,-39.555642230529315,2.4012589373173387,-5.500096380840375,-5.500126142389382,39.993834210845115,40647.52569005918,25844.307319228566,25844.307319228566,66491.83300928774,76667.7239763152,76706.13871001566,25844.307319228566,102550.44602924422,102550.44602924422,102550.44602924422,128969.16483756767,124623.91618617653,4345.2486513911435,0.0,90545.27702729993,54525.0787320296,40022.442550300366,26418.71880832345,66441.16135862382,20128.47496954082,1478.0365376276466,0.0,0.8843727624308624,2.83194235767694,0.001494314320929203,1.0,1.0,-5.474851824219172,347795.16774945974,1554267.3941014998,4.468916012142938,1554267.3941014998,4.468916012142938,0.7619020102973035,0.09218740712472646,3.886035279868473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886035279868473,1.2805192905079323,1.2808182207167087,3.034733883881619,6430.2369418612825,15252.652208723368,6475.292027002896,0.00033725885624549313,23300.168553890366,2375.9559639520494,19355.081195254104,1973.669009830483,0.830684170824268,0.8306841708242682,35203.798017579844,35405.22815468563,0.992893468903786,0.8,4248.725470634065,4273.035954225843,0.992893468903786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4552.602577670901,4632.441516551485,5.676820429261022,4.774269192940419,-2.789085469773989,7.563354662714408,3.400042682464955,3.5,0.9714407664185585,0.6,0.0002334323654385558,0.9568048786040622,0.00024397070986837332,198.57513572167667,0.0,0.0,0.0,0.0,8.29144709980214e-05,0.0001505178944405344,0.0005849178480474355,0.09218740718744137,0.09218740718744137,0.09218740718744137,0.09219251147565681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.8446665783,595.2495122936745,0.0,0.09218740718744137,0.09218740712472646,0.09218740712472646,0.37329907062936557,0.37329907062936557,0.5,9.666685148020198,0.022703746447859885,0.022703746447859885,2.1600499167107046e-12,2.9761549001250387e-05,0.025274318170204424,2.1600499167107046e-12,26418.71880832345,20128.47496954082,0.7619020102973035,1.0007626544995265,0.6117822876493605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489749365581084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3386123562151,261.3386123562151,-11.811387643784883,245.34277523987524,277.3344494725663,124900.23682745322,124864.23413194275,36.002695510443964,0.0,nan,277.3344494725663,4.184449472566314,270.93611462598386,-2.2138853740161153,264.5377797794972,-8.612220220502763,258.13944493295446,-15.010555067045516,251.74111008641356,-21.40888991358642,245.34277523987524,-27.80722476012474,1.0,1.0,26022.012520719443,26022.012520719443,276.62547569336823,3.475475693368253,276.62547569336823,276.62547569336823,76658.73839666598,76706.13871001566,-47.400313349673524,0.0,8546.071908451686,8546.071908451686,0.8878854206205995,3905.465456267815,276.62547569336823,3.475475693368253,1.0,0.002,0.14033066997677604,0.005048750421284397,0.00021721313067569076,0.001782786872266436,0.10860656533784538,0.10860656533784538,0.0,2.9421265770879224e-12,1.0,1.0000516087068285,0.025274318168044374,0.09218740712472646,0.0,4.7520546171490895e-06,6.087179752667624,0.0,1601302.5528319625,267.6499036191596,2.976154684120047e-05,1.0,1280957.4474797428,2612.5528103195293,,,,,,,,,,,,,,,,,,,5.0,15252.652208723368,1478.0365376276466,0.37329907062936557,6.173730061729009,3.400042682464955
139.0,-29.572974364307175,4.773488950651662,34.995478203605295,25.580929463636153,5.952466062969039,-26.020430321625913,-39.5540954550728,2.3999220177153475,-5.50210160481879,-5.50213303572062,39.994076204836325,40650.047144912925,25843.629109283695,25843.629109283695,66493.67625419662,76669.36420011886,76707.82206254004,25843.629109283695,102551.45117182373,102551.45117182373,102551.45117182373,128972.34221618208,124626.98157955811,4345.360636623975,0.0,90545.70732982263,54526.39026456875,40021.46340583765,26420.891044358348,66442.354450196,20129.980964912742,1478.1824898538366,0.0,0.8843614641997415,2.8317321858262563,0.001494314320929203,1.0,1.0,-5.475354931874847,347767.84836456703,1554277.826860119,4.469297073232488,1554277.826860119,4.469297073232488,0.7618963694720318,0.09218820981110407,3.886107019354079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886107019354079,1.2805255033615874,1.2808244350207203,3.03477518343244,6430.324450653662,15252.707430617176,6475.260555078332,0.0003372385546576357,23299.849149515314,2375.923393770076,19354.98712356548,1973.6594171878755,0.8306915207632622,0.8306915207632622,35204.317930039106,35405.22815468563,0.9929117985538255,0.8,4248.788218559929,4273.035954225843,0.9929117985538255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4552.110896029511,4632.441516551485,5.677284604780892,4.773488950651662,-2.791028799182036,7.564517749833698,3.399430696113921,3.5,0.971265913175406,0.6,0.0002334323654385558,0.9566023352653966,0.00024402236627803453,198.57347164532445,0.0,0.0,0.0,0.0,8.292893058158326e-05,0.00015050343485697255,0.0005848724546345805,0.09218820789096686,0.09218820789096686,0.09218820789096686,0.09219359469892456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.2359329019,595.2493968261854,0.0,0.09218820789096686,0.09218820981110407,0.09218820981110407,0.3732965087350532,0.3732965087350532,0.5,9.666846746573137,0.02422957555904759,0.02422957555904759,7.679545888095163e-11,3.143090185631081e-05,0.026778103845799706,7.679545888095163e-11,26420.891044358348,20129.980964912742,0.7618963694720318,1.0007724260289284,0.6118092515126549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489627249702006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33881844584334,261.33881844584334,-11.811181554156633,245.3446884066313,277.33294848507046,124888.57565733495,124854.1194515059,34.45620582905218,0.0,nan,277.33294848507046,4.182948485070483,270.93529646933973,-2.2147035306602447,264.53764445366573,-8.612355546334243,258.13999243801607,-15.010007561983912,251.74234042233655,-21.407659577663424,245.3446884066313,-27.805311593368685,1.0,1.0,26022.012520719443,26022.012520719443,276.623665773868,3.473665773868049,276.623665773868,276.623665773868,76660.30081523629,76707.82206254004,-47.521247303753626,0.0,8546.071908451686,8546.071908451686,0.8878808915602509,3905.5375544508497,276.623665773868,3.473665773868049,1.0,0.002,0.1403256353211222,0.005048400382819348,0.0002172044368604597,0.0017827955638272683,0.10860221843022985,0.10860221843022985,0.0,6.877280862849222e-13,1.0,1.0000546782511446,0.026778103769004247,0.09218820981110407,0.0,5.034757637304705e-06,6.449344980486615,0.0,1601300.2334675163,267.6478983951812,3.143082506085193e-05,1.0,1280964.3373298883,2612.5247084943144,,,,,,,,,,,,,,,,,,,3.0,15252.707430617176,1478.1824898538366,0.3732965087350532,6.173730061729009,3.399430696113921
140.0,-29.570945446577518,4.772714529054967,34.99559434340768,25.579293944779806,5.950772918781852,-26.018773610032884,-39.552553778607376,2.398601079654175,-5.504092965062057,-5.504125498642456,39.994308226743755,40652.53188695093,25842.93060006813,25842.93060006813,66495.46248701906,76670.9871050033,76709.39321255471,25842.93060006813,102552.32381262284,102552.32381262284,102552.32381262284,128975.3349373249,124629.86079378256,4345.474143542333,0.0,90546.12934871142,54527.67412056928,40020.505809046816,26423.01112470206,66443.51693374888,20131.449429705543,1478.325658355696,0.0,0.8843502765312571,2.831523545019841,0.001494314320929203,1.0,1.0,-5.476347944100894,347740.7270826685,1554287.82975562,4.469674411723763,1554287.82975562,4.469674411723763,0.7618908130756251,0.09218899513911806,3.8861778695313856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861778695313856,1.2805316420059831,1.280830575098149,3.034815963972273,6430.410859724037,15252.762488724586,6475.229722012876,0.00033721852435359626,23299.532957206076,2375.891151127661,19354.894961469483,1973.6500192695246,0.8306988383423112,0.8306988383423112,35204.83139559371,35405.22815468563,0.992929900982973,0.8,4248.850188412701,4273.035954225843,0.992929900982973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4551.619496565459,4632.441516551485,5.677744068802011,4.772714529054967,-2.7929599041977324,7.565674433252699,3.3988191050117136,3.5,0.9710911728604896,0.6,0.0002334323654385558,0.956401056108531,0.00024407372194710985,198.57181760640066,0.0,0.0,0.0,0.0,8.294334481800009e-05,0.0001504890206205557,0.000584827101543056,0.09218899514703632,0.09218899514703632,0.09218899514703632,0.09219456428579018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.5525637964,595.2493051604179,0.0,0.09218899514703632,0.09218899513911806,0.09218899513911806,0.3732939822411371,0.3732939822411371,0.5,9.667013817271016,0.025645061583929873,0.025645061583929873,2.376054908381775e-11,3.2533580395011086e-05,0.027777554541557947,2.376054908381775e-11,26423.01112470206,20131.449429705543,0.7618908130756251,1.0007818001765616,0.6118359437157089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489505825406004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3390175895679,261.3390175895679,-11.810982410432075,245.34658878212633,277.33144639702437,124877.18839201171,124843.89348871626,33.29490329545649,0.0,nan,277.33144639702437,4.181446397024388,270.93447487403864,-2.215525125961335,264.5375033510816,-8.612496648918352,258.14053182804184,-15.009468171958133,251.74356030509492,-21.40643969490506,245.34658878212633,-27.803411217873645,1.0,1.0,26022.012520719443,26022.012520719443,276.6218571556449,3.471857155644898,276.6218571556449,276.6218571556449,76661.91251266641,76709.39321255471,-47.48069988829957,0.0,8546.071908451686,8546.071908451686,0.8878764186283095,3905.6087588790424,276.6218571556449,3.471857155644898,1.0,0.002,0.14032041278688637,0.005048053900196853,0.00021719545879183235,0.0017828045534168265,0.10859772939591618,0.10859772939591618,0.0,1.2208658996953892e-11,1.0,1.0000567179725757,0.027777554517797398,0.09218899513911806,0.0,5.222632903298014e-06,6.690042220111281,0.0,1601297.9292721113,267.6459070349379,3.2533556634462e-05,1.0,1280971.177561919,2612.4968094721867,,,,,,,,,,,,,,,,,,,3.0,15252.762488724586,1478.325658355696,0.3732939822411371,6.173730061729009,3.3988191050117136
141.0,-29.568927345143937,4.771945283229741,34.995710269426475,25.577534129284345,5.948960269001243,-26.017138583783357,-39.551034139562375,2.397171506354636,-5.506109795163695,-5.506142885794852,39.99453433554652,40655.117203384005,25842.309501134027,25842.309501134027,66497.42670451803,76672.6937433467,76710.78281089736,25842.309501134027,102553.0923120314,102553.0923120314,102553.0923120314,128978.21967350153,124632.63018846422,4345.589485037319,0.0,90546.61112768801,54529.034582701985,40019.52949442892,26425.127361470135,66444.65685589905,20132.91387513757,1478.469215459049,0.0,0.8843389803745096,2.8313123143580503,0.001494314320929203,1.0,1.0,-5.47785809609087,347713.2682260661,1554297.5777722215,4.4700554157792265,1554297.5777722215,4.4700554157792265,0.7618852162844408,0.09218979237236377,3.886253913303415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886253913303415,1.280538285564814,1.2808372202078822,3.0348596032716695,6430.503326162886,15252.817368897628,6475.194832157499,0.00033719695968335416,23299.20101662145,2375.857302608072,19354.790673356933,1973.6393848416058,0.8307061971588379,0.8307061971588379,35205.38249809584,35405.22815468563,0.9929493303908813,0.8,4248.916700646311,4273.035954225843,0.9929493303908813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4551.12842775805,4632.441516551485,5.678220228530073,4.771945283229741,-2.7949079019150624,7.566853185144803,3.398207969414463,3.5,0.9709165626898466,0.6,0.0002334323654385558,0.956200895308752,0.0002441248137120618,198.57017241260365,0.0,0.0,0.0,0.0,8.295755527719773e-05,0.00015047481016135808,0.0005847833198431663,0.09218979238142488,0.09218979238142488,0.09218979238142488,0.09219546109230459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.8261821004,595.2492272035066,0.0,0.09218979238142488,0.09218979237236377,0.09218979237236377,0.3732914792269502,0.3732914792269502,0.5,9.667183874915608,0.026887772182874414,0.026887772182874414,-4.092726157978177e-12,3.309063117740152e-05,0.028284789704002833,-4.092726157978177e-12,26425.127361470135,20132.91387513757,0.7618852162844408,1.0007941925072081,0.6118643564004588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489385133520913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33919920269585,261.33919920269585,-11.810800797304125,245.34847573728098,277.32992266812636,124864.70062862456,124834.33665790696,30.363970717614052,0.0,nan,277.32992266812636,4.17992266812638,270.9336332819469,-2.2163667180530524,264.5373438958088,-8.61265610419116,258.141054509575,-15.008945490424992,251.7447651234369,-21.40523487656307,245.34847573728098,-27.801524262719,1.0,1.0,26022.012520719443,26022.012520719443,276.62000236931743,3.4700023693174558,276.62000236931743,276.62000236931743,76663.3274225444,76710.78281089736,-47.455388352958835,0.0,8546.071908451686,8546.071908451686,0.8878716177959146,3905.6851828699323,276.62000236931743,3.4700023693174558,1.0,0.002,0.14031509491718874,0.0050477031807592086,0.00021718632205181075,0.0017828136834294544,0.10859316102590537,0.10859316102590537,0.0,5.4812651813229696e-12,1.0,1.000057752662203,0.02828478970809556,0.09218979237236377,0.0,5.31796112106116e-06,6.812191750180519,0.0,1601295.5947312966,267.6438902048363,3.309063527012768e-05,1.0,1280978.103281281,2612.4685622064944,,,,,,,,,,,,,,,,,,,3.0,15252.817368897628,1478.469215459049,0.3732914792269502,6.173730061729009,3.398207969414463
142.0,-29.56692210165265,4.7711817459957935,34.99582539688652,25.575877306424104,5.947245523570853,-26.015505339238338,-39.549518551770575,2.3958287601519577,-5.508096095638791,-5.50812890235495,39.99474313998624,40657.61762853802,25841.624460710507,25841.624460710507,66499.24208924852,76674.32429261038,76712.01824389154,25841.624460710507,102553.64270460204,102553.64270460204,102553.64270460204,128980.79141924962,124635.08934733777,4345.702071911853,0.0,90547.04265841219,54530.33599041577,40018.56296444046,26427.148714647585,66445.71167908804,20134.310322657253,1478.6075895276028,0.0,0.8843279096390133,2.8311043919920116,0.001494314320929203,1.0,1.0,-5.480101067132068,347686.2380212633,1554306.5798049155,4.47042882298338,1554306.5798049155,4.47042882298338,0.7618797827969067,0.09219054987812443,3.886325090686467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886325090686467,1.2805445256807617,1.2808434617805509,3.0349003980321756,6430.589765365161,15252.872100014794,6475.163816296808,0.0003371769096036825,23298.88533396425,2375.825111935702,19354.697964873747,1973.6299312072674,0.830713473517945,0.830713473517945,35205.8983310727,35405.22815468563,0.9929675164220613,0.8,4248.9789562218675,4273.035954225843,0.9929675164220613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4550.637541128003,4632.441516551485,5.678682212581787,4.7711817459957935,-2.7968312862262494,7.5680130322220425,3.397597104472278,3.5,0.9707420298492223,0.6,0.0002334323654385558,0.9560020545561214,0.0002441755897134971,198.5685377278414,0.0,0.0,0.0,0.0,8.297173009370129e-05,0.00015046063534485452,0.0005847389423013352,0.09219054989957393,0.09219054989957393,0.09219054989957393,0.09219616456840067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.0238871614,595.2491731043964,0.0,0.09219054989957393,0.09219054987812443,0.09219054987812443,0.37328898978014685,0.37328898978014685,0.5,9.667352315361839,0.027819476260106057,0.027819476260106057,1.0970779840135947e-11,3.2806716149025306e-05,0.028027835222872,1.0970779840135947e-11,26427.148714647585,20134.310322657253,0.7618797827969067,1.0008056262595098,0.6118922741756695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489265087046892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33937420419954,261.33937420419954,-11.810625795800433,245.35035038131878,277.32839802708196,124853.35813068056,124824.09956592236,29.25856475817087,0.0,nan,277.32839802708196,4.1783980270819825,270.9327884979466,-2.217211502053374,264.53717896878646,-8.612821031213514,258.1415694395975,-15.008430560402473,251.74595991046593,-21.40404008953405,245.35035038131878,-27.7996496186812,1.0,1.0,26022.012520719443,26022.012520719443,276.6181609142597,3.4681609142597267,276.6181609142597,276.6181609142597,76664.98378120962,76712.01824389154,-47.03446268191328,0.0,8546.071908451686,8546.071908451686,0.8878671241747441,3905.7567161398993,276.6181609142597,3.4681609142597267,1.0,0.002,0.14030982530832137,0.005047358088317643,0.0002171772741732712,0.0017828227263448407,0.1085886370866356,0.1085886370866356,0.0,5.181120289743379e-13,1.0,1.000057227127301,0.02802783521190122,0.09219054987812443,0.0,5.269609015816354e-06,6.750289690024468,0.0,1601293.294258459,267.6419039043612,3.2806705178245466e-05,1.0,1280984.9212273543,2612.4407549287066,,,,,,,,,,,,,,,,,,,5.0,15252.872100014794,1478.6075895276028,0.37328898978014685,6.173730061729009,3.397597104472278
