time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.564930087688776,4.770424092325004,34.99594055083562,25.574326479714387,5.945638808680575,-26.013873197982026,-39.54799933182073,2.3945819165775677,-5.510066105770932,-5.510100036726637,39.99497415964259,40660.01443359849,25840.9184347025,25840.9184347025,66500.932868301,76675.87613222442,76713.60646244994,25840.9184347025,102554.52489715244,102554.52489715244,102554.52489715244,128983.77635816335,124637.95775751818,4345.818600645171,0.0,90547.43001281294,54531.568304826345,40017.62411998511,26429.251461010906,66446.87558099601,20135.76679519503,1478.7494987156251,0.0,0.8843168335348823,2.8308980202299643,0.001494314320929203,1.0,1.0,-5.481047290758966,347659.4119980498,1554316.539630992,4.470802417510017,1554316.539630992,4.470802417510017,0.7618742749827713,0.09219133304051835,3.8863926849876402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863926849876402,1.2805503201649153,1.280849257617395,3.034939450475583,6430.672512806576,15252.926640814565,6475.135125856434,0.00033715778385963886,23298.57977619699,2375.7939537147745,19354.612207227503,1973.621186361041,0.8307206874043522,0.8307206874043522,35206.38819517832,35405.22815468563,0.9929847869652593,0.8,4249.038077629781,4273.035954225843,0.9929847869652593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4550.14697282471,4632.441516551485,5.679139286936172,4.770424092325004,-2.7987420767004405,7.569166169025444,3.39698667954542,3.5,0.9705676227272628,0.6,0.0002334323654385558,0.9558045698159203,0.0002442260403541624,198.56691385450597,0.0,0.0,0.0,0.0,8.298594112743803e-05,0.00015044642431111775,0.0005846938829252747,0.09219133303092726,0.09219133303092726,0.09219133303092726,0.09219713707892617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.30172548705,595.2490940151022,0.0,0.09219133303092726,0.09219133304051835,0.09219133304051835,0.37328649546874476,0.37328649546874476,0.5,9.66752642366235,0.02876458425077999,0.02876458425077999,7.219114195322618e-12,3.393095568071658e-05,0.029052745967646842,7.219114195322618e-12,26429.251461010906,20135.76679519503,0.7618742749827713,1.0008135414469426,0.6119176270979905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489145807395942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33955241444573,261.33955241444573,-11.810447585554243,245.35221364966793,277.32689117922604,124843.14726398363,124813.35223028295,29.79503370069044,0.0,nan,277.32689117922604,4.176891179226061,270.93195567330264,-2.2180443266973384,264.53702016736986,-8.612979832630117,258.1420846615116,-15.007915338488374,251.74714915559647,-21.402850844403503,245.35221364966793,-27.797786350332046,1.0,1.0,26022.012520719443,26022.012520719443,276.61637562182517,3.4663756218251933,276.61637562182517,276.61637562182517,76666.76180585881,76713.60646244994,-46.844656591129024,0.0,8546.071908451686,8546.071908451686,0.8878628567489181,3905.8246484125784,276.61637562182517,3.4663756218251933,1.0,0.002,0.14030436313257272,0.005047016632264148,0.0002171679349920079,0.0017828320663653987,0.10858396749600395,0.10858396749600395,0.0,1.3574063748023057e-12,1.0,1.0000593186859739,0.02905274596042773,0.09219133304051835,0.0,5.462265828962755e-06,6.997117124587752,0.0,1601291.0146457453,267.63993389422905,3.3930948461602384e-05,1.0,1280991.6880073291,2612.4131567492936,,,,,,,,,,,,,,,,,,,3.0,15252.926640814565,1478.7494987156251,0.37328649546874476,6.173730061729009,3.39698667954542
144.0,-29.56295167354722,4.769671848058183,34.99605626851569,25.572737445496045,5.94400378719142,-26.012256127593208,-39.54649743447078,2.3933082388155102,-5.512051783623747,-5.512087591545856,39.9952207365135,40662.45957816385,25840.269296268863,25840.269296268863,66502.72887443271,76677.44973602316,76715.345066912,25840.269296268863,102555.61436318087,102555.61436318087,102555.61436318087,128987.0444639907,124641.10299232295,4345.941471667744,0.0,90547.8442449261,54532.8540776058,40016.655741467,26431.430100809823,66448.08584227682,20137.277925153627,1478.8953720774987,0.0,0.8843056141180318,2.830689931081662,0.001494314320929203,1.0,1.0,-5.481313643807994,347632.36414736666,1554327.170218387,4.4711808523083425,1554327.170218387,4.4711808523083425,0.7618686483610528,0.09219215554075104,3.886463337440099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886463337440099,1.2805562394103378,1.280855178244633,3.03498059501839,6430.759693155575,15252.980983424253,6475.10343301647,0.00033713753276991856,23298.262812011333,2375.7616323628695,19354.517475207966,1973.6115263834201,0.8307279229947486,0.8307279229947486,35206.900220256146,35405.22815468563,0.9930028388751253,0.8,4249.099873632266,4273.035954225843,0.9930028388751253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4549.656772986363,4632.441516551485,5.679608503589931,4.769671848058183,-2.800663418806169,7.570335266864351,3.3963767569313914,3.5,0.9703933591232546,0.6,0.0002334323654385558,0.9556084768988459,0.00024427615606351024,198.56530109392156,0.0,0.0,0.0,0.0,8.299999233420145e-05,0.00015043237310435436,0.0005846499028341832,0.09219215557636237,0.09219215557636237,0.09219215557636237,0.09219828450474468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.60776208155,595.249006511809,0.0,0.09219215557636237,0.09219215554075104,0.09219215554075104,0.37328402548693407,0.37328402548693407,0.5,9.667710289503093,0.029870765250279874,0.029870765250279874,2.8990143619012088e-12,3.5807922131425585e-05,0.030773947737884555,2.8990143619012088e-12,26431.430100809823,20137.277925153627,0.7618686483610528,1.000822341704253,0.6119432796707115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448902731663301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3397294403893,261.3397294403893,-11.810270559610672,245.35406500418662,277.325393876593,124832.61523296173,124803.0182127416,29.597020220127284,0.0,nan,277.325393876593,4.175393876593034,270.9311281021186,-2.2188718978813995,264.5368623276311,-8.61313767236885,258.1425965531385,-15.007403446861474,251.748330778668,-21.401669221331986,245.35406500418662,-27.795934995813354,1.0,1.0,26022.012520719443,26022.012520719443,276.6145915060222,3.4645915060222023,276.6145915060222,276.6145915060222,76668.44691369074,76715.345066912,-46.89815322126378,0.0,8546.071908451686,8546.071908451686,0.8878583962381443,3905.8956541272996,276.6145915060222,3.4645915060222023,1.0,0.002,0.14029857730038378,0.005046673560759935,0.00021715808755941185,0.0017828419121773953,0.10857904377970592,0.10857904377970592,0.0,-2.6319267945607017e-13,1.0,1.0000628316780078,0.03077394773498554,0.09219215554075104,0.0,5.785831644067754e-06,7.411641721416296,0.0,1601288.71793046,267.63794821637623,3.580791923241122e-05,1.0,1280998.5110810292,2612.3853293959555,,,,,,,,,,,,,,,,,,,5.0,15252.980983424253,1478.8953720774987,0.37328402548693407,6.173730061729009,3.3963767569313914
145.0,-29.56098323110879,4.768924439206954,34.99617201920426,25.570982274971925,5.942190813858105,-26.01066582667466,-39.54501837780697,2.3918734081018753,-5.514060611147386,-5.5140972556442,39.99545312500309,40664.993846662226,25839.689055562565,25839.689055562565,66504.6829022248,76679.13851673657,76716.79237593661,25839.689055562565,102556.48143149918,102556.48143149918,102556.48143149918,128990.04805400697,124643.98184266577,4346.06621134119,0.0,90548.32046084707,54534.17578560802,40015.716305821166,26433.566622507788,66449.28292832896,20138.757245055294,1479.0397498373084,0.0,0.8842943312074043,2.8304795540901067,0.001494314320929203,1.0,1.0,-5.482551001742991,347605.0171002113,1554337.1891592594,4.471561435234286,1554337.1891592594,4.471561435234286,0.7618630331900593,0.09219297844342848,3.8865374878145156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865374878145156,1.2805629076578897,1.2808618480488505,3.0350226955447845,6430.84889911908,15253.035119984634,6475.070311059686,0.00033711676323302077,23297.940839305877,2375.7288002840805,19354.418471462617,1973.6014308109923,0.8307351540188411,0.8307351540188411,35207.43759310667,35405.22815468563,0.9930217845143624,0.8,4249.164728842379,4273.035954225843,0.9930217845143624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4549.16683459984,4632.441516551485,5.6800926400483425,4.768924439206954,-2.8025997108851395,7.571524150092094,3.3957672033981083,3.5,0.9702192009708881,0.6,0.0002334323654385558,0.955413415412955,0.00024432602857859197,198.56369648805443,0.0,0.0,0.0,0.0,8.301383200099352e-05,0.00015041853343756228,0.000584607269067167,0.09219297843501983,0.09219297843501983,0.09219297843501983,0.09219925615930977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.8236525365,595.2489476515042,0.0,0.09219297843501983,0.09219297844342848,0.09219297844342848,0.3732815962863875,0.3732815962863875,0.5,9.667898614363558,0.03091804507175766,0.03091804507175766,1.8189894035458565e-12,3.6644496788085235e-05,0.03154625390118326,1.8189894035458565e-12,26433.566622507788,20138.757245055294,0.7618630331900593,1.0008337181599927,0.6119703938795363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488909636745113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33988841328943,261.33988841328943,-11.810111586710548,245.35590327089935,277.3238735556832,124820.19442095576,124793.61568270481,26.578738250930165,0.0,nan,277.3238735556832,4.173873555683201,270.9302794987474,-2.2197205012525956,264.53668544180755,-8.613314558192428,258.14309138476335,-15.006908615236625,251.74949732783577,-21.400502672164208,245.35590327089935,-27.79409672910063,1.0,1.0,26022.012520719443,26022.012520719443,276.6127511956387,3.4627511956387025,276.6127511956387,276.6127511956387,76669.8006875337,76716.79237593661,-46.99168840290804,0.0,8546.071908451686,8546.071908451686,0.8878537148761989,3905.970175253588,276.6127511956387,3.4627511956387025,1.0,0.002,0.14029264630654206,0.005046327041421929,0.0002171480056082914,0.00178285199142013,0.1085740028041457,0.1085740028041457,0.0,-2.9715787122630566e-12,1.0,1.000064407336737,0.031546253899364274,0.09219297844342848,0.0,5.930990590255282e-06,7.5976310326301295,0.0,1601286.3928330261,267.6359393888526,3.664449496909583e-05,1.0,1281005.409975387,2612.3571932419104,,,,,,,,,,,,,,,,,,,4.0,15253.035119984634,1479.0397498373084,0.3732815962863875,6.173730061729009,3.3957672033981083
146.0,-29.559022892089796,4.768182799902285,34.99628698634472,25.56928169159221,5.940437116846129,-26.009076891235896,-39.54354326762257,2.3904911158063578,-5.51602008758482,-5.5160564695783805,39.995662012959365,40667.50047227795,25838.996715957397,25838.996715957397,66506.49718823534,76680.78625559535,76718.0584901014,25838.996715957397,102557.0552060588,102557.0552060588,102557.0552060588,128992.62312534364,124646.43584059169,4346.187284751955,0.0,90548.77781245524,54535.4920284117,40014.7619822706,26435.56791928485,66450.32990155545,20140.139961198653,1479.1766066403886,0.0,0.8842833955966622,2.8302744850995025,0.001494314320929203,1.0,1.0,-5.484751172820154,347578.3581931926,1554346.1949647889,4.47193030959898,1554346.1949647889,4.47193030959898,0.7618576617189428,0.0921937436997049,3.8866104925067932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866104925067932,1.2805693318035174,1.28086827369416,3.0350644795100643,6430.9374343275695,15253.089122725698,6475.037560935037,0.00033709615774589946,23297.62089281371,2375.696174821546,19354.320579148403,1973.5914485729993,0.8307423606982273,0.8307423606982273,35207.96666111692,35405.22815468563,0.9930404374284358,0.8,4249.228581746255,4273.035954225843,0.9930404374284358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4548.677025777868,4632.441516551485,5.680552074707628,4.768182799902285,-2.804497350176704,7.572680150078989,3.3951578548080845,3.5,0.9700451013737384,0.6,0.0002334323654385558,0.9552191996198597,0.00024437570510669473,198.5620985135867,0.0,0.0,0.0,0.0,8.302763686472887e-05,0.00015040472857382693,0.000584564596197672,0.09219374369208237,0.09219374369208237,0.09219374369208237,0.09219996675277134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.9337423193,595.2489220721704,0.0,0.09219374369208237,0.0921937436997049,0.0921937436997049,0.37327918671549,0.37327918671549,0.5,9.668085303809148,0.03168983603035258,0.03168983603035258,-1.432454155292362e-11,3.638199353872551e-05,0.03130529675820526,-1.432454155292362e-11,26435.56791928485,20140.139961198653,0.7618576617189428,1.0008452521870561,0.6119984736347563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448879255189049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34003726766997,261.34003726766997,-11.809962732330007,245.35772996861542,277.32234456672467,124808.63646493909,124783.74944710247,24.887017836607896,0.0,nan,277.32234456672467,4.172344566724689,270.92942164713156,-2.220578352868415,264.5364987275027,-8.613501272497274,258.14357580782024,-15.006424192179736,251.75065288822532,-21.39934711177466,245.35772996861542,-27.79227003138456,1.0,1.0,26022.012520719443,26022.012520719443,276.6109401332972,3.4609401332972425,276.6109401332972,276.6109401332972,76671.22597345554,76718.0584901014,-46.83251664585259,0.0,8546.071908451686,8546.071908451686,0.8878491058286114,3906.0435449693273,276.6109401332972,3.4609401332972425,1.0,0.002,0.1402867606606391,0.0050459897041754,0.00021713801657412046,0.0017828619822982796,0.10856900828706023,0.10856900828706023,0.0,-1.1276001833648852e-12,1.0,1.0000639144096992,0.0313052967725298,0.0921937436997049,0.0,5.885644552880435e-06,7.5395820981016515,0.0,1601284.1232285257,267.63397991241516,3.638200786326706e-05,1.0,1281012.1356057392,2612.3297641343365,,,,,,,,,,,,,,,,,,,5.0,15253.089122725698,1479.1766066403886,0.37327918671549,6.173730061729009,3.3951578548080845
147.0,-29.55706966173564,4.767446928493171,34.99640161320107,25.56759644011038,5.938694165635507,-26.007493278966972,-39.54206892577929,2.3891177832962955,-5.517972378061074,-5.5180092053393395,39.99588212652372,40669.966256790634,25838.304570724078,25838.304570724078,66508.27082751472,76682.42145139279,76719.4928474617,25838.304570724078,102557.79741818579,102557.79741818579,102557.79741818579,128995.41107059564,124649.10098746588,4346.31008312977,0.0,90549.22400677585,54536.76881385127,40013.83910324954,26437.613652409855,66451.4527556594,20141.55528817054,1479.3154447858753,0.0,0.884272451439869,2.830070096119382,0.001494314320929203,1.0,1.0,-5.486291637444481,347551.78903308767,1554355.6847844066,4.472299478327325,1554355.6847844066,4.472299478327325,0.7618522440407396,0.09219452176950554,3.8866819452548342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866819452548342,1.2805757143727472,1.2808746577533654,3.0351051496854384,6431.0236095489,15253.143028743008,6475.006307625254,0.0003370761437042154,23297.307390260074,2375.6642064578705,19354.22716091399,1973.5819225641774,0.8307495298364578,0.8307495298364578,35208.48448019878,35405.22815468563,0.9930586938161822,0.8,4249.291077023645,4273.035954225843,0.9930586938161822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4548.187579564644,4632.441516551485,5.68101119813474,4.767446928493171,-2.8063885895878142,7.573835518080985,3.394549001016521,3.5,0.9698711431475775,0.6,0.0002334323654385558,0.9550257304607922,0.00024442521074895707,198.5605063593421,0.0,0.0,0.0,0.0,8.304143665822997e-05,0.00015039092878032584,0.000584521707620598,0.09219452174578399,0.09219452174578399,0.09219452174578399,0.0922008208177468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.0871518802,595.2488829447929,0.0,0.09219452174578399,0.09219452176950554,0.09219452176950554,0.37327677238092766,0.37327677238092766,0.5,9.668274271066032,0.03238746026249828,0.03238746026249828,7.071321306284517e-11,3.682727827936105e-05,0.0317175678948729,7.071321306284517e-11,26437.613652409855,20141.55528817054,0.7618522440407396,1.0008550312972726,0.6120252390317673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488675950915713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3401781739015,261.3401781739015,-11.80982182609847,245.3595460706153,277.3208102771921,124797.27239274808,124773.71422843133,23.558164316740463,0.0,nan,277.3208102771921,4.170810277192118,270.9285574358805,-2.2214425641194566,264.5363045945764,-8.613695405423584,258.1440517532247,-15.00594824677529,251.7517989119199,-21.39820108808007,245.3595460706153,-27.790453929384682,1.0,1.0,26022.012520719443,26022.012520719443,276.6091552357402,3.4591552357402406,276.6091552357402,276.6091552357402,76672.59153090885,76719.4928474617,-46.9013165528595,0.0,8546.071908451686,8546.071908451686,0.8878445947450664,3906.1153549811083,276.6091552357402,3.4591552357402406,1.0,0.002,0.14028079754633563,0.005045653914399019,0.00021712791062691492,0.0017828720868867894,0.10856395531345746,0.10856395531345746,0.0,-2.4862958913907107e-12,1.0,1.000064755034216,0.03171756782415969,0.09219452176950554,0.0,5.963111504554579e-06,7.63885817593251,0.0,1601281.8629223572,267.6320276219389,3.682720756614799e-05,1.0,1281018.8389229362,2612.3024264331298,,,,,,,,,,,,,,,,,,,4.0,15253.143028743008,1479.3154447858753,0.37327677238092766,6.173730061729009,3.394549001016521
148.0,-29.555128706047782,4.76671675721965,34.996515955909366,25.56598278405147,5.937032812657241,-26.005912554192314,-39.54060258166862,2.3878166610550946,-5.5199213297962615,-5.519958666325649,39.99610317951709,40672.407303378735,25837.62055418223,25837.62055418223,66510.02785756097,76684.00097541763,76720.93758493381,25837.62055418223,102558.55813911604,102558.55813911604,102558.55813911604,128998.21972955106,124651.78554388236,4346.434185668696,0.0,90549.64814339955,54538.05447235009,40012.881856721615,26439.661590435015,66452.54344715663,20142.972286273787,1479.454325440925,0.0,0.8842615199375966,2.82986606062093,0.001494314320929203,1.0,1.0,-5.487768632908626,347525.26601846545,1554365.2151492739,4.472668226277062,1554365.2151492739,4.472668226277062,0.7618468268731866,0.09219530244975603,3.886752554646953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886752554646953,1.28058176140311,1.2808807061953744,3.0351459561537943,6431.110073558704,15253.1968576947,6474.97482407461,0.00033705605351170496,23296.993279168113,2375.632176040556,19354.133054474238,1973.5723263779414,0.8307566913272224,0.8307566913272223,35208.99618559792,35405.22815468563,0.9930767347240043,0.8,4249.352834444299,4273.035954225843,0.9930767347240043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4547.698503367421,4632.441516551485,5.681471745554444,4.76671675721965,-2.808275801841636,7.574992559061286,3.3939406511412753,3.5,0.9696973288975073,0.6,0.0002334323654385558,0.9548335189940066,0.000244474414434566,198.55892423594946,0.0,0.0,0.0,0.0,8.305516369604052e-05,0.00015037720174251526,0.0005844789730333813,0.09219530245109546,0.09219530245109546,0.09219530245109546,0.09220168906921081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.23240837373,595.2488465170836,0.0,0.09219530245109546,0.09219530244975603,0.09219530244975603,0.37327436895729865,0.37327436895729865,0.5,9.668465870941656,0.0330389241279363,0.0330389241279363,-5.343281372915953e-12,3.7336529373988014e-05,0.032190033417009545,-5.343281372915953e-12,26439.661590435015,20142.972286273787,0.7618468268731866,1.0008650445479195,0.6120519274890001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488559774630878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3403188792392,261.3403188792392,-11.809681120760786,245.36135212502694,277.3192856334553,124786.85841916151,124763.33384089786,23.524578263641203,0.0,nan,277.3192856334553,4.169285633455331,270.9276989317805,-2.2223010682194513,264.5361122300856,-8.613887769914356,258.14452552837844,-15.00547447162154,251.75293882670852,-21.397061173291462,245.36135212502694,-27.788647874973037,1.0,1.0,26022.012520719443,26022.012520719443,276.6073748275641,3.457374827564138,276.6073748275641,276.6073748275641,76674.17777159729,76720.93758493381,-46.75981333652453,0.0,8546.071908451686,8546.071908451686,0.8878401368904805,3906.1863174201876,276.6073748275641,3.457374827564138,1.0,0.002,0.1402747456527829,0.005045319149194087,0.00021711766882334563,0.0017828823317334432,0.10855883441167281,0.10855883441167281,0.0,5.567889899138478e-13,1.0,1.0000657185140893,0.032190033422352826,0.09219530244975603,0.0,6.05189455188941e-06,7.752631431436317,0.0,1601279.6065214642,267.6300786702037,3.733653471726939e-05,1.0,1281025.5309250117,2612.275135282671,,,,,,,,,,,,,,,,,,,4.0,15253.1968576947,1479.454325440925,0.37327436895729865,6.173730061729009,3.3939406511412753
149.0,-29.553208391970905,4.765991608043116,34.99663026494115,25.56446213219317,5.935464008915978,-26.004341151944722,-39.539141406398244,2.3865967680650035,-5.521896650239796,-5.5219347163265855,39.99633089262794,40674.748998661096,25837.017895295776,25837.017895295776,66511.76689395687,76685.50789718304,76722.37698379753,25837.017895295776,102559.3948790933,102559.3948790933,102559.3948790933,129001.15278127408,124654.59137686784,4346.561404406231,0.0,90550.03043122817,54539.27152948396,40011.954335271344,26441.75790218078,66453.71223745213,20144.423350932528,1479.5961008357183,0.0,0.8842504250289169,2.829659251181062,0.001494314320929203,1.0,1.0,-5.489066663128824,347498.38287577487,1554375.032701484,4.4730424925665,1554375.032701484,4.4730424925665,0.7618413051603925,0.09219611056846577,3.8868194019071742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868194019071742,1.2805874309683596,1.280886377084153,3.0351847190691417,6431.192207524903,15253.250505851589,6474.946090425802,0.0003370370492423,23296.69096197197,2375.6013482659187,19354.047167675093,1973.5635683617845,0.8307637852632119,0.8307637852632119,35209.48062516008,35405.22815468563,0.9930938143960371,0.8,4249.411301167284,4273.035954225843,0.9930938143960371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4547.2097885587345,4632.441516551485,5.681949832247562,4.765991608043116,-2.810181162419562,7.576172770462678,3.3933327943545852,3.5,0.9695236555298815,0.6,0.0002334323654385558,0.954643392722214,0.000244523103829286,198.55735896288166,0.0,0.0,0.0,0.0,8.30688444325878e-05,0.000150363521005968,0.0005844358507850734,0.09219611058848853,0.09219611058848853,0.09219611058848853,0.09220262898614551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.3908179604,595.248806135422,0.0,0.09219611058848853,0.09219611056846577,0.09219611056846577,0.37327197788890537,0.37327197788890537,0.5,9.668661423887166,0.03370515557298859,0.03370515557298859,4.1040948417503387e-11,3.8066086801791243e-05,0.03286805319777386,4.1040948417503387e-11,26441.75790218078,20144.423350932528,0.7618413051603925,1.0008736104357465,0.6120764006880798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488444330277088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34046595728347,261.34046595728347,-11.809534042716507,245.36314723468698,277.3177846798974,124777.27067974044,124752.68064843139,24.59003130909586,0.0,nan,277.3177846798974,4.167784679897409,270.92685719082544,-2.223142809174533,264.53592970180097,-8.61407029819901,258.1450022127615,-15.004997787238494,251.7540747237287,-21.39592527627127,245.36314723468698,-27.786852765313,1.0,1.0,26022.012520719443,26022.012520719443,276.6055672056877,3.4555672056877142,276.6055672056877,276.6055672056877,76676.12723817538,76722.37698379753,-46.24974562214629,0.0,8546.071908451686,8546.071908451686,0.8878359165403775,3906.25349891671,276.6055672056877,3.4555672056877142,1.0,0.002,0.14026856633148635,0.005044980023155971,0.00021710721794740607,0.0017828927828172608,0.10855360897370303,0.10855360897370303,0.0,7.646669755723146e-13,1.0,1.0000671015596632,0.03286805315673291,0.09219611056846577,0.0,6.179321812922092e-06,7.915910921727084,0.0,1601277.3198471388,267.6281033497602,3.8066045760842826e-05,1.0,1281032.3141244184,2612.247472626585,,,,,,,,,,,,,,,,,,,5.0,15253.250505851589,1479.5961008357183,0.37327197788890537,6.173730061729009,3.3933327943545852
150.0,-29.55130255035611,4.76527160524199,34.9967452839369,25.562961177807324,5.933914864125324,-26.002780808955524,-39.537689346447564,2.385393120705434,-5.523859339822877,-5.523899382976446,39.996580000269574,40677.06166314605,25836.400321609617,25836.400321609617,66513.46198475568,76686.99746717454,76724.14512767649,25836.400321609617,102560.5454492861,102560.5454492861,102560.5454492861,129004.4759934931,124657.7810606868,4346.694932806298,0.0,90550.40548132088,54540.46966940334,40011.03979101949,26443.93054420701,66454.9703352265,20145.930681715923,1479.741229576938,0.0,0.884239309612485,2.8294536276835354,0.001494314320929203,1.0,1.0,-5.489185208610024,347471.65621583303,1554385.7727034932,4.473417456927716,1554385.7727034932,4.473417456927716,0.761835713039612,0.09219695101408933,3.8868853591944212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868853591944212,1.2805930250797457,1.2808919725014536,3.0352229655103544,6431.273247144386,15253.303805186726,6474.917906831231,0.000337018309191351,23296.392127214156,2375.570875601164,19353.962925024876,1973.5549780021595,0.8307708257716073,0.8307708257716073,35209.95861348863,35405.22815468563,0.9931106666773515,0.8,4249.468989294717,4273.035954225843,0.9931106666773515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4546.721278385522,4632.441516551485,5.682424485624896,4.76527160524199,-2.812076759623956,7.577348364865946,3.39272523561503,3.5,0.9693500673185801,0.6,0.0002334323654385558,0.9544547397199358,0.0002445714351076003,198.55580551090674,0.0,0.0,0.0,0.0,8.308244188742967e-05,0.00015034992355112613,0.0005843929166068726,0.09219695103343739,0.09219695103343739,0.09219695103343739,0.092203813016604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.6030423421,595.2487492890203,0.0,0.09219695103343739,0.09219695101408933,0.09219695101408933,0.37326960449520064,0.37326960449520064,0.5,9.668867278135513,0.034603362906239,0.034603362906239,3.7118752516107634e-11,4.004315354677601e-05,0.034714174366399675,3.7118752516107634e-11,26443.93054420701,20145.930681715923,0.761835713039612,1.0008801696733007,0.6120996135872763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488330115457524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34061872086824,261.34061872086824,-11.809381279131742,245.3649310684429,277.3163063733089,124767.71650422188,124742.17590922551,25.540594996365332,0.0,nan,277.3163063733089,4.166306373308942,270.9260313123381,-2.223968687661852,264.5357562513986,-8.614243748601382,258.1454811903306,-15.004518809669378,251.75520612938993,-21.394793870610044,245.3649310684429,-27.785068931557078,1.0,1.0,26022.012520719443,26022.012520719443,276.6038094345447,3.4538094345447234,276.6038094345447,276.6038094345447,76677.95943551081,76724.14512767649,-46.18569216567266,0.0,8546.071908451686,8546.071908451686,0.8878317523646708,3906.3197859903935,276.6038094345447,3.4538094345447234,1.0,0.002,0.1402620399724852,0.005044644534872501,0.00021709623512753624,0.00178290376298377,0.10854811756376812,0.10854811756376812,0.0,-1.8886936285766875e-12,1.0,1.0000708690388511,0.03471417432928092,0.09219695101408933,0.0,6.526356195400072e-06,8.360517193856161,0.0,1601275.049563664,267.6261406601771,4.0043116428023495e-05,1.0,1281039.0581728972,2612.219970044644,,,,,,,,,,,,,,,,,,,5.0,15253.303805186726,1479.741229576938,0.37326960449520064,6.173730061729009,3.39272523561503
151.0,-29.54940276579158,4.764556120839426,34.996860785194514,25.561186868604295,5.932087216083292,-26.001253767596364,-39.53627242064101,2.3839382177770587,-5.525847669067332,-5.525889143048556,39.996823957400494,40679.58248793921,25835.85812769311,25835.85812769311,66515.44061563232,76688.67883002458,76725.73903230942,25835.85812769311,102561.59716000252,102561.59716000252,102561.59716000252,129007.6977374687,124660.86511314954,4346.832624319162,0.0,90550.89685452527,54541.80051200628,40010.10704724332,26446.100577466183,66456.2076247095,20147.43492816984,1479.886800421784,0.0,0.8842280819449688,2.829245397786944,0.001494314320929203,1.0,1.0,-5.489828383484564,347444.58983803884,1554396.2907024533,4.473796214317323,1554396.2907024533,4.473796214317323,0.7618300803611395,0.09219780813499304,3.8869600171255887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869600171255887,1.2805997870000896,1.2808987360003308,3.0352652378860006,6431.362817235834,15253.356878600676,6474.884018343111,0.0003369974086348584,23296.071082688355,2375.5381381703596,19353.861630066065,1973.5446487909803,0.8307779265168965,0.8307779265168965,35210.49965288126,35405.22815468563,0.9931297419988345,0.8,4249.534287017621,4273.035954225843,0.9931297419988345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4546.233009769053,4632.441516551485,5.682915519766896,4.764556120839426,-2.813989602683306,7.578545723522732,3.392118020783429,3.5,0.969176577366694,0.6,0.0002334323654385558,0.9542667263130756,0.00024461962153961904,198.55425702022654,0.0,0.0,0.0,0.0,8.30957123205516e-05,0.0001503366531180042,0.0005843525597781613,0.09219780814052046,0.09219780814052046,0.09219780814052046,0.09220492657164221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.7532120141,595.2487123864206,0.0,0.09219780814052046,0.09219780813499304,0.09219780813499304,0.3732672742672239,0.3732672742672239,0.5,9.669080832191005,0.035600176120510696,0.035600176120510696,-5.4001247917767614e-12,4.147398124132451e-05,0.036060759564009004,-5.4001247917767614e-12,26446.100577466183,20147.43492816984,0.7618300803611395,1.0008913086232265,0.6121261495640007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448821676319927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3407502670998,261.3407502670998,-11.809249732900184,245.36670209841378,277.3147984357963,124755.2343461263,124733.2410837035,21.993262422817224,0.0,nan,277.3147984357963,4.164798435796342,270.92517916833265,-2.22482083166733,264.5355599008878,-8.614440099112187,258.14594063330594,-15.004059366694037,251.7563213658626,-21.393678634137387,245.36670209841378,-27.783297901586195,1.0,1.0,26022.012520719443,26022.012520719443,276.6020061817533,3.4520061817533474,276.6020061817533,276.6020061817533,76679.1255297331,76725.73903230942,-46.61350257632148,0.0,8546.071908451686,8546.071908451686,0.8878270388627655,3906.394817211217,276.6020061817533,3.4520061817533474,1.0,0.002,0.1402552605010187,0.005044305536157048,0.000217084849383125,0.0017829151512074864,0.10854242469156249,0.10854242469156249,0.0,5.906113272058366e-13,1.0,1.0000736166606594,0.03606075956940913,0.09219780813499304,0.0,6.7794723592979195e-06,8.684815190601928,0.0,1601272.7487319214,267.62415233093265,4.14739866414493e-05,1.0,1281045.8882822741,2612.1921169207735,,,,,,,,,,,,,,,,,,,5.0,15253.356878600676,1479.886800421784,0.3732672742672239,6.173730061729009,3.392118020783429
152.0,-29.54752058005902,4.763846714176284,34.9969755245908,25.55973323704677,5.930585525590729,-25.999709969438634,-39.53483415590597,2.3827749132783667,-5.527757005853516,-5.527798313847692,39.99703297142588,40681.836516234245,25835.12878647523,25835.12878647523,66516.96530270948,76690.12743094402,76727.0843409444,25835.12878647523,102562.21312741964,102562.21312741964,102562.21312741964,129010.27781442313,124663.3125400531,4346.965274370028,0.0,90551.25131453837,54542.96039321804,40009.212134800364,26448.064687003483,66457.27682180385,20148.79230638662,1480.0208249925656,0.0,0.8842174003401296,2.8290456342008525,0.001494314320929203,1.0,1.0,-5.491892617236942,347418.62125976314,1554405.3022024282,4.474156556623392,1554405.3022024282,4.474156556623392,0.7618248270652366,0.09219857778616745,3.887023924884808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887023924884808,1.2806051937162006,1.28090414397861,3.0353023273355744,6431.441405328868,15253.409894199774,6474.857301085165,0.000336979276611432,23295.77925539058,2375.508380067666,19353.781770394147,1973.5365053707585,0.8307849056354591,0.8307849056354591,35210.9627850821,35405.22815468563,0.9931460706196965,0.8,4249.590182167825,4273.035954225843,0.9931460706196965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4545.744837310764,4632.441516551485,5.683365369394367,4.763846714176284,-2.815841525793493,7.579688239969777,3.3915109689973924,3.5,0.969003133999255,0.6,0.0002334323654385558,0.9540804939876281,0.00024466737021623127,198.5527228979525,0.0,0.0,0.0,0.0,8.310918461034937e-05,0.00015032318082820642,0.0005843098003440237,0.09219857781693393,0.09219857781693393,0.09219857781693393,0.09220565228166067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.74071011756,595.2487267125921,0.0,0.09219857781693393,0.09219857778616745,0.09219857778616745,0.37326497687232385,0.37326497687232385,0.5,9.669293064943405,0.036338081520625565,0.036338081520625565,4.604316927725449e-12,4.1307994194994535e-05,0.0359056966107687,4.604316927725449e-12,26448.064687003483,20148.79230638662,0.7618248270652366,1.000898148160143,0.6121502183322536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448810377295669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.340892486359,261.340892486359,-11.809107513640981,245.36846257603594,277.3133223966949,124746.28047062761,124722.50279062524,23.777680002377856,0.0,nan,277.3133223966949,4.163322396694923,270.9243504325699,-2.2256495674300822,264.535378468494,-8.614621531505975,258.14640650422575,-15.003593495774226,251.75743454013357,-21.392565459866404,245.36846257603594,-27.78153742396404,1.0,1.0,26022.012520719443,26022.012520719443,276.60025442931544,3.450254429315464,276.60025442931544,276.60025442931544,76681.07173095086,76727.0843409444,-46.012609993544174,0.0,8546.071908451686,8546.071908451686,0.8878230040556387,3906.459044509232,276.60025442931544,3.450254429315464,1.0,0.002,0.14024851022751664,0.00504398134931384,0.00021707354507752804,0.0017829264549593835,0.10853677253876401,0.10853677253876401,0.0,3.69114461218345e-14,1.0,1.0000732990065897,0.03590569660616438,0.09219857778616745,0.0,6.7502730669594485e-06,8.64745379447471,0.0,1601270.537009987,267.62224299414646,4.130798959067761e-05,1.0,1281052.4416858614,2612.165392596889,,,,,,,,,,,,,,,,,,,5.0,15253.409894199774,1480.0208249925656,0.37326497687232385,6.173730061729009,3.3915109689973924
153.0,-29.545650577190532,4.76314199318835,34.997091157340016,25.558132503088586,5.928942334974678,-25.99819128599577,-39.53342599617315,2.3814830414309913,-5.529724786477573,-5.5297682028729085,39.99728823295653,40684.22837609037,25834.566504942308,25834.566504942308,66518.79488103268,76691.67600500934,76728.87397045712,25834.566504942308,102563.44047539943,102563.44047539943,102563.44047539943,129013.70852676698,124666.60017877087,4347.108347996109,0.0,90551.67718673006,54544.22954863383,40008.27515344025,26450.268051367537,66458.5432048078,20150.321605847308,1480.167554156328,0.0,0.8842062324518297,2.8288394977157134,0.001494314320929203,1.0,1.0,-5.491864602719943,347391.82838803815,1554416.307686559,4.4745333098344195,1554416.307686559,4.4745333098344195,0.7618191833335879,0.09219945018933917,3.887094005735813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887094005735813,1.2806111980311308,1.2809101496952147,3.035342820453238,6431.527205386157,15253.462620561757,6474.8257133933685,0.00033695931465968547,23295.468813749194,2375.476723830176,19353.68735266952,1973.5268774422989,0.8307919238460142,0.8307919238460142,35211.47065122039,35405.22815468563,0.9931639764837061,0.8,4249.651476230369,4273.035954225843,0.9931639764837061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4545.257145409457,4632.441516551485,5.683851469445304,4.76314199318835,-2.8177367611982347,7.580878754386585,3.3909045581887436,3.5,0.9688298737682125,0.6,0.0002334323654385558,0.9538955059217301,0.0002447148183311701,198.55119872910143,0.0,0.0,0.0,0.0,8.312237686126307e-05,0.00015030998857729273,0.000584269055601013,0.09219945023062737,0.09219945023062737,0.09219945023062737,0.09220690976437576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.896210991,595.2486886297618,0.0,0.09219945023062737,0.09219945018933917,0.09219945018933917,0.37326267621347575,0.37326267621347575,0.5,9.669516851987376,0.03734954416955816,0.03734954416955816,-1.9269918993813917e-11,4.3416395328677027e-05,0.03790360015295846,-1.9269918993813917e-11,26450.268051367537,20150.321605847308,0.7618191833335879,1.0009066054312867,0.6121745439214978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487991831147733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3410294667976,261.3410294667976,-11.808970533202398,245.37021102919437,277.31184790441625,124735.73947381439,124712.83766000101,22.901813813411152,0.0,nan,277.31184790441625,4.161847904416277,270.92352052935956,-2.226479470640413,264.5351931543806,-8.614806845619398,258.14686577922384,-15.003134220776133,251.75853840421073,-21.391461595789252,245.37021102919437,-27.779788970805612,1.0,1.0,26022.012520719443,26022.012520719443,276.59849394989175,3.4484939498917697,276.59849394989175,276.59849394989175,76682.62613595446,76728.87397045712,-46.247834502661135,0.0,8546.071908451686,8546.071908451686,0.8878185794969439,3906.529475764492,276.59849394989175,3.4484939498917697,1.0,0.002,0.14024138439498185,0.005043647577099672,0.0002170616323542847,0.0017829383687756422,0.10853081617714236,0.10853081617714236,0.0,1.1299268812270391e-12,1.0,1.000077375966458,0.03790360017222838,0.09219945018933917,0.0,7.125833648825379e-06,9.128614777981854,0.0,1601268.2608548985,267.6202752135224,4.341641459859602e-05,1.0,1281059.2034360236,2612.137819056994,,,,,,,,,,,,,,,,,,,5.0,15253.462620561757,1480.167554156328,0.37326267621347575,6.173730061729009,3.3909045581887436
154.0,-29.54379084294445,4.762441859935095,34.99720657212193,25.55641106972473,5.927168339058915,-25.9966949246766,-39.53203243492169,2.380072420174262,-5.531694333556288,-5.531738059314576,39.9975132080697,40686.66169965106,25834.015982468223,25834.015982468223,66520.67768211928,76693.30740756883,76730.21771357147,25834.015982468223,102564.2336960397,102564.2336960397,102564.2336960397,129016.57796132204,124669.32770026741,4347.250261054622,0.0,90552.14656862002,54545.50085829221,40007.38412258646,26452.34426528235,66459.72838786882,20151.758018407705,1480.3082581616804,0.0,0.8841951752401492,2.828633401283882,0.001494314320929203,1.0,1.0,-5.493538367534768,347365.0375822155,1554426.0074341444,4.4749063355756915,1554426.0074341444,4.4749063355756915,0.761813690927049,0.09220028836558851,3.8871662839382357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871662839382357,1.2806177543295474,1.2809167075241632,3.0353837207054157,6431.613868112626,15253.515165599887,6474.793469980797,0.0003369391283696562,23295.15640809639,2375.444867319257,19353.590974951614,1973.517049650147,0.8307989281507954,0.8307989281507954,35211.99443933919,35405.22815468563,0.9931824437774802,0.8,4249.71469190728,4273.035954225843,0.9931824437774802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4544.769604551585,4632.441516551485,5.684340072287817,4.762441859935095,-2.8196307689587057,7.5820726288938,3.3902983785476772,3.5,0.9686566795850506,0.6,0.0002334323654385558,0.9537115720451984,0.00024476201430372594,198.54968295302515,0.0,0.0,0.0,0.0,8.313543425286382e-05,0.000150296931185692,0.000584229163484407,0.09220028837891503,0.09220028837891503,0.09220028837891503,0.09220780339667405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.89718213276,595.248699354355,0.0,0.09220028837891503,0.09220028836558851,0.09220028836558851,0.37326042390309916,0.37326042390309916,0.5,9.669742300337271,0.038217957836309324,0.038217957836309324,-1.7905676941154525e-11,4.372575830302594e-05,0.0381996917798233,-1.7905676941154525e-11,26452.34426528235,20151.758018407705,0.761813690927049,1.0009170861170955,0.6122002404553578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487880615619984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34114933613125,261.34114933613125,-11.808850663868725,245.37194668136317,277.31035199091644,124723.85225410278,124703.81125943757,20.040994665203172,0.0,nan,277.31035199091644,4.1603519909164675,270.92267092901056,-2.2273290709894127,264.5349898671723,-8.61501013282765,258.1473088050947,-15.002691194905253,251.75962774323025,-21.390372256769723,245.37194668136317,-27.778053318636807,1.0,1.0,26022.012520719443,26022.012520719443,276.5966813286253,3.4466813286253455,276.5966813286253,276.5966813286253,76683.97412526059,76730.21771357147,-46.24358831088466,0.0,8546.071908451686,8546.071908451686,0.8878140161926572,3906.602115357927,276.5966813286253,3.4466813286253455,1.0,0.002,0.14023420294367936,0.005043314062084791,0.00021704963366365922,0.001782950365629615,0.10852481683182962,0.10852481683182962,0.0,-7.067259104320822e-13,1.0,1.0000779791075836,0.038199691797728974,0.09220028836558851,0.0,7.181450114117832e-06,9.199911320532294,0.0,1601265.979976413,267.6183056664437,4.372577620870288e-05,1.0,1281065.9649986874,2612.1102466948646,,,,,,,,,,,,,,,,,,,5.0,15253.515165599887,1480.3082581616804,0.37326042390309916,6.173730061729009,3.3902983785476772
155.0,-29.541943447687125,4.761747442895068,34.99732139836459,25.55487697189676,5.925588249470996,-25.99519027793207,-39.53063387945292,2.378835077874485,-5.53360442397252,-5.533648154294684,39.99772705330251,40688.968137205644,25833.33003985794,25833.33003985794,66522.29817706358,76694.80247502151,76731.58721827608,25833.33003985794,102564.91725813402,102564.91725813402,102564.91725813402,129019.2469120544,124671.85713037658,4347.389781677822,0.0,90552.54016010066,54546.70581508998,40006.48260556742,26454.32965392037,66460.8122594878,20153.130686641674,1480.4433357337296,0.0,0.884184468455298,2.828433572797559,0.001494314320929203,1.0,1.0,-5.495442614839817,347339.061104877,1554435.2273620812,4.475267545255236,1554435.2273620812,4.475267545255236,0.7618084052889658,0.09220108079159672,3.887232952757921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887232952757921,1.2806235053157078,1.2809224598528597,3.0354221491503974,6431.695293376255,15253.56756725671,6474.764591036171,0.0003369202584744906,23294.858131889236,2375.414451610819,19353.504653853546,1973.5082473478249,0.8308058604297651,0.8308058604297651,35212.477575466706,35405.22815468563,0.99319947785743,0.8,4249.773001319513,4273.035954225843,0.99319947785743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4544.2821972845595,4632.441516551485,5.684798812735416,4.761747442895068,-2.8214792671680593,7.583226710063127,3.3896924083382594,3.5,0.9684835452395026,0.6,0.0002334323654385558,0.9535288964180775,0.00024480890544108556,198.54817725675295,0.0,0.0,0.0,0.0,8.314854034540432e-05,0.0001502838250931515,0.0005841882371686062,0.09220108051497909,0.09220108051497909,0.09220108051497909,0.0922085861457206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.84573635453,595.2487265925469,0.0,0.09220108051497909,0.09220108079159672,0.09220108079159672,0.37325818038507336,0.37325818038507336,0.5,9.669967452998543,0.038892703750150304,0.038892703750150304,9.777068044058979e-12,4.373032214743944e-05,0.03820553945485017,9.777068044058979e-12,26454.32965392037,20153.130686641674,0.7618084052889658,1.0009251454426364,0.6122249601515664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487770012496086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3412717115791,261.3412717115791,-11.808728288420866,245.37367149151365,277.308871931655,124714.14967445318,124693.68968636486,20.459988088350805,0.0,nan,277.308871931655,4.158871931655028,270.92183184365103,-2.228168156348943,264.5347917556828,-8.61520824431716,258.1477516674761,-15.002248332523891,251.76071157949613,-21.389288420503846,245.37367149151365,-27.77632850848633,1.0,1.0,26022.012520719443,26022.012520719443,276.5949314832569,3.444931483256937,276.5949314832569,276.5949314832569,76685.67405837613,76731.58721827608,-45.91315989995201,0.0,8546.071908451686,8546.071908451686,0.8878098070241873,3906.6691175217106,276.5949314832569,3.444931483256937,1.0,0.002,0.14022702051851588,0.005042991632154958,0.00021703766036918612,0.001782962334907354,0.10851883018459306,0.10851883018459306,0.0,-4.723459904459881e-12,1.0,1.000077989842873,0.0382055394450731,0.09220108079159672,0.0,7.182500915052234e-06,9.201304556894573,0.0,1601263.7674691605,267.61639557602746,4.3730312370371394e-05,1.0,1281072.521356951,2612.0835115116747,,,,,,,,,,,,,,,,,,,3.0,15253.56756725671,1480.4433357337296,0.37325818038507336,6.173730061729009,3.3896924083382594
