time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
156.0,-29.54009641251805,4.761057433466773,34.99743636783341,25.55299960020932,5.923663245027001,-25.993720446747577,-39.52927063275126,2.377287280150956,-5.535570943173184,-5.535615488196983,39.99796083876517,40691.54028390068,25832.801136566748,25832.801136566748,66524.34142046742,76696.54041682869,76733.04035389717,25832.801136566748,102565.84149046392,102565.84149046392,102565.84149046392,129022.28543581352,124674.75101175635,4347.534424057167,0.0,90553.0846570131,54548.084527579726,40005.55569937041,26456.443945349598,66461.99964472001,20154.594804875145,1480.585818427873,0.0,0.8841733901448396,2.828227756648792,0.001494314320929203,1.0,1.0,-5.496630721379404,347312.307797497,1554445.3070591243,4.475641295054407,1554445.3070591243,4.475641295054407,0.7618028653627062,0.09220193358354478,3.8873116056445745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873116056445745,1.2806306993260208,1.280929655542575,3.035466514812128,6431.789298889729,15253.6197837136,6474.727365690599,0.00033689820678858926,23294.52687186831,2375.380672489414,19353.393384804513,1973.4969010624948,0.8308128982940058,0.8308128982940058,35213.04755569427,35405.22815468563,0.9932195739018157,0.8,4249.841791894592,4273.035954225843,0.9932195739018157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4543.795203633592,4632.441516551485,5.685291695345054,4.761057433466773,-2.823368629072529,7.584426062539302,3.3890869956310765,3.5,0.9683105701803075,0.6,0.0002334323654385558,0.9533462941345607,0.00024485579571111,198.54667187679613,0.0,0.0,0.0,0.0,8.316131739176502e-05,0.00015027104804679077,0.0005841503890646633,0.09220193356938722,0.09220193356938722,0.09220193356938722,0.0922095948819545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.8681505741,595.2487307706908,0.0,0.09220193356938722,0.09220193358354478,0.09220193358354478,0.37325593782860417,0.37325593782860417,0.5,9.67019729234545,0.03960867251765876,0.03960867251765876,6.343725544866174e-11,4.454502379758196e-05,0.038984766817577565,6.343725544866174e-11,26456.443945349598,20154.594804875145,0.7618028653627062,1.0009380063206141,0.6122527233821103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487660144875165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34136474879125,261.34136474879125,-11.808635251208727,245.37538423310573,277.3073452644785,124700.95758996125,124685.40266432436,15.554925636902823,0.0,nan,277.3073452644785,4.157345264478522,270.92095305824125,-2.2290469417587246,264.5345608520088,-8.615439147991196,258.1481686455729,-15.001831354427054,251.7617764393403,-21.388223560659668,245.37538423310573,-27.774615766894243,1.0,1.0,26022.012520719443,26022.012520719443,276.5931341848559,3.4431341848559214,276.5931341848559,276.5931341848559,76686.51902408242,76733.04035389717,-46.52132981475734,0.0,8546.071908451686,8546.071908451686,0.8878048412183909,3906.7481636727975,276.5931341848559,3.4431341848559214,1.0,0.002,0.14021969157400316,0.005042659279113647,0.00021702543473191058,0.0017829745649958649,0.10851271736595529,0.10851271736595529,0.0,-2.722245172337434e-13,1.0,1.0000795790778674,0.03898476675414031,0.09220193358354478,0.0,7.32894467889883e-06,9.388959129251992,0.0,1601261.490724184,267.6144290568268,4.454496036032651e-05,1.0,1281079.2741121738,2612.0559758771087,,,,,,,,,,,,,,,,,,,4.0,15253.6197837136,1480.585818427873,0.37325593782860417,6.173730061729009,3.3890869956310765
157.0,-29.53827252753698,4.760373788533795,34.9975499887405,25.551667191926413,5.922290200030432,-25.99221625472926,-39.52787214713169,2.3762339256426173,-5.537439356371522,-5.537482851435236,39.99815185648311,40693.686180563775,25832.037381371207,25832.037381371207,66525.72356193498,76697.88446865635,76734.20092943875,25832.037381371207,102566.23831080996,102566.23831080996,102566.23831080996,129024.54329432981,124676.87269418979,4347.670600140012,0.0,90553.39371921161,54549.195424945094,40004.664771407246,26458.304983519844,66462.9697549271,20155.87838370792,1480.714076749008,0.0,0.884162987603372,2.82803243514422,0.001494314320929203,1.0,1.0,-5.499498292396311,347286.91546271625,1554453.54285526,4.475992252066697,1554453.54285526,4.475992252066697,0.7617977945398418,0.09220267363428415,3.8873716796819826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873716796819826,1.2806355952595276,1.2809345526190106,3.035501819621206,6431.864105543704,15253.672054536564,6474.702759880091,0.00033688100166087893,23294.246390820954,2375.352071382272,19353.319836390285,1973.489401211452,0.8308197445707631,0.8308197445707631,35213.482897520524,35405.22815468563,0.9932349229954542,0.8,4249.894333040997,4273.035954225843,0.9932349229954542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4543.308313770536,4632.441516551485,5.685732861904972,4.760373788533795,-2.825182705337534,7.585556493871329,3.388481755191699,3.5,0.9681376443404854,0.6,0.0002334323654385558,0.9531660175523925,0.000244902106390637,198.5451853872226,0.0,0.0,0.0,0.0,8.317442660109284e-05,0.00015025793883746295,0.000584108456084141,0.09220267366591708,0.09220267366591708,0.09220267366591708,0.09221012912852725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.71344971686,595.2487904943654,0.0,0.09220267366591708,0.09220267363428415,0.09220267363428415,0.37325371620782366,0.37325371620782366,0.5,9.670420956851826,0.03994598768713331,0.03994598768713331,5.115907697472721e-13,4.349506372136602e-05,0.037984559038932275,5.115907697472721e-13,26458.304983519844,20155.87838370792,0.7617977945398418,1.0009441920401583,0.6122760738892056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487550300335141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34148185562384,261.34148185562384,-11.808518144376137,245.3770881196213,277.305875591626,124693.65587093204,124674.07674162019,19.579129311860836,0.0,nan,277.305875591626,4.155875591626,270.92011809727745,-2.229881902722525,264.5343606029073,-8.61563939709265,258.1486031083329,-15.00139689166707,251.76284561397821,-21.387154386021763,245.3770881196213,-27.772911880378672,1.0,1.0,26022.012520719443,26022.012520719443,276.5914026238381,3.441402623838144,276.5914026238381,276.5914026238381,76688.7609560532,76734.20092943875,-45.43997338555346,0.0,8546.071908451686,8546.071908451686,0.887801048388731,3906.8085380803927,276.5914026238381,3.441402623838144,1.0,0.002,0.14021255071395153,0.005042344627125094,0.00021701354513266433,0.0017829864556435035,0.10850677256633216,0.10850677256633216,0.0,7.761677585371718e-13,1.0,1.0000775363977075,0.037984559038420684,0.09220267363428415,0.0,7.140860678093068e-06,9.148054383678343,0.0,1601259.3248529418,267.61256064362846,4.349506320977525e-05,1.0,1281085.6836547728,2612.029840138036,,,,,,,,,,,,,,,,,,,5.0,15253.672054536564,1480.714076749008,0.37325371620782366,6.173730061729009,3.388481755191699
158.0,-29.536448688805088,4.7596937102865455,34.99766484765121,25.54979711947965,5.92036798769984,-25.990767021124977,-39.52652328936381,2.3746863211278826,-5.5394332345184125,-5.539479039659703,39.9984148287291,40696.209774369156,25831.609394766034,25831.609394766034,66527.81916913518,76699.61064595034,76735.95249794057,25831.609394766034,102567.56189270661,102567.56189270661,102567.56189270661,129028.12635378339,124680.3048974706,4347.821456312784,0.0,90553.93120505246,54550.5303378014,40003.778741390066,26460.564461076778,66464.34320246684,20157.44704732843,1480.8641083269297,0.0,0.8841516502245028,2.827823603397353,0.001494314320929203,1.0,1.0,-5.499282345956942,347259.7729834709,1554464.8810497099,4.476374754537723,1554464.8810497099,4.476374754537723,0.7617920274142236,0.09220358658209145,3.887448847163416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887448847163416,1.2806427885076366,1.280941747546344,3.035545026332872,6431.955655381061,15253.723923151934,6474.666972798422,0.0003368595568848382,23293.922252154553,2375.3190184369337,19353.212866408303,1973.478493308959,0.8308267133766295,0.8308267133766295,35214.04210937213,35405.22815468563,0.9932546395144276,0.8,4249.961823987179,4273.035954225843,0.9932546395144276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4542.8220085697385,4632.441516551485,5.686247303116076,4.7596937102865455,-2.827090510403369,7.586784220689914,3.3878772846926952,3.5,0.9679649384836272,0.6,0.0002334323654385558,0.9529857823174575,0.0002449484239637849,198.54369895759993,0.0,0.0,0.0,0.0,8.31870724154722e-05,0.0001502452930230836,0.0005840708911543159,0.09220358656369428,0.09220358656369428,0.09220358656369428,0.09221147998521881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.8434809208,595.2487610796754,0.0,0.09220358656369428,0.09220358658209145,0.09220358658209145,0.37325147201781916,0.37325147201781916,0.5,9.670657758354585,0.04070397727019781,0.04070397727019781,-7.048583938740194e-12,4.580514126928392e-05,0.040196693702739594,-7.048583938740194e-12,26460.564461076778,20157.44704732843,0.7617920274142236,1.0009550378986667,0.612301390693028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487441834188297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3415687272254,261.3415687272254,-11.808431272774556,245.37877976059693,277.30435769385764,124680.43157445558,124665.90747925731,14.52409519824598,0.0,nan,277.30435769385764,4.154357693857662,270.9192421072199,-2.2307578927801046,264.5341265206294,-8.615873479370578,258.1490109338384,-15.000989066161594,251.76389534721022,-21.386104652789754,245.37877976059693,-27.77122023940305,1.0,1.0,26022.012520719443,26022.012520719443,276.58961139158885,3.439611391588869,276.58961139158885,276.58961139158885,76689.58897214508,76735.95249794057,-46.363525795488385,0.0,8546.071908451686,8546.071908451686,0.8877961763326214,3906.886091399233,276.58961139158885,3.439611391588869,1.0,0.002,0.14020499403166847,0.005042007939796059,0.0002170009542854609,0.0017829990449062865,0.10850047714273044,0.10850047714273044,0.0,-8.082527702679698e-13,1.0,1.000082050160408,0.04019669370978818,0.09220358658209145,0.0,7.556681808409455e-06,9.680808656400512,0.0,1601257.0184845584,267.61056676548156,4.580514831786786e-05,1.0,1281092.535301304,2612.0019020735854,,,,,,,,,,,,,,,,,,,4.0,15253.723923151934,1480.8641083269297,0.37325147201781916,6.173730061729009,3.3878772846926952
159.0,-29.53464653596102,4.759019448493296,34.99777808935798,25.548356829118006,5.918883977473842,-25.989293484645756,-39.52515571201218,2.3735309257347774,-5.5413181630924555,-5.541362353641913,39.998597872427254,40698.42534655415,25830.91140999829,25830.91140999829,66529.33675655244,76701.02431974765,76736.9240937719,25830.91140999829,102567.83550377018,102567.83550377018,102567.83550377018,129030.24009510977,124682.28062837625,4347.959466733521,0.0,90554.28530411476,54551.6863292652,40002.887749832844,26462.40459133959,66465.29234117243,20158.71451955011,1480.991746053195,0.0,0.8841411924838437,2.827626643429901,0.001494314320929203,1.0,1.0,-5.502711673754504,347234.16680091555,1554472.773116911,4.4767275854168975,1554472.773116911,4.4767275854168975,0.7617869513697746,0.09220433098272776,3.8875118318685105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875118318685105,1.2806481588249128,1.2809471191172912,3.0355814788626905,6432.032893917562,15253.775851636945,6474.640602431262,0.00033684172557113713,23293.63593488804,2375.2898222010617,19353.134043616155,1973.4704556210486,0.8308335417327444,0.8308335417327444,35214.4985408368,35405.22815468563,0.9932707322922398,0.8,4250.016910429516,4273.035954225843,0.9932707322922398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4542.3356176024,4632.441516551485,5.686702521473464,4.759019448493296,-2.8289137663183688,7.587933214811665,3.3872727507356646,3.5,0.9677922144959041,0.6,0.0002334323654385558,0.9528077262377102,0.0002449941987354521,198.54223022384954,0.0,0.0,0.0,0.0,8.31998955440634e-05,0.00015023246989449238,0.0005840305042456689,0.0922043310003244,0.0922043310003244,0.0922043310003244,0.09221191397524685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.6317521063,595.2488389725577,0.0,0.0922043310003244,0.09220433098272776,0.09220433098272776,0.3732492826310526,0.3732492826310526,0.5,9.670885248505938,0.04096116925688875,0.04096116925688875,6.832578947069123e-11,4.419054943127776e-05,0.038650679887382466,6.832578947069123e-11,26462.40459133959,20158.71451955011,0.7617869513697746,1.0009635768251985,0.6123259811699225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487333372415945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.341668726057,261.341668726057,-11.808331273942997,245.38046162043327,277.3028758316808,124671.99392403463,124655.2750846187,16.718839415923163,0.0,nan,277.3028758316808,4.152875831680831,270.9183929894399,-2.231607010560083,264.533910147249,-8.616089852750974,258.14942730489247,-15.000572695107508,251.76494446264655,-21.385055537353423,245.38046162043327,-27.76953837956671,1.0,1.0,26022.012520719443,26022.012520719443,276.58784176677773,3.437841766777751,276.58784176677773,276.58784176677773,76691.6303038014,76736.9240937719,-45.29378997049935,0.0,8546.071908451686,8546.071908451686,0.8877921997086807,3906.949391027853,276.58784176677773,3.437841766777751,1.0,0.002,0.14019772804094868,0.005041690911483134,0.00021698886406620055,0.0017830111366140056,0.10849443203310027,0.10849443203310027,0.0,6.802063252930868e-13,1.0,1.0000788935235823,0.03865067981905668,0.09220433098272776,0.0,7.265991282084524e-06,9.308454161496858,0.0,1601254.8325544365,267.6086818369075,4.419048110548829e-05,1.0,1281098.999450819,2611.975544444082,,,,,,,,,,,,,,,,,,,5.0,15253.775851636945,1480.991746053195,0.3732492826310526,6.173730061729009,3.3872727507356646
160.0,-29.532857380504115,4.758349733467387,34.99789226936245,25.54684249861168,5.917334304159037,-25.98783821201192,-39.52380217434836,2.3723151335606087,-5.543254521437234,-5.543300790465483,39.998851437839384,40700.68961073368,25830.36582090211,25830.36582090211,66531.05543163579,76702.48668895717,76738.70860734828,25830.36582090211,102569.07442825039,102569.07442825039,102569.07442825039,129033.65574012429,124685.54638465833,4348.1093554659665,0.0,90554.68220718231,54552.88512072864,40001.996762726296,26464.581311873895,66466.5780746002,20160.225194418523,1481.1365820835936,0.0,0.884130187965759,2.8274238784344745,0.001494314320929203,1.0,1.0,-5.5026541164531295,347207.8126957282,1554483.7058325182,4.4770988698770235,1554483.7058325182,4.4770988698770235,0.76178137703517,0.09220520449066952,3.8875789500360076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875789500360076,1.280653809917125,1.28095277152872,3.0356204931663653,6432.115560545461,15253.82740647596,6474.610489810472,0.00033682251141133057,23293.335870733525,2375.2592241727325,19353.04403497748,1973.461277294232,0.8308403803721925,0.8308403803721927,35214.98492464897,35405.22815468563,0.9932878811818802,0.8,4250.075611802879,4273.035954225843,0.9932878811818802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4541.849691737501,4632.441516551485,5.6871908086021685,4.758349733467387,-2.830776268532074,7.589126001999461,3.386668837945179,3.5,0.9676196679843369,0.6,0.0002334323654385558,0.9526309898273329,0.0002450396511674117,198.5407721043149,0.0,0.0,0.0,0.0,8.321258882814454e-05,0.00015021977661041125,0.0005839912414297462,0.09220520448157184,0.09220520448157184,0.09220520448157184,0.09221317121127909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.7056733161,595.2488273580406,0.0,0.09220520448157184,0.09220520449066952,0.09220520449066952,0.37324705816545334,0.37324705816545334,0.5,9.67112424822013,0.04158569840421933,0.04158569840421933,5.5706550483591855e-12,4.626902824611534e-05,0.04064667401235056,5.5706550483591855e-12,26464.581311873895,20160.225194418523,0.76178137703517,1.0009700718602246,0.6123482025064143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487226201875711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417723143839,261.3417723143839,-11.808227685616089,245.38213263558032,277.3014119931741,124662.70594109622,124645.38697208451,17.31896901170632,0.0,nan,277.3014119931741,4.151411993174122,270.9175561216856,-2.2324438783143705,264.5337002501622,-8.616299749837765,258.14984437861625,-15.000155621383726,251.7659885070847,-21.384011492915278,245.38213263558032,-27.767867364419658,1.0,1.0,26022.012520719443,26022.012520719443,276.5861121409255,3.436112140925502,276.5861121409255,276.5861121409255,76693.33509347688,76738.70860734828,-45.373513871396426,0.0,8546.071908451686,8546.071908451686,0.8877879620997516,3907.0168447861874,276.5861121409255,3.436112140925502,1.0,0.002,0.14019008696227656,0.005041365363000123,0.0002169761687004805,0.001783023845291795,0.10848808435024025,0.10848808435024025,0.0,1.3992275654101105e-11,1.0,1.0000829660175072,0.040646674006779904,0.09220520449066952,0.0,7.641174153093124e-06,9.789151401009025,0.0,1601252.59237282,267.60674547856274,4.626902267546029e-05,1.0,1281105.6527283057,2611.9484160379193,,,,,,,,,,,,,,,,,,,3.0,15253.82740647596,1481.1365820835936,0.37324705816545334,6.173730061729009,3.386668837945179
161.0,-29.53107848835314,4.757684220970996,34.99800669628337,25.545157107431464,5.915603309220349,-25.986410308596344,-39.52247528415171,2.370935128501169,-5.545204142901014,-5.545251316994691,39.999086923222244,40703.06244359345,25829.861511231382,25829.861511231382,66532.92395482483,76704.06750009277,76740.18090704439,25829.861511231382,102570.04241827577,102570.04241827577,102570.04241827577,129036.7321480988,124688.47127679439,4348.260871304425,0.0,90555.14483131883,54554.13977105902,40001.11673362202,26466.689729823036,66467.80646344506,20161.685442457354,1481.2784472185924,0.0,0.8841191862828748,2.8272198767574204,0.001494314320929203,1.0,1.0,-5.503728502782508,347181.2958104387,1554493.85906199,4.477470064835362,1554493.85906199,4.477470064835362,0.7617758642380912,0.09220606907011927,3.8876500475849944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876500475849944,1.2806602243434415,1.280959187452449,3.0356608050180394,6432.200976521869,15253.87876100575,6474.578473795981,0.0003368025960221272,23293.02887937962,2375.2279197666503,19352.948336967653,1973.4515188130151,0.8308472220244417,0.8308472220244417,35215.50014392947,35405.22815468563,0.993306046815221,0.8,4250.137793311787,4273.035954225843,0.993306046815221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4541.363930650554,4632.441516551485,5.6876880835073775,4.757684220970996,-2.832646568446265,7.590330789417262,3.3860651729931854,3.5,0.9674471922837673,0.6,0.0002334323654385558,0.9524553023105082,0.00024508485056704,198.53932237036588,0.0,0.0,0.0,0.0,8.322503395352352e-05,0.00015020733148503226,0.0005839535393954008,0.09220606905194119,0.09220606905194119,0.09220606905194119,0.09221420210596185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.6680767295,595.2488511511431,0.0,0.09220606905194119,0.09220606907011927,0.09220606907011927,0.3732448820142932,0.3732448820142932,0.5,9.67136823460216,0.04226486872039459,0.04226486872039459,-4.206412995699793e-12,4.7174093651847215e-05,0.041522814212157755,-4.206412995699793e-12,26466.689729823036,20161.685442457354,0.7617758642380912,1.0009796846751005,0.6123725847035241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44871198058334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34186142275587,261.34186142275587,-11.808138577244108,245.38379135668148,277.2999314888221,124651.43311377957,124636.535052534,14.898061245572691,0.0,nan,277.2999314888221,4.149931488822119,270.91670346240574,-2.233296537594242,264.5334754359688,-8.616524564031181,258.15024740955147,-14.999752590448509,251.76701938310558,-21.3829806168944,245.38379135668148,-27.766208643318492,1.0,1.0,26022.012520719443,26022.012520719443,276.5843338923401,3.4343338923401348,276.5843338923401,276.5843338923401,76694.67199363775,76740.18090704439,-45.508913406636566,0.0,8546.071908451686,8546.071908451686,0.8877834732314892,3907.0882978229192,276.5843338923401,3.4343338923401348,1.0,0.002,0.14018228121432136,0.005041038252634326,0.00021696321316039458,0.0017830367934730243,0.10848160658019729,0.10848160658019729,0.0,6.6334186407668305e-12,1.0,1.0000847528317516,0.04152281421636417,0.09220606907011927,0.0,7.805830702337624e-06,10.00014609469054,0.0,1601250.3350622077,267.60479585709896,4.717409785826021e-05,1.0,1281112.3474271332,2611.921119142134,,,,,,,,,,,,,,,,,,,3.0,15253.87876100575,1481.2784472185924,0.3732448820142932,6.173730061729009,3.3860651729931854
162.0,-29.52931239569877,4.75702414921282,34.9981206719768,25.543655070383124,5.914059553652113,-25.98497520077165,-39.52113980250431,2.369722356578469,-5.547089893028783,-5.547137192952162,39.9993027550498,40705.28783828207,25829.20861030516,25829.20861030516,66534.49644858723,76705.51472055842,76741.57187457112,25829.20861030516,102570.78048487628,102570.78048487628,102570.78048487628,129039.44780205867,124691.03817299253,4348.409629066138,0.0,90555.53057782752,54555.303687163214,40000.25210073812,26468.66731718239,66468.91941792051,20163.052991444296,1481.4126748230938,0.0,0.8841085920159752,2.8270226581193234,0.001494314320929203,1.0,1.0,-5.5054908295620635,347155.6593441057,1554503.1649483321,4.477827519462923,1554503.1649483321,4.477827519462923,0.7617706154157318,0.09220687584167653,3.8877151341444183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877151341444183,1.280665861503458,1.2809648259284299,3.035698265260521,6432.280350280582,15253.929969565825,6474.550352029763,0.0003367842005117705,23292.73813878762,2375.198272477107,19352.86427912652,1973.442947298672,0.830853983924701,0.830853983924701,35215.97180200103,35405.22815468563,0.99332267662301,0.8,4250.194717444266,4273.035954225843,0.99332267662301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4540.8782569024215,4632.441516551485,5.688152632377477,4.75702414921282,-2.8344678447688967,7.591491993981717,3.3854616596125533,3.5,0.9672747598893009,0.6,0.0002334323654385558,0.9522809134803477,0.00024512973234485936,198.5378830884958,0.0,0.0,0.0,0.0,8.323756139671385e-05,0.00015019480404184193,0.0005839146127433241,0.09220687547439786,0.09220687547439786,0.09220687547439786,0.0922150200034444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.5337468201,595.2489054628262,0.0,0.09220687547439786,0.09220687584167653,0.09220687584167653,0.3732427281334842,0.3732427281334842,0.5,9.671612564154962,0.04281001662917561,0.04281001662917561,-3.041122909053229e-11,4.729992338070588e-05,0.041646363390100305,-3.041122909053229e-11,26468.66731718239,20163.052991444296,0.7617706154157318,1.000986581867751,0.6123958113768828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448701402167036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34195454209026,261.34195454209026,-11.808045457909714,245.38543951033293,277.29846957384297,124642.2163057222,124626.64765475356,15.568650968635733,0.0,nan,277.29846957384297,4.148469573842988,270.91586356114243,-2.234136438857547,264.53325754841796,-8.616742451582013,258.15065153576506,-14.999348464234913,251.76804552304043,-21.38195447695955,245.38543951033293,-27.764560489667048,1.0,1.0,26022.012520719443,26022.012520719443,276.5826107774197,3.432610777419711,276.5826107774197,276.5826107774197,76696.36784728212,76741.57187457112,-45.204027289000805,0.0,8546.071908451686,8546.071908451686,0.8877793638640965,3907.1537098151402,276.5826107774197,3.432610777419711,1.0,0.002,0.14017445228552047,0.00504072323296479,0.00021695025083173593,0.0017830497489436923,0.10847512541586796,0.10847512541586796,0.0,-2.2457166334866052e-13,1.0,1.0000850036913487,0.041646363420511534,0.09220687584167653,0.0,7.829006427597645e-06,10.02988747753734,0.0,1601248.1505591313,267.6029101069712,4.729995379193497e-05,1.0,1281118.8201585168,2611.8947276792733,,,,,,,,,,,,,,,,,,,3.0,15253.929969565825,1481.4126748230938,0.3732427281334842,6.173730061729009,3.3854616596125533
163.0,-29.527553044626803,4.756368349055741,34.99823493936334,25.541938631236576,5.912299109972629,-25.983567829157586,-39.519831038173265,2.368313894381704,-5.549025615203959,-5.549073893041461,39.99953912312499,40707.66882366651,25828.696018406645,25828.696018406645,66536.36484207315,76707.11168261756,76743.07512641132,25828.696018406645,102571.77114481796,102571.77114481796,102571.77114481796,129042.5424920671,124693.97865054118,4348.563841525932,0.0,90556.00938491362,54556.56652548689,39999.38095491859,26470.77134724915,66470.15230216774,20164.510465830288,1481.5540489456203,0.0,0.8840976571839272,2.8268201240969484,0.001494314320929203,1.0,1.0,-5.506476207239075,347129.33352590364,1554513.3563326737,4.478196470874369,1554513.3563326737,4.478196470874369,0.7617651258177556,0.09220774116827915,3.887787355651465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887787355651465,1.2806724083257985,1.28097137427909,3.035739140139596,6432.36695924449,15253.980981005721,6474.517382595037,0.000336763971371086,23292.42859779285,2375.166708080012,19352.765731279807,1973.4328982149673,0.830860794529328,0.830860794529328,35216.49516253403,35405.22815468563,0.9933411294309484,0.8,4250.257881516102,4273.035954225843,0.9933411294309484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4540.392976772924,4632.441516551485,5.68864768986678,4.756368349055741,-2.836325315733162,7.592693664788903,3.384858678333788,3.5,0.9671024795239395,0.6,0.0002334323654385558,0.9521072245820779,0.00024517445032624306,198.53644932144434,0.0,0.0,0.0,0.0,8.324983990999162e-05,0.0001501825255285642,0.0005838777237897552,0.09220774116784812,0.09220774116784812,0.09220774116784812,0.09221607258894891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.4716939312,595.2489372589564,0.0,0.09220774116784812,0.09220774116827915,0.09220774116827915,0.3732405779523064,0.3732405779523064,0.5,9.671862506394755,0.04345445516281643,0.04345445516281643,-2.8421709430404007e-13,4.827783749306036e-05,0.04259768580237733,-2.8421709430404007e-13,26470.77134724915,20164.510465830288,0.7617651258177556,1.0009961243898526,0.6124202730665165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486909000174448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.342030631298,261.342030631298,-11.807969368702004,245.38707588356482,277.29698537902436,124630.73061448314,124618.00923440866,12.721380074466722,0.0,nan,277.29698537902436,4.146985379024386,270.91500347993957,-2.234996520060406,264.5330215808127,-8.616978419187262,258.15103968178096,-14.99896031821902,251.7690577826657,-21.38094221733428,245.38707588356482,-27.76292411643516,1.0,1.0,26022.012520719443,26022.012520719443,276.580849977072,3.4308499770720005,276.580849977072,276.580849977072,76697.55256223162,76743.07512641132,-45.52256417970057,0.0,8546.071908451686,8546.071908451686,0.8877748040027318,3907.2262924297224,276.580849977072,3.4308499770720005,1.0,0.002,0.1401664444916504,0.005040399617634234,0.00021693698899862286,0.0017830630108383629,0.10846849449931142,0.10846849449931142,0.0,-1.6301413344188553e-13,1.0,1.0000869438529005,0.042597685802661545,0.09220774116827915,0.0,8.007793896789013e-06,10.258988697721334,0.0,1601245.9093500113,267.600974384796,4.8277837777277455e-05,1.0,1281125.4672569695,2611.8676256583885,,,,,,,,,,,,,,,,,,,5.0,15253.980981005721,1481.5540489456203,0.3732405779523064,6.173730061729009,3.384858678333788
164.0,-29.525864201072604,4.755717641251765,34.998348338281446,25.540349387470656,5.910680223307024,-25.98220975789246,-39.518571028579004,2.3670257802379577,-5.550918520354287,-5.550966174182333,39.99974259372621,40709.93614556661,25828.084937031792,25828.084937031792,66538.0210825984,76708.58872657378,76744.24468212295,25828.084937031792,102572.32961915474,102572.32961915474,102572.32961915474,129045.03464786576,124696.3216974161,4348.712950449652,0.0,90556.43960856488,54557.787027991886,39998.50286730332,26472.705028711014,66471.20789601434,20165.845485055714,1481.6863643339902,0.0,0.8840870734458788,2.8266222680676654,0.001494314320929203,1.0,1.0,-5.5089732492834855,347103.61301344,1554522.1293300323,4.478553581837365,1554522.1293300323,4.478553581837365,0.7617599132081445,0.09220853922186766,3.8878563500388346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878563500388346,1.2806783958042056,1.2809773631552412,3.035778820644073,6432.4510374719475,15254.031916259006,6474.486034542656,0.00033674437789030063,23292.12590574761,2375.135842081405,19352.67202985343,1973.4233433286017,0.8308675690731145,0.8308675690731145,35216.99513559838,35405.22815468563,0.9933587577002966,0.8,4250.318222968239,4273.035954225843,0.9933587577002966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4539.907813768147,4632.441516551485,5.689121012260015,4.755717641251765,-2.838148742158033,7.593866383409798,3.3842558855350906,3.5,0.9669302530100259,0.6,0.0002334323654385558,0.9519405285666925,0.00024521738326450677,198.53507303332898,0.0,0.0,0.0,0.0,8.326166259977296e-05,0.00015017070283878284,0.0005838421206215567,0.09220853912952211,0.09220853912952211,0.09220853912952211,0.09221674930383991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.2680676299,595.2490135174335,0.0,0.09220853912952211,0.09220853922186766,0.09220853922186766,0.3732384526022789,0.3732384526022789,0.5,9.672108804843578,0.043833327841355185,0.043833327841355185,-3.893774191965349e-11,4.765382806226626e-05,0.04199292489886375,-3.893774191965349e-11,26472.705028711014,20165.845485055714,0.7617599132081445,1.0010051447641597,0.6124446573808628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486804381083727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3420992458147,261.3420992458147,-11.807900754185255,245.38869172659165,277.2955067650217,124620.68555414162,124609.21386899565,11.471685145992438,0.0,nan,277.2955067650217,4.1455067650217075,270.9141437573607,-2.2358562426392723,264.53278074961037,-8.61721925038961,258.1514177420097,-14.998582257990279,251.7700547342944,-21.379945265705572,245.38869172659165,-27.761308273408332,1.0,1.0,26022.012520719443,26022.012520719443,276.5790945489466,3.4290945489466367,276.5790945489466,276.5790945489466,76699.11378253755,76744.24468212295,-45.13089958540513,0.0,8546.071908451686,8546.071908451686,0.8877704478777477,3907.295631789029,276.5790945489466,3.4290945489466367,1.0,0.002,0.14015855050690493,0.005040083742781924,0.00021692392332734595,0.001783076076011119,0.10846196166367297,0.10846196166367297,0.0,-6.615350628402794e-13,1.0,1.0000857083322603,0.04199292493780149,0.09220853922186766,0.0,7.894055232871886e-06,10.113326467294625,0.0,1601243.7153612615,267.5990814796457,4.7653867000008177e-05,1.0,1281131.9618314046,2611.841145904976,,,,,,,,,,,,,,,,,,,3.0,15254.031916259006,1481.6863643339902,0.3732384526022789,6.173730061729009,3.3842558855350906
165.0,-29.52412744695616,4.755071562696943,34.99846167053231,25.53873936356979,5.909021915927735,-25.98081251064357,-39.51727130971847,2.365706979543044,-5.552827188839103,-5.552875340685838,39.99996746708865,40712.21723337808,25827.52942605196,25827.52942605196,66539.74665943003,76710.11203900086,76745.65426054924,25827.52942605196,102573.1836866012,102573.1836866012,102573.1836866012,129047.92598655628,124699.06065257198,4348.8653339842995,0.0,90556.8771140801,54558.98230817565,39997.660895449386,26474.74229995508,66472.40319540446,20167.25527618167,1481.8239822503233,0.0,0.8840763223107801,2.826422642088863,0.001494314320929203,1.0,1.0,-5.510396836612472,347077.6645071427,1554531.8251893672,4.478916346855203,1554531.8251893672,4.478916346855203,0.7617545450561718,0.09220937578573032,3.8879239941821693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879239941821693,1.2806845259794208,1.2809834947615122,3.035817108205338,6432.532164219886,15254.08149765672,6474.4559859837245,0.0003367254853986658,23291.8331864481,2375.105993019849,19352.582212699934,1973.4141845278393,0.8308741548071819,0.8308741548071819,35217.48532229408,35405.22815468563,0.9933760409783138,0.8,4250.377383309357,4273.035954225843,0.9933760409783138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4539.422972941648,4632.441516551485,5.68960627374962,4.755071562696943,-2.839983303852757,7.595054866549701,3.3836535359293176,3.5,0.9667581531226622,0.6,0.0002334323654385558,0.9517691364142803,0.0002452615413838643,198.53365772139298,0.0,0.0,0.0,0.0,8.327385950828545e-05,0.00015015850593027034,0.0005838048581368436,0.09220937579357409,0.09220937579357409,0.09220937579357409,0.09221767960406835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.1543919341,595.2490615507996,0.0,0.09220937579357409,0.09220937578573032,0.09220937578573032,0.373236315022787,0.373236315022787,0.5,9.672357920838008,0.04423955849483718,0.04423955849483718,1.9326762412674725e-12,4.8151846726796066e-05,0.04247850407335818,1.9326762412674725e-12,26474.74229995508,20167.25527618167,0.7617545450561718,1.0010131040971635,0.6124679607821476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486703956115077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3421625164861,261.3421625164861,-11.807837483513879,245.39029868925138,277.2940263437078,124610.46782271902,124599.88957697188,10.578245747125798,0.0,nan,277.2940263437078,4.1440263437078215,270.9132808128322,-2.2367191871677505,264.5325352818989,-8.617464718101076,258.151789751073,-14.998210248926966,251.77104422015336,-21.37895577984662,245.39029868925138,-27.759701310748596,1.0,1.0,26022.012520719443,26022.012520719443,276.5773503211941,3.427350321194126,276.5773503211941,276.5773503211941,76700.54479622764,76745.65426054924,-45.10946432160563,0.0,8546.071908451686,8546.071908451686,0.8877661769895869,3907.36361415308,276.5773503211941,3.427350321194126,1.0,0.002,0.1401505652213086,0.005039765160470426,0.00021691070889049772,0.001783089291960064,0.10845535444524886,0.10845535444524886,0.0,8.505618084853062e-13,1.0,1.0000866979677012,0.042478504071425505,0.09220937578573032,0.0,7.98528692902006e-06,10.230258632406889,0.0,1601241.5046913372,267.5971728111609,4.8151844794119825e-05,1.0,1281138.5142878427,2611.8144305407263,,,,,,,,,,,,,,,,,,,5.0,15254.08149765672,1481.8239822503233,0.373236315022787,6.173730061729009,3.3836535359293176
166.0,-29.522398281517468,4.754430170045121,34.99857467477642,25.537033785972767,5.907273700284647,-25.979431083312342,-39.51598898330701,2.3643065028226222,-5.554728519887078,-5.5547767751124155,40.000184665337585,40714.58027739329,25826.96712228616,25826.96712228616,66541.54739967945,76711.69185963657,76746.96905916255,25826.96712228616,102573.93618144872,102573.93618144872,102573.93618144872,129050.67818766007,124701.66088441237,4349.017303247709,0.0,90557.35308189977,54560.24150256052,39996.79064371027,26476.742006211356,66473.53264992163,20168.63791823371,1481.959654825358,0.0,0.8840656387733506,2.8262238410481957,0.001494314320929203,1.0,1.0,-5.5121959028701895,347051.82260421594,1554541.1901645442,4.479276836812266,1554541.1901645442,4.479276836812266,0.7617492331005913,0.09221020006526652,3.887995617742647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887995617742647,1.2806910358731816,1.280990006174972,3.0358576025261175,6432.617966826433,15254.132095157485,6474.423337758774,0.0003367054441400327,23291.526530700405,2375.074722836076,19352.484624970737,1973.4042333488744,0.8308809042405338,0.8308809042405338,35218.004344177614,35405.22815468563,0.9933943410091413,0.8,4250.440023752167,4273.035954225843,0.9933943410091413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4538.938348732073,4632.441516551485,5.690089870795621,4.754430170045121,-2.841810904455739,7.59624107450086,3.383051498300699,3.5,0.9665861423716283,0.6,0.0002334323654385558,0.9515985262260664,0.00024530551383294226,198.5322486136526,0.0,0.0,0.0,0.0,8.328589481990428e-05,0.0001501464706186515,0.0005837688197848421,0.09221020005945049,0.09221020005945049,0.09221020005945049,0.09221852155974905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.00102791714,595.2491221245798,0.0,0.09221020005945049,0.09221020006526652,0.09221020006526652,0.3732341910860108,0.3732341910860108,0.5,9.672607567265793,0.04458230093371185,0.04458230093371185,-6.048139766789973e-11,4.825522535156779e-05,0.042580872242240275,-6.048139766789973e-11,26476.742006211356,20168.63791823371,0.7617492331005913,1.0010231854250324,0.6124931029589457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448660068365692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34221255155745,261.34221255155745,-11.807787448442525,245.39189625802993,277.292528845076,124599.42799626729,124591.06261431331,8.365381953981164,0.0,nan,277.292528845076,4.142528845076015,270.91240232766046,-2.2375976723395183,264.5322758102348,-8.61772418976517,258.1521492928959,-14.997850707104078,251.77202277544774,-21.37797722455224,245.39189625802993,-27.758103741970046,1.0,1.0,26022.012520719443,26022.012520719443,276.575602735065,3.425602735065013,276.575602735065,276.575602735065,76701.7127914757,76746.96905916255,-45.2562676868547,0.0,8546.071908451686,8546.071908451686,0.8877616548354603,3907.43559583136,276.575602735065,3.425602735065013,1.0,0.002,0.14014256074249298,0.005039448102726052,0.00021689746832292666,0.0017831025321731837,0.10844873416146332,0.10844873416146332,0.0,4.961105311285241e-13,1.0,1.0000869055455406,0.04258087230272167,0.09221020006526652,0.0,8.004479775851104e-06,10.254899563707102,0.0,1601239.3018958285,267.5952714801129,4.8255285832965455e-05,1.0,1281145.040136817,2611.787824044898,,,,,,,,,,,,,,,,,,,4.0,15254.132095157485,1481.959654825358,0.3732341910860108,6.173730061729009,3.383051498300699
167.0,-29.52067364268665,4.75379434826383,34.99868715920662,25.535450409539067,5.905656487180084,-25.97804062968119,-39.5146940491162,2.3630234756791806,-5.5565815671913015,-5.556629847613282,40.000395672156124,40716.846567449466,25826.29862733666,25826.29862733666,66543.14519478612,76713.1838842118,76748.34223848328,25826.29862733666,102574.64086581994,102574.64086581994,102574.64086581994,129053.32106940358,124704.15348981274,4349.16757959084,0.0,90557.78452859688,54561.44721771459,39995.93034542477,26478.68020358365,66474.61054900842,20169.97773695635,1482.0913425774754,0.0,0.8840552286099507,2.826030108082399,0.001494314320929203,1.0,1.0,-5.514022848336538,347026.6394311691,1554550.288224128,4.479628108010034,1554550.288224128,4.479628108010034,0.7617440741712845,0.09221099081436812,3.8880645340510935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880645340510935,1.2806969998793132,1.280995971573368,3.0358972765747763,6432.702031374786,15254.182598523541,6474.3917823462525,0.00033668583790542287,23291.224653167457,2375.0439398946082,19352.390303731023,1973.394615259138,0.8308876236397995,0.8308876236397995,35218.50374608787,35405.22815468563,0.9934119493290945,0.8,4250.500296272055,4273.035954225843,0.9934119493290945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4538.453961154746,4632.441516551485,5.690549876320772,4.75379434826383,-2.8436013614295126,7.597395709693343,3.3824497974552274,3.5,0.9664142278443507,0.6,0.0002334323654385558,0.9514283955253955,0.0002453493784045097,198.5308432145972,0.0,0.0,0.0,0.0,8.329805009377334e-05,0.00015013431534478247,0.0005837319068360916,0.09221099077583945,0.09221099077583945,0.09221099077583945,0.092219308234261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.8183048324,595.2491919498015,0.0,0.09221099077583945,0.09221099081436812,0.09221099081436812,0.37323207164855304,0.37323207164855304,0.5,9.672857090703019,0.044844590328750655,0.044844590328750655,1.0970779840135947e-11,4.8280421992785705e-05,0.042606999276756596,1.0970779840135947e-11,26478.68020358365,20169.97773695635,0.7617440741712845,1.0010309898051555,0.6125172638270813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448649786390641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3422632553004,261.3422632553004,-11.807736744699582,245.3934865499748,277.2910399606349,124589.93992496277,124581.46274391984,8.477181042961085,0.0,nan,277.2910399606349,4.1410399606349415,270.9115292784536,-2.2384707215463777,264.53201859633305,-8.617981403666931,258.15250791428764,-14.997492085712338,251.77299723211834,-21.377002767881635,245.3934865499748,-27.75651345002518,1.0,1.0,26022.012520719443,26022.012520719443,276.573910342153,3.4239103421530217,276.573910342153,276.573910342153,76703.07458030662,76748.34223848328,-45.26765817665728,0.0,8546.071908451686,8546.071908451686,0.8877573035965579,3907.504856721349,276.573910342153,3.4239103421530217,1.0,0.002,0.14013455140203104,0.005039140031943156,0.00021688424201037754,0.0017831157572346763,0.10844212100518877,0.10844212100518877,0.0,-7.549464525746785e-13,1.0,1.0000869575651934,0.04260699926578582,0.09221099081436812,0.0,8.009340609769745e-06,10.26117793477295,0.0,1601237.1548793593,267.5934184328087,4.8280411022005865e-05,1.0,1281151.399936273,2611.7618949188095,,,,,,,,,,,,,,,,,,,4.0,15254.182598523541,1482.0913425774754,0.37323207164855304,6.173730061729009,3.3824497974552274
168.0,-29.518975421862905,4.753163472955506,34.99879975484441,25.534162984136515,5.904329092337292,-25.976644970448515,-39.51339834658427,2.3619986393548484,-5.5584576709686075,-5.558506789581746,40.000623849307104,40718.87783487006,25825.705027222273,25825.705027222273,66544.58286209233,76714.45721554103,76749.86756160036,25825.705027222273,102575.57258882263,102575.57258882263,102575.57258882263,129056.28237895126,124706.96039160709,4349.321987344173,0.0,90558.07705851723,54562.49767171812,39995.08820755457,26480.70979012864,66475.7979976832,20171.383102497526,1482.227911050444,0.0,0.8840446303161664,2.825833879146096,0.001494314320929203,1.0,1.0,-5.515080499783892,347001.13333551114,1554560.1266674201,4.479985732969739,1554560.1266674201,4.479985732969739,0.7617387623807925,0.09221182106257882,3.8881211544739833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881211544739833,1.280701763754616,1.2810007365607716,3.0359301942985,6432.771780081338,15254.2330688454,6474.3696126617615,0.00033666984479176334,23290.960713586268,2375.0170255475896,19352.324037060484,1973.387857939305,0.8308941943202769,0.8308941943202769,35218.914044559875,35405.22815468563,0.9934264160140432,0.8,4250.549814950912,4273.035954225843,0.9934264160140432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4537.970031484866,4632.441516551485,5.691025909832168,4.753163472955506,-2.845407944652489,7.598571417607994,3.3818487081679462,3.5,0.9662424880479846,0.6,0.0002334323654385558,0.9512609029501515,0.00024539257811880054,198.5294593628785,0.0,0.0,0.0,0.0,8.331021422111374e-05,0.00015012215121744206,0.0005836931119036787,0.09221182106892935,0.09221182106892935,0.09221182106892935,0.09222029632672239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.69583750446,595.2492430067728,0.0,0.09221182106892935,0.09221182106257882,0.09221182106257882,0.3732299540955467,0.3732299540955467,0.5,9.67311134317709,0.04522677354219695,0.04522677354219695,5.780975698144175e-11,4.911861316259092e-05,0.043426289797878326,5.780975698144175e-11,26480.70979012864,20171.383102497526,0.7617387623807925,1.0010347354447935,0.6125368790050355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486395314771163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34233845167535,261.34233845167535,-11.807661548324631,245.3950689597951,277.2896079435538,124583.16117942765,124570.58907482387,12.572104603782222,0.0,nan,277.2896079435538,4.139607943553813,270.91070014679207,-2.2392998532079105,264.5317923500295,-8.618207649970486,258.15288455332956,-14.99711544667042,251.77397675655212,-21.37602324344786,245.3950689597951,-27.754931040204866,1.0,1.0,26022.012520719443,26022.012520719443,276.5722118825485,3.422211882548538,276.5722118825485,276.5722118825485,76705.30855621,76749.86756160036,-44.559005390357925,0.0,8546.071908451686,8546.071908451686,0.8877537286846621,3907.561760246353,276.5722118825485,3.422211882548538,1.0,0.002,0.14012638809683087,0.005038828228315149,0.00021687076682154875,0.0017831292310623481,0.10843538341077437,0.10843538341077437,0.0,-2.116103299532046e-12,1.0,1.0000886281489274,0.04342628974006857,0.09221182106257882,0.0,8.163302680454495e-06,10.458479242323762,0.0,1601234.982281889,267.59154232903137,4.911855535283394e-05,1.0,1281157.8415883854,2611.735632449264,,,,,,,,,,,,,,,,,,,5.0,15254.2330688454,1482.227911050444,0.3732299540955467,6.173730061729009,3.3818487081679462
