time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-29.517283663397777,4.752535855836276,34.99891368754605,25.532449304033094,5.902579544092583,-25.975297342664234,-39.51214741738511,2.360593223247247,-5.560409320432598,-5.560460751041573,40.000887629613885,40721.23160938798,25825.31405371323,25825.31405371323,66546.5456631012,76716.0310459015,76751.6353379302,25825.31405371323,102576.94939164343,102576.94939164343,102576.94939164343,129059.8910522157,124710.40367453764,4349.487377678055,0.0,90558.56468997277,54563.76525302228,39994.221596611664,26482.94166057227,66477.16325718393,20172.932723018243,1482.3757772772517,0.0,0.8840334996121257,2.8256295896619434,0.001494314320929203,1.0,1.0,-5.514760176381117,346974.5821711005,1554571.500290658,4.480361329534122,1554571.500290658,4.480361329534122,0.7617330801680408,0.09221275250715448,3.8881938167346264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881938167346264,1.2807082967843149,1.2810072711155702,3.03597144369046,6432.85918259311,15254.28306741448,6474.335618925617,0.00033664937801711155,23290.650867303073,2374.985430019739,19352.222427508288,1973.3774966485282,0.8309008854139063,0.8309008854139063,35219.44058805535,35405.22815468563,0.9934449814358247,0.8,4250.6133631726,4273.035954225843,0.9934449814358247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4537.486415632288,4632.441516551485,5.691546307387575,4.752535855836276,-2.8472703440751315,7.5998061999114075,3.3812480513637078,3.5,0.9660708718182022,0.6,0.0002334323654385558,0.9510940793752123,0.00024543562040876224,198.52808079640963,0.0,0.0,0.0,0.0,8.332195957169833e-05,0.00015011040586685747,0.0005836583519190404,0.09221275251134461,0.09221275251134461,0.09221275251134461,0.09222166743060284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.6819612547,595.2492604688559,0.0,0.09221275251134461,0.09221275250715448,0.09221275250715448,0.3732278578801399,0.3732278578801399,0.5,9.673378791448897,0.04601473001645218,0.04601473001645218,1.9554136088117957e-11,5.1430608948521694e-05,0.04570057466042954,1.9554136088117957e-11,26482.94166057227,20172.932723018243,0.7617330801680408,1.0010437028675374,0.6125597064340346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486294337901626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34239472234304,261.34239472234304,-11.807605277656933,245.39663996654633,277.2881494781413,124571.80457735257,124562.39666397472,9.407913377850221,0.0,nan,277.2881494781413,4.138149478141315,270.90984757581117,-2.240152424188807,264.5315456734945,-8.618454326505457,258.1532437712,-14.996756228799995,251.77494186886486,-21.37505813113512,245.39663996654633,-27.753360033453646,1.0,1.0,26022.012520719443,26022.012520719443,276.5704647735876,3.4204647735876392,276.5704647735876,276.5704647735876,76706.46160145265,76751.6353379302,-45.17373647754721,0.0,8546.071908451686,8546.071908451686,0.88774914090565,3907.6347858182994,276.5704647735876,3.4204647735876392,1.0,0.002,0.14011779732122215,0.005038504059917434,0.0002168565956522546,0.0017831434047252605,0.1084282978261273,0.1084282978261273,0.0,3.775148596507627e-13,1.0,1.000093267702566,0.0457005746408754,0.09221275250715448,0.0,8.590776142805791e-06,11.006197829657001,0.0,1601232.7242430262,267.5895906795674,5.1430589394385606e-05,1.0,1281164.5474983035,2611.708293005112,,,,,,,,,,,,,,,,,,,5.0,15254.28306741448,1482.3757772772517,0.3732278578801399,6.173730061729009,3.3812480513637078
170.0,-29.515597346132104,4.7519130966419505,34.99902666191549,25.530746310856216,5.900835902460396,-25.973954021316658,-39.51089711682869,2.359192578434369,-5.5622831826044035,-5.562333802873624,40.001087837154664,40723.552109233504,25824.731107328207,25824.731107328207,66548.28321656171,76717.59609868286,76752.74905772242,25824.731107328207,102577.48016505063,102577.48016505063,102577.48016505063,129062.32732907508,124712.68330337365,4349.644025701436,0.0,90559.04297433558,54564.9989879713,39993.382207071416,26484.84716402446,66478.22937109588,20174.247655344832,1482.506368579484,0.0,0.8840230228549256,2.8254338119811657,0.001494314320929203,1.0,1.0,-5.5174307553696735,346949.1319347058,1554580.1328403172,4.480714864947067,1554580.1328403172,4.480714864947067,0.7617279242882853,0.0922135578340499,3.8882650866991963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882650866991963,1.2807148077011226,1.2810137835523159,3.0360116579573364,6432.944391799041,15254.332993128337,6474.303027224717,0.00033662946192913315,23290.346968398815,2374.954440955761,19352.12500873326,1973.3675626980937,0.8309075444428081,0.8309075444428081,35219.95704043408,35405.22815468563,0.9934631911218554,0.8,4250.675693503399,4273.035954225843,0.9934631911218554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4537.0027101978685,4632.441516551485,5.692024615564298,4.7519130966419505,-2.8490719752128264,7.600985071854777,3.380647325987666,3.5,0.965899235996476,0.6,0.0002334323654385558,0.9509278237648776,0.00024547853118269184,198.52670668287425,0.0,0.0,0.0,0.0,8.333370054918947e-05,0.00015009866488936631,0.0005836233982494855,0.09221355781188621,0.09221355781188621,0.09221355781188621,0.09222230856896489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.3843098758,595.2493671689729,0.0,0.09221355781188621,0.0922135578340499,0.0922135578340499,0.3732258169950505,0.3732258169950505,0.5,9.673641311268655,0.04645691581401934,0.04645691581401934,-1.887201506178826e-11,5.062026923496887e-05,0.0449030475039649,-1.887201506178826e-11,26484.84716402446,20174.247655344832,0.7617279242882853,1.0010537862715143,0.612584788952573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486193746686113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3424355506823,261.3424355506823,-11.807564449317681,245.39820075740613,277.2866703439549,124560.73402196441,124553.9079187456,6.826103218814644,0.0,nan,277.2866703439549,4.136670343954904,270.90897642664396,-2.241023573356017,264.5312825093248,-8.61871749067518,258.1535885920452,-14.996411407954781,251.77589467471864,-21.374105325281334,245.39820075740613,-27.751799242593847,1.0,1.0,26022.012520719443,26022.012520719443,276.5687220412525,3.418722041252522,276.5687220412525,276.5687220412525,76707.61665304433,76752.74905772242,-45.132404678093735,0.0,8546.071908451686,8546.071908451686,0.8877446410184106,3907.7064121326925,276.5687220412525,3.418722041252522,1.0,0.002,0.14010935651554382,0.005038194215819657,0.00021684269295223059,0.0017831573054380018,0.10842134647611529,0.10842134647611529,0.0,-1.6097678745552457e-12,1.0,1.0000916388764614,0.044903047522836914,0.0922135578340499,0.0,8.440803974003996e-06,10.814113062730858,0.0,1601230.5517390051,267.5877168173956,5.0620288106983935e-05,1.0,1281170.9756601602,2611.682086298549,,,,,,,,,,,,,,,,,,,4.0,15254.332993128337,1482.506368579484,0.3732258169950505,6.173730061729009,3.380647325987666
171.0,-29.513917579065524,4.751295749355814,34.99913901041466,25.529170652758353,5.899225892097961,-25.972603231997233,-39.50964199667794,2.3579115463653424,-5.564123845195127,-5.564174284127511,40.001295723375726,40725.791562150145,25824.081687941107,25824.081687941107,66549.87325009124,76719.06876758042,76754.06770287221,25824.081687941107,102578.14939081331,102578.14939081331,102578.14939081331,129064.91365997968,124715.11388912272,4349.799770856954,0.0,90559.4713938677,54566.19419365773,39992.53022245553,26486.76426916636,66479.29449162188,20175.572360302533,1482.636808670299,0.0,0.8840126863824931,2.8252414406665713,0.001494314320929203,1.0,1.0,-5.519447931595153,346924.12568170414,1554589.0965170027,4.481063671954907,1554589.0965170027,4.481063671954907,0.761722804464614,0.09221435350345747,3.8883329235684023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883329235684023,1.2807207626543968,1.2810197398957412,3.036050509175411,6433.026712868123,15254.38286622878,6474.272304166899,0.00033661027272673496,23290.050819712073,2374.924242194029,19352.033175457454,1973.3581983100707,0.8309141669660255,0.8309141669660254,35220.44861338964,35405.22815468563,0.9934805236419008,0.8,4250.735021151397,4273.035954225843,0.9934805236419008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4536.5193081557945,4632.441516551485,5.692487992173724,4.751295749355814,-2.850848101636834,7.602143850992648,3.3800470200571047,3.5,0.9657277200163156,0.6,0.0002334323654385558,0.9507622451157678,0.0002455212821478122,198.52533792574926,0.0,0.0,0.0,0.0,8.33454883232693e-05,0.0001500868771152865,0.0005835877456829335,0.0922143534681053,0.0922143534681053,0.0922143534681053,0.09222306496218625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.1294705581,595.2494603122617,0.0,0.0922143534681053,0.09221435350345747,0.09221435350345747,0.3732237588963416,0.3732237588963416,0.5,9.673902656605847,0.046763795372044115,0.046763795372044115,-3.200284481863491e-11,5.043893236233998e-05,0.04472635253233648,-3.200284481863491e-11,26486.76426916636,20175.572360302533,0.761722804464614,1.0010616652750166,0.6126086606903245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448609348039218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34247529716595,261.34247529716595,-11.80752470283403,245.3997532732358,277.2851973211072,124551.2465477199,124544.6013122112,6.645235508717846,0.0,nan,277.2851973211072,4.135197321107228,270.90810851152537,-2.2418914884746073,264.53101970193245,-8.618980298067527,258.1539308923774,-14.996069107622588,251.77684208281747,-21.37315791718251,245.3997532732358,-27.750246726764175,1.0,1.0,26022.012520719443,26022.012520719443,276.5670358583902,3.41703585839025,276.5670358583902,276.5670358583902,76708.96825665221,76754.06770287221,-45.0994462200033,0.0,8546.071908451686,8546.071908451686,0.8877403578777503,3907.7745881862443,276.5670358583902,3.41703585839025,1.0,0.002,0.1401009489787249,0.005037890278086335,0.00021682885644377096,0.0017831711432327875,0.10841442822188548,0.10841442822188548,0.0,-3.2344179418108965e-13,1.0,1.0000912769616297,0.04472635256433932,0.09221435350345747,0.0,8.407537333022116e-06,10.771545912506957,0.0,1601228.4185715022,267.58587615480485,5.04389643651848e-05,1.0,1281177.2919758288,2611.6563359369084,,,,,,,,,,,,,,,,,,,4.0,15254.38286622878,1482.636808670299,0.3732237588963416,6.173730061729009,3.3800470200571047
172.0,-29.51226290300652,4.750683145234121,34.99925136908837,25.52785228416326,5.897875362479004,-25.971249076393654,-39.508382545877225,2.3568615346171957,-5.565989968526992,-5.566041027059872,40.00152071528632,40727.81876182393,25823.512497192696,25823.512497192696,66551.33125901663,76720.35007488196,76755.5318383209,25823.512497192696,102579.0443355136,102579.0443355136,102579.0443355136,129067.81825298193,124717.85909377712,4349.959159204803,0.0,90559.78664504089,54567.25532710174,39991.701464376834,26488.773917468334,66480.47538184517,20176.963351133276,1482.7722362318234,0.0,0.884002149532564,2.8250463239423174,0.001494314320929203,1.0,1.0,-5.520702468983359,346898.7640628705,1554598.7978042401,4.481419246343844,1554598.7978042401,4.481419246343844,0.7617175266019897,0.09221518907187791,3.8883914900740346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883914900740346,1.2807256437373555,1.281024622118162,3.036084667382084,6433.09909000919,15254.432664317477,6474.248077527884,0.0003365935917650811,23289.781102601028,2374.896738702924,19351.960760412192,1973.3508140304991,0.830920680411674,0.830920680411674,35220.8730082212,35405.22815468563,0.9934954875567268,0.8,4250.786241111515,4273.035954225843,0.9934954875567268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4536.036350677943,4632.441516551485,5.692968596544246,4.750683145234121,-2.8526421807238154,7.603325325957936,3.379447308786857,3.5,0.965556373939102,0.6,0.0002334323654385558,0.9505991701577415,0.0002455634012386317,198.52398963246887,0.0,0.0,0.0,0.0,8.335731831893176e-05,0.00015007504711962404,0.0005835505360924059,0.09221518868910177,0.09221518868910177,0.09221518868910177,0.09222401988501627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.94007090153,595.2495329969865,0.0,0.09221518868910177,0.09221518907187791,0.09221518907187791,0.37322169858870563,0.37322169858870563,0.5,9.67416759136645,0.04714108361167746,0.04714108361167746,5.4001247917767614e-12,5.1058532903880405e-05,0.04533855807653708,5.4001247917767614e-12,26488.773917468334,20176.963351133276,0.7617175266019897,1.0010658148390859,0.6126282721038738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448599360494471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34253546672215,261.34253546672215,-11.807464533277823,245.40129704361104,277.28377388983085,124544.26031098925,124534.20054060147,10.059770387783836,0.0,nan,277.28377388983085,4.133773889830877,270.90727852060536,-2.2427214793946177,264.53078315131586,-8.619216848684118,258.15428778210355,-14.995712217896425,251.77779241286638,-21.3722075871336,245.40129704361104,-27.74870295638894,1.0,1.0,26022.012520719443,26022.012520719443,276.56534043808,3.4153404380800225,276.56534043808,276.56534043808,76711.11216434918,76755.5318383209,-44.41967397171538,0.0,8546.071908451686,8546.071908451686,0.8877366600457783,3907.8334475244046,276.56534043808,3.4153404380800225,1.0,0.002,0.14009242649279893,0.005037581998756644,0.0002168148303811121,0.001783185172054054,0.10840741519055605,0.10840741519055605,0.0,2.4351662179789013e-12,1.0,1.0000925248078718,0.04533855807113696,0.09221518907187791,0.0,8.522567428304954e-06,10.918974457241163,0.0,1601226.2570172534,267.584010031473,5.105852750375561e-05,1.0,1281183.698350959,2611.630218789174,,,,,,,,,,,,,,,,,,,3.0,15254.432664317477,1482.7722362318234,0.37322169858870563,6.173730061729009,3.379447308786857
173.0,-29.510620468669288,4.750074147095819,34.999365033343764,25.5263150431216,5.89630671606936,-25.96992775020574,-39.507154387515016,2.3556139960254003,-5.5679047598100055,-5.5679581409331345,40.00178311895649,40730.005879692544,25823.079803878627,25823.079803878627,66553.08568357117,76721.78356555925,76757.35163033036,25823.079803878627,102580.431434209,102580.431434209,102580.431434209,129071.40415981754,124721.27512246069,4350.129037356842,0.0,90560.20155981899,54568.4238677754,39990.86410227066,26490.972725608546,66481.8368278792,20178.490210194013,1482.9177429053939,0.0,0.8839912120647784,2.824845930199669,0.001494314320929203,1.0,1.0,-5.520312821143023,346872.71961779677,1554610.1122831993,4.481788345869786,1554610.1122831993,4.481788345869786,0.7617119393538795,0.0922161143799096,3.888457921224076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888457921224076,1.2807314430916517,1.2810304228262857,3.0361227892066442,6433.17986558094,15254.482015741889,6474.218117565629,0.0003365747747544559,23289.489919775417,2374.8670463181024,19351.87120808009,1973.3416822340037,0.8309272240285588,0.8309272240285589,35221.354391663794,35405.22815468563,0.993512460911382,0.8,4250.844338993245,4273.035954225843,0.993512460911382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.553682642355,4632.441516551485,5.693479034920038,4.750074147095819,-2.854472365248622,7.604546512344441,3.3788479994590728,3.5,0.9653851427025922,0.6,0.0002334323654385558,0.9504373315121624,0.00024560521530352856,198.5226513323223,0.0,0.0,0.0,0.0,8.33688558800485e-05,0.0001500635095585073,0.0005835156424294625,0.09221611289471943,0.09221611289471943,0.09221611289471943,0.09222538635571748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.8676907851,595.2495694324955,0.0,0.09221611289471943,0.0922161143799096,0.0922161143799096,0.37321965516195155,0.37321965516195155,0.5,9.67444578847756,0.047922167973183605,0.047922167973183605,-1.7053025658242404e-13,5.338112310937504e-05,0.047645319790092344,-1.7053025658242404e-13,26490.972725608546,20178.490210194013,0.7617119393538795,1.0010717040787611,0.6126486243925858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485895222702718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34259140437996,261.34259140437996,-11.807408595620018,245.40282956125185,277.2823532475221,124534.74050515133,124525.38827300991,9.35223214141466,0.0,nan,277.2823532475221,4.132353247522133,270.9064485102651,-2.243551489734898,264.53054377297667,-8.619456227023306,258.15463903574516,-14.995360964254814,251.7787342985188,-21.371265701481178,245.40282956125185,-27.747170438748128,1.0,1.0,26022.012520719443,26022.012520719443,276.5636362632072,3.413636263207195,276.5636362632072,276.5636362632072,76712.63940204646,76757.35163033036,-44.712228283897275,0.0,8546.071908451686,8546.071908451686,0.8877324656352378,3907.9002108301966,276.5636362632072,3.413636263207195,1.0,0.002,0.14008347044713404,0.005037266289129149,0.00021680011087336692,0.0017831998888383003,0.10840005543668346,0.10840005543668346,0.0,-2.8833272575079505e-13,1.0,1.0000972302711502,0.047645319790262874,0.0922161143799096,0.0,8.956135503335515e-06,11.474513731033861,0.0,1601224.0414942373,267.58209524019,5.3381123279905296e-05,1.0,1281190.2775209723,2611.603397587151,,,,,,,,,,,,,,,,,,,3.0,15254.482015741889,1482.9177429053939,0.37321965516195155,6.173730061729009,3.3788479994590728
174.0,-29.508989104333118,4.749469530809023,34.999478762458374,25.524762051086896,5.894714932919253,-25.96861870061587,-39.50593936080111,2.35434452669677,-5.569779894557939,-5.56983392237391,40.0020123106864,40732.191678802395,25822.553944739746,25822.553944739746,66554.74562354214,76723.22552172895,76758.81803253021,25822.553944739746,102581.37197726996,102581.37197726996,102581.37197726996,129074.3716895417,124724.07445224971,4350.297237291991,0.0,90560.61652656224,54569.582673843994,39990.03761413138,26492.999712271743,66483.03732640312,20179.89348175817,1483.0541763192457,0.0,0.8839806110591497,2.8246498901178128,0.001494314320929203,1.0,1.0,-5.521540197008505,346847.23816997226,1554619.9947600511,4.482146096830705,1554619.9947600511,4.482146096830705,0.7617066282007583,0.09221697901647992,3.888523324691818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888523324691818,1.2807373444479007,1.281036325560174,3.036159866461987,6433.258427835863,15254.531177079678,6474.189519266792,0.00033655650994785993,23289.20491527193,2374.837983946805,19351.78572585107,1973.3329654725183,0.830933722136693,0.830933722136693,35221.82832655271,35405.22815468563,0.9935291716901804,0.8,4250.901537913457,4273.035954225843,0.9935291716901804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.071034164227,4632.441516551485,5.6939690139822945,4.749469530809023,-2.8562710098782023,7.605740540687226,3.378248756929408,3.5,0.9652139305512595,0.6,0.0002334323654385558,0.9502766130836444,0.0002456467540341423,198.52132207017505,0.0,0.0,0.0,0.0,8.338027153235143e-05,0.00015005209390620437,0.0005834810670731227,0.09221697899670808,0.09221697899670808,0.09221697899670808,0.0922263644974487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.6184089371,595.2496618127894,0.0,0.09221697899670808,0.09221697901647992,0.09221697901647992,0.3732176674340958,0.3732176674340958,0.5,9.67472735101759,0.04866208205237399,0.04866208205237399,1.3415046851150692e-11,5.402781596330897e-05,0.04829372536539722,1.3415046851150692e-11,26492.999712271743,20179.89348175817,0.7617066282007583,1.0010785953834656,0.6126704392103034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448579756963955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3426407697848,261.3426407697848,-11.807359230215184,245.404350749652,277.2809307899331,124524.94933004353,124516.6959031359,8.253426907634037,0.0,nan,277.2809307899331,4.130930789933132,270.9056147818641,-2.2443852181359034,264.53029877379,-8.619701226209997,258.15498276575164,-14.995017234248337,251.7796667577182,-21.370333242281788,245.404350749652,-27.74564925034798,1.0,1.0,26022.012520719443,26022.012520719443,276.5619320696275,3.4119320696275395,276.5619320696275,276.5619320696275,76714.09739472617,76758.81803253021,-44.72063780404278,0.0,8546.071908451686,8546.071908451686,0.8877283360986673,3907.965941315277,276.5619320696275,3.4119320696275395,1.0,0.002,0.14007439256015827,0.005036958791443495,0.00021678522143112392,0.0017832147810186107,0.10839261071556196,0.10839261071556196,0.0,2.4497344257301545e-12,1.0,1.0000985518281307,0.048293725351982175,0.09221697901647992,0.0,9.077967913238169e-06,11.630662667288394,0.0,1601221.8694347013,267.58022010544204,5.4027802548262116e-05,1.0,1281196.7147766293,2611.5771553039444,,,,,,,,,,,,,,,,,,,3.0,15254.531177079678,1483.0541763192457,0.3732176674340958,6.173730061729009,3.378248756929408
175.0,-29.50735853186117,4.748869198705598,34.99959230029633,25.522992526553594,5.892912356100714,-25.967331443030595,-39.5047425647266,2.35288526773881,-5.571655554551739,-5.571709799636928,40.002234248922015,40734.54090182958,25822.039854084796,25822.039854084796,66556.58075591439,76724.820536327,76760.16691344524,25822.039854084796,102582.20676753003,102582.20676753003,102582.20676753003,129077.20603712427,124726.74037823803,4350.465658886237,0.0,90561.13402695989,54570.8543942943,39989.19959185065,26494.999269594235,66484.1988614449,20181.27660180184,1483.1893305338901,0.0,0.8839700354473559,2.824453856675662,0.001494314320929203,1.0,1.0,-5.523196480496381,346821.75689071824,1554629.564520698,4.4825029965192,1554629.564520698,4.4825029965192,0.7617013458446082,0.09221783812979857,3.888597612600084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888597612600084,1.2807441281425282,1.281043110838418,3.0362017885959336,6433.347255807177,15254.580171396256,6474.154089103162,0.0003365356461184448,23288.89307896448,2374.8061854929542,19351.679822720995,1973.322166358644,0.8309403009025043,0.8309403009025043,35222.3666390656,35405.22815468563,0.9935481524697214,0.8,4250.9665065308645,4273.035954225843,0.9935481524697214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.588598621673,4632.441516551485,5.694461425218074,4.748869198705598,-2.8580685697925436,7.606937768498142,3.3776498212613846,3.5,0.9650428060746813,0.6,0.0002334323654385558,0.9501160019664817,0.00024568827906846564,198.5199934710394,0.0,0.0,0.0,0.0,8.339151731312782e-05,0.00015004084812542798,0.0005834484838130311,0.09221783811600648,0.09221783811600648,0.09221783811600648,0.09222726473493935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.3280867993,595.2497671941517,0.0,0.09221783811600648,0.09221783812979857,0.09221783812979857,0.3732156958495037,0.3732156958495037,0.5,9.675010147191571,0.049297996400753163,0.049297996400753163,4.803268893738277e-11,5.424508520945892e-05,0.048513319140568,4.803268893738277e-11,26494.999269594235,20181.27660180184,0.7617013458446082,1.0010887082300615,0.6126950703989321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448570057606097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34266552294247,261.34266552294247,-11.807334477057509,245.4058606156404,277.279470430261,124513.19555828048,124509.05707004729,4.138488233193328,0.0,nan,277.279470430261,4.129470430260994,270.90474846732855,-2.245251532671432,264.5300265044066,-8.619973495593399,258.15530454145613,-14.994695458543845,251.78058257856193,-21.369417421438044,245.4058606156404,-27.744139384359585,1.0,1.0,26022.012520719443,26022.012520719443,276.5602140287283,3.410214028728319,276.5602140287283,276.5602140287283,76714.97901768933,76760.16691344524,-45.18789575590927,0.0,8546.071908451686,8546.071908451686,0.8877236455879954,3908.040600663084,276.5602140287283,3.410214028728319,1.0,0.002,0.14006527336574448,0.00503665145133941,0.0002167702681376982,0.0017832297305951604,0.10838513406884909,0.10838513406884909,0.0,-1.2671413397724596e-12,1.0,1.0000989983966686,0.04851331909253531,0.09221783812979857,0.0,9.11919334049442e-06,11.683539254206758,0.0,1601219.6960905646,267.57834444544824,5.4245037176769983e-05,1.0,1281203.1522925585,2611.550912334314,,,,,,,,,,,,,,,,,,,4.0,15254.580171396256,1483.1893305338901,0.3732156958495037,6.173730061729009,3.3776498212613846
176.0,-29.50574674411629,4.748273774285973,34.99970442976246,25.521517765615158,5.89140155830246,-25.96603191386858,-39.50353270685298,2.351686727424829,-5.573497838524929,-5.573550595568322,40.00242067968434,40736.64346349659,25821.450950252016,25821.450950252016,66558.09441374861,76726.20003711559,76761.11596167879,25821.450950252016,102582.5669119308,102582.5669119308,102582.5669119308,129079.39545612555,124728.76888472858,4350.626571396976,0.0,90561.51640024302,54571.95982416185,39988.39619564575,26496.82854419476,66485.22473984052,20182.536842949004,1483.315652429171,0.0,0.8839597723353357,2.824261523141943,0.001494314320929203,1.0,1.0,-5.5265215625907445,346796.75357234303,1554637.6032684357,4.482849355578332,1554637.6032684357,4.482849355578332,0.7616963218555013,0.09221862561665783,3.8886603866079095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886603866079095,1.2807496998814447,1.2810486838780262,3.0362375934719106,6433.423122042906,15254.629204227966,6474.127194641694,0.00033651805672802517,23288.615460513414,2374.777876289397,19351.599433375886,1973.3139689267882,0.8309467544855613,0.8309467544855612,35222.821516791715,35405.22815468563,0.9935641914137603,0.8,4251.021405453418,4273.035954225843,0.9935641914137603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.106358207166,4632.441516551485,5.6949371960612964,4.748273774285973,-2.8598389621011053,7.608112736387079,3.377051170294866,3.5,0.9648717629413903,0.6,0.0002334323654385558,0.9499572699235057,0.0002457293320754866,198.51868019527646,0.0,0.0,0.0,0.0,8.340288725503915e-05,0.00015002947818351664,0.0005834136886356967,0.09221862555229539,0.09221862555229539,0.09221862555229539,0.09222776802083056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.9071420416,595.2499133454661,0.0,0.09221862555229539,0.09221862561665783,0.09221862561665783,0.3732137318927443,0.3732137318927443,0.5,9.675284411365359,0.04949744696506286,0.04949744696506286,9.094947017729282e-12,5.2757043420115224e-05,0.04702903297760486,9.094947017729282e-12,26496.82854419476,20182.536842949004,0.7616963218555013,1.0010960280903498,0.612717240904288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485603630861008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3426949564273,261.3426949564273,-11.807305043572683,245.4073606257072,277.2780292871656,124504.61375728014,124499.69276284448,4.920994435647117,0.0,nan,277.2780292871656,4.128029287165646,270.90389555485723,-2.2461044451427483,264.52976182258305,-8.620238177416923,258.15562809025715,-14.994371909742824,251.78149435799332,-21.368505642006653,245.4073606257072,-27.742639374292764,1.0,1.0,26022.012520719443,26022.012520719443,276.5584842836099,3.408484283609937,276.5584842836099,276.5584842836099,76716.75952646547,76761.11596167879,-44.35643521332531,0.0,8546.071908451686,8546.071908451686,0.887719682047632,3908.103688540949,276.5584842836099,3.408484283609937,1.0,0.002,0.14005643329255046,0.0050363494260811745,0.0002167557626505451,0.0017832442427747012,0.10837788132527255,0.10837788132527255,0.0,5.4252461897941195e-12,1.0,1.0000959684335633,0.04702903296850991,0.09221862561665783,0.0,8.840132381618075e-06,11.326061317656734,0.0,1601217.5588932827,267.57650216147505,5.2757034325168206e-05,1.0,1281209.4693522723,2611.5251607767727,,,,,,,,,,,,,,,,,,,3.0,15254.629204227966,1483.315652429171,0.3732137318927443,6.173730061729009,3.377051170294866
177.0,-29.504139911992166,4.747682101625574,34.99981670841207,25.51994186304512,5.889794896843247,-25.964746431197067,-39.502339996956266,2.350401415354003,-5.575388979853415,-5.575442318294029,40.00264924215727,40738.8443945992,25821.000713869304,25821.000713869304,66559.8451084685,76727.65073436599,76762.49418995199,25821.000713869304,102583.4949038213,102583.4949038213,102583.4949038213,129082.36756266307,124731.57417352217,4350.793389140904,0.0,90561.95097547122,54573.14463299124,39987.562602755526,26498.872658841774,66486.4352615973,20183.95153865393,1483.453309752419,0.0,0.8839490882445953,2.8240638503408535,0.001494314320929203,1.0,1.0,-5.527831966759209,346771.0599965198,1554647.4587443967,4.4832099274951,1554647.4587443967,4.4832099274951,0.7616909518571249,0.09221949631070898,3.888727821715727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888727821715727,1.2807556750562195,1.2810546604476727,3.036276080951216,6433.504672393182,15254.677915091394,6474.096407576474,0.0003364990205267397,23288.32336111269,2374.748090439925,19351.507408777677,1973.3045850293095,0.8309532253013634,0.8309532253013634,35223.31016849414,35405.22815468563,0.9935814212825866,0.8,4251.080380537111,4273.035954225843,0.9935814212825866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.624470243994,4632.441516551485,5.695443211792892,4.747682101625574,-2.861645802356978,7.609327903982551,3.376452999259455,3.5,0.9647008569312729,0.6,0.0002334323654385558,0.9497990543974443,0.0002457702651500807,198.51737097462123,0.0,0.0,0.0,0.0,8.341409744712449e-05,0.00015001826799143132,0.0005833802125038848,0.09221949632582957,0.09221949632582957,0.09221949632582957,0.09222875664996114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.6729160354,595.2500007948317,0.0,0.09221949632582957,0.09221949631070898,0.09221949631070898,0.3732117364200239,0.3732117364200239,0.5,9.675562221281249,0.04979136916438165,0.04979136916438165,1.3301360013429075e-11,5.3338440636707674e-05,0.04761035153484272,1.3301360013429075e-11,26498.872658841774,20183.95153865393,0.7616909518571249,1.0011041326938699,0.6127391885925043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485507803776656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34271905387595,261.34271905387595,-11.807280946124024,245.40885084438088,277.27658726338893,124495.02374671829,124490.99488438122,4.028862337066862,0.0,nan,277.27658726338893,4.126587263388956,270.9030399795689,-2.246960020431061,264.52949269578454,-8.620507304215437,258.1559454119557,-14.994054588044264,251.78239812817702,-21.367601871822956,245.40885084438088,-27.741149155619098,1.0,1.0,26022.012520719443,26022.012520719443,276.55675383126527,3.4067538312652914,276.55675383126527,276.55675383126527,76718.25812429133,76762.49418995199,-44.23606566066155,0.0,8546.071908451686,8546.071908451686,0.8877154241928811,3908.1714608243055,276.55675383126527,3.4067538312652914,1.0,0.002,0.1400474839404158,0.005036038433130556,0.0002167410653541949,0.001783258934994431,0.10837053267709745,0.10837053267709745,0.0,3.4862607592445194e-13,1.0,1.0000971530612257,0.04761035152154136,0.09221949631070898,0.0,8.949352345147369e-06,11.466053066187555,0.0,1601215.3680369677,267.57461102014656,5.333842733534766e-05,1.0,1281215.9611086075,2611.4986974425456,,,,,,,,,,,,,,,,,,,5.0,15254.677915091394,1483.453309752419,0.3732117364200239,6.173730061729009,3.376452999259455
178.0,-29.50254247904317,4.7470948940134985,34.9999288046601,25.51827033692973,5.8880911674151895,-25.963479114400226,-39.50116125689817,2.3490278030178344,-5.5772418585549985,-5.577295461347322,40.00286853557961,40741.09563174201,25820.46491483152,25820.46491483152,66561.56054657353,76729.16536285343,76763.85757065492,25820.46491483152,102584.32248548644,102584.32248548644,102584.32248548644,129085.16912844923,124734.20984725328,4350.959281195944,0.0,90562.42565057408,54574.35592042262,39986.744144612734,26500.84664296278,66487.59078757552,20185.31676809141,1483.5867754933488,0.0,0.8839386382053347,2.8238702236547386,0.001494314320929203,1.0,1.0,-5.529419184792005,346745.89186290425,1554656.9145888253,4.483562606138973,1554656.9145888253,4.483562606138973,0.7616857317821413,0.09222033716074292,3.888798203742961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888798203742961,1.280762060783998,1.2810610476661646,3.0363158956804948,6433.589035026887,15254.726580403476,6474.063745129359,0.00033647927168540496,23288.023935880217,2374.7175575635124,19351.409778537476,1973.2946295154286,0.8309597169694789,0.8309597169694789,35223.820172506224,35405.22815468563,0.9935994040980107,0.8,4251.141932618371,4273.035954225843,0.9935994040980107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.142660449453,4632.441516551485,5.695930361977945,4.7470948940134985,-2.8634230745386686,7.610517968552167,3.375854967630711,3.5,0.9645299907516317,0.6,0.0002334323654385558,0.9496417925334931,0.0002458109650121815,198.5160694293781,0.0,0.0,0.0,0.0,8.342517770607928e-05,0.0001500071877324765,0.0005833476822025877,0.09222033716067814,0.09222033716067814,0.09222033716067814,0.0922296400237073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.38768991106,595.2501043878672,0.0,0.09222033716067814,0.09222033716074292,0.09222033716074292,0.3732097577760806,0.3732097577760806,0.5,9.675841308200816,0.05006602564014884,0.05006602564014884,-4.661160346586257e-12,5.3602792320361914e-05,0.047876276555314234,-4.661160346586257e-12,26500.84664296278,20185.31676809141,0.7616857317821413,1.0011125348071994,0.6127623989551335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485412272585336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.342729106654,261.342729106654,-11.807270893345958,245.41033054599873,277.2751276673255,124484.49130917642,124482.81058041718,1.6807287592427897,0.0,nan,277.2751276673255,4.125127667325501,270.90216824304105,-2.247831756958931,264.5292088187989,-8.62079118120107,258.15624939450225,-14.993750605497723,251.78328997025775,-21.366710029742222,245.41033054599873,-27.739669454001245,1.0,1.0,26022.012520719443,26022.012520719443,276.55506022123694,3.4050602212369654,276.55506022123694,276.55506022123694,76719.33920306113,76763.85757065492,-44.51836759378784,0.0,8546.071908451686,8546.071908451686,0.8877109802548453,3908.242194761676,276.55506022123694,3.4050602212369654,1.0,0.002,0.1400384846544852,0.00503573482557417,0.00021672630817165176,0.001783273692247158,0.10836315408582588,0.10836315408582588,0.0,4.188095183155216e-13,1.0,1.000097694180286,0.047876276559975395,0.09222033716074292,0.0,8.999286522538336e-06,11.530086760396156,0.0,1601213.221012928,267.572758141445,5.360279698152226e-05,1.0,1281222.3204050162,2611.4727744442716,,,,,,,,,,,,,,,,,,,4.0,15254.726580403476,1483.5867754933488,0.3732097577760806,6.173730061729009,3.375854967630711
179.0,-29.500964649091067,4.746512689333874,35.00004027275556,25.516902410332136,5.886691502650536,-25.96219903391724,-39.499973122123606,2.3479258858176713,-5.579064008843488,-5.579117322877683,40.00307459885788,40743.11606709693,25819.86455572472,25819.86455572472,66562.98062282165,76730.45882849903,76765.12201152265,25819.86455572472,102584.98656724737,102584.98656724737,102584.98656724737,129087.73162700149,124736.60901632992,4351.122610671563,0.0,90562.76611815796,54575.42335027105,39985.936408763235,26502.745059754117,66488.68146851734,20186.62811332231,1483.7159799089854,0.0,0.8839283988902604,2.8236798832023053,0.001494314320929203,1.0,1.0,-5.53152756590049,346721.14997232327,1554665.7999950768,4.483908178428622,1554665.7999950768,4.483908178428622,0.7616806511102436,0.09222114316113492,3.8888574738261816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888574738261816,1.2807671834858825,1.2810661715639156,3.036350028302429,6433.661357956964,15254.775110979821,6474.038933812177,0.00033646255927951494,23287.75655258324,2374.6902920552116,19351.335615850046,1973.2870670259515,0.8309660731876494,0.8309660731876494,35224.24965543883,35405.22815468563,0.9936145477789844,0.8,4251.193766658381,4273.035954225843,0.9936145477789844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.661107253836,4632.441516551485,5.696403049944313,4.746512689333874,-2.8651759194749937,7.611688608808867,3.375257296837111,3.5,0.964359227667746,0.6,0.0002334323654385558,0.9494864880945391,0.0002458511715180019,198.51478387288134,0.0,0.0,0.0,0.0,8.343634765293421e-05,0.00014999601778562159,0.0005833131348097794,0.09222114318166917,0.09222114318166917,0.09222114318166917,0.09223038664800261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.0470803348,595.250225356745,0.0,0.09222114318166917,0.09222114316113492,0.09222114316113492,0.37320778689812273,0.37320778689812273,0.5,9.676118607950936,0.05021736791212561,0.05021736791212561,9.663381206337363e-13,5.331403417585534e-05,0.0475897569771746,9.663381206337363e-13,26502.745059754117,20186.62811332231,0.7616806511102436,1.0011174707132595,0.6127827348537354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448531730145336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34275352849954,261.34275352849954,-11.807246471500434,245.41180102099818,277.2737060360103,124477.11652433992,124473.03342802658,4.0830963133444484,0.0,nan,277.2737060360103,4.123706036010333,270.90132503297383,-2.2486749670261474,264.5289440300358,-8.621055969964175,258.1565630269982,-14.993436973001792,251.78418202398103,-21.365817976018946,245.41180102099818,-27.738198979001794,1.0,1.0,26022.012520719443,26022.012520719443,276.5533863155021,3.403386315502132,276.5533863155021,276.5533863155021,76721.24664096742,76765.12201152265,-43.87537055522262,0.0,8546.071908451686,8546.071908451686,0.8877072379159667,3908.3017611953123,276.5533863155021,3.403386315502132,1.0,0.002,0.14002953934742005,0.005035436789049114,0.00021671164864931676,0.0017832883538810315,0.10835582432465837,0.10835582432465837,0.0,2.5303483267014037e-12,1.0,1.000097108166121,0.047589756976208264,0.09222114316113492,0.0,8.94537677441184e-06,11.461072313272718,0.0,1601211.1087484362,267.5709359911565,5.331403320951722e-05,1.0,1281228.5722896545,2611.4472896550856,,,,,,,,,,,,,,,,,,,3.0,15254.775110979821,1483.7159799089854,0.37320778689812273,6.173730061729009,3.375257296837111
180.0,-29.499387630000204,4.745933768520939,35.000152432914845,25.515108822751813,5.884866041088072,-25.96096226290921,-39.49882151847703,2.346440674703365,-5.580962931228669,-5.581017527238544,40.00331750894059,40745.440219231285,25819.47050187306,25819.47050187306,66564.91072110434,76732.05444731425,76766.64524982925,25819.47050187306,102586.11575170231,102586.11575170231,102586.11575170231,129090.97207734208,124739.67781822589,4351.294259116195,0.0,90563.29693923467,54576.68271391256,39985.126917024565,26504.856325639776,66489.98324266434,20188.0912309587,1483.857035874544,0.0,0.8839176153113143,2.823481346852199,0.001494314320929203,1.0,1.0,-5.532142282221628,346695.34561955364,1554676.2742770792,4.484272125138663,1554676.2742770792,4.484272125138663,0.7616751806886619,0.09222204585237279,3.8889320320748486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889320320748486,1.2807740881473406,1.281073077837229,3.036391872746464,6433.750021312679,15254.823302090559,6474.003211117905,0.000336441707207503,23287.44657718195,2374.6586833609795,19351.228838326308,1973.2761787487377,0.8309725488447275,0.8309725488447275,35224.789917630995,35405.22815468563,0.9936335976312948,0.8,4251.258970581422,4273.035954225843,0.9936335976312948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.179947457856,4632.441516551485,5.696920863955425,4.745933768520939,-2.866985527853309,7.6129192963742485,3.3746601565821135,3.5,0.9641886161663181,0.6,0.0002334323654385558,0.9493312908477362,0.0002458913634144565,198.51349899368097,0.0,0.0,0.0,0.0,8.344717548095003e-05,0.00014998518995760576,0.000583282209562964,0.09222204584107452,0.09222204584107452,0.09222204584107452,0.0922315442852021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.8478090833,595.2503021339543,0.0,0.09222204584107452,0.09222204585237279,0.09222204585237279,0.37320581151243704,0.37320581151243704,0.5,9.676403561382196,0.05062337078032897,0.05062337078032897,1.2505552149377763e-12,5.459600987478552e-05,0.04887524501691587,1.2505552149377763e-12,26504.856325639776,20188.0912309587,0.7616751806886619,1.0011268987415225,0.6128056924082113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448522349698797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427509243165,261.3427509243165,-11.807249075683501,245.41325993601484,277.27224191262735,124465.27539199269,124465.71078440324,-0.43539241056637934,0.0,nan,277.27224191262735,4.1222419126273735,270.9004455172889,-2.249554482711062,264.5286491220151,-8.621350877984867,258.15685272663427,-14.993147273365707,251.78505633131851,-21.364943668681462,245.41325993601484,-27.73674006398514,1.0,1.0,26022.012520719443,26022.012520719443,276.55166434955567,3.4016643495556877,276.55166434955567,276.55166434955567,76722.06219933729,76766.64524982925,-44.58305049195769,0.0,8546.071908451686,8546.071908451686,0.8877025302605422,3908.376692235223,276.55166434955567,3.4016643495556877,1.0,0.002,0.14002035238980948,0.005035125310720677,0.00021669658019340206,0.0017833034196420973,0.10834829009670102,0.10834829009670102,0.0,-1.6450079146079766e-13,1.0,1.000099729388761,0.048875245015665314,0.09222204585237279,0.0,9.186957735383897e-06,11.770652647986301,0.0,1601208.9097418806,267.5690370687713,5.459600862423031e-05,1.0,1281235.0929460805,2611.420709637959,,,,,,,,,,,,,,,,,,,4.0,15254.823302090559,1483.857035874544,0.37320581151243704,6.173730061729009,3.3746601565821135
181.0,-29.497821963719286,4.745359925555201,35.000263100857026,25.51355775156992,5.883286608165552,-25.959711106540706,-39.497660275641806,2.3451757514542604,-5.58277390946904,-5.582826930982413,40.00349876284972,40747.59495691607,25818.861159031574,25818.861159031574,66566.45611594764,76733.4739530814,76767.57823716376,25818.861159031574,102586.43939619533,102586.43939619533,102586.43939619533,129093.0818860029,124741.62705300556,4351.454832997339,0.0,90563.72291385665,54577.84391951767,39984.309993709976,26506.64248980756,66490.95248351754,20189.321070310278,1483.980654310065,0.0,0.8839075306734521,2.823292346165202,0.001494314320929203,1.0,1.0,-5.535525162072361,346670.7757209571,1554684.0899789052,4.484612487873234,1554684.0899789052,4.484612487873234,0.7616702522046523,0.09222281425350823,3.888998350838757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888998350838757,1.2807799687618255,1.2810789598245114,3.0364297113409626,6433.830196753914,15254.871529551378,6473.97308411934,0.0003364229998661019,23287.15899154968,2374.629357787795,19351.138786711494,1973.2669960395747,0.8309789439636467,0.8309789439636467,35225.270473325625,35405.22815468563,0.9936505422709617,0.8,4251.316968562743,4273.035954225843,0.9936505422709617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.698769956993,4632.441516551485,5.697391302837325,4.745359925555201,-2.8687269586088564,7.614086884164058,3.374063036619101,3.5,0.9640180104626003,0.6,0.0002334323654385558,0.9491772379238765,0.00024593127196048176,198.51222338065676,0.0,0.0,0.0,0.0,8.345809525555454e-05,0.00014997427018300125,0.0005832496894099381,0.09222281424888612,0.09222281424888612,0.09222281424888612,0.09223200130979946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.3953156398,595.2504582990324,0.0,0.09222281424888612,0.09222281425350823,0.09222281425350823,0.3732038694553181,0.3732038694553181,0.5,9.676679174251772,0.05060127103041623,0.05060127103041623,2.5295321393059567e-11,5.3021513394924114e-05,0.047301768910074315,2.5295321393059567e-11,26506.64248980756,20189.321070310278,0.7616702522046523,1.0011355474633759,0.6128291659984417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448512974194353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.342747542105,261.342747542105,-11.807252457895004,245.41470966851998,277.27078541569966,124456.2696909208,124456.83516149435,-0.5654705735546557,0.0,nan,277.27078541569966,4.120785415699686,270.8995702662457,-2.250429733754288,264.5283551168751,-8.621644883124873,258.1571399673562,-14.992860032643762,251.7859248179333,-21.36407518206667,245.41470966851998,-27.73529033148,1.0,1.0,26022.012520719443,26022.012520719443,276.54996411729365,3.3999641172936776,276.54996411729365,276.54996411729365,76723.52615830723,76767.57823716376,-44.052078856533626,0.0,8546.071908451686,8546.071908451686,0.887698342837293,3908.443342592951,276.54996411729365,3.3999641172936776,1.0,0.002,0.14001146125046476,0.005034829362968648,0.00021668201031191533,0.0017833179900425713,0.10834100515595767,0.10834100515595767,0.0,3.544864055071706e-13,1.0,1.0000965177043304,0.047301768884778994,0.09222281425350823,0.0,8.891140179553996e-06,11.391696019469613,0.0,1601206.8084572593,267.56722609053094,5.302148809960272e-05,1.0,1281241.3019497632,2611.3954003617337,,,,,,,,,,,,,,,,,,,4.0,15254.871529551378,1483.980654310065,0.3732038694553181,6.173730061729009,3.374063036619101
