time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-29.49626705646362,4.744790245112304,35.000373608354735,25.511998193711065,5.881699182958832,-25.9584704325495,-39.496508113201685,2.3439025595598015,-5.5846219194904165,-5.584675136044798,40.00371546820305,40749.74672002521,25818.361656287627,25818.361656287627,66568.10837631283,76734.8962351763,76768.88184121408,25818.361656287627,102587.24349750171,102587.24349750171,102587.24349750171,129095.85344235986,124744.23400722981,4351.619435130048,0.0,90564.15357682893,54579.00406369141,39983.49945904169,26508.60994485815,66492.10940389984,20190.681331924214,1484.1137629060897,0.0,0.8838971126641949,2.8230992780160213,0.001494314320929203,1.0,1.0,-5.5371769197532785,346645.68034924846,1554693.434394291,4.4849641075230595,1554693.434394291,4.4849641075230595,0.7616650353950596,0.09222364842971321,3.8890649152923764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8890649152923764,1.2807858878716845,1.2810848803161539,3.036467650151063,6433.910584539984,15254.919582144872,6473.942731131574,0.0003364042325400139,23286.871150110488,2374.600006129564,19351.04805959984,1973.2577444489038,0.8309853193612929,0.8309853193612928,35225.75280767661,35405.22815468563,0.9936675496850741,0.8,4251.375181209041,4273.035954225843,0.9936675496850741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.218015306138,4632.441516551485,5.697885550656578,4.744790245112304,-2.8704957583677593,7.615286003480064,3.3734664836053048,3.5,0.9638475667443728,0.6,0.0002334323654385558,0.9490242703212958,0.00024597091216595164,198.5109565496801,0.0,0.0,0.0,0.0,8.346893094778995e-05,0.00014996343449076585,0.0005832175316547841,0.09222364842367754,0.09222364842367754,0.09222364842367754,0.09223287938133622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.10797605786,595.2505624529404,0.0,0.09222364842367754,0.09222364842971321,0.09222364842971321,0.37320189266083686,0.37320189266083686,0.5,9.676956103584043,0.050636674562781536,0.050636674562781536,-6.070877134334296e-11,5.321655436318906e-05,0.047498216291501194,-6.070877134334296e-11,26508.60994485815,20190.681331924214,0.7616650353950596,1.0011429773110572,0.6128508643408324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485036663033282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427418186642,261.3427418186642,-11.807258181335783,245.41614995705362,277.2693336802827,124447.1505304357,124448.10743209426,-0.9569016585802572,0.0,nan,277.2693336802827,4.11933368028275,270.8986969356093,-2.2513030643906973,264.5280601910089,-8.621939808991101,258.15742344633856,-14.992576553661422,251.78678670169208,-21.363213298307898,245.41614995705362,-27.733850042946358,1.0,1.0,26022.012520719443,26022.012520719443,276.5482684506214,3.3982684506214014,276.5482684506214,276.5482684506214,76724.9483371416,76768.88184121408,-43.93350407248363,0.0,8546.071908451686,8546.071908451686,0.8876941398875896,3908.510239868838,276.5482684506214,3.3982684506214014,1.0,0.002,0.140002533237073,0.005034526407168792,0.00021666736611212407,0.0017833326340217005,0.10833368305606203,0.10833368305606203,0.0,1.338243751924928e-13,1.0,1.0000969170578722,0.047498216352209965,0.09222364842971321,0.0,8.928013869545445e-06,11.438996736271465,0.0,1601204.6667786837,267.56537808050956,5.3216615071960405e-05,1.0,1281247.6440355107,2611.369548973317,,,,,,,,,,,,,,,,,,,4.0,15254.919582144872,1484.1137629060897,0.37320189266083686,6.173730061729009,3.3734664836053048
183.0,-29.49472363103961,4.74422499723287,35.0004840469989,25.51050418931993,5.880174889479713,-25.9572337790096,-39.495356544479705,2.3426850375549497,-5.586452008322851,-5.586505635113784,40.00393449592756,40751.82460768396,25817.829746561114,25817.829746561114,66569.65435424507,76736.26890464095,76770.26764751205,25817.829746561114,102588.09739407316,102588.09739407316,102588.09739407316,129098.66902469046,124746.88414465814,4351.78488003232,0.0,90564.55310250707,54580.108805961594,39982.71588505052,26510.571630617294,66493.28751566782,20192.038166747367,1484.2461990495897,0.0,0.883886777459312,2.822908066792067,0.001494314320929203,1.0,1.0,-5.538595912031099,346620.82680186816,1554702.8789927596,4.48531293787907,1554702.8789927596,4.48531293787907,0.7616598558526517,0.09222447911577808,3.8891284840811786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891284840811786,1.2807915482216201,1.2810905419874672,3.036503863162773,6433.987315566355,15254.967471388103,6473.914703430798,0.00033638638319520266,23286.593249156515,2374.5716681187273,19350.96428292661,1973.2492016057074,0.8309916386600491,0.8309916386600491,35226.213433524565,35405.22815468563,0.9936837916979953,0.8,4251.430773869006,4273.035954225843,0.9936837916979953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.737467867265,4632.441516551485,5.6983724900560695,4.74422499723287,-2.8722503135607553,7.616475310793625,3.372870229880956,3.5,0.963677208537416,0.6,0.0002334323654385558,0.9488724585722148,0.00024601026547846653,198.5096990892966,0.0,0.0,0.0,0.0,8.347976235566451e-05,0.0001499526030828913,0.0005831849399117917,0.09222447910689775,0.09222447910689775,0.09222447910689775,0.09223378380026408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.82121187064,595.2506665335774,0.0,0.09222447910689775,0.09222447911577808,0.09222447911577808,0.3731999237696287,0.3731999237696287,0.5,9.677235242970077,0.05074103679748987,0.05074103679748987,3.126388037344441e-12,5.362679092968392e-05,0.047909723082682376,3.126388037344441e-12,26510.571630617294,20192.038166747367,0.7616598558526517,1.0011484894405207,0.6128712555847325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484944224931333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34273887512705,261.34273887512705,-11.807261124872923,245.4175811094031,277.267896640858,124438.62571109408,124439.11784176374,-0.49213066967376307,0.0,nan,277.267896640858,4.117896640858021,270.89783353453663,-2.252166465463347,264.5277704282881,-8.622229571711898,258.1577073219855,-14.99229267801445,251.78764421569093,-21.362355784309045,245.4175811094031,-27.732418890596875,1.0,1.0,26022.012520719443,26022.012520719443,276.5466001086595,3.396600108659527,276.5466001086595,276.5466001086595,76726.46040193556,76770.26764751205,-43.80724557649228,0.0,8546.071908451686,8546.071908451686,0.8876901260747916,3908.5741265015845,276.5466001086595,3.396600108659527,1.0,0.002,0.13999352792525152,0.0050342270756547165,0.00021665261032691445,0.001783347388924338,0.10832630516345722,0.10832630516345722,0.0,-7.487474182332754e-13,1.0,1.0000977551679182,0.04790972307955599,0.09222447911577808,0.0,9.005311504552436e-06,11.53809071373355,0.0,1601202.546136469,267.5635479916771,5.362678780329588e-05,1.0,1281253.9252973897,2611.3439458714442,,,,,,,,,,,,,,,,,,,4.0,15254.967471388103,1484.2461990495897,0.3731999237696287,6.173730061729009,3.372870229880956
184.0,-29.49320042044223,4.743664060595933,35.00059479728921,25.509165424760454,5.87881325125375,-25.955999053146257,-39.494209027010925,2.3416118823861334,-5.588282531691448,-5.588337115912241,40.00416436691834,40753.792929984746,25817.31238597003,25817.31238597003,66571.10531595477,76737.52439197587,76771.79164942728,25817.31238597003,102589.10403539731,102589.10403539731,102589.10403539731,129101.68289757417,124749.72910065865,4351.953796915523,0.0,90564.89099569774,54581.1595275629,39981.92385348316,26512.57886217686,66494.50271566003,20193.428148487408,1484.3808217303092,0.0,0.8838763963862881,2.822716755732892,0.001494314320929203,1.0,1.0,-5.539466032909274,346595.96132482874,1554712.7912068416,4.485663321823214,1554712.7912068416,4.485663321823214,0.7616546188683131,0.09222533024497327,3.8891875798832145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891875798832145,1.2807965374409316,1.2810955323714845,3.0365381746377325,6434.060017464531,15255.015182442216,6473.889239774026,0.0003363695455489823,23286.32629193402,2374.5444460579324,19350.888170352486,1973.241440283123,0.8309978966950788,0.8309978966950788,35226.64164630918,35405.22815468563,0.9936988908496126,0.8,4251.48245461561,4273.035954225843,0.9936988908496126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.257198936018,4632.441516551485,5.698862393957129,4.743664060595933,-2.874004395195113,7.617668455791046,3.3722743638458472,3.5,0.9635069610988135,0.6,0.0002334323654385558,0.9487226608459846,0.0002460491090519563,198.50845811396624,0.0,0.0,0.0,0.0,8.349055695063825e-05,0.00014994180848791754,0.0005831518192764365,0.09222533027852671,0.09222533027852671,0.09222533027852671,0.09223481487390874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.56086013064,595.2507625502196,0.0,0.09222533027852671,0.09222533024497327,0.09222533024497327,0.3731979663771059,0.3731979663771059,0.5,9.67751978206619,0.0510171714598755,0.0510171714598755,1.9554136088117957e-11,5.4584220777087467e-05,0.0488710830029504,1.9554136088117957e-11,26512.57886217686,20193.428148487408,0.7616546188683131,1.0011520140337362,0.6128896565217394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485247058267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427511552169,261.3427511552169,-11.80724884478309,245.41900277373094,277.26649953669903,124431.64095813059,124429.58785345092,2.053104679648328,0.0,nan,277.26649953669903,4.116499536699052,270.8970001840718,-2.252999815928149,264.52750083155485,-8.622499168445131,258.1580014789391,-14.99199852106085,251.7885021263057,-21.361497873694276,245.41900277373094,-27.73099722626904,1.0,1.0,26022.012520719443,26022.012520719443,276.5449469556275,3.3949469556275176,276.5449469556275,276.5449469556275,76728.39456176128,76771.79164942728,-43.397087666002335,0.0,8546.071908451686,8546.071908451686,0.8876863946809959,3908.6335177826304,276.5449469556275,3.3949469556275176,1.0,0.002,0.1399843419644194,0.005033928371600851,0.00021663757464938636,0.0017833624264394251,0.10831878732469317,0.10831878732469317,0.0,1.0888113327611748e-12,1.0,1.0000997150172304,0.04887108298339626,0.09222533024497327,0.0,9.185962331948833e-06,11.769608025225672,0.0,1601200.4257388068,267.56171746830853,5.458420122295138e-05,1.0,1281260.2098629235,2611.3183296605034,,,,,,,,,,,,,,,,,,,5.0,15255.015182442216,1484.3808217303092,0.3731979663771059,6.173730061729009,3.3722743638458472
185.0,-29.491680349522312,4.743106629409401,35.00070659330636,25.507627240754687,5.877246456609432,-25.95478766895178,-39.49308382635934,2.3403537736342734,-5.5901468945342,-5.590203345413157,40.00441604848708,40755.90224599467,25816.8917396055,25816.8917396055,66572.79398560018,76738.92218914193,76773.49841413344,25816.8917396055,102590.39015373895,102590.39015373895,102590.39015373895,129105.0907857312,124752.96030115419,4352.130484577005,0.0,90565.31381162361,54582.29385907612,39981.13328060832,26514.700631992255,66495.83391260057,20194.90015700637,1484.5216480348827,0.0,0.8838657532133362,2.8225218132105243,0.001494314320929203,1.0,1.0,-5.539446165094205,346570.62551498157,1554723.6439646026,4.486022557896774,1554723.6439646026,4.486022557896774,0.761649186136369,0.09222624000106722,3.8892527582885874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892527582885874,1.2808023865797888,1.2811013828757913,3.0365751961739513,6434.138461657316,15255.062539973482,6473.859827747669,0.0003363512449667141,23286.04475978456,2374.5157377682044,19350.800255837457,1973.2324754974898,0.8310041681813073,0.8310041681813073,35227.11393260222,35405.22815468563,0.9937155441243123,0.8,4251.539454567765,4273.035954225843,0.9937155441243123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.777185023735,4632.441516551485,5.699373431647107,4.743106629409401,-2.8757831246455776,7.618889754054979,3.3716788562890927,3.5,0.9633368160825979,0.6,0.0002334323654385558,0.9485731973204657,0.0002460878781921698,198.50721971203123,0.0,0.0,0.0,0.0,8.350114286607967e-05,0.00014993122257247614,0.000583120420943583,0.09222624000865985,0.09222624000865985,0.09222624000865985,0.09223608418456497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.3540356683,595.2508422163604,0.0,0.09222624000865985,0.09222624000106722,0.09222624000106722,0.3731960332933196,0.3731960332933196,0.5,9.677815099358014,0.05162766088852777,0.05162766088852777,-1.460875864722766e-11,5.645087895800316e-05,0.05075718031895349,-1.460875864722766e-11,26514.700631992255,20194.90015700637,0.761649186136369,1.0011573668374587,0.6129091079534783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44847619191151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427569549074,261.3427569549074,-11.807243045092605,245.4204142677413,277.26509964206844,124422.32548395205,124421.35583051329,0.9696534387433218,0.0,nan,277.26509964206844,4.115099642068458,270.89616256720336,-2.2538374327966153,264.5272254923735,-8.622774507626502,258.15828841746537,-14.991711582534606,251.7893513425921,-21.360648657407864,245.4204142677413,-27.72958573225867,1.0,1.0,26022.012520719443,26022.012520719443,276.5432804394831,3.393280439483135,276.5432804394831,276.5432804394831,76729.76998279076,76773.49841413344,-43.72843134267896,0.0,8546.071908451686,8546.071908451686,0.8876822792106313,3908.6990220800303,276.5432804394831,3.393280439483135,1.0,0.002,0.1399748016130995,0.005033624799882034,0.0002166219750951031,0.0017833780280175613,0.10831098754755154,0.10831098754755154,0.0,3.1126642062451193e-12,1.0,1.0001035613020048,0.050757180333562246,0.09222624000106722,0.0,9.540430182403364e-06,12.22383467208187,0.0,1601198.2673909115,267.5598531054658,5.6450893566761806e-05,1.0,1281266.6135986038,2611.292228073224,,,,,,,,,,,,,,,,,,,3.0,15255.062539973482,1484.5216480348827,0.3731960332933196,6.173730061729009,3.3716788562890927
186.0,-29.490172473390967,4.742553093657272,35.000818091917694,25.505952501576417,5.875540210050224,-25.953601205047256,-39.491981152072526,2.3389689415682513,-5.591990677034232,-5.592047083307517,40.004631057081426,40758.09691859538,25816.424289756735,25816.424289756735,66574.52120835212,76740.41149561474,76774.74265435814,25816.424289756735,102591.16694411487,102591.16694411487,102591.16694411487,129107.8194337954,124755.51543575418,4352.303998041221,0.0,90565.79277615894,54583.4781985989,39980.34953062226,26516.65248968054,66497.0020203028,20196.24910660697,1484.6539199061342,0.0,0.8838553615056725,2.8223292565156823,0.001494314320929203,1.0,1.0,-5.5413331252772196,346545.59647848643,1554732.91539174,4.48637331188324,1554732.91539174,4.48637331188324,0.7616439938814572,0.09222709327732746,3.889321998672214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889321998672214,1.2808088249363663,1.2811078227353678,3.036613991838669,6434.2206650155,15255.109885380229,6473.827931665825,0.0003363319933733867,23285.75335420349,2374.4860226686474,19350.70491631434,1973.2227535717436,0.8310104733124811,0.8310104733124811,35227.615650478016,35405.22815468563,0.9937332352464293,0.8,4251.600006600159,4273.035954225843,0.9937332352464293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.297236017792,4632.441516551485,5.699874162477094,4.742553093657272,-2.8775442983224773,7.6200973919797494,3.3710834713154822,3.5,0.9631667060901378,0.6,0.0002334323654385558,0.9484249579664049,0.00024612634186586265,198.50599126045782,0.0,0.0,0.0,0.0,8.351151805653572e-05,0.00014992084738202008,0.0005830904497824703,0.09222709327828403,0.09222709327828403,0.09222709327828403,0.09223692498338973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.9715653011,595.2509772483866,0.0,0.09222709327828403,0.09222709327732746,0.09222709327732746,0.3731941461348617,0.3731941461348617,0.5,9.678110050361235,0.05209945137937666,0.05209945137937666,-9.094947017729282e-13,5.6406273301945475e-05,0.05071395803031464,-9.094947017729282e-13,26516.65248968054,20196.24910660697,0.7616439938814572,1.001165754630948,0.61293134547857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484671555422997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34274366643314,261.34274366643314,-11.80725633356684,245.4218140664721,277.2636732663904,124411.63795225616,124413.85965596169,-2.221703705510052,0.0,nan,277.2636732663904,4.113673266390435,270.8953014264046,-2.2546985735953626,264.5269295864458,-8.62307041355416,258.1585577464395,-14.991442253560479,251.79018590644665,-21.359814093553325,245.4218140664721,-27.728185933527868,1.0,1.0,26022.012520719443,26022.012520719443,276.54158229365,3.3915822936500035,276.54158229365,276.54158229365,76730.83930592501,76774.74265435814,-43.903348433130304,0.0,8546.071908451686,8546.071908451686,0.8876779072462787,3908.7686086655754,276.54158229365,3.3915822936500035,1.0,0.002,0.13996526936017742,0.005033325351342731,0.0002166063982622863,0.001783393601686985,0.10830319913114314,0.10830319913114314,0.0,-5.072851860798977e-14,1.0,1.000103471588798,0.05071395803122414,0.09222709327732746,0.0,9.532253017927745e-06,12.21341784996585,0.0,1601196.1300676442,267.55800932296575,5.640627421144018e-05,1.0,1281272.9400903978,2611.266441695635,,,,,,,,,,,,,,,,,,,5.0,15255.109885380229,1484.6539199061342,0.3731941461348617,6.173730061729009,3.3710834713154822
187.0,-29.488679771579807,4.7420044117753,35.000928766010254,25.504529114719503,5.874093189010069,-25.952402475463575,-39.49086534613741,2.337815891268006,-5.593783946180224,-5.593839745507946,40.00483025810928,40760.09884146057,25815.841821714657,25815.841821714657,66575.94066317522,76741.71805899344,76775.91897159429,25815.841821714657,102591.76079330895,102591.76079330895,102591.76079330895,129110.26323758574,124757.78993131893,4352.473306266809,0.0,90566.16883760106,54584.54961371226,39979.57691543199,26518.502444276786,66498.07935970878,20197.525871781054,1484.7802345348882,0.0,0.8838452932254901,2.822142051762237,0.001494314320929203,1.0,1.0,-5.543738289048065,346521.26216321083,1554741.50521651,4.486713154369817,1554741.50521651,4.486713154369817,0.7616390071129404,0.09222789570938815,3.8893835297595807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893835297595807,1.280814185743324,1.2811131847937764,3.0366493227917886,6434.295527065563,15255.157037153742,6473.800772719641,0.0003363145900062587,23285.48165657485,2374.4583172209523,19350.623736406716,1973.2144755249467,0.8310166833479652,0.8310166833479652,35228.06150506508,35405.22815468563,0.9937489566206272,0.8,4251.653816525421,4273.035954225843,0.9937489566206272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.817451486543,4632.441516551485,5.70034939545661,4.7420044117753,-2.879266533061025,7.621270944836325,3.370488332412606,3.5,0.9629966664036017,0.6,0.0002334323654385558,0.9482782350170746,0.00024616442391968706,198.50477518622657,0.0,0.0,0.0,0.0,8.352201801713308e-05,0.00014991034742142272,0.0005830588362014181,0.09222789573323478,0.09222789573323478,0.09222789573323478,0.09223760321337554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.5306000914,595.2511305423029,0.0,0.09222789573323478,0.09222789570938815,0.09222789570938815,0.37319226032030656,0.37319226032030656,0.5,9.67840127414709,0.05233627508260952,0.05233627508260952,-2.0406787371030077e-11,5.57993276970592e-05,0.05010145645985631,-2.0406787371030077e-11,26518.502444276786,20197.525871781054,0.7616390071129404,1.0011708804858148,0.6129515203134894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484581917788717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427369468772,261.3427369468772,-11.807263053122767,245.42320403193972,277.2622698618181,124403.81356235042,124404.93701330769,-1.1234509573095792,0.0,nan,277.2622698618181,4.112269861818106,270.8944566958112,-2.255543304188791,264.5266435298432,-8.62335647015675,258.15883036392546,-14.991169636074517,251.79101719792538,-21.358982802074593,245.42320403193972,-27.72679596806026,1.0,1.0,26022.012520719443,26022.012520719443,276.5399272756502,3.389927275650223,276.5399272756502,276.5399272756502,76732.52109206379,76775.91897159429,-43.397879530501086,0.0,8546.071908451686,8546.071908451686,0.8876740220488061,3908.8304474083784,276.5399272756502,3.389927275650223,1.0,0.002,0.13995585235396685,0.005033034882873976,0.0002165910227553971,0.0017834089822909905,0.10829551137769855,0.10829551137769855,0.0,5.046387786811213e-12,1.0,1.0001022205845698,0.050101456480263096,0.09222789570938815,0.0,9.417072840358223e-06,12.065898531230967,0.0,1601194.0504327489,267.55621605381975,5.579934810384657e-05,1.0,1281279.0912608025,2611.2413702638214,,,,,,,,,,,,,,,,,,,3.0,15255.157037153742,1484.7802345348882,0.37319226032030656,6.173730061729009,3.370488332412606
188.0,-29.487197066397336,4.7414590389699836,35.00103969703261,25.502904911432438,5.872445255132018,-25.951232834288664,-39.48978023892266,2.3364810223927543,-5.595645986490297,-5.595702408548623,40.005059021219175,40762.25878056911,25815.444730751216,25815.444730751216,66577.70351132032,76743.16392312544,76777.27882813157,25815.444730751216,102592.72355888279,102592.72355888279,102592.72355888279,129113.25442964314,124760.60605745214,4352.6483721910045,0.0,90566.63456677296,54585.7294217515,39978.78349446829,26520.530870760358,66499.31436522865,20198.929617090227,1484.916596624173,0.0,0.8838347506851818,2.821947530111308,0.001494314320929203,1.0,1.0,-5.54496843703123,346495.9790504838,1554751.369841159,4.487069010444808,1554751.369841159,4.487069010444808,0.7616336835609925,0.09222877699634845,3.8894521091067618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894521091067618,1.2808203919244228,1.2811193924236741,3.0366881520857816,6434.377801680146,15255.20393519758,6473.768611201898,0.00033629530458150197,23285.190825391648,2374.428660693677,19350.527603477934,1973.2046726943386,0.8310229342152048,0.8310229342152048,35228.558429717974,35405.22815468563,0.9937664788459838,0.8,4251.71379006659,4273.035954225843,0.9937664788459838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.338069809966,4632.441516551485,5.700865159087951,4.7414590389699836,-2.881039384057473,7.622498423027457,3.369893735200973,3.5,0.9628267814859922,0.6,0.0002334323654385558,0.9481325189142763,0.00024620225631103067,198.50356727079847,0.0,0.0,0.0,0.0,8.353223026688114e-05,0.00014990013517167465,0.0005830293968988586,0.09222877701131545,0.09222877701131545,0.09222877701131545,0.09223861582731696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.21364166716,595.2512449278712,0.0,0.09222877701131545,0.09222877699634845,0.09222877699634845,0.37319036237044184,0.37319036237044184,0.5,9.678696438366408,0.05267711365627292,0.05267711365627292,2.9558577807620168e-12,5.642205832145919e-05,0.050733971517388454,2.9558577807620168e-12,26520.530870760358,20198.929617090227,0.7616336835609925,1.0011787963054948,0.6129726173820973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484493183304135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3427164282545,261.3427164282545,-11.807283571745472,245.42458239879755,277.2608504577051,124393.83996400672,124397.27048315514,-3.430519148419833,0.0,nan,277.2608504577051,4.110850457705112,270.8935968458911,-2.2564031541088525,264.5263432341195,-8.623656765880469,258.1590896224214,-14.990910377578587,251.79183601059233,-21.358163989407643,245.42458239879755,-27.725417601202423,1.0,1.0,26022.012520719443,26022.012520719443,276.5382237332619,3.3882237332618956,276.5382237332619,276.5382237332619,76733.77504259917,76777.27882813157,-43.503785532404436,0.0,8546.071908451686,8546.071908451686,0.8876696917964371,3908.8993696522957,276.5382237332619,3.3882237332618956,1.0,0.002,0.13994631644490188,0.005032731968692181,0.00021657543204333166,0.0017834245680913416,0.10828771602166583,0.10828771602166583,0.0,1.3467308865311445e-13,1.0,1.0001035093692163,0.050733971514432596,0.09222877699634845,0.0,9.535908827236288e-06,12.218221543344324,0.0,1601191.8928190332,267.5543540135097,5.642205536560141e-05,1.0,1281285.4825590262,2611.215320462239,,,,,,,,,,,,,,,,,,,5.0,15255.20393519758,1484.916596624173,0.37319036237044184,6.173730061729009,3.369893735200973
189.0,-29.485724060773382,4.7409178480580625,35.001149872971226,25.50133669227364,5.870852166253542,-25.950066438123297,-39.488695620652265,2.335194542597285,-5.597463433653331,-5.5975191870994845,40.005259091900406,40764.357863974794,25814.942915017207,25814.942915017207,66579.30077899201,76744.5674634538,76778.37342094694,25814.942915017207,102593.31633596415,102593.31633596415,102593.31633596415,129115.72009020712,124762.90172286438,4352.818367342736,0.0,90567.07473146326,54586.86512805061,39978.0106704585,26522.40375424298,66500.41442470148,20200.221884218558,1485.0445559924135,0.0,0.8838245520729988,2.821757827995963,0.001494314320929203,1.0,1.0,-5.547460137374969,346471.32015217235,1554759.9972437555,4.48741326283773,1554759.9972437555,4.48741326283773,0.7616286242903976,0.09222959471568708,3.8895183144531713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895183144531713,1.2808263731879845,1.2811253750835292,3.036725660771754,6434.457278084803,15255.25068273235,6473.738216804786,0.00033627672074144525,23284.907643942053,2374.3997842221406,19350.436752590973,1973.1954084820989,0.8310291390666221,0.8310291390666221,35229.03815074375,35405.22815468563,0.9937833945071455,0.8,4251.771687312223,4273.035954225843,0.9937833945071455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.858721842229,4632.441516551485,5.701357860501885,4.7409178480580625,-2.8827773694303183,7.623695217488381,3.369299221757661,3.5,0.9626569205021889,0.6,0.0002334323654385558,0.9479877799770801,0.00024623984651384387,198.50236727186618,0.0,0.0,0.0,0.0,8.354243906840058e-05,0.00014988992637015523,0.0005829996137687561,0.0922295947025666,0.0922295947025666,0.0922295947025666,0.09223929875063336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.77739995555,595.2513967271326,0.0,0.0922295947025666,0.09222959471568708,0.09222959471568708,0.3731884829933988,0.3731884829933988,0.5,9.67898755513596,0.05279853217280106,0.05279853217280106,-1.1766587704187259e-11,5.5753446133621765e-05,0.05005904972449571,-1.1766587704187259e-11,26522.40375424298,20200.221884218558,0.7616286242903976,1.0011862535741014,0.6129940424676953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484405044150972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34268872359274,261.34268872359274,-11.807311276407233,245.42595009912566,277.25942734805716,124384.56994880589,124389.20189662198,-4.631947816087241,0.0,nan,277.25942734805716,4.1094273480571815,270.89273189824166,-2.2572681017583136,264.5260364484447,-8.623963551555278,258.1593409987528,-14.990659001247195,251.79264554893425,-21.35735445106573,245.42595009912566,-27.72404990087432,1.0,1.0,26022.012520719443,26022.012520719443,276.53653503610644,3.3865350361064657,276.53653503610644,276.53653503610644,76735.13785411135,76778.37342094694,-43.23556683558854,0.0,8546.071908451686,8546.071908451686,0.8876655114302567,3908.965906025437,276.53653503610644,3.3865350361064657,1.0,0.002,0.139936907507701,0.005032437022891961,0.00021656005847679583,0.0017834399450600766,0.10828002923839791,0.10828002923839791,0.0,3.5368721840178807e-12,1.0,1.0001021310471316,0.050059049736262295,0.09222959471568708,0.0,9.408997267658889e-06,12.055670258213976,0.0,1601189.78497149,267.55253656634665,5.575345790020947e-05,1.0,1281291.7163503037,2611.1899129869134,,,,,,,,,,,,,,,,,,,3.0,15255.25068273235,1485.0445559924135,0.3731884829933988,6.173730061729009,3.369299221757661
190.0,-29.48425287630578,4.74038070565952,35.00125962069668,25.499640928488247,5.869129685855348,-25.94891462010118,-39.48762444835154,2.3337914303087324,-5.5992823510432,-5.599337880662454,40.00546708494732,40766.548098634084,25814.457091606782,25814.457091606782,66581.00519024086,76746.06147284829,76779.56696443932,25814.457091606782,102594.0240560461,102594.0240560461,102594.0240560461,129118.33816135064,124765.3498270446,4352.988334306041,0.0,90567.57042594576,54588.05705430397,39977.23707960198,26524.314105304536,66501.55118490652,20201.541283135462,1485.1743551408863,0.0,0.8838143135051398,2.821567929894237,0.001494314320929203,1.0,1.0,-5.54950300016759,346446.63664243283,1554768.9663106625,4.4877588692406265,1554768.9663106625,4.4877588692406265,0.7616235127865343,0.09223042194899053,3.8895887363257478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895887363257478,1.2808328967776823,1.2811319001961232,3.036765175309886,6434.54100464949,15255.297285376137,6473.7049516024745,0.0003362570573510458,23284.613506850936,2374.3697905860754,19350.337320675157,1973.1852692484342,0.8310353665514691,0.8310353665514691,35229.54842274009,35405.22815468563,0.9938013875031719,0.8,4251.833271736344,4273.035954225843,0.9938013875031719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.379624353908,4632.441516551485,5.701853883147852,4.74038070565952,-2.8845156543617443,7.624896360021264,3.368705060897515,3.5,0.9624871602564328,0.6,0.0002334323654385558,0.9478432437817663,0.0002462773955186854,198.5011687710389,0.0,0.0,0.0,0.0,8.35525224436797e-05,0.0001498798429948761,0.0005829709491151417,0.09223042193860939,0.09223042193860939,0.09223042193860939,0.09224008425167372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.3855007801,595.2515344834918,0.0,0.09223042193860939,0.09223042194899053,0.09223042194899053,0.37318659019909733,0.37318659019909733,0.5,9.6792774245127,0.05285153427979594,0.05285153427979594,1.5347723092418164e-11,5.552961926014177e-05,0.049834880494870504,1.5347723092418164e-11,26524.314105304536,20201.541283135462,0.7616235127865343,1.0011947692034042,0.6130164991983922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448431748264854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34264321108475,261.34264321108475,-11.807356788915229,245.4273075814371,277.25797884072625,124374.09765121414,124381.70690486378,-7.60925364966495,0.0,nan,277.25797884072625,4.107978840726275,270.89184458883875,-2.2581554111612263,264.52571033695625,-8.624289663043726,258.159576085224,-14.990423914775988,251.79344183332617,-21.356558166673807,245.4273075814371,-27.722692418562872,1.0,1.0,26022.012520719443,26022.012520719443,276.5348560024369,3.3848560024369476,276.5348560024369,276.5348560024369,76736.08473454064,76779.56696443932,-43.48222989868373,0.0,8546.071908451686,8546.071908451686,0.8876610648078378,3909.0366800073766,276.5348560024369,3.3848560024369476,1.0,0.002,0.13992754069773294,0.0050321415306140175,0.00021654474936802422,0.0017834552504346075,0.10827237468401212,0.10827237468401212,0.0,-1.9736816347926123e-13,1.0,1.0001016722623577,0.04983488047952278,0.09223042194899053,0.0,9.366810027975834e-06,12.001674549155092,0.0,1601187.6760192332,267.5507176489568,5.552960391241868e-05,1.0,1281297.9566479637,2611.1644793449955,,,,,,,,,,,,,,,,,,,4.0,15255.297285376137,1485.1743551408863,0.37318659019909733,6.173730061729009,3.368705060897515
191.0,-29.482795021359742,4.7398485854322,35.00136851433862,25.49833960309627,5.8678033242583245,-25.947735186833025,-39.48653036551548,2.3327434881301645,-5.60104948864398,-5.601104389570388,40.00566193141417,40768.446980280445,25813.854431673062,25813.854431673062,66582.30141195351,76747.27158175923,76780.73518727854,25813.854431673062,102594.5896189516,102594.5896189516,102594.5896189516,129120.7212400835,124767.56704516817,4353.154194915332,0.0,90567.89234217245,54589.06773443276,39976.47178637743,26526.13162113189,66502.60340750932,20202.795202592217,1485.2985958551485,0.0,0.8838043944470347,2.821383495936675,0.001494314320929203,1.0,1.0,-5.551901345609963,346422.66270991124,1554777.3685066816,4.48809369555775,1554777.3685066816,4.48809369555775,0.7616185990156882,0.09223120098346255,3.8896451072550122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896451072550122,1.2808377690930919,1.281136773648948,3.036797634417908,6434.609781604402,15255.343900636279,6473.6815322678385,0.0003362411720730639,23284.358815472428,2374.3438192932786,19350.26731871671,1973.1781310352374,0.8310414502742709,0.8310414502742708,35229.95688124584,35405.22815468563,0.993815790441764,0.8,4251.882568350767,4273.035954225843,0.993815790441764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.900750569791,4632.441516551485,5.702323919609663,4.7398485854322,-2.8862141014535134,7.626062686885714,3.3681112193540517,3.5,0.9623174912440148,0.6,0.0002334323654385558,0.9477000405946593,0.00024631460951725034,198.4999811433862,0.0,0.0,0.0,0.0,8.356282264630417e-05,0.00014986954279225164,0.0005829393338484273,0.09223120096520071,0.09223120096520071,0.09223120096520071,0.09224073542101612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.94853041164,595.2516862634433,0.0,0.09223120096520071,0.09223120098346255,0.09223120098346255,0.3731846951758854,0.3731846951758854,0.5,9.679563452519405,0.05274905842310318,0.05274905842310318,-1.0516032489249483e-11,5.490092638638089e-05,0.04920304396040365,-1.0516032489249483e-11,26526.13162113189,20202.795202592217,0.7616185990156882,1.0011984193153436,0.6130353533750074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484230030459813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34261792748106,261.34261792748106,-11.80738207251892,245.42865800224172,277.2565778527116,124367.79588872187,124372.02305674717,-4.227168025268838,0.0,nan,277.2565778527116,4.1065778527116095,270.8909938825776,-2.2590061174223592,264.52540991248145,-8.624590087518527,258.1598259425116,-14.990174057488389,251.7942419723622,-21.35575802763779,245.42865800224172,-27.72134199775826,1.0,1.0,26022.012520719443,26022.012520719443,276.5332261905814,3.3832261905814107,276.5332261905814,276.5332261905814,76738.02897285591,76780.73518727854,-42.706214422622,0.0,8546.071908451686,8546.071908451686,0.8876575053881639,3909.093332791287,276.5332261905814,3.3832261905814107,1.0,0.002,0.1399182927592159,0.005031855206819425,0.00021652964767676527,0.0017834703569950359,0.10826482383838264,0.10826482383838264,0.0,4.671801140387899e-12,1.0,1.000100381931789,0.04920304397091968,0.09223120098346255,0.0,9.24799886552789e-06,11.849498103272454,0.0,1601185.6264594332,267.548950511356,5.490093690241338e-05,1.0,1281304.017828301,2611.1397760703685,,,,,,,,,,,,,,,,,,,3.0,15255.343900636279,1485.2985958551485,0.3731846951758854,6.173730061729009,3.3681112193540517
192.0,-29.48134427307267,4.739319412196092,35.00147835656817,25.496589845884614,5.866027392721932,-25.946607106524365,-39.48548154495654,2.331290226851897,-5.602910139799292,-5.602966603576603,40.005907095141445,40770.664869525324,25813.50079237101,25813.50079237101,66584.16566189633,76748.79669786975,76782.29770805832,25813.50079237101,102595.79850042933,102595.79850042933,102595.79850042933,129124.03015765795,124770.69956606363,4353.33059159432,0.0,90568.41216076112,54590.28033506833,39975.70202854754,26528.231657228625,66503.93368577617,20204.25090386216,1485.438386574436,0.0,0.8837937905797654,2.8211890495472884,0.001494314320929203,1.0,1.0,-5.552182327805156,346397.39133974834,1554787.9405395498,4.488451643720971,1554787.9405395498,4.488451643720971,0.7616131811920733,0.092232104376466,3.88971722091222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88971722091222,1.2808445259655172,1.2811435320987283,3.0368379159680607,6434.695133375522,15255.390297901155,6473.64709174582,0.0003362210898569421,23284.060772808807,2374.313427399653,19350.164373691634,1973.167633564126,0.8310476665775074,0.8310476665775075,35230.4794083667,35405.22815468563,0.9938342156937506,0.8,4251.945631838586,4273.035954225843,0.9938342156937506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.422342858725,4632.441516551485,5.702848483216911,4.739319412196092,-2.8879821890541137,7.627301601250206,3.367517997594909,3.5,0.9621479993128312,0.6,0.0002334323654385558,0.9475575586564723,0.0002463516472493091,198.49879931921285,0.0,0.0,0.0,0.0,8.3572697830735e-05,0.0001498596676078208,0.0005829117298143218,0.09223210435892103,0.09223210435892103,0.09223210435892103,0.09224195232195435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.7095966652,595.2517760601066,0.0,0.09223210435892103,0.092232104376466,0.092232104376466,0.37318278751126954,0.37318278751126954,0.5,9.679858889748607,0.05301733099707917,0.05301733099707917,-6.821210263296962e-12,5.6463777298176865e-05,0.050784275771434295,-6.821210263296962e-12,26528.231657228625,20204.25090386216,0.7616131811920733,1.0012064245176722,0.6130564405733091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448414337166471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3425676788103,261.3425676788103,-11.807432321189651,245.42999733096966,277.2551380266438,124356.66246929564,124365.06356161306,-8.401092317445624,0.0,nan,277.2551380266438,4.105138026643829,270.8901098874601,-2.2598901125398925,264.5250817483396,-8.624918251660404,258.16005360932263,-14.989946390677346,251.79502547012638,-21.3549745298736,245.42999733096966,-27.720002669030322,1.0,1.0,26022.012520719443,26022.012520719443,276.5315468115427,3.381546811542705,276.5315468115427,276.5315468115427,76738.81382239981,76782.29770805832,-43.48388565851201,0.0,8546.071908451686,8546.071908451686,0.8876529519141844,3909.1658070167814,276.5315468115427,3.381546811542705,1.0,0.002,0.1399087476070386,0.005031552462367409,0.00021651404335171627,0.0017834859556399621,0.10825702167585813,0.10825702167585813,0.0,-1.008321464518458e-12,1.0,1.0001036059263497,0.050784275778255505,0.092232104376466,0.0,9.545151298490866e-06,12.230301698225183,0.0,1601183.4716294308,267.5470898602007,5.646378411938713e-05,1.0,1281310.407322601,2611.113735061234,,,,,,,,,,,,,,,,,,,4.0,15255.390297901155,1485.438386574436,0.37318278751126954,6.173730061729009,3.367517997594909
193.0,-29.47990439293832,4.7387950401892445,35.00158682054429,25.49506894955414,5.864484557740373,-25.945465497815956,-39.48441941812632,2.3300456633342765,-5.604680292493299,-5.604735298700914,40.00608700228818,40772.70759475017,25812.924643798706,25812.924643798706,66585.63223854887,76750.15624195457,76783.22713959607,25812.924643798706,102596.15178339477,102596.15178339477,102596.15178339477,129126.1400720035,124772.6441820089,4353.495889994604,0.0,90568.83487946892,54591.386235065,39974.94293822658,26529.988288608736,66504.93122683532,20205.460182233728,1485.5597998446965,0.0,0.8837839137261334,2.821004418302538,0.001494314320929203,1.0,1.0,-5.555422418716375,346373.3904178815,1554795.6985901606,4.4887850556718005,1554795.6985901606,4.4887850556718005,0.761608334026646,0.09223286849903732,3.889781769937031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889781769937031,1.2808503125638346,1.2811493200478954,3.036874591653873,6434.772844752797,15255.436601391126,6473.6176345959775,0.00033620293505235484,23283.78305936044,2374.285108509067,19350.076324299484,1973.158655024854,0.8310537971844079,0.8310537971844079,35230.9471214032,35405.22815468563,0.9938507081598615,0.8,4252.002079847126,4273.035954225843,0.9938507081598615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.94390316355,4632.441516551485,5.703324034961184,4.7387950401892445,-2.8896801491376243,7.628475189326869,3.366924777977737,3.5,0.9619785079936392,0.6,0.0002334323654385558,0.9474161669605667,0.00024638841258898603,198.49762636248576,0.0,0.0,0.0,0.0,8.35826993998477e-05,0.0001498496660387081,0.000582882499188519,0.09223286848787067,0.09223286848787067,0.09223286848787067,0.09224242368952613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.19732916664,595.2519516129599,0.0,0.09223286848787067,0.09223286849903732,0.09223286849903732,0.3731809202972316,0.3731809202972316,0.5,9.68014554504375,0.052904481353039046,0.052904481353039046,2.3305801732931286e-12,5.50062076172253e-05,0.049312879984540814,2.3305801732931286e-12,26529.988288608736,20205.460182233728,0.761608334026646,1.0012134590657389,0.6130779604249561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484057136337793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3425172067432,261.3425172067432,-11.807482793256781,245.43132782617252,277.2537065873108,124348.21342569616,124356.65187043785,-8.438444741702135,0.0,nan,277.2537065873108,4.103706587310796,270.88923083502874,-2.2607691649712365,264.5247550828243,-8.625244917175678,258.1602793307017,-14.989720669298265,251.79580357842107,-21.354196421578905,245.43132782617252,-27.718672173827457,1.0,1.0,26022.012520719443,26022.012520719443,276.5298868718264,3.379886871826443,276.5298868718264,276.5298868718264,76740.21740326281,76783.22713959607,-43.00973633326066,0.0,8546.071908451686,8546.071908451686,0.8876488760805976,3909.2306787867165,276.5298868718264,3.379886871826443,1.0,0.002,0.13989947906628641,0.005031265834724013,0.00021649890903505489,0.0017835010904535225,0.10824945451752745,0.10824945451752745,0.0,-5.114225015701024e-13,1.0,1.000100603044375,0.049312879982210234,0.09223286849903732,0.0,9.268540408837898e-06,11.875933533195822,0.0,1601181.4172757987,267.5453197075067,5.500620528664513e-05,1.0,1281316.4758791663,2611.089002407041,,,,,,,,,,,,,,,,,,,4.0,15255.436601391126,1485.5597998446965,0.3731809202972316,6.173730061729009,3.366924777977737
194.0,-29.478469780781683,4.738275043243392,35.0016953931675,25.493539950717263,5.862931831413064,-25.94432961956793,-39.48336570812387,2.3287916715044936,-5.606463475104931,-5.6065191336294955,40.006307066364215,40774.762470935224,25812.399645969213,25812.399645969213,66587.16211690444,76751.52075355621,76784.66985478884,25812.399645969213,102597.06950075805,102597.06950075805,102597.06950075805,129128.99622428005,124775.33006012934,4353.6661641507135,0.0,90569.26038487525,54592.50210735747,39974.17586390864,26531.926723522003,66506.10258743065,20206.801329947157,1485.6901941249318,0.0,0.8837738091663334,2.8208181871576667,0.001494314320929203,1.0,1.0,-5.556546310677675,346349.1853738132,1554805.1883492852,4.489126159402369,1554805.1883492852,4.489126159402369,0.7616032390151569,0.09223369420078856,3.8898462255701833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898462255701833,1.2808561430519725,1.2811551518971287,3.0369110900320266,6434.85018043642,15255.482735514048,6473.58834141545,0.000336184869094874,23283.506630547945,2374.2569206148833,19349.988765022586,1973.1497264634293,0.8310599031348402,0.8310599031348402,35231.414156188126,35405.22815468563,0.9938671767641283,0.8,4252.058445997886,4273.035954225843,0.9938671767641283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.465886618644,4632.441516551485,5.703810456796049,4.738275043243392,-2.8913879832300022,7.629663026473394,3.366332124775998,3.5,0.961809178507428,0.6,0.0002334323654385558,0.9472753152002934,0.00024642504844454697,198.49645771095072,0.0,0.0,0.0,0.0,8.359262280471605e-05,0.00014983974263383976,0.0005828535573246493,0.09223369417144492,0.09223369417144492,0.09223369417144492,0.09224337556423655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.8610591512,595.2520718567172,0.0,0.09223369417144492,0.09223369420078856,0.09223369420078856,0.37317902068550785,0.37317902068550785,0.5,9.680435988129343,0.0529515875495008,0.0529515875495008,7.787548383930698e-12,5.5658524559021316e-05,0.04997282295181549,7.787548383930698e-12,26531.926723522003,20206.801329947157,0.7616032390151569,1.0012188284431076,0.613098059946178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448397154805055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3424651737576,261.3424651737576,-11.807534826242374,245.43265009414026,277.2522802533624,124339.63297328998,124348.33238731828,-8.699414028313342,0.0,nan,277.2522802533624,4.102280253362437,270.8883542214857,-2.2616457785142643,264.5244281896108,-8.625571810389204,258.1605021579267,-14.989497842073263,251.79657612601977,-21.353423873980205,245.43265009414026,-27.71734990585972,1.0,1.0,26022.012520719443,26022.012520719443,276.5282718530754,3.3782718530754323,276.5282718530754,276.5282718530754,76741.43565532634,76784.66985478884,-43.23419946250215,0.0,8546.071908451686,8546.071908451686,0.8876448061314997,3909.2954566980343,276.5282718530754,3.3782718530754323,1.0,0.002,0.13989008653866705,0.005030976959993502,0.00021648357619127745,0.0017835164238869208,0.10824178809563872,0.10824178809563872,0.0,7.81982985309515e-14,1.0,1.0001019477576547,0.04997282294402794,0.09223369420078856,0.0,9.3925286515494e-06,12.034859197814761,0.0,1601179.3508401555,267.54353652489505,5.565851677147293e-05,1.0,1281322.5963201593,2611.0640586329723,,,,,,,,,,,,,,,,,,,4.0,15255.482735514048,1485.6901941249318,0.37317902068550785,6.173730061729009,3.366332124775998
