time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-29.477045347935977,4.737759364836201,35.00180396484149,25.492047587782167,5.861417894430904,-25.94319902371814,-39.482312731537945,2.3275715713236718,-5.608244547301297,-5.608300684733641,40.00652418419041,40776.769322216736,25811.881420841284,25811.881420841284,66588.65074305802,76752.85547228085,76786.06560603707,25811.881420841284,102597.94702687835,102597.94702687835,102597.94702687835,129131.79757444253,124777.96000137209,4353.837573070438,0.0,90569.67135842022,54593.5852126984,39973.42905080202,26533.850547564187,66507.2795983662,20208.131874231447,1485.8198477010424,0.0,0.883763726619975,2.820632206499653,0.001494314320929203,1.0,1.0,-5.557841383670166,346325.01264444017,1554814.5511008315,4.4894665251831105,1554814.5511008315,4.4894665251831105,0.7615981645033634,0.0922345188826284,3.8899095974226183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899095974226183,1.280861816010402,1.2811608261798793,3.036947115449828,6434.926513973809,15255.52881209782,6473.5596774381975,0.00033616705394920373,23283.23296213105,2374.2290142027146,19349.903086476384,1973.1409896831626,0.8310659914775573,0.8310659914775573,35231.873336569486,35405.22815468563,0.9938833684592272,0.8,4252.113864205346,4273.035954225843,0.9938833684592272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.988196062862,4632.441516551485,5.704298067186098,4.737759364836201,-2.893092908486033,7.630852273322233,3.365739917430981,3.5,0.9616399764088517,0.6,0.0002334323654385558,0.947135485207267,0.0002464614293143842,198.49529736521384,0.0,0.0,0.0,0.0,8.360254039042036e-05,0.00014982982504813542,0.0005828244744348938,0.09223451885126914,0.09223451885126914,0.09223451885126914,0.09224429082835492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.4974333821,595.2522008590588,0.0,0.09223451885126914,0.0922345188826284,0.0922345188826284,0.3731771389910705,0.3731771389910705,0.5,9.680729147824486,0.05308577888644095,0.05308577888644095,-2.0975221559638157e-11,5.6137432352443284e-05,0.05045930106348351,-2.0975221559638157e-11,26533.850547564187,20208.131874231447,0.7615981645033634,1.0012234923031464,0.613117384570011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448388627390449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34241446459504,261.34241446459504,-11.80758553540494,245.43396422508542,277.2508647040781,124331.43097132776,124339.90905896311,-8.478087635354854,0.0,nan,277.2508647040781,4.100864704078106,270.8874846082933,-2.2625153917066996,264.52410451241934,-8.625895487580635,258.1607244167749,-14.989275583225094,251.7973443209193,-21.35265567908067,245.43396422508542,-27.71603577491456,1.0,1.0,26022.012520719443,26022.012520719443,276.5266536227651,3.3766536227651045,276.5266536227651,276.5266536227651,76742.7767118024,76786.06560603707,-43.28889423466171,0.0,8546.071908451686,8546.071908451686,0.8876408046037872,3909.3591454097314,276.5266536227651,3.3766536227651045,1.0,0.002,0.13988060262639485,0.00503068891490723,0.00021646810306667226,0.0017835318965982606,0.10823405153333612,0.10823405153333612,0.0,-3.350670435553482e-13,1.0,1.0001029386010512,0.05045930108445873,0.0922345188826284,0.0,9.483912618885621e-06,12.152009510931391,0.0,1601177.286553325,267.5417554526987,5.6137453327664844e-05,1.0,1281328.7088635447,2611.03914738355,,,,,,,,,,,,,,,,,,,4.0,15255.52881209782,1485.8198477010424,0.3731771389910705,6.173730061729009,3.365739917430981
196.0,-29.475635849829143,4.73724733565432,35.00191245261654,25.490551522839837,5.859899954646996,-25.942082269379593,-39.48127693785352,2.326346374646675,-5.610053797445346,-5.610110125310476,40.006738905668165,40778.78458648339,25811.44350452741,25811.44350452741,66590.2280910108,76754.18767766462,76787.32521116707,25811.44350452741,102598.76871569449,102598.76871569449,102598.76871569449,129134.55529559827,124780.54510884942,4354.010186748858,0.0,90570.08337757191,54594.68028814702,39972.670099360985,26535.78657990378,66508.45667926477,20209.46997823379,1485.9507164205183,0.0,0.883753506845156,2.820443328368594,0.001494314320929203,1.0,1.0,-5.559455841875945,346300.46285704547,1554823.8105566925,4.48981152877792,1554823.8105566925,4.48981152877792,0.7615930252295189,0.09223535776869556,3.889972777851733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889972777851733,1.280867512715986,1.281166524215328,3.036982934794973,6435.002410867967,15255.57473257647,6473.5312240142375,0.00033614934351765095,23282.96071716726,2374.201252942367,19349.818037288067,1973.1323170795397,0.8310720561848836,0.8310720561848836,35232.33112844454,35405.22815468563,0.9938995112451035,0.8,4252.169114834804,4273.035954225843,0.9938995112451035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.5108236910355,4632.441516551485,5.704803129075241,4.73724733565432,-2.8948173601722904,7.63206469582661,3.3651481461835506,3.5,0.9614708989095859,0.6,0.0002334323654385558,0.9469971432077682,0.00024649743361194223,198.4941491986973,0.0,0.0,0.0,0.0,8.361229719801807e-05,0.00014982006824053773,0.0005827959870315808,0.09223535775816442,0.09223535775816442,0.09223535775816442,0.09224517133187744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.11620181956,595.2523354737513,0.0,0.09223535775816442,0.09223535776869556,0.09223535776869556,0.37317527095506847,0.37317527095506847,0.5,9.681023554218527,0.05324205453126751,0.05324205453126751,-2.5409008230781183e-11,5.6327865138428024e-05,0.05065428343453959,-2.5409008230781183e-11,26535.78657990378,20209.46997823379,0.7615930252295189,1.0012294889376303,0.6131368343598464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483801605815774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3423631169254,261.3423631169254,-11.807636883074565,245.43526908240796,277.2494571514231,124323.09694102693,124331.68177669644,-8.584835669518192,0.0,nan,277.2494571514231,4.09945715142311,270.88661953762454,-2.263380462375437,264.52378192376744,-8.626218076232533,258.1609443100895,-14.989055689910458,251.79810669623996,-21.351893303760022,245.43526908240796,-27.71473091759202,1.0,1.0,26022.012520719443,26022.012520719443,276.52499157214044,3.374991572140459,276.52499157214044,276.52499157214044,76744.254251206,76787.32521116707,-43.07095996107091,0.0,8546.071908451686,8546.071908451686,0.8876368151511608,3909.422641740992,276.52499157214044,3.374991572140459,1.0,0.002,0.1398710821178659,0.005030395884362971,0.0002164525609593051,0.0017835474384993073,0.10822628047965255,0.10822628047965255,0.0,-5.413876812132568e-13,1.0,1.0001033348146982,0.0506542834599486,0.09223535776869556,0.0,9.520508101671884e-06,12.198959458568364,0.0,1601175.189130368,267.53994620255463,5.6327890547436255e-05,1.0,1281334.9170330649,2611.013846762224,,,,,,,,,,,,,,,,,,,4.0,15255.57473257647,1485.9507164205183,0.37317527095506847,6.173730061729009,3.3651481461835506
197.0,-29.47424624534619,4.736739375703165,35.00202104439536,25.48925606478008,5.858592935428164,-25.940962327312594,-39.4802330765873,2.3253090160412158,-5.611838213434055,-5.611895125460421,40.00695888219468,40780.63228339272,25810.955184768056,25810.955184768056,66591.58746816078,76755.37107965931,76788.73070776646,25810.955184768056,102599.68589253452,102599.68589253452,102599.68589253452,129137.40965106542,124783.22548687451,4354.184164190918,0.0,90570.41728863087,54595.67848707259,39971.93200173142,26537.7237585309,66509.65576026232,20210.81002163542,1486.0810877079723,0.0,0.8837433942711403,2.8202570057964573,0.001494314320929203,1.0,1.0,-5.560645655530834,346276.24600716744,1554833.2966718941,4.490152918660529,1554833.2966718941,4.490152918660529,0.7615879268898633,0.0922361942497424,3.890030461970165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890030461970165,1.2808723360845178,1.2811713487098486,3.037016533483383,6435.073602456976,15255.62040134361,6473.505748999525,0.00033613281389222055,23282.701298632015,2374.1747996137333,19349.741890764304,1973.1245522950553,0.8310780455660103,0.8310780455660103,35232.74909392939,35405.22815468563,0.9939142497073987,0.8,4252.219558840887,4273.035954225843,0.9939142497073987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.033612481546,4632.441516551485,5.705296953045869,4.736739375703165,-2.8965227153010042,7.633262091004169,3.3645566163217437,3.5,0.961301890377641,0.6,0.0002334323654385558,0.946860775104746,0.00024653293448842305,198.49301725037947,0.0,0.0,0.0,0.0,8.36221310641694e-05,0.00014981023437438638,0.0005827663752312529,0.09223619427281733,0.09223619427281733,0.09223619427281733,0.09224611460299813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.74494466133,595.2524671001158,0.0,0.09223619427281733,0.0922361942497424,0.0922361942497424,0.3731734107097324,0.3731734107097324,0.5,9.681321163447532,0.0534774558759068,0.0534774558759068,-8.01492205937393e-12,5.691202636626258e-05,0.05124946992958712,-8.01492205937393e-12,26537.7237585309,20210.81002163542,0.7615879268898633,1.0012318768900832,0.6131535611970197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483717826420206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3423286129477,261.3423286129477,-11.807671387052267,245.4365648335467,277.2480923923504,124316.8604758224,124322.62920865712,-5.768732834735275,0.0,nan,277.2480923923504,4.098092392350395,270.8857868805773,-2.2642131194226636,264.52348136876924,-8.626518631230738,258.1611758571005,-14.988824142899489,251.79887034534175,-21.351129654658223,245.4365648335467,-27.71343516645328,1.0,1.0,26022.012520719443,26022.012520719443,276.5233710331154,3.3733710331154043,276.5233710331154,276.5233710331154,76746.2054534206,76788.73070776646,-42.52525434586278,0.0,8546.071908451686,8546.071908451686,0.8876331727459721,3909.4806142800157,276.5233710331154,3.3733710331154043,1.0,0.002,0.13986144979428872,0.005030107874847834,0.0002164368568635314,0.0017835631432430049,0.1082184284317657,0.1082184284317657,0.0,1.0653630755363963e-13,1.0,1.0001045473364194,0.051249469937602044,0.0922361942497424,0.0,9.632323059654496e-06,12.342290859253886,0.0,1601173.1210275,267.5381617865659,5.691203438118464e-05,1.0,1281341.0412852778,2610.988888476896,,,,,,,,,,,,,,,,,,,5.0,15255.62040134361,1486.0810877079723,0.3731734107097324,6.173730061729009,3.3645566163217437
198.0,-29.472867493077047,4.736234549639978,35.00213075316445,25.48776677520948,5.8570828773305985,-25.939872455956184,-39.47922386052085,2.324087838384162,-5.61366272885698,-5.6137215046636815,40.00720830266799,40782.62932150905,25810.579115960867,25810.579115960867,66593.20843746992,76756.68985334171,76790.40700572444,25810.579115960867,102600.9861216853,102600.9861216853,102600.9861216853,129140.799305777,124786.4326414539,4354.366664323117,0.0,90570.82926950707,54596.76873053641,39971.17837663407,26539.8131840917,66510.99156072577,20212.259268026122,1486.2196053693142,0.0,0.8837329566819248,2.82006635665871,0.001494314320929203,1.0,1.0,-5.560565151417109,346251.46914958186,1554844.0525566384,4.49050528615935,1554844.0525566384,4.49050528615935,0.7615825751230836,0.0922371022553515,3.8900931810042367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900931810042367,1.2808780141963525,1.2811770281472075,3.0370520360949094,6435.148828230604,15255.665718558426,6473.477447342729,0.0003361152524977468,23282.431822398146,2374.1473206852643,19349.657295218192,1973.115925950064,0.8310840312051704,0.8310840312051704,35233.20353981606,35405.22815468563,0.9939302746054814,0.8,4252.274405644995,4273.035954225843,0.9939302746054814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.556669600505,4632.441516551485,5.70581535750724,4.736234549639978,-2.898257711105183,7.63449226074516,3.3639654606292355,3.5,0.9611329887512101,0.6,0.0002334323654385558,0.9467254929159361,0.0002465681627729056,198.49189415485085,0.0,0.0,0.0,0.0,8.363163956594759e-05,0.0001498007258726082,0.0005827387822265181,0.09223710229619911,0.09223710229619911,0.09223710229619911,0.09224738694012297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.4633985431,595.2525709744156,0.0,0.09223710229619911,0.0922371022553515,0.0922371022553515,0.3731715661101098,0.3731715661101098,0.5,9.681629705127213,0.05406187496402026,0.05406187496402026,-9.549694368615746e-12,5.877580667856819e-05,0.05315635324654977,-9.549694368615746e-12,26539.8131840917,20212.259268026122,0.7615825751230836,1.0012361396938292,0.6131712723644144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483635230433898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3422884455034,261.3422884455034,-11.807711554496564,245.43784941388452,277.2467274771253,124308.22691209413,124314.9425171496,-6.715605055445259,0.0,nan,277.2467274771253,4.0967274771253415,270.8849518644392,-2.2650481355607894,264.5231762517638,-8.626823748236177,258.16140063924274,-14.988599360757235,251.7996250265649,-21.350374973435066,245.43784941388452,-27.712150586115456,1.0,1.0,26022.012520719443,26022.012520719443,276.5217408022685,3.371740802268505,276.5217408022685,276.5217408022685,76747.58950883687,76790.40700572444,-42.81749688756827,0.0,8546.071908451686,8546.071908451686,0.8876292124047398,3909.543646909258,276.5217408022685,3.371740802268505,1.0,0.002,0.13985145912253283,0.0050298137923748985,0.0002164205798476729,0.001783579421851205,0.10821028992383645,0.10821028992383645,0.0,1.6988780174309603e-12,1.0,1.0001084352046243,0.053156353256099464,0.0922371022553515,0.0,9.990673009624244e-06,12.801521960425445,0.0,1601171.0082451622,267.536337271143,5.8775816228262556e-05,1.0,1281347.3074429967,2610.9633522322983,,,,,,,,,,,,,,,,,,,5.0,15255.665718558426,1486.2196053693142,0.3731715661101098,6.173730061729009,3.3639654606292355
199.0,-29.47149279288003,4.735733204867391,35.00224022603798,25.486100243311398,5.855391260713739,-25.938804387549233,-39.478229138161964,2.3227028552465234,-5.615469158311612,-5.615527887748985,40.007420912705896,40784.72636385881,25810.16137229794,25810.16137229794,66594.88773615676,76758.1336366745,76791.61140671537,25810.16137229794,102601.7727790133,102601.7727790133,102601.7727790133,129143.50642879978,124788.96037686444,4354.546051935329,0.0,90571.31629116568,54597.90901781657,39970.45252594346,26541.733649786478,66512.18617572993,20213.586073137973,1486.3496659070406,0.0,0.8837227583138098,2.819877830802436,0.001494314320929203,1.0,1.0,-5.562417095301896,346226.96493135864,1554853.221092828,4.490849583021606,1554853.221092828,4.490849583021606,0.7615774591009274,0.09223795515027114,3.890161387169436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890161387169436,1.2808844540157347,1.2811834694699302,3.0370900161784995,6435.229303470246,15255.710864687373,6473.445602061391,0.000336096357759713,23282.148804902743,2374.1184609324023,19349.562107541187,1973.106219508312,0.8310900454113825,0.8310900454113825,35233.6977423713,35405.22815468563,0.9939477014817417,0.8,4252.334050657815,4273.035954225843,0.9939477014817417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.079772904287,4632.441516551485,5.706324599206689,4.735733204867391,-2.8999771046355836,7.635710309502975,3.363374403726346,3.5,0.9609641153503846,0.6,0.0002334323654385558,0.946590629074124,0.0002466032921400034,198.49077437268733,0.0,0.0,0.0,0.0,8.364101249071051e-05,0.0001497913529478453,0.0005827125373695764,0.09223795515359651,0.09223795515359651,0.09223795515359651,0.09224822761129213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.0055473311,595.252730422037,0.0,0.09223795515359651,0.09223795515027114,0.09223795515027114,0.3731697681787821,0.3731697681787821,0.5,9.681937879398891,0.05451322278918269,0.05451322278918269,2.495426087989472e-11,5.872943739859693e-05,0.05311079244711436,2.495426087989472e-11,26541.733649786478,20213.586073137973,0.7615774591009274,1.0012434046327738,0.6131917879845756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483553280417767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3422267706741,261.3422267706741,-11.807773229325903,245.43912250404864,277.24533103730386,124297.8192890687,124308.13072714415,-10.311438075410429,0.0,nan,277.24533103730386,4.095331037303879,270.88408933061487,-2.265910669385107,264.52284762394527,-8.62715237605471,258.16160591740436,-14.988394082595619,251.8003642107276,-21.349635789272384,245.43912250404864,-27.710877495951337,1.0,1.0,26022.012520719443,26022.012520719443,276.52007534954316,3.3700753495431854,276.52007534954316,276.52007534954316,76748.55901136101,76791.61140671537,-43.05239535435976,0.0,8546.071908451686,8546.071908451686,0.8876249055697003,3909.6121941052834,276.52007534954316,3.3700753495431854,1.0,0.002,0.1398414770656867,0.0050295233723677,0.00021640432522826702,0.001783595675058038,0.10820216261413351,0.10820216261413351,0.0,2.8630483400737816e-13,1.0,1.0001083406999665,0.0531107924221601,0.09223795515027114,0.0,9.982057368817369e-06,12.790544195963573,0.0,1601168.9136071708,267.53453084168837,5.872941244433605e-05,1.0,1281353.5049317135,2610.9380961812167,,,,,,,,,,,,,,,,,,,5.0,15255.710864687373,1486.3496659070406,0.3731697681787821,6.173730061729009,3.363374403726346
200.0,-29.47013221341718,4.735236024223844,35.00234848008772,25.48460658816623,5.853880557621874,-25.937730936391628,-39.47722987560553,2.321479279781082,-5.617239771359436,-5.617297152961496,40.007604682171305,40786.69844281566,25809.66167179852,25809.66167179852,66596.36011461417,76759.44922830167,76792.51890963176,25809.66167179852,102602.18058143028,102602.18058143028,102602.18058143028,129145.69065641223,124790.972041254,4354.718615158228,0.0,90571.7339212266,54598.98313255282,39969.72309852641,26543.51007498195,66513.23317350836,20214.809301419173,1486.4720881891915,0.0,0.8837128590499468,2.81969320632942,0.001494314320929203,1.0,1.0,-5.5655634654279424,346202.96554951154,1554861.1459478512,4.491183787174942,1554861.1459478512,4.491183787174942,0.7615725744001067,0.09223874406260567,3.8902246844299904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902246844299904,1.280890143384362,1.2811891601667094,3.0371259428628723,6435.305427803348,15255.755975598217,6473.416603476321,0.00033607856122523975,23281.877338274484,2374.0907790401907,19349.475428829828,1973.0973807395828,0.8310960129070029,0.8310960129070029,35234.15637484344,35405.22815468563,0.9939638741183953,0.8,4252.389402738437,4273.035954225843,0.9939638741183953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.603011183275,4632.441516551485,5.7068156563770085,4.735236024223844,-2.9016680375266324,7.636904061750476,3.3627835556360157,3.5,0.9607953016102903,0.6,0.0002334323654385558,0.9464571709437813,0.00024663806520244694,198.4896661052148,0.0,0.0,0.0,0.0,8.365042917379145e-05,0.00014978193626476435,0.0005826853857389058,0.09223874406705132,0.09223874406705132,0.09223874406705132,0.09224875199857183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.4464663815,595.2529214001374,0.0,0.09223874406705132,0.09223874406260567,0.09223874406260567,0.37316797171281546,0.37316797171281546,0.5,9.682238114637252,0.05458571792411249,0.05458571792411249,9.833911462919787e-12,5.738160206192333e-05,0.051733687533555894,9.833911462919787e-12,26543.51007498195,20214.809301419173,0.7615725744001067,1.0012497804893798,0.6132117850355927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483471572171207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34216266183086,261.34216266183086,-11.807837338169122,245.4403853987741,277.2439399248994,124289.53516129628,124300.25353964843,-10.718378352145038,0.0,nan,277.2439399248994,4.093939924899416,270.88322901961783,-2.266770980382148,264.5225181143917,-8.62748188560829,258.16180720927605,-14.988192790723929,251.80109630402606,-21.348903695973917,245.4403853987741,-27.709614601225866,1.0,1.0,26022.012520719443,26022.012520719443,276.51841227380885,3.3684122738088718,276.51841227380885,276.51841227380885,76750.05014190481,76792.51890963176,-42.468767726953956,0.0,8546.071908451686,8546.071908451686,0.8876209086917715,3909.67580785214,276.51841227380885,3.3684122738088718,1.0,0.002,0.13983175388567587,0.005029238696354863,0.00021638848793290705,0.001783611510995858,0.10819424396645352,0.10819424396645352,0.0,-1.0712351145025778e-12,1.0,1.0001055304053914,0.05173368752372198,0.09223874406260567,0.0,9.723178494081762e-06,12.458887862942307,0.0,1601166.8585600252,267.53276022864054,5.738159222801187e-05,1.0,1281359.575011988,2610.9133596826427,,,,,,,,,,,,,,,,,,,5.0,15255.755975598217,1486.4720881891915,0.37316797171281546,6.173730061729009,3.3627835556360157
201.0,-29.468782990163252,4.7347428446257105,35.00245677021733,25.483182013873034,5.852441782493583,-25.93666051284545,-39.4762386457063,2.3203193036208427,-5.61901180235094,-5.61906965039288,40.00782223130002,40788.636567208385,25809.18154148281,25809.18154148281,66597.8181086912,76760.71284752974,76793.89141967223,25809.18154148281,102603.07296115503,102603.07296115503,102603.07296115503,129148.5032513031,124793.60835976881,4354.894891534291,0.0,90572.12476392432,54600.048477522854,39968.973651557186,26545.43029014807,66514.40394170526,20216.137242695488,1486.601411300544,0.0,0.8837028175725904,2.8195082292112175,0.001494314320929203,1.0,1.0,-5.566857775404344,346178.92363421066,1554870.5275549216,4.491522797609345,1554870.5275549216,4.491522797609345,0.7615675098021824,0.09223957932631034,3.8902859126931713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902859126931713,1.2808955370762631,1.2811945551177384,3.0371609550401204,6435.3796144055905,15255.800849447025,6473.388767005618,0.00033606124636794397,23281.611376790286,2374.0636585164443,19349.39222375608,1973.0888961833125,0.8311019332212425,0.8311019332212425,35234.6000145772,35405.22815468563,0.993979518120121,0.8,4252.442945354369,4273.035954225843,0.993979518120121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.126555379815,4632.441516551485,5.707310758647066,4.7347428446257105,-2.9033602251248602,7.638103069750571,3.3621931281499915,3.5,0.9606266080428547,0.6,0.0002334323654385558,0.9463248467809626,0.00024667255248829613,198.488567100226,0.0,0.0,0.0,0.0,8.365977112820421e-05,0.00014977259431035158,0.0005826582137530702,0.09223957935424162,0.09223957935424162,0.09223957935424162,0.0922496771971319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.03777895373,595.2530650893384,0.0,0.09223957935424162,0.09223957932631034,0.09223957932631034,0.3731661463500988,0.3731661463500988,0.5,9.682541049716033,0.054740521221447125,0.054740521221447125,2.3590018827235326e-11,5.784804193353921e-05,0.052211874988529416,2.3590018827235326e-11,26545.43029014807,20216.137242695488,0.7615675098021824,1.0012540767419196,0.613230129867156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448339070412843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34210206808194,261.34210206808194,-11.807897931918035,245.44163864419153,277.24256549197867,124281.97497478501,124292.10566742896,-10.130692643955655,0.0,nan,277.24256549197867,4.092565491978689,270.88238012240043,-2.267619877599543,264.52219475279514,-8.627805247204833,258.162009383344,-14.987990616655964,251.80182401378195,-21.348175986218024,245.44163864419153,-27.70836135580845,1.0,1.0,26022.012520719443,26022.012520719443,276.516800377652,3.366800377651998,276.516800377652,276.516800377652,76751.57387529503,76793.89141967223,-42.317544377205195,0.0,8546.071908451686,8546.071908451686,0.8876170424482781,3909.737342256637,276.516800377652,3.366800377651998,1.0,0.002,0.13982194088462596,0.00502895383346398,0.00021637251031678543,0.0017836274900571321,0.10818625515839271,0.10818625515839271,0.0,3.739174768424558e-13,1.0,1.0001065042009794,0.0522118749649394,0.09223957932631034,0.0,9.813001420939195e-06,12.574043004251662,0.0,1601164.8044626312,267.53098819764904,5.784801834352038e-05,1.0,1281365.6561203483,2610.888578577007,,,,,,,,,,,,,,,,,,,5.0,15255.800849447025,1486.601411300544,0.3731661463500988,6.173730061729009,3.3621931281499915
202.0,-29.467442853024142,4.734252788252141,35.00256514076307,25.48157611107456,5.85081567008773,-25.93561700076479,-39.4752664147876,2.318989816963476,-5.620822614030544,-5.620880781764576,40.00804113262713,40790.66997579005,25808.806758496015,25808.806758496015,66599.47673428606,76762.10236638917,76795.14735975226,25808.806758496015,102603.95411824828,102603.95411824828,102603.95411824828,129151.34008861858,124796.26677736141,4355.0733112571825,0.0,90572.5901581189,54601.15776413787,39968.25821553447,26547.38597037031,66515.64418590478,20217.48923190967,1486.7332918026332,0.0,0.8836925689680214,2.819319232320073,0.001494314320929203,1.0,1.0,-5.568339762178596,346154.35904717486,1554879.9675151396,4.491868806145054,1554879.9675151396,4.491868806145054,0.7615623344036405,0.09224044024275947,3.890352322489732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890352322489732,1.2809017190190188,1.2812007385036346,3.0371981430934185,6435.458411428085,15255.845541145765,6473.3578020894065,0.0003360427592594871,23281.33357858823,2374.0353309833868,19349.299667549352,1973.0794580768513,0.8311078745654348,0.8311078745654348,35235.08119640846,35405.22815468563,0.9939964860188989,0.8,4252.501018903747,4273.035954225843,0.9939964860188989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.65037145384,4632.441516551485,5.707828920482798,4.734252788252141,-2.9050800333886184,7.6393328216407586,3.3616030790115943,3.5,0.9604580225747412,0.6,0.0002334323654385558,0.9461934334906,0.0002467068119225907,198.48747550834688,0.0,0.0,0.0,0.0,8.366893496142848e-05,0.00014976343047712733,0.0005826325095807218,0.09224044025454886,0.09224044025454886,0.09224044025454886,0.09225060682917512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.62569401436,595.253209950647,0.0,0.09224044025454886,0.09224044024275947,0.09224044024275947,0.3731643346718398,0.3731643346718398,0.5,9.682846045481188,0.05494393785710372,0.05494393785710372,4.433786671143025e-12,5.816773403921616e-05,0.05254101958598767,4.433786671143025e-12,26547.38597037031,20217.48923190967,0.7615623344036405,1.0012603433283602,0.6132492660190448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483310511950414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34202649360486,261.34202649360486,-11.807973506395115,245.4428807221646,277.24117226505274,124272.40661455799,124285.04193611322,-12.635321555245653,0.0,nan,277.24117226505274,4.091172265052762,270.88151395646713,-2.268486043532846,264.52185564782167,-8.62814435217831,258.1621973393451,-14.987802660654893,251.80253903077795,-21.347460969222027,245.4428807221646,-27.707119277835375,1.0,1.0,26022.012520719443,26022.012520719443,276.5151362073746,3.3651362073746327,276.5151362073746,276.5151362073746,76752.72367726003,76795.14735975226,-42.42368249222636,0.0,8546.071908451686,8546.071908451686,0.8876128490053601,3909.8040841021807,276.5151362073746,3.3651362073746327,1.0,0.002,0.13981206607248323,0.0050286621028834515,0.00021635641990803284,0.0017836435796623605,0.10817820995401642,0.10817820995401642,0.0,-4.2960687091087024e-13,1.0,1.000107173953506,0.05254101958155388,0.09224044024275947,0.0,9.874811275470953e-06,12.653305387098882,0.0,1601162.705136612,267.52917738596943,5.8167729605429486e-05,1.0,1281371.8697115472,2610.8632579364025,,,,,,,,,,,,,,,,,,,5.0,15255.845541145765,1486.7332918026332,0.3731643346718398,6.173730061729009,3.3616030790115943
203.0,-29.466112593351387,4.7337671363809,35.00267289227614,25.48013519207018,5.849357921256581,-25.93456554184844,-39.47428922457618,2.3178108681799308,-5.6225681872949735,-5.622625956519662,40.008240010260124,40792.58841933582,25808.278226436625,25808.278226436625,66600.86664577245,76763.37212035457,76796.32572470217,25808.278226436625,102604.6039511388,102604.6039511388,102604.6039511388,129153.81115641964,124798.56371465343,4355.247441766215,0.0,90572.98630838527,54602.20260121295,39967.537452413686,26549.207205280847,66516.74465769454,20218.746086958392,1486.8573174553073,0.0,0.8836827373324692,2.8191371373670364,0.001494314320929203,1.0,1.0,-5.570490636356851,346130.69033336564,1554888.544006821,4.4922007421800005,1554888.544006821,4.4922007421800005,0.7615574329819055,0.09224123913257447,3.8904133389669484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904133389669484,1.2809072010298526,1.2812062217942137,3.037232779891507,6435.531802646933,15255.890095793447,6473.330332564073,0.0003360256339896757,23281.070266028804,2374.0084805747942,19349.21755929987,1973.0710853655294,0.8311137477014446,0.8311137477014446,35235.5232987126,35405.22815468563,0.9940120759086865,0.8,4252.554375968211,4273.035954225843,0.9940120759086865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.1742511135735,4632.441516551485,5.70831310473822,4.7337671363809,-2.9067500783953757,7.640517214776276,3.361013150079944,3.5,0.9602894714514125,0.6,0.0002334323654385558,0.946063008251289,0.00024674082318262733,198.48639197390798,0.0,0.0,0.0,0.0,8.367814647373685e-05,0.00014975421896481895,0.0005826058110273088,0.09224123879735073,0.09224123879735073,0.09224123879735073,0.09225131735179253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.12945446785,595.253381217925,0.0,0.09224123879735073,0.09224123913257447,0.09224123913257447,0.37316253414104783,0.37316253414104783,0.5,9.683148405347046,0.05500212333475929,0.05500212333475929,5.638867150992155e-11,5.7769224667936214e-05,0.05213532016279032,5.638867150992155e-11,26549.207205280847,20218.746086958392,0.7615574329819055,1.0012646738578506,0.6132679617630237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483230860692065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3419530700583,261.3419530700583,-11.808046929941668,245.444113487662,277.23979265245424,124264.72494732343,124277.0006621986,-12.275714875184313,0.0,nan,277.23979265245424,4.089792652454264,270.8806568194767,-2.269343180523265,264.5215209864797,-8.628479013520291,258.16238515362625,-14.98761484637373,251.8032493206511,-21.346750679348872,245.444113487662,-27.70588651233797,1.0,1.0,26022.012520719443,26022.012520719443,276.5135289164289,3.3635289164289475,276.5135289164289,276.5135289164289,76754.1716846142,76796.32572470217,-42.15404008797486,0.0,8546.071908451686,8546.071908451686,0.8876089961115683,3909.8654056617834,276.5135289164289,3.3635289164289475,1.0,0.002,0.1398022676250782,0.005028382256480995,0.00021634047726603315,0.0017836595263623974,0.10817023863301657,0.10817023863301657,0.0,3.6284304553990676e-12,1.0,1.000106345015479,0.05213532010640165,0.09224123913257447,0.0,9.79850968463661e-06,12.555593341097232,0.0,1601160.6803707501,267.527431812705,5.7769168279264704e-05,1.0,1281377.856959568,2610.838859983886,,,,,,,,,,,,,,,,,,,3.0,15255.890095793447,1486.8573174553073,0.37316253414104783,6.173730061729009,3.361013150079944
204.0,-29.46478225740931,4.7332847734365835,35.002780648942654,25.4783978330903,5.84759855049712,-25.93354417668521,-39.47333913585169,2.316360470427212,-5.624362701185191,-5.6244207160831206,40.00845566034996,40794.717151994926,25807.88355722481,25807.88355722481,66602.60070921974,76764.85273617283,76797.57136439109,25807.88355722481,102605.45492161589,102605.45492161589,102605.45492161589,129156.59457803065,124801.16978741346,4355.424790617192,0.0,90573.50958755815,54603.374005938145,39966.81731291111,26551.139656414758,66517.95696932587,20220.081694370616,1486.987753706785,0.0,0.8836725845656574,2.818949869316982,0.001494314320929203,1.0,1.0,-5.572032083227612,346106.350455756,1554897.8438428144,4.492543525408623,1554897.8438428144,4.492543525408623,0.7615523083388792,0.09224208685784414,3.890484016441785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890484016441785,1.2809139453195098,1.2812129676582884,3.0372719655818465,6435.614832422609,15255.934497233791,6473.29643236468,0.00033600606581670817,23280.781826831964,2373.9790679622465,19349.116229335283,1973.0607525847547,0.8311196923393144,0.8311196923393144,35236.03539921609,35405.22815468563,0.9940301342118438,0.8,4252.616181073775,4273.035954225843,0.9940301342118438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.698510557593,4632.441516551485,5.708826522483935,4.7332847734365835,-2.9084557230993564,7.64174049653594,3.3604237330792066,3.5,0.960121066594059,0.6,0.0002334323654385558,0.9459325949315259,0.0002467748407120419,198.4853083891764,0.0,0.0,0.0,0.0,8.368710341182031e-05,0.0001497452620267355,0.0005825815484529015,0.09224208684750092,0.09224208684750092,0.09224208684750092,0.09225222173552246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488945.70621844573,595.253529548828,0.0,0.09224208684750092,0.09224208685784414,0.09224208685784414,0.3731607259462765,0.3731607259462765,0.5,9.683452452135334,0.05511696879563033,0.05511696879563033,-7.617018127348274e-12,5.8014897945213306e-05,0.052388632855524975,-7.617018127348274e-12,26551.139656414758,20220.081694370616,0.7615523083388792,1.0012724945826719,0.6132887871286701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448315179736888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34185399305017,261.34185399305017,-11.808146006949812,245.44533590497971,277.2383720811208,124253.96558318018,124270.53030305899,-16.564719878811367,0.0,nan,277.2383720811208,4.088372081120838,270.87976484589035,-2.2702351541096277,264.52115761061845,-8.628842389381532,258.1625503754587,-14.987449624541284,251.80394314023292,-21.34605685976706,245.44533590497971,-27.704664095020263,1.0,1.0,26022.012520719443,26022.012520719443,276.51187991268193,3.3618799126819567,276.51187991268193,276.51187991268193,76754.87351771812,76797.57136439109,-42.69784667296335,0.0,8546.071908451686,8546.071908451686,0.8876045331587292,3909.936436523994,276.51187991268193,3.3618799126819567,1.0,0.002,0.13979242155854105,0.005028093440753278,0.00021632443890199786,0.0017836755609816105,0.10816221945099892,0.10816221945099892,0.0,-1.1639170530153287e-13,1.0,1.0001068601073047,0.05238863286314199,0.09224208685784414,0.0,9.846066797084032e-06,12.61659259710969,0.0,1601158.5997442217,267.5256372988148,5.8014905562231434e-05,1.0,1281384.0142589898,2610.8137694123766,,,,,,,,,,,,,,,,,,,4.0,15255.934497233791,1486.987753706785,0.3731607259462765,6.173730061729009,3.3604237330792066
205.0,-29.463464678773597,4.732807434864152,35.002887130975154,25.47690183799716,5.84608888488138,-25.93250932242355,-39.47237951271234,2.3151335297444606,-5.626070060900076,-5.626126846606046,40.008634387327675,40796.68132007816,25807.28063932464,25807.28063932464,66603.9619594028,76766.15679348567,76798.57323402922,25807.28063932464,102605.85387335386,102605.85387335386,102605.85387335386,129158.70515357054,124803.11145442743,4355.593699143104,0.0,90573.93302466243,54604.45755599871,39966.0838540708,26552.85128021668,66518.93513428749,20221.26014905425,1487.1057341098506,0.0,0.8836630294274851,2.8187718781470044,0.001494314320929203,1.0,1.0,-5.574990033570032,346083.21377978206,1554905.5514128413,4.492866135952641,1554905.5514128413,4.492866135952641,0.7615475993766512,0.09224283407733216,3.8905474010605086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905474010605086,1.2809196505984701,1.281218674269115,3.0373079211040057,6435.69101785952,15255.978944544053,6473.267062159726,0.00033598822917619507,23280.511374819198,2373.9514895320217,19349.028439827223,1973.0518005462848,0.8311255765951787,0.8311255765951787,35236.494657040246,35405.22815468563,0.994046329168767,0.8,4252.67160862776,4273.035954225843,0.994046329168767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.222884134253,4632.441516551485,5.7092938336971955,4.732807434864152,-2.910094683473759,7.642902118337911,3.359834498818306,3.5,0.9599527139480875,0.6,0.0002334323654385558,0.9458034513319328,0.000246808536287136,198.48423520718262,0.0,0.0,0.0,0.0,8.36961511349331e-05,0.0001497362143036227,0.0005825558394035986,0.09224283404234843,0.09224283404234843,0.09224283404234843,0.09225271830716751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488945.14063274337,595.2537223962228,0.0,0.09224283404234843,0.09224283407733216,0.09224283407733216,0.37315892739487855,0.37315892739487855,0.5,9.683748978552709,0.054927013266024005,0.054927013266024005,-2.3590018827235326e-11,5.678570596501231e-05,0.0511368130360097,-2.3590018827235326e-11,26552.85128021668,20221.26014905425,0.7615475993766512,1.0012782349107614,0.6133092966343854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448307273037594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417554676208,261.3417554676208,-11.808244532379149,245.4465499221591,277.23696101306746,124246.0871243601,124262.55963171959,-16.472507359479472,0.0,nan,277.23696101306746,4.08696101306748,270.87887879491245,-2.2711212050875247,264.5207965766308,-8.629203423369177,258.1627143585762,-14.987285641423796,251.80463214037886,-21.34536785962112,245.4465499221591,-27.70345007784087,1.0,1.0,26022.012520719443,26022.012520719443,276.5102910137537,3.360291013753738,276.5102910137537,276.5102910137537,76756.10033467933,76798.57323402922,-42.472899349886575,0.0,8546.071908451686,8546.071908451686,0.8876005307029257,3910.000138065811,276.5102910137537,3.360291013753738,1.0,0.002,0.13978281081521132,0.005027819999063952,0.00021630880440800802,0.001783691194378611,0.108154402204004,0.108154402204004,0.0,-1.2133809582093313e-12,1.0,1.0001043055935712,0.05113681305959972,0.09224283407733216,0.0,9.6107424206578e-06,12.315107956403184,0.0,1601156.6179968033,267.5239299390999,5.678572955503114e-05,1.0,1281389.867439636,2610.7899184218345,,,,,,,,,,,,,,,,,,,4.0,15255.978944544053,1487.1057341098506,0.37315892739487855,6.173730061729009,3.359834498818306
206.0,-29.462149730348855,4.732334125212823,35.00299364739309,25.475425575301074,5.844595710792884,-25.931475186164523,-39.47141622249035,2.3139211680541614,-5.627818298760133,-5.62787554151102,40.00884834382246,40798.60667255172,25806.797169661826,25806.797169661826,66605.40384221355,76767.44762134994,76799.92816651738,25806.797169661826,102606.7253361792,102606.7253361792,102606.7253361792,129161.47112498537,124805.70363487274,4355.767490112629,0.0,90574.34599876349,54605.50505561842,39965.37882571674,26554.745788806176,66520.12461452291,20222.56997045522,1487.2333672374168,0.0,0.8836531216368968,2.8185894321238383,0.001494314320929203,1.0,1.0,-5.576271501560427,346059.501152665,1554914.7782891367,4.493200658008179,1554914.7782891367,4.493200658008179,0.7615425932256445,0.09224365063147971,3.890609467870796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890609467870796,1.28092528813498,1.2812243131216767,3.0373430081433566,6435.765363085575,15256.023180627475,6473.238802445594,0.00033597085047176647,23280.24612769266,2373.9244418524836,19348.94396965054,1973.0431869854172,0.8311314177488142,0.8311314177488142,35236.94436513829,35405.22815468563,0.9940621874217502,0.8,4252.725883630972,4273.035954225843,0.9940621874217502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.7477989230065,4632.441516551485,5.709786987630423,4.732334125212823,-2.9117637839821082,7.644097909194931,3.3592459763046834,3.5,0.9597845646584809,0.6,0.0002334323654385558,0.9456745844994444,0.0002468421688229192,198.4831641790943,0.0,0.0,0.0,0.0,8.370523434214469e-05,0.00014972713109641112,0.0005825297938408289,0.09224365059783601,0.09224365059783601,0.09224365059783601,0.09225363005911776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.7316964133,595.25386598999,0.0,0.09224365059783601,0.09224365063147971,0.09224365063147971,0.3731571015860581,0.3731571015860581,0.5,9.684048361953167,0.054883634147756766,0.054883634147756766,-3.410605131648481e-11,5.724275087004571e-05,0.0516040399505755,-3.410605131648481e-11,26554.745788806176,20222.56997045522,0.7615425932256445,1.0012820064331633,0.6133272736480176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482994422449804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34165865356243,261.34165865356243,-11.808341346437544,245.4477567620688,277.2355605450262,124238.330504876,124254.51688537942,-16.18638050339598,0.0,nan,277.2355605450262,4.085560545026226,270.8779997885001,-2.272000211499858,264.520439031758,-8.629560968242004,258.1628782753186,-14.987121724681401,251.8053175187029,-21.34468248129707,245.4477567620688,-27.702243237931185,1.0,1.0,26022.012520719443,26022.012520719443,276.50870086332424,3.358700863324259,276.50870086332424,276.50870086332424,76757.38117005603,76799.92816651738,-42.54699646134395,0.0,8546.071908451686,8546.071908451686,0.88759661144911,3910.0625152101497,276.50870086332424,3.358700863324259,1.0,0.002,0.1397731123113493,0.005027539087493685,0.00021629301521001754,0.0017837069840829372,0.10814650760500877,0.10814650760500877,0.0,-7.070450995516619e-13,1.0,1.0001052570071693,0.05160403998468155,0.09224365063147971,0.0,9.698503506279613e-06,12.42762230501746,0.0,1601154.5912535344,267.52218170123984,5.724278497609703e-05,1.0,1281395.8665860966,2610.765472960046,,,,,,,,,,,,,,,,,,,4.0,15256.023180627475,1487.2333672374168,0.3731571015860581,6.173730061729009,3.3592459763046834
207.0,-29.460844883318046,4.731864675997379,35.00310023370655,25.47395402742552,5.843108101768003,-25.93044958484579,-39.470465505123116,2.312712804322329,-5.62957015254409,-5.62962787476339,40.00906339381151,40800.54087824712,25806.333915971714,25806.333915971714,66606.87479421883,76768.73094721699,76801.27718365997,25806.333915971714,102607.61109963169,102607.61109963169,102607.61109963169,129164.25665987324,124808.31378438689,4355.942875486347,0.0,90574.75682362764,54606.56675867216,39964.65562772831,26556.645560241555,66521.30118796986,20223.88345612636,1487.3613282096087,0.0,0.8836431901139807,2.8184066155690863,0.001494314320929203,1.0,1.0,-5.577532602740973,346035.7404693799,1554924.0523624676,4.493535986350116,1554924.0523624676,4.493535986350116,0.7615375748510915,0.09224447452455482,3.8906713259863475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906713259863475,1.280930907130181,1.2812299334286015,3.0373779759152444,6435.839455598188,15256.067407938292,6473.2107015809315,0.0003359535347769878,23279.981585354166,2373.897466041326,19348.859974285555,1973.034621841868,0.8311372542690607,0.8311372542690606,35237.39255970085,35405.22815468563,0.9940779923526134,0.8,4252.779975966487,4273.035954225843,0.9940779923526134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.273019358793,4632.441516551485,5.710284332331218,4.731864675997379,-2.913434476588308,7.645299152585687,3.3586578736179726,3.5,0.9596165353194207,0.6,0.0002334323654385558,0.9455467263431325,0.0002468755471676656,198.48210139003695,0.0,0.0,0.0,0.0,8.371419988880881e-05,0.000149718165549747,0.0005825041736836776,0.09224447449647068,0.09224447449647068,0.09224447449647068,0.09225454647099429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.3146616989,595.2540122731035,0.0,0.09224447449647068,0.09224447452455482,0.09224447452455482,0.37315529005644044,0.37315529005644044,0.5,9.684350521196368,0.054948490328342814,0.054948490328342814,2.5011104298755527e-12,5.77222193101079e-05,0.05209527202242725,2.5011104298755527e-12,26556.645560241555,20223.88345612636,0.7615375748510915,1.0012864090858231,0.6133455021115214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482916271689803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34156282730777,261.34156282730777,-11.808437172692209,245.44895603549588,277.23416961909743,124230.56155281524,124246.58277682189,-16.021224006672938,0.0,nan,277.23416961909743,4.084169619097452,270.8771269024049,-2.2728730975950953,264.52008418558245,-8.62991581441753,258.1630414690072,-14.986958530992752,251.80599875225897,-21.344001247741005,245.44895603549588,-27.701043964504095,1.0,1.0,26022.012520719443,26022.012520719443,276.50710638237604,3.3571063823760596,276.50710638237604,276.50710638237604,76758.69041780486,76801.27718365997,-42.58676585511421,0.0,8546.071908451686,8546.071908451686,0.8875927053619251,3910.124682616279,276.50710638237604,3.3571063823760596,1.0,0.002,0.13976332153574153,0.0050272579158185515,0.0002162770817194661,0.0017837229178530964,0.10813854085973304,0.10813854085973304,0.0,-4.2743759920416124e-13,1.0,1.0001062573448374,0.05209527201992614,0.09224447452455482,0.0,9.790775689901498e-06,12.54591835763015,0.0,1601152.5603053335,267.5204298474559,5.772221680899747e-05,1.0,1281401.878154597,2610.7409772071396,,,,,,,,,,,,,,,,,,,4.0,15256.067407938292,1487.3613282096087,0.37315529005644044,6.173730061729009,3.3586578736179726
