time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-29.459563338977965,4.731398980579433,35.00320685728058,25.472696672100597,5.84184485411755,-25.929422519672347,-39.46951080635188,2.311704033526312,-5.63132294797316,-5.631381079488609,40.00927764079238,40802.303672323294,25805.883441302823,25805.883441302823,66608.18711362612,76769.85364818842,76802.60090811086,25805.883441302823,102608.48434941369,102608.48434941369,102608.48434941369,129167.02687812923,124810.90743558324,4356.119442545988,0.0,90575.08209828273,54607.532117390045,39963.94442321409,26558.542528715538,66522.48695192963,20225.19480303541,1487.4891812045619,0.0,0.8836332562834615,2.818223718430147,0.001494314320929203,1.0,1.0,-5.578865151892501,346011.9692510396,1554933.2918488665,4.493871397612627,1554933.2918488665,4.493871397612627,0.7615325570357483,0.09224530128572177,3.8907270537308234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907270537308234,1.2809355980388333,1.2812346254323206,3.0374103582472776,6435.908069873993,15256.11147671613,6473.186136045625,0.00033593759890275705,23279.73174356452,2373.871989268968,19348.786546256597,1973.0271342667065,0.8311430200051768,0.8311430200051769,35237.796335282255,35405.22815468563,0.9940922309555961,0.8,4252.828707401552,4273.035954225843,0.9940922309555961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.798509889394,4632.441516551485,5.71078426816921,4.731398980579433,-2.91510476715693,7.646503747736363,3.3580701466466683,3.5,0.9594486133276195,0.6,0.0002334323654385558,0.9454211697029148,0.0002469083334699482,198.4810575919416,0.0,0.0,0.0,0.0,8.372320387447583e-05,0.00014970916156407997,0.0005824774850887247,0.09224530128674584,0.09224530128674584,0.09224530128674584,0.09225545223360133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488943.8823444334,595.2541634906139,0.0,0.09224530128674584,0.09224530128572177,0.09224530128572177,0.3731534925079008,0.3731534925079008,0.5,9.6846550435918,0.05508483700475608,0.05508483700475608,6.59383658785373e-12,5.813151545908113e-05,0.05251592759611867,6.59383658785373e-12,26558.542528715538,20225.19480303541,0.7615325570357483,1.0012882886016936,0.6133610684430332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448283872211528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3414860873665,261.3414860873665,-11.808513912633487,245.45014713278877,277.23282504192315,124224.98105954469,124237.81124048939,-12.830180944695101,0.0,nan,277.23282504192315,4.082825041923172,270.876289460144,-2.2737105398559834,264.51975387818914,-8.630246121810842,258.1632182964939,-14.986781703506097,251.80668271466007,-21.343317285339907,245.45014713278877,-27.699852867211206,1.0,1.0,26022.012520719443,26022.012520719443,276.50550807038576,3.355508070385781,276.50550807038576,276.50550807038576,76760.66887583987,76802.60090811086,-41.9320322709973,0.0,8546.071908451686,8546.071908451686,0.8875891863727481,3910.1806889994773,276.50550807038576,3.355508070385781,1.0,0.002,0.13975345174955958,0.005026976931451571,0.00021626102569493658,0.0017837389717673647,0.10813051284746829,0.10813051284746829,0.0,-2.5376987837499865e-12,1.0,1.000107113719348,0.052515927589524836,0.09224530128572177,0.0,9.869783103678603e-06,12.647217967828144,0.0,1601150.5281188802,267.5186770520268,5.813150886524454e-05,1.0,1281407.8926531174,2610.7164698421307,,,,,,,,,,,,,,,,,,,5.0,15256.11147671613,1487.4891812045619,0.3731534925079008,6.173730061729009,3.3580701466466683
209.0,-29.458281417718062,4.73093560986268,35.003314376653044,25.470953585486882,5.840079644826866,-25.928445311383037,-39.468601160310186,2.3102435394061933,-5.63314093808998,-5.633200406024527,40.0095167418984,40804.39985922856,25805.60448984651,25805.60448984651,66610.00434907507,76771.32370768073,76804.05340490429,25805.60448984651,102609.6578947508,102609.6578947508,102609.6578947508,129170.24941247201,124813.94596943953,4356.303443032478,0.0,90575.6093048962,54608.68546001995,39963.248716529175,26560.59151772121,66523.84023425038,20226.614029111384,1487.6257279327922,0.0,0.883622885110758,2.8180339207610032,0.001494314320929203,1.0,1.0,-5.5793090421722695,345987.30286103074,1554943.6032275385,4.494221580877196,1554943.6032275385,4.494221580877196,0.761527242931175,0.09224620420547247,3.8907971758911764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907971758911764,1.280942389577551,1.2812414185564858,3.037448996573799,6435.989939851419,15256.1551221583,6473.152624460953,0.00033591829618343085,23279.447683918428,2373.84302324631,19348.686377887418,1973.0169199356985,0.8311488588818023,0.8311488588818023,35238.30440401443,35405.22815468563,0.994110147374266,0.8,4252.8900259150305,4273.035954225843,0.994110147374266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.324249790534,4632.441516551485,5.7113219554888826,4.73093560986268,-2.916823190249118,7.647758800111799,3.357482769655584,3.5,0.9592807913301667,0.6,0.0002334323654385558,0.945295594129729,0.0002469411334276465,198.48001349783416,0.0,0.0,0.0,0.0,8.373178379015837e-05,0.00014970058164839742,0.0005824546003068511,0.09224620419343353,0.09224620419343353,0.09224620419343353,0.09225662450467774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488943.5312604985,595.2542894900735,0.0,0.09224620419343353,0.09224620420547247,0.09224620420547247,0.3731517073121834,0.3731517073121834,0.5,9.684967652508506,0.055492517443155975,0.055492517443155975,1.6484591469634324e-12,5.946793453404098e-05,0.05389136385224447,1.6484591469634324e-12,26560.59151772121,20226.614029111384,0.761527242931175,1.0012952366327812,0.6133801012621044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482762558272964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3413793648773,261.3413793648773,-11.80862063512268,245.4513270423559,277.2314316873708,124213.99012993304,124231.83310621495,-17.842976281918155,0.0,nan,277.2314316873708,4.081431687370809,270.8754107584183,-2.2745892415816797,264.5193898293018,-8.630610170698162,258.1633689004211,-14.986631099578858,251.80734797139598,-21.342652028603993,245.4513270423559,-27.698672957644078,1.0,1.0,26022.012520719443,26022.012520719443,276.50385870460013,3.3538587046001567,276.50385870460013,276.50385870460013,76761.3441041963,76804.05340490429,-42.70930070799659,0.0,8546.071908451686,8546.071908451686,0.8875847584191975,3910.2511617706323,276.50385870460013,3.3538587046001567,1.0,0.002,0.1397433235173914,0.005026684876897341,0.0002162445403332913,0.0017837554592671678,0.10812227016664565,0.10812227016664565,0.0,-3.995410773061092e-13,1.0,1.0001099171275343,0.05389136385059601,0.09224620420547247,0.0,1.0128232160940598e-05,12.978459842695193,0.0,1601148.4216252079,267.51685906191,5.946793288558183e-05,1.0,1281414.1339242263,2610.6910387894322,,,,,,,,,,,,,,,,,,,4.0,15256.1551221583,1487.6257279327922,0.3731517073121834,6.173730061729009,3.357482769655584
210.0,-29.45701144063266,4.730477120049021,35.00342044526049,25.469456682354235,5.838567632585808,-25.92745353341068,-39.46768184015525,2.3090097265834184,-5.634834303939897,-5.634892276837683,40.00968991114073,40806.32953993059,25805.01878999243,25805.01878999243,66611.34832992303,76772.61412928716,76804.97331754919,25805.01878999243,102609.99210754162,102609.99210754162,102609.99210754162,129172.26124940268,124815.78608852459,4356.475160878099,0.0,90576.03314510534,54609.74856051852,39962.53842731868,26562.26914186107,66524.80756917974,20227.76806114526,1487.7418039266818,0.0,0.8836134213610943,2.8178574662763456,0.001494314320929203,1.0,1.0,-5.582534714121323,345964.36575228407,1554951.0712878997,4.494541129710651,1554951.0712878997,4.494541129710651,0.7615225925584463,0.09224694805224289,3.8908595792143825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908595792143825,1.2809481270669403,1.2812471573852604,3.037484108059477,6436.0643368763085,15256.198817869574,6473.124061900982,0.00033590088449093094,23279.183250142858,2373.8160585054898,19348.601002484258,1973.0082140674194,0.8311546326422565,0.8311546326422565,35238.75654452398,35405.22815468563,0.9941260916072919,0.8,4252.944594484543,4273.035954225843,0.9941260916072919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.849896041346,4632.441516551485,5.711791977109163,4.730477120049021,-2.918446418273995,7.648923538323016,3.356895317790329,3.5,0.9591129479400939,0.6,0.0002334323654385558,0.9451712063386503,0.00024697363173261766,198.47897914280185,0.0,0.0,0.0,0.0,8.37404557792249e-05,0.0001496919096593309,0.0005824302006289016,0.09224694801310768,0.09224694801310768,0.09224694801310768,0.09225705776944573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.90616089414,595.2545014337081,0.0,0.09224694801310768,0.09224694805224289,0.09224694805224289,0.37314995743977886,0.37314995743977886,0.5,9.685270943749027,0.05546663688085118,0.05546663688085118,9.890754881780595e-12,5.797289776410253e-05,0.05235756271633818,9.890754881780595e-12,26562.26914186107,20227.76806114526,0.7615225925584463,1.001300879535101,0.6134001890572284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482686372831237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3412700432285,261.3412700432285,-11.808729956771458,245.452498037027,277.23004204939974,124205.97462560105,124224.25214557901,-18.277519977980404,0.0,nan,277.23004204939974,4.080042049399765,270.8745332469861,-2.275466753013859,264.519024444431,-8.630975555568966,258.16351564200505,-14.986484357994925,251.80800683952233,-21.341993160477642,245.452498037027,-27.69750196297298,1.0,1.0,26022.012520719443,26022.012520719443,276.5022744753625,3.352274475362549,276.5022744753625,276.5022744753625,76762.53754305633,76804.97331754919,-42.43577449285658,0.0,8546.071908451686,8546.071908451686,0.8875808178690434,3910.3138771104545,276.5022744753625,3.352274475362549,1.0,0.002,0.13973348359814602,0.0050264151216856835,0.00021622855815911613,0.0017837714405954076,0.10811427907955806,0.10811427907955806,0.0,-1.2454763782809852e-12,1.0,1.0001067877346927,0.052357562706447425,0.09224694805224289,0.0,9.839918368656167e-06,12.60906758486172,0.0,1601146.455505985,267.5151656960601,5.7972887873347645e-05,1.0,1281419.937895657,2610.667389900014,,,,,,,,,,,,,,,,,,,4.0,15256.198817869574,1487.7418039266818,0.37314995743977886,6.173730061729009,3.356895317790329
211.0,-29.45574449594482,4.730022519063299,35.00352638778502,25.4679819214158,5.837083910291312,-25.926461655380606,-39.46675871321929,2.3078010706928995,-5.63656858155332,-5.636626748550922,40.00989840947688,40808.23658930114,25804.552129738237,25804.552129738237,66612.78871903938,76773.88876131804,76806.24771068119,25804.552129738237,102610.79984041942,102610.79984041942,102610.79984041942,129174.9321730926,124818.2811609776,4356.651012115011,0.0,90576.45490896929,54610.80274072962,39961.835742488525,26564.132332673176,66525.9680751617,20229.055352784388,1487.8676717998362,0.0,0.8836036042932844,2.817676554079963,0.001494314320929203,1.0,1.0,-5.584068469250781,345940.8523318582,1554960.0629790756,4.494872613331643,1554960.0629790756,4.494872613331643,0.7615176396295537,0.09224775943471072,3.8909224040658166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909224040658166,1.2809537476211348,1.2812527792515427,3.037519825592194,6436.140018042149,15256.242317029926,6473.094556046052,0.0003358831410309599,23278.91576925859,2373.7887830460545,19348.51280750934,1972.999220682837,0.8311603942078946,0.8311603942078944,35239.211737732556,35405.22815468563,0.9941421435420226,0.8,4252.999531482487,4273.035954225843,0.9941421435420226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.376074477501,4632.441516551485,5.712287775979091,4.730022519063299,-2.920099860363087,7.650122379426386,3.356308566046313,3.5,0.9589453045846608,0.6,0.0002334323654385558,0.9450471331506842,0.0002470060563649537,198.4779472683009,0.0,0.0,0.0,0.0,8.374916451315627e-05,0.00014968320092539954,0.0005824057199929222,0.09224775941006409,0.09224775941006409,0.09224775941006409,0.09225791441940584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.44540886045,595.2546616232808,0.0,0.09224775941006409,0.09224775943471072,0.09224775943471072,0.3731481731851576,0.3731481731851576,0.5,9.685575595747183,0.055501230895288245,0.055501230895288245,-1.0345502232667059e-11,5.8166997575881396e-05,0.05255827930011492,-1.0345502232667059e-11,26564.132332673176,20229.055352784388,0.7615176396295537,1.0013050639680974,0.6134181548954776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482610898030186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34116089120903,261.34116089120903,-11.808839108790949,245.4536614710833,277.2286603112947,124198.31394723072,124216.56311112178,-18.249163891072364,0.0,nan,277.2286603112947,4.078660311294698,270.87366054330806,-2.2763394566919146,264.5186607752142,-8.63133922478579,258.1636610072144,-14.98633899278559,251.80866123913967,-21.34133876086031,245.4536614710833,-27.69633852891667,1.0,1.0,26022.012520719443,26022.012520719443,276.50068912398734,3.3506891239873653,276.50068912398734,276.50068912398734,76763.81773609786,76806.24771068119,-42.42997458332684,0.0,8546.071908451686,8546.071908451686,0.8875768506890219,3910.3770160861454,276.50068912398734,3.3506891239873653,1.0,0.002,0.13972360600950853,0.005026137674881219,0.000216212498789019,0.0017837875015378373,0.1081062493945095,0.1081062493945095,0.0,3.26856163662681e-13,1.0,1.0001071955621552,0.05255827931046042,0.09224775943471072,0.0,9.877589713850855e-06,12.65739916989683,0.0,1601144.4443513323,267.51343141844666,5.816700792138363e-05,1.0,1281425.8879519957,2610.6431460885806,,,,,,,,,,,,,,,,,,,4.0,15256.242317029926,1487.8676717998362,0.3731481731851576,6.173730061729009,3.356308566046313
212.0,-29.45450120631264,4.729571586989459,35.003632303463604,25.466741853766166,5.83583411050023,-25.925467674642732,-39.46583530688656,2.306800577639562,-5.638309090204075,-5.638367554650448,40.010109518676515,40809.95491059502,25804.11184036514,25804.11184036514,66614.06675096016,76774.98779010879,76807.53074662002,25804.11184036514,102611.64258698517,102611.64258698517,102611.64258698517,129177.65206045039,124820.82394368839,4356.8281167620025,0.0,90576.76964534582,54611.736761175,39961.14764907869,26566.009473465227,66527.15712254391,20230.352516751565,1487.9943415547878,0.0,0.8835937438309597,2.8174949890063044,0.001494314320929203,1.0,1.0,-5.585502398609549,345917.25430188474,1554969.1673061622,4.495205567135799,1554969.1673061622,4.495205567135799,0.7615126591352808,0.09224858024950476,3.8909761697969962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909761697969962,1.2809584002030405,1.281257432919568,3.0375507660360013,6436.205577129825,15256.285797773819,6473.071716674604,0.00033586795676394357,23278.674988665243,2373.764230258574,19348.444539099673,1972.9922592424195,0.8311660585716644,0.8311660585716644,35239.601292531224,35405.22815468563,0.9941558808448246,0.8,4253.046546619732,4273.035954225843,0.9941558808448246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.902550078655,4632.441516551485,5.712789141292367,4.729571586989459,-2.9217569396542635,7.651328526643722,3.3557222232823682,3.5,0.9587777780806767,0.6,0.0002334323654385558,0.9449253936089566,0.0002470378794107827,198.4769346703035,0.0,0.0,0.0,0.0,8.375787672040724e-05,0.00014967448871814856,0.0005823798688288654,0.09224858027116416,0.09224858027116416,0.09224858027116416,0.09225879383432468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.9888252028,595.2548205843542,0.0,0.09224858027116416,0.09224858024950476,0.09224858024950476,0.3731463972750145,0.3731463972750145,0.5,9.685882002234212,0.05559255235937144,0.05559255235937144,3.6834535421803594e-11,5.846444639701076e-05,0.05286515604092301,3.6834535421803594e-11,26566.009473465227,20230.352516751565,0.7615126591352808,1.001306378209671,0.6134330200736301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448253560422851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34107099320175,261.34107099320175,-11.808929006798223,245.45481675989032,277.22732522649056,124192.86566785995,124207.89575117243,-15.030083312483157,0.0,nan,277.22732522649056,4.077325226490586,270.8728235331853,-2.2771764668146943,264.51832183982935,-8.631678160170623,258.1638201465847,-14.986179853415251,251.80931845323022,-21.34068154676976,245.45481675989032,-27.695183240109657,1.0,1.0,26022.012520719443,26022.012520719443,276.49909844954504,3.3490984495450675,276.49909844954504,276.49909844954504,76765.80172276689,76807.53074662002,-41.72902385312773,0.0,8546.071908451686,8546.071908451686,0.8875734555528222,3910.431050645981,276.49909844954504,3.3490984495450675,1.0,0.002,0.13971367079741548,0.005025859314269323,0.00021619634754250016,0.0017838036526606092,0.10809817377125008,0.10809817377125008,0.0,2.0310923082300647e-13,1.0,1.0001078198599,0.052865156004088476,0.09224858024950476,0.0,9.935212377570005e-06,12.731297673297396,0.0,1601142.426076514,267.5116909097959,5.846440956247534e-05,1.0,1281431.8596792058,2610.618814300008,,,,,,,,,,,,,,,,,,,5.0,15256.285797773819,1487.9943415547878,0.3731463972750145,6.173730061729009,3.3557222232823682
213.0,-29.453263459977595,4.729123122069886,35.003739244271365,25.465155543666356,5.834234093581359,-25.924513704602052,-39.46494794273747,2.3054843379311776,-5.640103386495127,-5.640163415476596,40.01035093625799,40811.91876512841,25803.81578899761,25803.81578899761,66615.73455412601,76776.33246635232,76809.05648802771,25803.81578899761,102612.87227702532,102612.87227702532,102612.87227702532,129180.92434687482,124823.91096872301,4357.013378151809,0.0,90577.23656554983,54612.822863251924,39960.45966921989,26568.05206984949,66528.51173906938,20231.76788018536,1488.130090476589,0.0,0.8835834835132657,2.8173076741844945,0.001494314320929203,1.0,1.0,-5.585684341331159,345892.91128458397,1554979.5787661837,4.495552027913118,1554979.5787661837,4.495552027913118,0.7615073859007223,0.09224947939413566,3.891041601285748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891041601285748,1.2809645211496434,1.2812635552950724,3.0375873312975177,6436.283054531267,15256.328846859584,6473.04080693859,0.0003358497432362575,23278.403534832338,2373.736549671125,19348.352147830246,1972.9828379548824,0.8311717819857616,0.8311717819857616,35240.07536908118,35405.22815468563,0.9941725987830736,0.8,4253.10376263693,4273.035954225843,0.9941725987830736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.429274558603,4632.441516551485,5.713322233197035,4.729123122069886,-2.9234539534021544,7.65257707547204,3.355136229638532,3.5,0.9586103513252949,0.6,0.0002334323654385558,0.9448042136578001,0.00024706956432256447,198.47592659731097,0.0,0.0,0.0,0.0,8.376624966408477e-05,0.00014966611577447102,0.0005823570827813159,0.09224947940191709,0.09224947940191709,0.09224947940191709,0.09226000503779289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.6337008486,595.2549480124691,0.0,0.09224947940191709,0.09224947939413566,0.09224947939413566,0.37314463130098385,0.37314463130098385,0.5,9.686197772374975,0.05600797942463487,0.05600797942463487,2.5011104298755527e-11,6.0028981465620745e-05,0.054479074145433515,2.5011104298755527e-11,26568.05206984949,20231.76788018536,0.7615073859007223,1.00131105916511,0.613450048682831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482461716994426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34096450658836,261.34096450658836,-11.809035493411614,245.45596124313025,277.2259677700223,124183.5801636979,124201.38370027802,-17.803536580113786,0.0,nan,277.2259677700223,4.0759677700223165,270.87196646466685,-2.2780335353331225,264.51796515926037,-8.632034840739607,258.1639638539309,-14.986036146069068,251.8099625485198,-21.340037451480185,245.45596124313025,-27.69403875686973,1.0,1.0,26022.012520719443,26022.012520719443,276.4974811200283,3.3474811200283057,276.4974811200283,276.4974811200283,76766.84293254647,76809.05648802771,-42.2135554812412,0.0,8546.071908451686,8546.071908451686,0.8875693237491208,3910.4968092921767,276.4974811200283,3.3474811200283057,1.0,0.002,0.13970343232195398,0.005025572114692189,0.00021617970256365514,0.001783820298020786,0.10808985128182756,0.10808985128182756,0.0,5.844409158017871e-13,1.0,1.0001111094308428,0.05447907412042241,0.09224947939413566,0.0,1.0238476186853267e-05,13.119972654814502,0.0,1601140.3472135107,267.50989661350485,6.002895645451645e-05,1.0,1281438.0202066812,2610.5937135831755,,,,,,,,,,,,,,,,,,,5.0,15256.328846859584,1488.130090476589,0.37314463130098385,6.173730061729009,3.355136229638532
214.0,-29.45203875587149,4.728678662497065,35.003845422584874,25.46374249449002,5.832814013292609,-25.9235534789563,-39.464055898692436,2.304328734810911,-5.64182220168135,-5.641881552003652,40.010542812366786,40813.7588164433,25803.335151111165,25803.335151111165,66617.09396755447,76777.54939052725,76810.11941009184,25803.335151111165,102613.454561203,102613.454561203,102613.454561203,129183.28315605609,124826.09195118441,4357.191204871683,0.0,90577.6329240219,54613.84234381119,39959.76731134523,26569.82859485308,66529.59590619832,20232.992633424587,1488.2514751539634,0.0,0.8835738108896546,2.817128505326467,0.001494314320929203,1.0,1.0,-5.588101229290942,345869.6230843033,1554987.8537203607,4.495878648878463,1554987.8537203607,4.495878648878463,0.7615025652571947,0.09225027209667169,3.891101885308433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891101885308433,1.2809698951316189,1.2812689305315745,3.037621649108799,6436.355769855348,15256.37182633762,6473.013003189571,0.0003358327314647069,23278.144750209267,2373.7101609835436,19348.2690405638,1972.9743633721812,0.8311774519913088,0.8311774519913088,35240.51214882899,35405.22815468563,0.9941880015285695,0.8,4253.156477325232,4273.035954225843,0.9941880015285695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.955960080688,4632.441516551485,5.71381461183473,4.728678662497065,-2.9250926627033667,7.653771325200431,3.354550228699443,3.5,0.9584429224855552,0.6,0.0002334323654385558,0.9446843270910573,0.000247100919052355,198.4749291565403,0.0,0.0,0.0,0.0,8.377466754586014e-05,0.00014965769789269565,0.000582333350421188,0.0922502720885258,0.0922502720885258,0.0922502720885258,0.0922606527395895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.05992502894,595.2551441704428,0.0,0.0922502720885258,0.09225027209667169,0.09225027209667169,0.37314290578890286,0.37314290578890286,0.5,9.686509185718462,0.05617297404904775,0.05617297404904775,-1.5916157281026244e-11,5.935032231718651e-05,0.05378032271272559,-1.5916157281026244e-11,26569.82859485308,20232.992633424587,0.7615025652571947,1.001315175000905,0.6134677095286675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482388159940824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3408596197044,261.3408596197044,-11.80914038029556,245.45709626849768,277.22462297088884,124176.32968830298,124193.86576515813,-17.536076855136088,0.0,nan,277.22462297088884,4.074622970888868,270.87111763042657,-2.2788823695734095,264.5176122898985,-8.632387710101455,258.1641069495166,-14.985893050483355,251.8106016089982,-21.339398391001765,245.45709626849768,-27.692903731502298,1.0,1.0,26022.012520719443,26022.012520719443,276.4958873590126,3.345887359012636,276.4958873590126,276.4958873590126,76768.33025525279,76810.11941009184,-41.789154839047114,0.0,8546.071908451686,8546.071908451686,0.8875655169811729,3910.5573947349753,276.4958873590126,3.345887359012636,1.0,0.002,0.13969332527083894,0.00502529872111125,0.0002161632957754342,0.001783836707692085,0.1080816478877171,0.1080816478877171,0.0,3.467519240490935e-12,1.0,1.0001096830105851,0.05378032272864175,0.09225027209667169,0.0,1.0107104359510354e-05,12.951687370161066,0.0,1601138.352593335,267.5081777983186,5.935033823334379e-05,1.0,1281443.9140498317,2610.569699777648,,,,,,,,,,,,,,,,,,,3.0,15256.37182633762,1488.2514751539634,0.37314290578890286,6.173730061729009,3.354550228699443
215.0,-29.450814821565945,4.728237366528621,35.00395168859352,25.462084100022935,5.831141454720281,-25.922619193960173,-39.463186520710565,2.3029458272794088,-5.6435766957498,-5.6436363997406715,40.01075769952086,40815.76515273837,25802.95551741481,25802.95551741481,66618.72067015318,76778.9414295286,76811.38146635624,25802.95551741481,102614.33698377105,102614.33698377105,102614.33698377105,129186.06933586515,124828.69667899018,4357.3726568749735,0.0,90578.13234395634,54614.95606781108,39959.084751272516,26571.7323520941,66530.81710336661,20234.308399372007,1488.3797417231451,0.0,0.8835638610439323,2.8169455031321338,0.001494314320929203,1.0,1.0,-5.58948910936806,345845.8385598526,1554997.1211019943,4.4962146359117865,1554997.1211019943,4.4962146359117865,0.7614975241829633,0.09225111553546958,3.891169624035095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891169624035095,1.2809763262224543,1.2812753631237128,3.0376592793951094,6436.435503916529,15256.414585794546,6472.980459948898,0.0003358139363852457,23277.867863809017,2373.681926428395,19348.171766639636,1972.9644441924243,0.8311831598941659,0.8311831598941659,35241.00293901327,35405.22815468563,0.9942053089729055,0.8,4253.215710501029,4273.035954225843,0.9942053089729055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.4829847877145,4632.441516551485,5.714329032872634,4.728237366528621,-2.926757538954984,7.654994905483605,3.353964688598425,3.5,0.9582756253138357,0.6,0.0002334323654385558,0.9445645322768667,0.0002471322577356029,198.47393235273728,0.0,0.0,0.0,0.0,8.378287228893396e-05,0.00014964949314962185,0.0005823115619960565,0.09225111552029851,0.09225111552029851,0.09225111552029851,0.09226157154456355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488940.5865492147,595.2553087820149,0.0,0.09225111552029851,0.09225111553546958,0.09225111553546958,0.37314116581547413,0.37314116581547413,0.5,9.686822863115744,0.05639142990793289,0.05639142990793289,6.707523425575346e-12,5.970399087118494e-05,0.05414729037261168,6.707523425575346e-12,26571.7323520941,20234.308399372007,0.7614975241829633,1.0013212458618987,0.6134866056029995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482315378699013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.340733019138,261.340733019138,-11.809266980861992,245.4582211273705,277.223244910892,124166.48203177897,124187.64842694529,-21.1663951663362,0.0,nan,277.223244910892,4.073244910892015,270.87024015419695,-2.279759845803028,264.51723539746126,-8.632764602538714,258.16423064081937,-14.985769359180608,251.8112258840878,-21.338774115912173,245.4582211273705,-27.69177887262947,1.0,1.0,26022.012520719443,26022.012520719443,276.49428018804196,3.344280188041978,276.49428018804196,276.49428018804196,76769.11891055538,76811.38146635624,-42.262555800858536,0.0,8546.071908451686,8546.071908451686,0.8875612394564092,3910.6254721552705,276.49428018804196,3.344280188041978,1.0,0.002,0.13968314924951605,0.005025018832529944,0.00021614676599725178,0.0017838532322888433,0.10807338299862589,0.10807338299862589,0.0,-1.7139050595416094e-12,1.0,1.0001104297656096,0.054147290365904155,0.09225111553546958,0.0,1.01760193671305e-05,13.040059344016113,0.0,1601136.318046661,267.5064233042502,5.9703984163661517e-05,1.0,1281449.933766511,2610.545173438797,,,,,,,,,,,,,,,,,,,4.0,15256.414585794546,1488.3797417231451,0.37314116581547413,6.173730061729009,3.353964688598425
216.0,-29.449594674282267,4.727800495392126,35.00405686326359,25.460550316516333,5.829590329649083,-25.92167617382613,-39.46231211358679,2.3016718305077415,-5.64526725612825,-5.645325887767041,40.01093873549313,40817.682278116576,25802.42454950732,25802.42454950732,66620.1068276239,76780.2439734865,76812.36709642106,25802.42454950732,102614.79164592837,102614.79164592837,102614.79164592837,129188.23779584377,124830.69085977225,4357.546936071518,0.0,90578.57290505762,54616.01121483005,39958.401878030636,26573.446149915402,66531.84802794603,20235.48850040568,1488.497537481301,0.0,0.8835543765491929,2.816769345135153,0.001494314320929203,1.0,1.0,-5.592281030206152,345822.94110849715,1555004.928624338,4.496534913617766,1555004.928624338,4.496534913617766,0.7614928220542484,0.09225187560823626,3.891232201143569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891232201143569,1.2809822508904491,1.281281289174789,3.0376940808029596,6436.509243923709,15256.457370653272,6472.951880849156,0.00033579665785222817,23277.606738153037,2373.655299021892,19348.086341797993,1972.9557332828228,0.8311888141870536,0.8311888141870536,35241.45632999444,35405.22815468563,0.9942212976085797,0.8,4253.270429989219,4273.035954225843,0.9942212976085797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.010149010226,4632.441516551485,5.714809867074981,4.727800495392126,-2.9283730256825224,7.656173521074648,3.3533793620854393,3.5,0.9581083891672684,0.6,0.0002334323654385558,0.9444451244374402,0.0002471635030966993,198.47293864314895,0.0,0.0,0.0,0.0,8.37911252436564e-05,0.0001496412401948994,0.0005822888124654519,0.09225187557808283,0.09225187557808283,0.09225187557808283,0.09226211302941761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.98101566173,595.2555147435397,0.0,0.09225187557808283,0.09225187560823626,0.09225187560823626,0.37313943788566434,0.37313943788566434,0.5,9.687129988247992,0.05632249894887309,0.05632249894887309,-1.5120349416974932e-11,5.863163880803768e-05,0.05304485756090571,-1.5120349416974932e-11,26573.446149915402,20235.48850040568,0.7614928220542484,1.0013265646798326,0.6135059146556626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482242643935446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3405993479419,261.3405993479419,-11.80940065205806,245.45933811802053,277.2218605778537,124158.13413325374,124180.4826645209,-22.348531267132444,0.0,nan,277.2218605778537,4.071860577853727,270.8693560859022,-2.280643914097766,264.51685159384783,-8.633148406152145,258.16434710200474,-14.985652897995237,251.81184261002272,-21.338157389977255,245.45933811802053,-27.69066188197945,1.0,1.0,26022.012520719443,26022.012520719443,276.49270603137194,3.3427060313719608,276.49270603137194,276.49270603137194,76770.15183525921,76812.36709642106,-42.21526116185123,0.0,8546.071908451686,8546.071908451686,0.887557287862172,3910.6883621492866,276.49270603137194,3.3427060313719608,1.0,0.002,0.1396731804669005,0.005024750146428295,0.00021613058619539136,0.0017838694140272656,0.10806529309769568,0.10806529309769568,0.0,2.2265696231205112e-13,1.0,1.0001081802557195,0.05304485757602606,0.09225187560823626,0.0,9.968783630072809e-06,12.774554896121465,0.0,1601134.3555425243,267.5047327438717,5.8631653928387095e-05,1.0,1281455.7292210148,2610.521561128712,,,,,,,,,,,,,,,,,,,4.0,15256.457370653272,1488.497537481301,0.37313943788566434,6.173730061729009,3.3533793620854393
217.0,-29.448396105975828,4.727367122169396,35.00416135046783,25.459206767287128,5.8282424498995455,-25.920732250368186,-39.461433759983606,2.300578593738978,-5.646997606070215,-5.647055511934171,40.01112924379047,40819.44976723452,25802.00478742901,25802.00478742901,66621.45455466353,76781.40243518991,76813.35029599795,25802.00478742901,102615.35508342696,102615.35508342696,102615.35508342696,129190.59049392714,124832.86957459534,4357.720919331803,0.0,90578.94053930405,54616.98786918595,39957.725189020115,26575.235410500183,66532.9605995203,20236.721637906103,1488.6198458850417,0.0,0.8835446469487157,2.8165890061771264,0.001494314320929203,1.0,1.0,-5.594752707703265,345799.5009302531,1555013.1446913474,4.496863472931933,1555013.1446913474,4.496863472931933,0.7614879539283531,0.09225266461951649,3.891290052787374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891290052787374,1.2809873349854037,1.2812863744565977,3.0377271862970554,6436.579390493148,15256.500120443136,6472.9256538169975,0.00033578028672834814,23277.35514715007,2373.6296438794157,19348.00794744376,1972.947739283421,0.8311944301718748,0.8311944301718748,35241.87548218939,35405.22815468563,0.9942360788741016,0.8,4253.321017218639,4273.035954225843,0.9942360788741016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.537764418052,4632.441516551485,5.7153148636369915,4.727367122169396,-2.9300170603086,7.657384182477996,3.3527946349034776,3.5,0.9579413242581365,0.6,0.0002334323654385558,0.9443278442474181,0.00024719419940919955,198.47196251755054,0.0,0.0,0.0,0.0,8.379941620311451e-05,0.0001496329492354413,0.0005822652069291109,0.09225266454121049,0.09225266454121049,0.09225266454121049,0.09226277070648298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.4403339263,595.2557000635002,0.0,0.09225266454121049,0.09225266461951649,0.09225266461951649,0.3731376866717957,0.3731376866717957,0.5,9.687433168346216,0.05613322222899342,0.05613322222899342,1.5404566511278972e-11,5.790586396869912e-05,0.052302804230919264,1.5404566511278972e-11,26575.235410500183,20236.721637906103,0.7614879539283531,1.001330076917453,0.6135222211579868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482170134950487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3404764068605,261.3404764068605,-11.809523593139488,245.46044679144757,277.2205060222577,124151.91450196803,124172.46906726244,-20.554565294420367,0.0,nan,277.2205060222577,4.070506022257746,270.86849417611717,-2.28150582388281,264.5164823298597,-8.633517670140293,258.1644704838327,-14.985529516167276,251.81245863764823,-21.337541362351743,245.46044679144757,-27.68955320855241,1.0,1.0,26022.012520719443,26022.012520719443,276.4910914541629,3.3410914541629495,276.4910914541629,276.4910914541629,76771.91793606311,76813.35029599795,-41.43235993484268,0.0,8546.071908451686,8546.071908451686,0.8875536346592133,3910.746503051311,276.4910914541629,3.3410914541629495,1.0,0.002,0.13966335124190934,0.005024473439362195,0.0002161146045502469,0.001783885395032435,0.10805730227512346,0.10805730227512346,0.0,-4.1731808980705054e-13,1.0,1.0001066656174031,0.0523028042155147,0.09225266461951649,0.0,9.829276194615911e-06,12.595840611528109,0.0,1601132.3473462765,267.50300239392976,5.790584856413261e-05,1.0,1281461.662296926,2610.4973884250144,,,,,,,,,,,,,,,,,,,3.0,15256.500120443136,1488.6198458850417,0.3731376866717957,6.173730061729009,3.3527946349034776
218.0,-29.447203977472657,4.726936378115611,35.00426619533893,25.45771939856934,5.826743520241784,-25.919809227718947,-39.46057737395165,2.299348769948846,-5.648765521247753,-5.6488240463235,40.01134854006643,40821.31954316921,25801.689281161678,25801.689281161678,66623.00882433089,76782.66311538575,76814.61427038684,25801.689281161678,102616.30355154851,102616.30355154851,102616.30355154851,129193.4749914649,124835.57523963651,4357.899751828391,0.0,90579.36708601186,54618.02351168616,39957.048415917445,26577.171439916383,66534.21985583383,20238.06007471435,1488.7499845728157,0.0,0.8835346072469277,2.8164046010057664,0.001494314320929203,1.0,1.0,-5.595884533730043,345775.53472245944,1555022.6023407495,4.497202509104369,1555022.6023407495,4.497202509104369,0.7614828432915441,0.09225351476487141,3.891351653498542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891351653498542,1.280993054326206,1.2812920951325486,3.037761711788022,6436.652545865561,15256.542478605732,6472.897253107967,0.0003357631411827815,23277.09627696483,2373.603246466921,19347.923055823892,1972.9390827473085,0.8312000270828767,0.8312000270828767,35242.321796111304,35405.22815468563,0.9942518180373859,0.8,4253.374882580751,4273.035954225843,0.9942518180373859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.065611141923,4632.441516551485,5.715842768761757,4.726936378115611,-2.9316890867341896,7.6586254648498,3.352210234806941,3.5,0.9577743528019831,0.6,0.0002334323654385558,0.9442112097794614,0.0002472247342764321,198.47099164611427,0.0,0.0,0.0,0.0,8.380750053623412e-05,0.0001496248649023217,0.0005822429654421456,0.09225351477334211,0.09225351477334211,0.09225351477334211,0.0922637470612918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.0206541696,595.2558474156516,0.0,0.09225351477334211,0.09225351476487141,0.09225351476487141,0.37313592256522043,0.37313592256522043,0.5,9.687740135307642,0.05612299073101212,0.05612299073101212,-5.013589543523267e-11,5.8525075758097955e-05,0.05293951259346841,-5.013589543523267e-11,26577.171439916383,20238.06007471435,0.7614828432915441,1.0013344857531876,0.6135387118331098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482098909033816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34034792769813,261.34034792769813,-11.809652072301844,245.46154617436042,277.2191496810225,124143.94529075845,124165.42577170089,-21.480480942432834,0.0,nan,277.2191496810225,4.069149681022509,270.867628979703,-2.282371020296978,264.51610827830126,-8.633891721698717,258.1645875770762,-14.985412422923787,251.8130668757254,-21.336933124274566,245.46154617436042,-27.688453825639556,1.0,1.0,26022.012520719443,26022.012520719443,276.4894708209851,3.3394708209851274,276.4894708209851,276.4894708209851,76773.25935240129,76814.61427038684,-41.35491798554722,0.0,8546.071908451686,8546.071908451686,0.887549744699906,3910.808411766035,276.4894708209851,3.3394708209851274,1.0,0.002,0.13965340235770202,0.0050241900770932,0.0002160984205011436,0.0017839015789163064,0.1080492102505718,0.1080492102505718,0.0,-5.825500672129724e-13,1.0,1.0001079624017652,0.0529395126436043,0.09225351476487141,0.0,9.94888332230457e-06,12.749172914985948,0.0,1601130.2974867271,267.5012344787522,5.852512589399339e-05,1.0,1281467.7287855372,2610.4726724967763,,,,,,,,,,,,,,,,,,,5.0,15256.542478605732,1488.7499845728157,0.37313592256522043,6.173730061729009,3.352210234806941
219.0,-29.44602612805635,4.726509342777432,35.00437084157248,25.45630495240914,5.825322120019873,-25.918891303273604,-39.45972175626082,2.298187293580888,-5.650478445373722,-5.6505370416439975,40.011552498055984,40823.11566701387,25801.244238059076,25801.244238059076,66624.35990507295,76783.86662381234,76815.83246740709,25801.244238059076,102617.07670546617,102617.07670546617,102617.07670546617,129196.07617064464,124837.9999184807,4358.076252163939,0.0,90579.76530383267,54619.01434055623,39956.38995919604,26578.999465178465,66535.3894243745,20239.322255499996,1488.8737481687813,0.0,0.8835249133423912,2.816226003246784,0.001494314320929203,1.0,1.0,-5.597522505502468,345752.32239482255,1555031.3985300744,4.49752987271145,1555031.3985300744,4.49752987271145,0.7614779586423419,0.09225431748576671,3.891411269004282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891411269004282,1.280998455861699,1.2812974979290004,3.037795440890377,6436.72401378607,15256.58474770988,6472.869921108671,0.0003357464191268142,23276.842009816617,2373.577318433575,19347.84135864894,1972.9307519539232,0.8312055969830149,0.8312055969830149,35242.753725334,35405.22815468563,0.9942670499748316,0.8,4253.427011862058,4273.035954225843,0.9942670499748316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.5934821827195,4632.441516551485,5.716342054265353,4.726509342777432,-2.9333192187334234,7.659828561510856,3.3516259055543314,3.5,0.9576074015869518,0.6,0.0002334323654385558,0.9440959876003162,0.00024725490681502566,198.47003241291858,0.0,0.0,0.0,0.0,8.381557833607933e-05,0.00014961678710247647,0.0005822204513627915,0.09225431728380142,0.09225431728380142,0.09225431728380142,0.09226455362644813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.5262140744,595.2560183461003,0.0,0.09225431728380142,0.09225431748576671,0.09225431748576671,0.3731341765295929,0.3731341765295929,0.5,9.68804721816303,0.05611009126715771,0.05611009126715771,2.3305801732931286e-12,5.8596270264388295e-05,0.053014536141517965,2.3305801732931286e-12,26578.999465178465,20239.322255499996,0.7614779586423419,1.0013371903504011,0.613554921977488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482028066502763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3402206673787,261.3402206673787,-11.809779332621304,245.46263619435595,277.21780514038454,124136.80044140677,124158.07713897176,-21.27669756497686,0.0,nan,277.21780514038454,4.067805140384564,270.86677135121806,-2.2832286487819147,264.5157375618975,-8.634262438102496,258.164703772814,-14.985296227185984,251.81366998360213,-21.336330016397852,245.46263619435595,-27.687363805644026,1.0,1.0,26022.012520719443,26022.012520719443,276.487900370337,3.3379003703370245,276.487900370337,276.487900370337,76774.65137755386,76815.83246740709,-41.181089853227604,0.0,8546.071908451686,8546.071908451686,0.8875459800914121,3910.8683253493036,276.487900370337,3.3379003703370245,1.0,0.002,0.13964343947809435,0.005023917044409539,0.00021608223969980342,0.0017839177588982642,0.10804111984990171,0.10804111984990171,0.0,-1.4019323896219404e-12,1.0,1.0001081138897119,0.053014536139187385,0.09225431748576671,0.0,9.962932073718251e-06,12.767234477925886,0.0,1601128.3105763984,267.49952155462626,5.859626793380812e-05,1.0,1281473.6047037048,2610.4487333029733,,,,,,,,,,,,,,,,,,,3.0,15256.58474770988,1488.8737481687813,0.3731341765295929,6.173730061729009,3.3516259055543314
220.0,-29.44485773762889,4.72608568207049,35.00447564647448,25.454840633925073,5.823852444427011,-25.917986719335502,-39.45888314684851,2.296981424525477,-5.652203105962485,-5.652262216416716,40.01176636977228,40824.964218912486,25800.8392902617,25800.8392902617,66625.80350917419,76785.10311435371,76817.14069503162,25800.8392902617,102617.97998529332,102617.97998529332,102617.97998529332,129198.86009922108,124840.60485160729,4358.25524761379,0.0,90580.18834220034,54620.04944046905,39955.709890812555,26580.88011392777,66536.59000474033,20240.62216771855,1489.0002970754647,0.0,0.8835151185504,2.8160461386139524,0.001494314320929203,1.0,1.0,-5.598716835524556,345728.94626208505,1555040.6223126813,4.497860648132885,1555040.6223126813,4.497860648132885,0.7614729866342134,0.09225514234822546,3.8914728750565635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914728750565635,1.281004063897009,1.2813031072734755,3.037830233901141,6436.797736000832,15256.626770493936,6472.840981364878,0.0003357291181568296,23276.582222324687,2373.55082748183,19347.754855818093,1972.921931120015,0.8312111576785343,0.8312111576785343,35243.20007517291,35405.22815468563,0.9942827905027862,0.8,4253.480881558972,4273.035954225843,0.9942827905027862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.121644243658,4632.441516551485,5.716849959754541,4.72608568207049,-2.9349573846756125,7.661043066746103,3.35104197719084,3.5,0.9574405649116686,0.6,0.0002334323654385558,0.9439817057263595,0.00024728484039734445,198.46908089222495,0.0,0.0,0.0,0.0,8.382349626081879e-05,0.00014960886917773702,0.0005821988562730496,0.09225514236055612,0.09225514236055612,0.09225514236055612,0.09226547972623923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.06507507525,595.2561789251021,0.0,0.09225514236055612,0.09225514234822546,0.09225514234822546,0.37313243388213985,0.37313243388213985,0.5,9.688357340150791,0.056210289305511196,0.056210289305511196,-5.5081272876122966e-11,5.9110454230904e-05,0.05354538089216021,-5.5081272876122966e-11,26580.88011392777,20240.62216771855,0.7614729866342134,1.0013408187048285,0.613571633532827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481958073190657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34008915576675,261.34008915576675,-11.80991084423323,245.46371648112475,277.2164618303955,124129.12490186225,124151.1123803064,-21.987478444122566,0.0,nan,277.2164618303955,4.066461830395497,270.86591276061273,-2.2840872393872473,264.51536369064,-8.634636309359962,258.1648146208259,-14.985185379174084,251.81426555100168,-21.335734448998295,245.46371648112475,-27.68628351887523,1.0,1.0,26022.012520719443,26022.012520719443,276.4863282749718,3.3363282749718337,276.4863282749718,276.4863282749718,76775.90439877818,76817.14069503162,-41.23629625343892,0.0,8546.071908451686,8546.071908451686,0.8875420897723775,3910.930239431846,276.4863282749718,3.3363282749718337,1.0,0.002,0.13963337689369643,0.005023642235919827,0.00021606589930212703,0.0017839341090329667,0.10803294965106351,0.10803294965106351,0.0,8.335093899802803e-12,1.0,1.000109194792726,0.05354538094724148,0.09225514234822546,0.0,1.0062643409925039e-05,12.895071470454116,0.0,1601126.3106530898,267.4977968940375,5.911050931217687e-05,1.0,1281479.5223425468,2610.42462444977,,,,,,,,,,,,,,,,,,,3.0,15256.626770493936,1489.0002970754647,0.37313243388213985,6.173730061729009,3.35104197719084
