time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
221.0,-29.443694597087585,4.725665391360066,35.00458023443211,25.45327590722593,5.822282694421588,-25.91709686794954,-39.45805428139863,2.29568496506023,-5.6539248323772995,-5.653983906069741,40.01196971762104,40826.86902859666,25800.43488405152,25800.43488405152,66627.30391264817,76786.40947717273,76818.30112736874,25800.43488405152,102618.73601142026,102618.73601142026,102618.73601142026,129201.45067522305,124843.017289776,4358.433385447049,0.0,90580.65688580838,54621.11643635884,39955.04494383282,26582.714663802795,66537.75960763561,20241.888544230755,1489.124588372734,0.0,0.883505380122076,2.8158666539369848,0.001494314320929203,1.0,1.0,-5.600474472400947,345705.61859225156,1555049.3922666593,4.498189524946047,1555049.3922666593,4.498189524946047,0.7614680742818856,0.09225595319617647,3.8915380814842004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915380814842004,1.2810100932884076,1.2813091380724027,3.037866837953209,6436.875295594798,15256.668643044564,6472.80943310705,0.00033571084071109815,23276.312601638903,2373.523333823365,19347.660555964234,1972.9123152110287,0.8312167346730835,0.8312167346730834,35243.672509009346,35405.22815468563,0.9942994509372569,0.8,4253.537899318051,4273.035954225843,0.9942994509372569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.6500209350515,4632.441516551485,5.717357819542473,4.725665391360066,-2.936592064339227,7.662257455699294,3.3504583551155416,3.5,0.9572738157472976,0.6,0.0002334323654385558,0.9438679521751859,0.0002473146427957433,198.4681336560268,0.0,0.0,0.0,0.0,8.383132286505322e-05,0.00014960104257350258,0.0005821781542045244,0.09225595320339859,0.09225595320339859,0.09225595320339859,0.09226628323550903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.5540863467,595.2563552113863,0.0,0.09225595320339859,0.09225595319617647,0.09225595319617647,0.373130706344759,0.373130706344759,0.5,9.688667242148865,0.05628203910538332,0.05628203910538332,4.5417891669785604e-11,5.9073692455058335e-05,0.05350943366880756,4.5417891669785604e-11,26582.714663802795,20241.888544230755,0.7614680742818856,1.0013457667577117,0.6135894756503272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481888642644274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33994459085443,261.33994459085443,-11.810055409145548,245.46478698773967,277.2151021939616,124120.49433920007,124144.66420249273,-24.169863292647786,0.0,nan,277.2151021939616,4.06510219396165,270.86503915277274,-2.2849608472272394,264.51497611144447,-8.635023888555509,258.16491307021136,-14.985086929788622,251.8148500289969,-21.33514997100309,245.46478698773967,-27.685213012260306,1.0,1.0,26022.012520719443,26022.012520719443,276.4847423707825,3.3347423707825214,276.4847423707825,276.4847423707825,76776.90818176811,76818.30112736874,-41.3929456006299,0.0,8546.071908451686,8546.071908451686,0.8875379720832447,3910.9957718916216,276.4847423707825,3.3347423707825214,1.0,0.002,0.1396233210572636,0.005023368002472018,0.0002160495710217725,0.0017839504295420136,0.10802478551088625,0.10802478551088625,0.0,5.637859970542003e-13,1.0,1.0001091199827898,0.05350943362338967,0.09225595319617647,0.0,1.0055837281424817e-05,12.886408942169345,0.0,1601124.3132897688,267.4960751676227,5.9073647037166666e-05,1.0,1281485.427968606,2610.4005648532157,,,,,,,,,,,,,,,,,,,5.0,15256.668643044564,1489.124588372734,0.373130706344759,6.173730061729009,3.3504583551155416
222.0,-29.442544058844426,4.7252490400862515,35.00468416890526,25.451892089936905,5.820887056863513,-25.91620094719004,-39.457224507909245,2.2945439438405995,-5.6556152928054075,-5.655673822801281,40.01216003431528,40828.63659246285,25799.962157677444,25799.962157677444,66628.59875014029,76787.58358059866,76819.37161071203,25799.962157677444,102619.33376838948,102619.33376838948,102619.33376838948,129203.80604942792,124845.19783454962,4358.608214878299,0.0,90581.03765705194,54622.090663563045,39954.385548321,26584.472281038437,66538.85782935943,20243.1001705882,1489.2445278601663,0.0,0.8834958550090592,2.8156904972976813,0.001494314320929203,1.0,1.0,-5.602721506087903,345682.72262427787,1555057.600247266,4.4985112025325495,1555057.600247266,4.4985112025325495,0.7614633067223506,0.09225672774472106,3.89159524081535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89159524081535,1.2810153998364266,1.281314445859206,3.037898874059023,6436.943176258791,15256.71044936882,6472.784242104689,0.0003356950097098492,23276.06856618362,2373.498449132336,19347.585258372397,1972.9046369935093,0.8312222144972249,0.831222214497225,35244.08663869212,35405.22815468563,0.9943140553148547,0.8,4253.58788038346,4273.035954225843,0.9943140553148547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.178615716191,4632.441516551485,5.717850367849936,4.7252490400862515,-2.938202223979811,7.663451264066063,3.3498750435546816,3.5,0.9571071553013376,0.6,0.0002334323654385558,0.9437554456607821,0.00024734412554845204,198.46719669175982,0.0,0.0,0.0,0.0,8.383915872006012e-05,0.00014959320671849568,0.0005821562113240046,0.09225672776796151,0.09225672776796151,0.09225672776796151,0.09226694743787978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.996011753,595.2565461823281,0.0,0.09225672776796151,0.09225672774472106,0.09225672774472106,0.373128980878867,0.373128980878867,0.5,9.688973836319926,0.05621673975349495,0.05621673975349495,9.305267667514272e-11,5.852999589706087e-05,0.052952316713401615,9.305267667514272e-11,26584.472281038437,20243.1001705882,0.7614633067223506,1.0013486994473364,0.6136059127610652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481819524728887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3398040286952,261.3398040286952,-11.810195971304779,245.46584889849984,277.21375915888973,124113.68981873248,124137.19045608603,-23.500637353536924,0.0,nan,277.21375915888973,4.063759158889752,270.8641771068682,-2.2858228931317512,264.51459505471917,-8.635404945280811,258.1650130026106,-14.984986997389399,251.81543095058365,-21.33456904941633,245.46584889849984,-27.684151101500134,1.0,1.0,26022.012520719443,26022.012520719443,276.483177714329,3.333177714328997,276.483177714329,276.483177714329,76778.35136772793,76819.37161071203,-41.02024298410106,0.0,8546.071908451686,8546.071908451686,0.8875343625458058,3911.053217019427,276.483177714329,3.333177714328997,1.0,0.002,0.13961337002357369,0.005023099236425345,0.00021603341920367245,0.00178396658971492,0.10801670960183622,0.10801670960183622,0.0,8.918592427076266e-12,1.0,1.000107982554726,0.05295231662034894,0.09225672774472106,0.0,9.951088777467845e-06,12.75223294307696,0.0,1601122.3514187203,267.49438470719457,5.8529902844384196e-05,1.0,1281491.2245534095,2610.376949798917,,,,,,,,,,,,,,,,,,,3.0,15256.71044936882,1489.2445278601663,0.373128980878867,6.173730061729009,3.3498750435546816
223.0,-29.44140303006559,4.724835922496158,35.00478834408879,25.45043370863425,5.819425761266143,-25.91532015086129,-39.45640454823149,2.293342880630306,-5.657334665109772,-5.657393794921973,40.01237485208491,40830.451202166856,25799.57413600614,25799.57413600614,66630.025338173,76788.80743366384,76820.68487975204,25799.57413600614,102620.25901575817,102620.25901575817,102620.25901575817,129206.61473130967,124847.82743050493,4358.787300804753,0.0,90581.4613804111,54623.10514331449,39953.729152329564,26586.355715551497,66540.08486788106,20244.402128786092,1489.3711217038128,0.0,0.8834860817887312,2.815511200803802,0.001494314320929203,1.0,1.0,-5.603822522441703,345659.4206692093,1555066.8649496257,4.498841263863022,1555066.8649496257,4.498841263863022,0.7614583339432367,0.09225755311225609,3.8916566887478536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916566887478536,1.2810209856692607,1.2813200329960222,3.0379335953771935,6437.0167465655495,15256.752041998388,6472.7551895441775,0.00033567773149059216,23275.809924938632,2373.47207506525,19347.49841832483,1972.8957817730654,0.8312277201402624,0.8312277201402624,35244.531838709765,35405.22815468563,0.9943297554427399,0.8,4253.641611309127,4273.035954225843,0.9943297554427399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.707572011079,4632.441516551485,5.7183613353083675,4.724835922496158,-2.939833613713383,7.664669536209541,3.349292219906014,3.5,0.9569406342588611,0.6,0.0002334323654385558,0.9436438833278801,0.0002473733678168155,198.46626748045628,0.0,0.0,0.0,0.0,8.384690256467363e-05,0.00014958546287388217,0.0005821352671325872,0.09225755309378907,0.09225755309378907,0.09225755309378907,0.09226789411024125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.53890667437,595.2567054948062,0.0,0.09225755309378907,0.09225755311225609,0.09225755311225609,0.37312724510161144,0.37312724510161144,0.5,9.689284070929153,0.056298993906011674,0.056298993906011674,-1.3812950783176348e-11,5.9129812200353626e-05,0.05357127248026927,-1.3812950783176348e-11,26586.355715551497,20244.402128786092,0.7614583339432367,1.0013516735133494,0.613621868430705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481751156335607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33965990815346,261.33965990815346,-11.810340091846513,245.46690153685827,277.21241827943385,124106.19209086934,124130.28766092208,-24.095570052739046,0.0,nan,277.21241827943385,4.062418279433871,270.86331493098487,-2.286685069015107,264.51421158236695,-8.635788417633023,258.1651082338828,-14.984891766117187,251.81600488539397,-21.33399511460601,245.46690153685827,-27.683098463141704,1.0,1.0,26022.012520719443,26022.012520719443,276.4816114115261,3.3316114115261257,276.4816114115261,276.4816114115261,76779.60262550683,76820.68487975204,-41.08225424520788,0.0,8546.071908451686,8546.071908451686,0.8875304821778219,3911.114972191593,276.4816114115261,3.3316114115261257,1.0,0.002,0.13960330272711005,0.005022825431042548,0.00021601707419572147,0.0017839829416262617,0.10800853709786074,0.10800853709786074,0.0,1.5821983046643284e-11,1.0,1.0001092430726188,0.05357127249408222,0.09225755311225609,0.0,1.0067357374084078e-05,12.901289522928124,0.0,1601120.3576275748,267.4926653348902,5.912982601330441e-05,1.0,1281497.1241747416,2610.352915289992,,,,,,,,,,,,,,,,,,,3.0,15256.752041998388,1489.3711217038128,0.37312724510161144,6.173730061729009,3.349292219906014
224.0,-29.440271018812922,4.724426253774995,35.004892378061015,25.44897263813766,5.8179564180318435,-25.914448275048034,-39.455593389552064,2.2921336724670436,-5.659040403493407,-5.659099632711649,40.01257912407892,40832.254774978835,25799.160237848082,25799.160237848082,66631.41501282691,76790.03084393426,76821.88508471898,25799.160237848082,102621.04532256705,102621.04532256705,102621.04532256705,129209.22893205655,124850.26332432067,4358.965607735886,0.0,90581.88116751633,54624.10509152033,39953.08452888444,26588.183609489493,66541.26813837394,20245.66418467208,1489.4947644935328,0.0,0.8834764206304919,2.8153333934435496,0.001494314320929203,1.0,1.0,-5.605424008389832,345636.3114248434,1555075.674871394,4.499167545391238,1555075.674871394,4.499167545391238,0.761453451729823,0.09225835930427463,3.891717052568686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891717052568686,1.2810266094313643,1.2813256580709622,3.0379673801594045,6437.088332464992,15256.793482472962,6472.72737263452,0.0003356609499479076,23275.55676426392,2373.446259860801,19347.415271720358,1972.887303179002,0.831233188862978,0.831233188862978,35244.969182797475,35405.22815468563,0.9943451785768975,0.8,4253.694394107278,4273.035954225843,0.9943451785768975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.236723113592,4632.441516551485,5.718866426508841,4.724426253774995,-2.9414536452029454,7.66587989897794,3.3487096778331464,3.5,0.9567741936666133,0.6,0.0002334323654385558,0.9435332167294245,0.00024740238213096936,198.46534562128795,0.0,0.0,0.0,0.0,8.385456394161159e-05,0.0001495778014969442,0.0005821144807713917,0.09225835933472977,0.09225835933472977,0.09225835933472977,0.09226871744130742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.028347591,595.2568816864969,0.0,0.09225835933472977,0.09225835930427463,0.09225835930427463,0.37312552684072386,0.37312552684072386,0.5,9.689594810862992,0.056380663046695645,0.056380663046695645,4.9965365178650245e-11,5.922921826595484e-05,0.05367562432184059,4.9965365178650245e-11,26588.183609489493,20245.66418467208,0.761453451729823,1.0013547513742225,0.6136380612715002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481683353660435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3395113247897,261.3395113247897,-11.810488675210252,245.46794495798773,277.2110776915676,124098.58731159296,124123.42901980579,-24.841708212820237,0.0,nan,277.2110776915676,4.061077691567618,270.86245114494767,-2.2875488550523073,264.51382459811356,-8.636175401886419,258.16519805140587,-14.98480194859411,251.81657150471582,-21.333428495284153,245.46794495798773,-27.68205504201225,1.0,1.0,26022.012520719443,26022.012520719443,276.4800460131078,3.3300460131078466,276.4800460131078,276.4800460131078,76780.82593981674,76821.88508471898,-41.05914490223222,0.0,8546.071908451686,8546.071908451686,0.8875266702592326,3911.1756378315295,276.4800460131078,3.3300460131078466,1.0,0.002,0.13959321586385204,0.005022554271358822,0.000216000705335474,0.0017839992960909437,0.108000352667737,0.108000352667737,0.0,1.426417577804484e-12,1.0,1.00010945433592,0.05367562427187522,0.09225835930427463,0.0,1.0086917615017587e-05,12.926414934816904,0.0,1601118.378883691,267.49095959650657,5.922916830058966e-05,1.0,1281502.9752569627,2610.329078835855,,,,,,,,,,,,,,,,,,,3.0,15256.793482472962,1489.4947644935328,0.37312552684072386,6.173730061729009,3.3487096778331464
225.0,-29.43913813584874,4.724019649016855,35.00499599005136,25.44726360300558,5.816242424171755,-25.913600079851975,-39.45480458261443,2.2907043688011157,-5.660761749314702,-5.660820566797797,40.01277501406296,40834.25229075394,25798.79257467414,25798.79257467414,66633.04486542808,76791.43085975247,76822.9088629227,25798.79257467414,102621.70143759684,102621.70143759684,102621.70143759684,129211.69177073681,124852.54913911383,4359.1426316229845,0.0,90582.41549949153,54625.23693294226,39952.42062949919,26589.990333139973,66542.41096263916,20246.90999382551,1489.6177588570567,0.0,0.8834667109261012,2.815154028512691,0.001494314320929203,1.0,1.0,-5.6075667475426485,345612.99889615446,1555084.1233255467,4.499495471212874,1555084.1233255467,4.499495471212874,0.7614485654246788,0.09225916148788381,3.891787017858329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891787017858329,1.2810332568730822,1.281332307064489,3.0380062320613943,6437.170654983208,15256.83478033072,6472.692392110081,0.00033564144599863036,23275.275621156554,2373.4175912423257,19347.310712591912,1972.8766411151528,0.8312387370831289,0.8312387370831289,35245.476089134354,35405.22815468563,0.9943630549146385,0.8,4253.755572331958,4273.035954225843,0.9943630549146385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.766125893251,4632.441516551485,5.719381553962808,4.724019649016855,-2.9430839686253534,7.6671036176422085,3.3481274876397555,3.5,0.9566078536113587,0.6,0.0002334323654385558,0.94342247892975,0.00024743142192601696,198.4644230608107,0.0,0.0,0.0,0.0,8.386201482736592e-05,0.0001495703506111899,0.0005820959487651474,0.0922591614599847,0.0922591614599847,0.0922591614599847,0.09226944347912576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488935.4882553412,595.257067078416,0.0,0.0922591614599847,0.09225916148788381,0.09225916148788381,0.3731238135605627,0.3731238135605627,0.5,9.689903266835433,0.056367021340861356,0.056367021340861356,-2.8990143619012088e-11,5.8817483079565136e-05,0.05325381925513284,-2.8990143619012088e-11,26589.990333139973,20246.90999382551,0.7614485654246788,1.0013620471737912,0.6136575411083421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481616087455746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3393369283021,261.3393369283021,-11.810663071697888,245.468978764199,277.20969509239313,124088.63937642382,124117.79678659128,-29.157410167456845,0.0,nan,277.20969509239313,4.059695092393156,270.8615518268133,-2.28844817318668,264.5134085611114,-8.636591438888559,258.1652652954535,-14.984734704546497,251.817122029842,-21.332877970157966,245.468978764199,-27.681021235800984,1.0,1.0,26022.012520719443,26022.012520719443,276.4784448741995,3.3284448741995334,276.4784448741995,276.4784448741995,76781.44952878219,76822.9088629227,-41.45933414051251,0.0,8546.071908451686,8546.071908451686,0.8875222520032167,3911.2459529476205,276.4784448741995,3.3284448741995334,1.0,0.002,0.13958320826192963,0.005022280017671332,0.00021598445250761448,0.0017840155450679328,0.10799222625380724,0.10799222625380724,0.0,-2.4244529994721375e-12,1.0,1.0001085928094495,0.05325381928412298,0.09225916148788381,0.0,1.0007599221226169e-05,12.824827250099256,0.0,1601116.3812479805,267.4892382506853,5.8817512069708755e-05,1.0,1281508.8780631553,2610.3050319796034,,,,,,,,,,,,,,,,,,,4.0,15256.83478033072,1489.6177588570567,0.3731238135605627,6.173730061729009,3.3481274876397555
226.0,-29.438022132240878,4.723617214908073,35.00509798975664,25.445922288950555,5.814893515405293,-25.912730567467783,-39.45399761488659,2.2896019501434464,-5.662426796475529,-5.662483697371407,40.01293571006474,40835.96310754571,25798.29211086771,25798.29211086771,66634.25521841343,76792.56358737465,76823.61592061617,25798.29211086771,102621.90803148388,102621.90803148388,102621.90803148388,129213.51777102091,124854.20754481117,4359.310226209736,0.0,90582.78212083066,54626.18163908986,39951.778313045324,26591.609739537038,66543.38805258236,20248.0216933372,1489.7305863080246,0.0,0.8834574324283491,2.814980717567088,0.001494314320929203,1.0,1.0,-5.611189322141456,345590.47057367524,1555091.053940436,4.49980883836006,1555091.053940436,4.49980883836006,0.7614440002566659,0.09225987761710505,3.8918429248013244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918429248013244,1.281038384076845,1.2813374354651692,3.0380377146980684,6437.237362912508,15256.876133385475,6472.667749416869,0.0003356258949451144,23275.035470619576,2373.3931027027147,19347.23705393281,1972.8691300222617,0.8312441490521085,0.8312441490521085,35245.88113986974,35405.22815468563,0.9943773393033712,0.8,4253.8044576646,4273.035954225843,0.9943773393033712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.2956911815245,4632.441516551485,5.719867138934642,4.723617214908073,-2.944670520123962,7.668287735032035,3.347545538960675,3.5,0.9564415825601928,0.6,0.0002334323654385558,0.9433134047745446,0.00024746003211344907,198.46351425438232,0.0,0.0,0.0,0.0,8.386963788892206e-05,0.00014956272754963374,0.0005820746430280302,0.09225987701168088,0.09225987701168088,0.09225987701168088,0.09226978227330247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.8324326177,595.2572884077647,0.0,0.09225987701168088,0.09225987761710505,0.09225987761710505,0.37312209408223185,0.37312209408223185,0.5,9.690200417883055,0.055943682132465256,0.055943682132465256,-1.9667822925839573e-11,5.6900895856415445e-05,0.0512943752299293,-1.9667822925839573e-11,26591.609739537038,20248.0216933372,0.7614440002566659,1.0013655326019657,0.6136742402607643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481548770077957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33917306706866,261.33917306706866,-11.81082693293132,245.47000510709086,277.20834102703424,124082.62594585237,124110.02196266224,-27.39601680989132,0.0,nan,277.20834102703424,4.05834102703426,270.86067384310036,-2.2893261568996195,264.5130066590683,-8.636993340931667,258.1653394750449,-14.984660524955075,251.81767229107328,-21.332327708926698,245.47000510709086,-27.67999489290912,1.0,1.0,26022.012520719443,26022.012520719443,276.4768644784427,3.326864478442701,276.4768644784427,276.4768644784427,76783.07702471617,76823.61592061617,-40.53889589999744,0.0,8546.071908451686,8546.071908451686,0.8875187215107755,3911.302139425331,276.4768644784427,3.326864478442701,1.0,0.002,0.1395735689793089,0.005022014855861468,0.0002159687954938408,0.001784031202207477,0.1079843977469204,0.1079843977469204,0.0,-2.298682078016867e-12,1.0,1.0001045963129562,0.051294375249597124,0.09225987761710505,0.0,9.639321389086087e-06,12.352930925982733,0.0,1601114.4467001096,267.48757320352445,5.690091552423837e-05,1.0,1281514.5825482146,2610.2817933435967,,,,,,,,,,,,,,,,,,,3.0,15256.876133385475,1489.7305863080246,0.37312209408223185,6.173730061729009,3.347545538960675
227.0,-29.436918210677582,4.7232179772531095,35.00520055109048,25.444570776913338,5.813543648452295,-25.911872024633933,-39.45319972755385,2.2884974611553406,-5.664131680747232,-5.6641896487692,40.01315591414432,40837.684581146146,25797.90850807012,25797.90850807012,66635.59308921627,76793.7000322168,76825.02670372272,25797.90850807012,102622.93521179284,102622.93521179284,102622.93521179284,129216.44538819703,124856.95935634564,4359.486031851375,0.0,90583.16391001397,54627.14845404043,39951.12828441505,26593.51017640419,66544.63846081923,20249.336369904468,1489.8577174052339,0.0,0.883447709761719,2.814802911562172,0.001494314320929203,1.0,1.0,-5.611803704446515,345567.3634100389,1555100.5510987323,4.5001372113184805,1555100.5510987323,4.5001372113184805,0.7614390216102889,0.09226069572938006,3.8919008434709284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919008434709284,1.2810435209505995,1.281342573538099,3.038070744530943,6437.3073491648975,15256.917186053224,6472.640796441328,0.00033560950398092135,23274.787193506414,2373.3677854829543,19347.15648968523,1972.860914755317,0.8312495546718905,0.8312495546718905,35246.300764514635,35405.22815468563,0.9943921376941823,0.8,4253.855101913723,4273.035954225843,0.9943921376941823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.82569304523,4632.441516551485,5.7203781839848125,4.7232179772531095,-2.946287698624237,7.669505675877346,3.3469641707528868,3.5,0.9562754773579677,0.6,0.0002334323654385558,0.9432055248596929,0.00024748833556003627,198.4626152950351,0.0,0.0,0.0,0.0,8.387717580177763e-05,0.00014955518963677818,0.0005820539686928316,0.0922606957572403,0.0922606957572403,0.0922606957572403,0.09227081230246381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.4338866303,595.2574289261368,0.0,0.0922606957572403,0.09226069572938006,0.09226069572938006,0.3731203322142117,0.3731203322142117,0.5,9.690503913919363,0.05583856623519523,0.05583856623519523,1.9895196601282805e-12,5.796802196300632e-05,0.052385944322679734,1.9895196601282805e-12,26593.51017640419,20249.336369904468,0.7614390216102889,1.0013668212871965,0.61368857845987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481482456305381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33901664014206,261.33901664014206,-11.810983359857914,245.47102324807338,277.20701003218994,124076.45633920764,124102.6094170903,-26.153077882646336,0.0,nan,277.20701003218994,4.0570100321899645,270.859812675451,-2.290187324548981,264.51261531856244,-8.637384681437538,258.1654179616901,-14.984582038309895,251.81822060488554,-21.331779395114438,245.47102324807338,-27.678976751926598,1.0,1.0,26022.012520719443,26022.012520719443,276.4753236067589,3.3253236067589,276.4753236067589,276.4753236067589,76784.56062263725,76825.02670372272,-40.46608108546934,0.0,8546.071908451686,8546.071908451686,0.8875150639690216,3911.360347688283,276.4753236067589,3.3253236067589,1.0,0.002,0.13956372457583296,0.0050217426960494325,0.00021595280210610592,0.0017840471982287136,0.10797640105305296,0.10797640105305296,0.0,3.3481941177915253e-13,1.0,1.0001068204129928,0.052385944320690214,0.09226069572938006,0.0,9.844403251047838e-06,12.615803925291228,0.0,1601112.470228835,267.48586831925275,5.796801997348666e-05,1.0,1281520.4338514274,2610.2579569132063,,,,,,,,,,,,,,,,,,,5.0,15256.917186053224,1489.8577174052339,0.3731203322142117,6.173730061729009,3.3469641707528868
228.0,-29.435812417594263,4.7228213922025075,35.00530335113838,25.44285999555143,5.811824249934537,-25.911048750831362,-39.45243348190559,2.2870605839366798,-5.665860510986249,-5.66591894309535,40.01336792698824,40839.65569643581,25797.590209684156,25797.590209684156,66637.24590611996,76795.09350135949,76826.23494081879,25797.590209684156,102623.82515050295,102623.82515050295,102623.82515050295,129219.2176032927,124859.55423712534,4359.66336616736,0.0,90583.69634942197,54628.25854749115,39950.4864465898,26595.392452789754,66545.87889937955,20250.636704050154,1489.9845102045476,0.0,0.8834378947546405,2.8146226901095304,0.001494314320929203,1.0,1.0,-5.61305522167271,345543.9413037832,1555109.6950215038,4.500468707840364,1555109.6950215038,4.500468707840364,0.7614340243332616,0.09226152132150692,3.8919697578389183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919697578389183,1.2810502037922162,1.2813492579397885,3.038108691070618,6437.387753329009,15256.958033877467,6472.6068594243,0.00033559046899226644,23274.511875888802,2373.339710899115,19347.055049670264,1972.8505707525267,0.8312550292284676,0.8312550292284676,35246.8000521045,35405.22815468563,0.9944097455183432,0.8,4253.9153606363525,4273.035954225843,0.9944097455183432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.355899584948,4632.441516551485,5.720903557880324,4.7228213922025075,-2.947921392676266,7.670742784878774,3.346383096085153,3.5,0.9561094560243294,0.6,0.0002334323654385558,0.9430974753962187,0.0002475166899799886,198.46171481981256,0.0,0.0,0.0,0.0,8.388441537432388e-05,0.0001495479500642319,0.0005820360989967953,0.09226152131472468,0.09226152131472468,0.09226152131472468,0.0922717315115682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488933.98215777735,595.2575863510378,0.0,0.09226152131472468,0.09226152132150692,0.09226152132150692,0.37311859861658475,0.37311859861658475,0.5,9.69081022067288,0.0558583464937783,0.0558583464937783,3.524291969370097e-12,5.843210908551555e-05,0.052863721422625076,3.524291969370097e-12,26595.392452789754,20250.636704050154,0.7614340243332616,1.001372992711969,0.6137067594852457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481416861054464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3388328721564,261.3388328721564,-11.81116712784359,245.47203164220318,277.20563410209576,124066.42254343133,124097.14678164588,-30.724238214555147,0.0,nan,277.20563410209576,4.05563410209578,270.85891361017906,-2.2910863898209186,264.51219311815356,-8.637806881846416,258.16547262613494,-14.984527373865035,251.8187521341718,-21.331247865828175,245.47203164220318,-27.6779683577968,1.0,1.0,26022.012520719443,26022.012520719443,276.47373569166626,3.323735691666286,276.47373569166626,276.47373569166626,76785.11721430354,76826.23494081879,-41.11772651525098,0.0,8546.071908451686,8546.071908451686,0.8875107120400211,3911.429606628113,276.47373569166626,3.323735691666286,1.0,0.002,0.13955379043808816,0.005021466618588984,0.00021593665957869232,0.00178406334066204,0.10796832978934616,0.10796832978934616,0.0,2.4073234725086046e-13,1.0,1.0001077930204079,0.052863721419100784,0.09226152132150692,0.0,9.93413841702669e-06,12.730860296585407,0.0,1601110.4650561456,267.4841394890137,5.843210556122358e-05,1.0,1281526.365161699,2610.233794874474,,,,,,,,,,,,,,,,,,,4.0,15256.958033877467,1489.9845102045476,0.37311859861658475,6.173730061729009,3.346383096085153
229.0,-29.43471618122226,4.722429054553129,35.00540452186285,25.441410135850333,5.810367765078625,-25.910207786549858,-39.451653336267896,2.285859370950477,-5.667510494549958,-5.667567009222097,40.013526503831635,40841.43711452243,25797.080520472537,25797.080520472537,66638.51763499496,76796.2978475504,76826.9399991859,25797.080520472537,102624.02051965843,102624.02051965843,102624.02051965843,129221.01377701857,124861.18441420021,4359.829362818358,0.0,90584.11366578627,54629.25293488749,39949.845256554196,26596.99325736014,66546.83851391434,20251.735341109765,1490.0961396527116,0.0,0.8834287007979682,2.8144509748051036,0.001494314320929203,1.0,1.0,-5.61665995355861,345521.6205380287,1555116.5343228045,4.500779233152635,1555116.5343228045,4.500779233152635,0.761429502393303,0.092262225383602,3.8920294810173837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920294810173837,1.2810557906251883,1.281354846076976,3.038142061805109,6437.458461911017,15256.99895599188,6472.579360462376,0.00033557388978341365,23274.261951918055,2373.3142257466166,19346.972853432842,1972.8421890689322,0.8312604237849286,0.8312604237849286,35247.232747696835,35405.22815468563,0.9944250049664876,0.8,4253.967582410357,4273.035954225843,0.9944250049664876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.886182494001,4632.441516551485,5.7213864968761285,4.722429054553129,-2.9494940412413335,7.671923095794463,3.3458021562236433,3.5,0.9559434732067552,0.6,0.0002334323654385558,0.9429903729211436,0.00024754480230316866,198.46082213492704,0.0,0.0,0.0,0.0,8.389178686885678e-05,0.00014954057856969902,0.000582016340401665,0.09226222537596555,0.09226222537596555,0.09226222537596555,0.09227205444876527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488933.3270761421,595.2578073349581,0.0,0.09226222537596555,0.092262225383602,0.092262225383602,0.3731168791790338,0.3731168791790338,0.5,9.69110509266583,0.05545397167639976,0.05545397167639976,3.865352482534945e-12,5.651467216694073e-05,0.050907055663515166,3.865352482534945e-12,26596.99325736014,20251.735341109765,0.761429502393303,1.0013776630585005,0.6137246791368287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481351155193178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3386497666693,261.3386497666693,-11.8113502333307,245.4730328010898,277.20426673223875,124059.3955405629,124090.00901534058,-30.613474777656936,0.0,nan,277.20426673223875,4.054266732238773,270.8580199460806,-2.29198005391936,264.51177315979743,-8.638226840202549,258.1655263735035,-14.98447362649648,251.8192795873054,-21.330720412694575,245.4730328010898,-27.676967198910177,1.0,1.0,26022.012520719443,26022.012520719443,276.4721701264094,3.3221701264094463,276.4721701264094,276.4721701264094,76786.370861595,76826.9399991859,-40.56913759089366,0.0,8546.071908451686,8546.071908451686,0.8875069405213358,3911.4896284224706,276.4721701264094,3.3221701264094463,1.0,0.002,0.13954422404926856,0.005021203947959722,0.00021592112241333424,0.0017840788773676416,0.10796056120666711,0.10796056120666711,0.0,-2.1902445135335569e-13,1.0,1.0001038023677937,0.050907055659649814,0.092262225383602,0.0,9.566388650188646e-06,12.259633350060504,0.0,1601108.5478631514,267.48248950545,5.6514668301588245e-05,1.0,1281532.0178130907,2610.210768288603,,,,,,,,,,,,,,,,,,,4.0,15256.99895599188,1490.0961396527116,0.3731168791790338,6.173730061729009,3.3458021562236433
230.0,-29.43363686388127,4.722039939327238,35.00550545809517,25.44006931073966,5.809028341807276,-25.909370343362614,-39.450873679574556,2.2847618207251976,-5.669203859375386,-5.669260256026021,40.01372207735491,40843.12664250773,25796.69382304266,25796.69382304266,66639.82046555038,76797.41858129755,76828.02055719598,25796.69382304266,102624.71438023864,102624.71438023864,102624.71438023864,129223.5013175688,124863.5025246969,4359.9987928718865,0.0,90584.49037184207,54630.198430848075,39949.213267771105,26598.786937330147,66548.00020510126,20252.97244133788,1490.2179619840483,0.0,0.8834191334723459,2.8142745352819323,0.001494314320929203,1.0,1.0,-5.6184712560008165,345498.6890420013,1555124.9692975313,4.501102373527325,1555124.9692975313,4.501102373527325,0.7614246653073409,0.09226299850790289,3.8920865550987087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920865550987087,1.2810608953660072,1.2813599520094687,3.038174507689359,6437.527210846344,15257.039723513279,6472.5530806725665,0.0003355578010694471,23274.017442693974,2373.2892927446146,19346.89430138246,1972.8341789889985,0.8312657816390745,0.8312657816390745,35247.64624928784,35405.22815468563,0.9944395875625038,0.8,4254.017487671743,4273.035954225843,0.9944395875625038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.416934392149,4632.441516551485,5.72189622176564,4.722039939327238,-2.95109903795344,7.6731389772806775,3.3452218366864184,3.5,0.955777667624691,0.6,0.0002334323654385558,0.9428849362582535,0.00024757248362128814,198.45994323535675,0.0,0.0,0.0,0.0,8.389915434160214e-05,0.00014953321109695364,0.0005819962004511904,0.09226299851971474,0.09226299851971474,0.09226299851971474,0.09227281375699987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.8529722515,595.2579712348501,0.0,0.09226299851971474,0.09226299850790289,0.09226299850790289,0.3731151168107453,0.3731151168107453,0.5,9.691399549899877,0.0551229376310971,0.0551229376310971,5.684341886080802e-14,5.639665062062704e-05,0.05078900002519049,5.684341886080802e-14,26598.786937330147,20252.97244133788,0.7614246653073409,1.0013797598750696,0.6137393537991978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448128601777708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3384763070771,261.3384763070771,-11.81152369292289,245.4740261820513,277.20292643210007,124053.5064517781,124082.5072221679,-29.000770389794187,0.0,nan,277.20292643210007,4.052926432100094,270.8571463821414,-2.2928536178585546,264.51136633209,-8.638633667909971,258.1655862820314,-14.98441371796855,251.81980623204822,-21.330193767951755,245.4740261820513,-27.675973817948687,1.0,1.0,26022.012520719443,26022.012520719443,276.4706033187488,3.3206033187487947,276.4706033187488,276.4706033187488,76787.96954439867,76828.02055719598,-40.05101279731025,0.0,8546.071908451686,8546.071908451686,0.8875033362831358,3911.5469878742024,276.4706033187488,3.3206033187487947,1.0,0.002,0.13953467989532883,0.005020932849657453,0.0002159055996215848,0.001784094400618687,0.1079527998107924,0.1079527998107924,0.0,2.402717781679886e-13,1.0,1.000103560264723,0.050789000025133646,0.09226299850790289,0.0,9.544154008686452e-06,12.23119437332007,0.0,1601106.582910976,267.4807961406246,5.6396650563783624e-05,1.0,1281537.825373318,2610.1871109686394,,,,,,,,,,,,,,,,,,,5.0,15257.039723513279,1490.2179619840483,0.3731151168107453,6.173730061729009,3.3452218366864184
231.0,-29.432568580185986,4.721654017069076,35.00560700465613,25.438726355228596,5.807680977093284,-25.908543624444174,-39.45010687513275,2.2836560198560676,-5.670893820275808,-5.670951367252332,40.013941563908844,40844.81248163083,25796.31066065473,25796.31066065473,66641.12314228556,76798.53869476756,76829.44199977301,25796.31066065473,102625.75266042774,102625.75266042774,102625.75266042774,129226.42701482227,124866.2539152278,4360.173099594462,0.0,90584.86346490198,54631.13724591495,39948.58468776337,26600.674354394538,66549.25904215791,20254.278064787955,1490.3441691291516,0.0,0.8834094882425317,2.8140983096376844,0.001494314320929203,1.0,1.0,-5.618988450665881,345475.7876608033,1555134.4356661823,4.501428149844909,1555134.4356661823,4.501428149844909,0.7614197217312977,0.09226380804406416,3.892142450612791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892142450612791,1.2810660385219743,1.2813650963660774,3.038205942219292,6437.593816843231,15257.080188631302,6472.52807207405,0.00033554224453763014,23273.77905981833,2373.2649844562957,19346.81954900792,1972.8265563681707,0.8312710840505391,0.8312710840505391,35248.05121098641,35405.22815468563,0.9944538690311155,0.8,4254.066362258583,4273.035954225843,0.9944538690311155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.947911053232,4632.441516551485,5.722406551638196,4.721654017069076,-2.9527015851740495,7.674355602243125,3.344641835350863,3.5,0.9556119529573894,0.6,0.0002334323654385558,0.9427805899776716,0.0002475998847664909,198.4590733282668,0.0,0.0,0.0,0.0,8.390640094857005e-05,0.00014952596448998575,0.0005819763538602943,0.09226380807820363,0.09226380807820363,0.09226380807820363,0.09227384244048703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.462838631,595.2581089800627,0.0,0.09226380807820363,0.09226380804406416,0.09226380804406416,0.37311335558777575,0.37311335558777575,0.5,9.691700582207707,0.055092154706301244,0.055092154706301244,-6.480149750132114e-12,5.754697650672824e-05,0.05196291658643304,-6.480149750132114e-12,26600.674354394538,20254.278064787955,0.7614197217312977,1.0013803925310343,0.6137530765858157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481221886247635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33830901464563,261.33830901464563,-11.811690985354346,245.47501122128457,277.2016068079907,124047.29961972471,124075.26931145966,-27.969691734939616,0.0,nan,277.2016068079907,4.051606807990709,270.85628769072207,-2.2937123092779075,264.51096857330873,-8.639031426691247,258.1656494559463,-14.984350544053655,251.82033033862123,-21.329669661378745,245.47501122128457,-27.674988778715402,1.0,1.0,26022.012520719443,26022.012520719443,276.4690785345312,3.3190785345312293,276.4690785345312,276.4690785345312,76789.39813898878,76829.44199977301,-40.04386078423704,0.0,8546.071908451686,8546.071908451686,0.8874998064621945,3911.6031628658548,276.4690785345312,3.3190785345312293,1.0,0.002,0.13952491518934376,0.005020663117180467,0.0002158897366299023,0.0017841102645553123,0.10794486831495115,0.10794486831495115,0.0,1.185214686810765e-12,1.0,1.0001059521602158,0.05196291659291319,0.09226380804406416,0.0,9.76470684883482e-06,12.513897817520297,0.0,1601104.6237102405,267.47910617972417,5.754698298687799e-05,1.0,1281543.6255532368,2610.1634840171682,,,,,,,,,,,,,,,,,,,5.0,15257.080188631302,1490.3441691291516,0.37311335558777575,6.173730061729009,3.344641835350863
232.0,-29.431507744035972,4.7212707103756095,35.005708749285255,25.43717207098382,5.806127274408081,-25.90774424224559,-39.44936301615087,2.282363771787163,-5.672609479747109,-5.672667427497572,40.01415037363845,40846.64985084006,25795.99679754195,25795.99679754195,66642.64664838201,76799.80621706403,76830.61814300819,25795.99679754195,102626.61494055015,102626.61494055015,102626.61494055015,129229.15169072419,124868.80310173055,4360.348588993641,0.0,90585.33606769957,54632.17969822639,39947.95152163686,26602.536750174037,66550.4882718109,20255.56421433779,1490.4697592021682,0.0,0.8833997514528641,2.8139195035474946,0.001494314320929203,1.0,1.0,-5.620292639253023,345452.54963435547,1555143.4415892363,4.5017570234617725,1555143.4415892363,4.5017570234617725,0.7614147629814016,0.0922646216465038,3.8922068004555563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8922068004555563,1.2810720489090317,1.2813711081562267,3.0382419191568357,6437.670047656772,15257.12046868587,6472.496610893404,0.0003355242450565479,23273.515697340947,2373.238128957488,19346.725509433585,1972.8169670003097,0.8312764500656853,0.8312764500656853,35248.51742265916,35405.22815468563,0.9944703106056266,0.8,4254.122629068424,4273.035954225843,0.9944703106056266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.47910968007,4632.441516551485,5.722932080182814,4.7212707103756095,-2.9543218365454575,7.675592546921067,3.3440621487018625,3.5,0.9554463282005321,0.6,0.0002334323654385558,0.9426769834761414,0.00024762709764883514,198.45820949328518,0.0,0.0,0.0,0.0,8.391343126463607e-05,0.0001495189341739197,0.000581958612388597,0.09226462166016773,0.09226462166016773,0.09226462166016773,0.09227473771555636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.00924308447,595.2582668551237,0.0,0.09226462166016773,0.0922646216465038,0.0922646216465038,0.3731116235320757,0.3731116235320757,0.5,9.692004063376269,0.055158792098666254,0.055158792098666254,5.644551492878236e-11,5.794775046297218e-05,0.05237478824454911,5.644551492878236e-11,26602.536750174037,20255.56421433779,0.7614147629814016,1.001384788886818,0.6137693488289803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481158410881352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33812733291603,261.33812733291603,-11.811872667083946,245.47598627319653,277.2002683926223,124038.94340139024,124069.31883383247,-30.375432442255295,0.0,nan,277.2002683926223,4.050268392622343,270.855411968792,-2.2945880312079794,264.510555544866,-8.639444455133969,258.1656991209442,-14.984300879055752,251.8208426970752,-21.329157302924784,245.47598627319653,-27.67401372680345,1.0,1.0,26022.012520719443,26022.012520719443,276.4675000981262,3.3175000981262315,276.4675000981262,276.4675000981262,76790.39995245893,76830.61814300819,-40.218190549261635,0.0,8546.071908451686,8546.071908451686,0.8874957427358884,3911.667834457834,276.4675000981262,3.3175000981262315,1.0,0.002,0.13951507313328493,0.005020389118770396,0.0002158737429483567,0.0017841262570748892,0.10793687147417834,0.10793687147417834,0.0,2.324572825895821e-14,1.0,1.00010679037888,0.052374788188103594,0.0922646216465038,0.0,9.842055641367666e-06,12.613081596853903,0.0,1601102.6335599693,267.47739052025287,5.794769401745725e-05,1.0,1281549.5112463285,2610.139509040084,,,,,,,,,,,,,,,,,,,5.0,15257.12046868587,1490.4697592021682,0.3731116235320757,6.173730061729009,3.3440621487018625
233.0,-29.430446751386558,4.7208909745316046,35.00580967393823,25.435564771201484,5.804513379300012,-25.90695073832453,-39.44862753907216,2.281017366747083,-5.6742767199265245,-5.674333797248584,40.014330198391555,40848.52749749331,25795.568304406916,25795.568304406916,66644.09580190023,76801.11266161925,76831.53655613937,25795.568304406916,102627.10486054629,102627.10486054629,102627.10486054629,129231.34617075765,124870.82789489394,4360.518275863715,0.0,90585.82591471993,54633.240752585785,39947.31684681572,26604.241310211368,66551.55815702709,20256.73746077644,1490.5867504890732,0.0,0.8833903807290704,2.813745900816981,0.001494314320929203,1.0,1.0,-5.622846466791884,345429.98566469725,1555151.1974274942,4.502073537232092,1555151.1974274942,4.502073537232092,0.7614100783622573,0.09226536776820904,3.8922717059388034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8922717059388034,1.2810783112460764,1.2813773719551795,3.0382777319466734,6437.745930661021,15257.160635150736,6472.465322147777,0.00033550632928625214,23273.25345157807,2373.211387331869,19346.631985279066,1972.8074301906427,0.8312817984615402,0.8312817984615402,35248.987658360245,35405.22815468563,0.9944868941479187,0.8,4254.179381535854,4273.035954225843,0.9944868941479187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.010393742547,4632.441516551485,5.723432175843443,4.7208909745316046,-2.9559044971159376,7.676795471647543,3.343482607877782,3.5,0.9552807451079378,0.6,0.0002334323654385558,0.9425733739765724,0.0002476543173013051,198.45734553838838,0.0,0.0,0.0,0.0,8.392038289744796e-05,0.00014951198254110784,0.0005819412593435704,0.09226536776133361,0.09226536776133361,0.09226536776133361,0.09227530852969475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488931.4407872931,595.2584606890659,0.0,0.09226536776133361,0.09226536776820904,0.09226536776820904,0.3731099041621155,0.3731099041621155,0.5,9.692302286853478,0.055016959225383744,0.055016959225383744,-4.774847184307873e-12,5.707732208293237e-05,0.05148733045672316,-4.774847184307873e-12,26604.241310211368,20256.73746077644,0.7614100783622573,1.0013904654892496,0.6137876952649556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481095378584565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33792842037514,261.33792842037514,-11.812071579624842,245.47695263355072,277.1989042071847,124030.15458187122,124063.41084131361,-33.256259442397564,0.0,nan,277.1989042071847,4.048904207184705,270.85451389252097,-2.2954861074790074,264.5101235777469,-8.639876422253053,258.16573326297885,-14.98426673702113,251.82134294826858,-21.328657051731398,245.47695263355072,-27.673047366449254,1.0,1.0,26022.012520719443,26022.012520719443,276.4659411944884,3.3159411944884027,276.4659411944884,276.4659411944884,76791.15782053978,76831.53655613937,-40.37873559958825,0.0,8546.071908451686,8546.071908451686,0.8874916439080198,3911.7330644684976,276.4659411944884,3.3159411944884027,1.0,0.002,0.13950539789653116,0.005020123581544005,0.00021585802965122227,0.0017841419704032072,0.10792901482561112,0.10792901482561112,0.0,5.442955114398629e-14,1.0,1.0001049797090535,0.051487330461498004,0.09226536776820904,0.0,9.675237018740771e-06,12.399350568587652,0.0,1601100.6977046716,267.47572328007345,5.7077326857779553e-05,1.0,1281555.2264580515,2610.116228807338,,,,,,,,,,,,,,,,,,,4.0,15257.160635150736,1490.5867504890732,0.3731099041621155,6.173730061729009,3.343482607877782
