time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
234.0,-29.429402614753567,4.720515105614268,35.00590949739967,25.434250384010397,5.803195882048353,-25.9061427650679,-39.447874879091955,2.2799360318652653,-5.6759254583547545,-5.67598129837207,40.014500266324426,40850.16299713194,25795.104266108727,25795.104266108727,66645.26726324068,76802.20431138227,76832.37145621741,25795.104266108727,102627.47572232614,102627.47572232614,102627.47572232614,129233.37164832235,124872.68838336605,4360.683264956306,0.0,90586.18737510737,54634.14605891103,39946.71257355149,26605.895925996214,66552.6084995477,20257.874985657327,1490.700975435706,0.0,0.8833811440157986,2.813574277300687,0.001494314320929203,1.0,1.0,-5.625749596765218,345407.6783293165,1555158.5324812739,4.502385528901196,1555158.5324812739,4.502385528901196,0.7614054810258679,0.09226608377868455,3.892326411836039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892326411836039,1.2810833407453543,1.2813824026285665,3.03830850658898,6437.811138435213,15257.200840112013,6472.441105830574,0.00033549111670144944,23273.019215358458,2373.187501884788,19346.55960108639,1972.8000490571592,0.8312870548535921,0.8312870548535921,35249.38399755379,35405.22815468563,0.9945008716659194,0.8,4254.227215477686,4273.035954225843,0.9945008716659194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.541999877287,4632.441516551485,5.723924078996962,4.720515105614268,-2.957472120896653,7.677987226510921,3.3429035054154665,3.5,0.9551152872615619,0.6,0.0002334323654385558,0.9424714225182615,0.00024768110720517126,198.4564953165081,0.0,0.0,0.0,0.0,8.392749749188696e-05,0.00014950486794666884,0.0005819217462068783,0.09226608378933347,0.09226608378933347,0.09226608378933347,0.09227578608835034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.8596396395,595.2586581746036,0.0,0.09226608378933347,0.09226608377868455,0.09226608377868455,0.3731081666016134,0.3731081666016134,0.5,9.692593355704894,0.05464566995067344,0.05464566995067344,-4.723688107333146e-11,5.584001729630472e-05,0.05023170160683321,-4.723688107333146e-11,26605.895925996214,20257.874985657327,0.7614054810258679,1.0013922634406374,0.6138025829206915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448103233753781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33774082279234,261.33774082279234,-11.812259177207636,245.47791166565764,277.1975699799122,124024.52954518609,124055.8940540845,-31.364508898437673,0.0,nan,277.1975699799122,4.047569979912225,270.8536383171178,-2.29636168288215,264.5097066542253,-8.640293345774694,258.1657749913397,-14.984225008660303,251.8218433285017,-21.328156671498277,245.47791166565764,-27.672088334342334,1.0,1.0,26022.012520719443,26022.012520719443,276.46439138738003,3.3143913873800557,276.46439138738003,276.46439138738003,76792.75549179163,76832.37145621741,-39.61596442578593,0.0,8546.071908451686,8546.071908451686,0.8874881891815252,3911.788043895219,276.46439138738003,3.3143913873800557,1.0,0.002,0.13949595866235967,0.0050198605098189936,0.00021584269004268813,0.0017841573100745806,0.10792134502134407,0.10792134502134407,0.0,1.1726860801863914e-13,1.0,1.0001024185188634,0.05023170165407009,0.09226608377868455,0.0,9.43923404293802e-06,12.096953057352707,0.0,1601098.7827456936,267.4740745416452,5.5840064533185796e-05,1.0,1281560.8769021956,2610.0932126880825,,,,,,,,,,,,,,,,,,,5.0,15257.200840112013,1490.700975435706,0.3731081666016134,6.173730061729009,3.3429035054154665
235.0,-29.4283679787365,4.720142335512739,35.00600999330925,25.432880815956764,5.8018287315838455,-25.905348307672188,-39.447135490458436,2.2788090594262034,-5.67760489951479,-5.677661953434008,40.014719329459915,40851.84603063568,25794.73244653738,25794.73244653738,66646.57847717305,76803.3328945452,76833.79010424147,25794.73244653738,102628.52255077886,102628.52255077886,102628.52255077886,129236.3010929448,124875.44503230085,4360.856060643957,0.0,90586.58056572861,54635.09369754155,39946.096520207844,26607.778542165946,66553.87506237379,20259.177269815955,1490.826763519428,0.0,0.8833715522948131,2.813399174695003,0.001494314320929203,1.0,1.0,-5.626194790121872,345384.9232533626,1555167.9807420599,4.502709516365432,1555167.9807420599,4.502709516365432,0.7614005520119156,0.09226688762868232,3.8923840923614983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923840923614983,1.281088582555832,1.2813876456627162,3.0383410994078246,6437.880198707314,15257.240742757514,6472.41419714457,0.00033547491854425525,23272.775352128723,2373.162634755877,19346.479169223192,1972.791847289665,0.8312923094259835,0.8312923094259834,35249.8018864486,35405.22815468563,0.9945156092101995,0.8,4254.277650240162,4273.035954225843,0.9945156092101995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.074005213513,4632.441516551485,5.724436042704348,4.720142335512739,-2.9590632867138007,7.67920562222654,3.3423249365829557,3.5,0.9549499818808445,0.6,0.0002334323654385558,0.9423704104530736,0.0002477076559803337,198.45565283799615,0.0,0.0,0.0,0.0,8.393448718042445e-05,0.00014949787825813135,0.0005819031631737464,0.0922668861388638,0.0922668861388638,0.0922668861388638,0.09227682727720395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.48098049295,595.2587921645268,0.0,0.0922668861388638,0.09226688762868232,0.09226688762868232,0.37310640319469246,0.37310640319469246,0.5,9.692891584398192,0.054607538808170375,0.054607538808170375,1.9554136088117957e-11,5.7053919192640024e-05,0.0514671633121111,1.9554136088117957e-11,26607.778542165946,20259.177269815955,0.7614005520119156,1.0013929078466488,0.6138161901519579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480970298561582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3375571052757,261.3375571052757,-11.812442894724256,245.47886260950082,277.19625160104476,124018.23617932036,124048.95197872484,-30.715799404484727,0.0,nan,277.19625160104476,4.046251601044787,270.85277380276017,-2.2972261972398087,264.5092960044292,-8.640703995570789,258.16581820611106,-14.984181793888922,251.82234040780827,-21.327659592191708,245.47886260950082,-27.671137390499155,1.0,1.0,26022.012520719443,26022.012520719443,276.4628767323283,3.312876732328334,276.4628767323283,276.4628767323283,76794.08199421766,76833.79010424147,-39.70811002381379,0.0,8546.071908451686,8546.071908451686,0.8874845465948764,3911.846012823306,276.4628767323283,3.312876732328334,1.0,0.002,0.13948628736581228,0.005019592332671312,0.0002158269766993074,0.001784173021982575,0.10791348834965371,0.10791348834965371,0.0,-1.318117490156645e-12,1.0,1.0001049357832674,0.05146716329255696,0.09226688762868232,0.0,9.671348197674911e-06,12.394477223634178,0.0,1601096.835681025,267.4723951004852,5.7053899638503935e-05,1.0,1281566.640999849,2610.069733918266,,,,,,,,,,,,,,,,,,,3.0,15257.240742757514,1490.826763519428,0.37310640319469246,6.173730061729009,3.3423249365829557
236.0,-29.427337986148657,4.7197723710714605,35.006110611106706,25.43135635731744,5.800304762800114,-25.904573711224668,-39.44641792969776,2.277540487212457,-5.679296213499072,-5.679353616051295,40.01492383096541,40853.65226703113,25794.39574106545,25794.39574106545,66648.04800809658,76804.57036252454,76834.95536962507,25794.39574106545,102629.35111069052,102629.35111069052,102629.35111069052,129238.95877065035,124877.92969744818,4361.02907320217,0.0,90587.04122505432,54636.123126964245,39945.46455343341,26609.607659959824,66555.07221339323,20260.439992318956,1490.9502616634218,0.0,0.8833619562117213,2.813222945891319,0.001494314320929203,1.0,1.0,-5.627528857903997,345362.02033026953,1555176.8009953445,4.503033655837807,1555176.8009953445,4.503033655837807,0.7613956677311471,0.09226767991423,3.8924468995819757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924468995819757,1.2810944830310578,1.2813935475153755,3.038376131612465,6437.954427745197,15257.280489878563,6472.383793941167,0.0003354574061795879,23272.51817739191,2373.1364102310076,19346.38829201364,1972.7825803932678,0.8312975907698587,0.8312975907698588,35250.25691626148,35405.22815468563,0.994531656640169,0.8,4254.332567517977,4273.035954225843,0.994531656640169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.606227598135,4632.441516551485,5.724955630402708,4.7197723710714605,-2.9606618154777795,7.68043418654924,3.341746676111685,3.5,0.9547847646033386,0.6,0.0002334323654385558,0.9422698633299305,0.0002477340882086778,198.45481414761852,0.0,0.0,0.0,0.0,8.394127103722531e-05,0.00014949109440133047,0.0005818861469175752,0.09226767990290627,0.09226767990290627,0.09226767990290627,0.0922776883272858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.0221256004,595.2589515396402,0.0,0.09226767990290627,0.09226767991423,0.09226767991423,0.3731046712674123,0.3731046712674123,0.5,9.693191834961537,0.05465248550126489,0.05465248550126489,7.23048287909478e-11,5.740255221553525e-05,0.051824758147290595,7.23048287909478e-11,26609.607659959824,20260.439992318956,0.7613956677311471,1.0013969753410417,0.61383228818449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480908824603325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33736188402503,261.33736188402503,-11.812638115974949,245.4798047080203,277.194919060022,124010.28414028598,124042.92325480228,-32.63911451633234,0.0,nan,277.194919060022,4.044919060022039,270.85189618964205,-2.2981038103579294,264.50887331925117,-8.641126680748812,258.16585044880713,-14.984149551192843,251.82282757840747,-21.327172421592508,245.4798047080203,-27.670195291979667,1.0,1.0,26022.012520719443,26022.012520719443,276.46132142070314,3.311321420703166,276.46132142070314,276.46132142070314,76795.08503710007,76834.95536962507,-39.87033252499532,0.0,8546.071908451686,8546.071908451686,0.8874805802406379,3911.9091340798855,276.46132142070314,3.311321420703166,1.0,0.002,0.13947654891743083,0.005019322445247851,0.00021581115466100525,0.001784188849672187,0.10790557733050261,0.10790557733050261,0.0,4.333192225175475e-12,1.0,1.00010566334522,0.051824758074985766,0.09226767991423,0.0,9.738496261412588e-06,12.480588442882873,0.0,1601094.873540939,267.4707037865009,5.740247991070646e-05,1.0,1281572.4427944217,2610.046101901955,,,,,,,,,,,,,,,,,,,3.0,15257.280489878563,1490.9502616634218,0.3731046712674123,6.173730061729009,3.341746676111685
237.0,-29.42632191527004,4.719406297660527,35.006210763409634,25.43002883847805,5.79898086873482,-25.903791636901737,-39.44569167271254,2.276450588769198,-5.68093160151642,-5.680988745246941,40.015111630892086,40855.298805744016,25793.92879947402,25793.92879947402,66649.22760521804,76805.66289584091,76836.05762580792,25793.92879947402,102629.98642528194,102629.98642528194,102629.98642528194,129241.31060122648,124880.11186928736,4361.1987319391255,0.0,90587.41685860597,54637.05276225971,39944.84899594029,26611.324175944534,66556.17317188482,20261.6231528083,1491.067148414917,0.0,0.883352716657574,2.813052622882237,0.001494314320929203,1.0,1.0,-5.62942626318403,345339.88392853516,1555184.900934587,4.503345756774557,1555184.900934587,4.503345756774557,0.7613910160518775,0.09226842137642821,3.892502987770245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892502987770245,1.2810995524892732,1.2813986181570283,3.038407889696642,6438.021719314703,15257.320178464115,6472.357947571729,0.00033544164781649155,23272.27933882652,2373.1120554752665,19346.31103548575,1972.7747024198632,0.831302802523909,0.831302802523909,35250.663266354066,35405.22815468563,0.9945459873376034,0.8,4254.381609669267,4273.035954225843,0.9945459873376034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.138599707273,4632.441516551485,5.725446227370233,4.719406297660527,-2.96221757567997,7.681623873340497,3.341168640731087,3.5,0.9546196116374535,0.6,0.0002334323654385558,0.9421706865743097,0.0002477601657161564,198.45398680019392,0.0,0.0,0.0,0.0,8.394813762462292e-05,0.0001494842278139329,0.0005818678033902618,0.09226842140791658,0.09226842140791658,0.09226842140791658,0.09227837019380325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.49108903913,595.2591335866425,0.0,0.09226842140791658,0.09226842137642821,0.09226842137642821,0.3731029502871415,0.3731029502871415,0.5,9.69349029945762,0.05461590254088833,0.05461590254088833,5.7411853049416095e-12,5.7143730543884885e-05,0.05156248206293412,5.7411853049416095e-12,26611.324175944534,20261.6231528083,0.7613910160518775,1.001398133770295,0.6138468733806713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480847627057591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33717417361385,261.33717417361385,-11.812825826386131,245.4807389836374,277.19360936359124,124004.46069563775,124035.84406867968,-31.383373041893172,0.0,nan,277.19360936359124,4.043609363591258,270.85103528758185,-2.298964712418126,264.508461211667,-8.64153878833298,258.16588713560384,-14.984112864396138,251.8233130596018,-21.32668694039819,245.4807389836374,-27.669261016362583,1.0,1.0,26022.012520719443,26022.012520719443,276.45981526961515,3.3098152696151715,276.45981526961515,276.45981526961515,76796.50528370409,76836.05762580792,-39.55234210383787,0.0,8546.071908451686,8546.071908451686,0.8874770381916682,3911.965502709096,276.45981526961515,3.3098152696151715,1.0,0.002,0.13946685975593878,0.005019062763282712,0.0002157954341856126,0.0017842045667081738,0.10789771709280631,0.10789771709280631,0.0,8.937863470170893e-13,1.0,1.0001051272870842,0.05156248205719294,0.09226842137642821,0.0,9.689162107981439e-06,12.417417486751699,0.0,1601092.975377401,267.46906839848356,5.714372480269958e-05,1.0,1281578.0506472136,2610.0232601436187,,,,,,,,,,,,,,,,,,,5.0,15257.320178464115,1491.067148414917,0.3731029502871415,6.173730061729009,3.341168640731087
238.0,-29.425309775618093,4.719043069608545,35.00631133406539,25.42849729014563,5.797446554599652,-25.903034142573837,-39.4449879071675,2.275170921361336,-5.68261272517708,-5.682670659629776,40.01532400985627,40857.08408921971,25793.58736513184,25793.58736513184,66650.67145435154,76806.90031420476,76837.34710775445,25793.58736513184,102630.93447288629,102630.93447288629,102630.93447288629,129244.11511543459,124882.74145752333,4361.373657911256,0.0,90587.87807016082,54638.0618444165,39944.24025082702,26613.18064254829,66557.42089337531,20262.90612944046,1491.1917439564686,0.0,0.8833431410661449,2.8128774205321005,0.001494314320929203,1.0,1.0,-5.630298020748796,345317.11531147396,1555194.0610221403,4.503669213208169,1555194.0610221403,4.503669213208169,0.7613861117015372,0.09226922403172802,3.8925651536626598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8925651536626598,1.2811055046734474,1.2814045717307072,3.038442298048568,6438.094626483545,15257.359622484513,6472.328268856227,0.00033542445917014534,23272.02615604862,2373.086238016919,19346.222323819013,1972.765656347378,0.8313080345516346,0.8313080345516346,35251.11364708796,35405.22815468563,0.9945618709063622,0.8,4254.435965852501,4273.035954225843,0.9945618709063622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.67139026293,4632.441516551485,5.72596425588023,4.719043069608545,-2.9638070042506692,7.682850073859214,3.340591162537241,3.5,0.9544546178677831,0.6,0.0002334323654385558,0.9420719047349405,0.000247786144842345,198.45316266067428,0.0,0.0,0.0,0.0,8.395479205610541e-05,0.00014947757338245037,0.0005818511934025794,0.09226922403579121,0.09226922403579121,0.09226922403579121,0.09227933301718756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.05578120745,595.259285684917,0.0,0.09226922403579121,0.09226922403172802,0.09226922403172802,0.3731012250051207,0.3731012250051207,0.5,9.69379356910442,0.05476532311467963,0.05476532311467963,-1.5916157281026244e-11,5.793445268409414e-05,0.05237263888096777,-1.5916157281026244e-11,26613.18064254829,20262.90612944046,0.7613861117015372,1.0014010543035556,0.6138621890814034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480787257184269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3369731219397,261.3369731219397,-11.81302687806027,245.4816642667681,277.19228197711055,123996.3604991713,124029.97439851308,-33.61389934179059,0.0,nan,277.19228197711055,4.0422819771105765,270.8501584350246,-2.299841564975395,264.5080348930153,-8.641965106984685,258.1659113509009,-14.984088649099078,251.823787808819,-21.326212191180986,245.4816642667681,-27.668335733231885,1.0,1.0,26022.012520719443,26022.012520719443,276.4582842411552,3.3082842411552065,276.4582842411552,276.4582842411552,76797.39024544023,76837.34710775445,-39.95686231422587,0.0,8546.071908451686,8546.071908451686,0.8874731123160178,3912.027979430973,276.4582842411552,3.3082842411552065,1.0,0.002,0.1394570184039081,0.005018795124053706,0.00021577945749617347,0.0017842205426510899,0.10788972874808674,0.10788972874808674,0.0,1.4726327796088512e-13,1.0,1.0001067773986985,0.05237263889688393,0.09226922403172802,0.0,9.841352287287835e-06,12.612517847487457,0.0,1601091.025624501,267.4673872748229,5.793446860025142e-05,1.0,1281583.8189004941,2609.999765343088,,,,,,,,,,,,,,,,,,,5.0,15257.359622484513,1491.1917439564686,0.3731012250051207,6.173730061729009,3.340591162537241
239.0,-29.424309428875787,4.718683639962941,35.00641128080091,25.427143298462056,5.7960969929321235,-25.902268786745545,-39.44427544539792,2.2740563491905577,-5.684245031350883,-5.684302456158228,40.015507144736645,40858.73373720564,25793.13155712792,25793.13155712792,66651.86529433356,76808.007061709,76838.37452706658,25793.13155712792,102631.5060841945,102631.5060841945,102631.5060841945,129246.38239025079,124884.83860303354,4361.543787217242,0.0,90588.26708817936,54638.99375737175,39943.637034230684,26614.87630605629,66558.51334028697,20264.074109533976,1491.3075817365284,0.0,0.8833339349028467,2.8127074646085726,0.001494314320929203,1.0,1.0,-5.632449386747169,345295.02628407744,1555201.9598196764,4.503980195012126,1555201.9598196764,4.503980195012126,0.7613814874248666,0.09226996115679201,3.892622121558801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892622121558801,1.2811106889865471,1.2814097572540564,3.038474469866575,6438.162794705389,15257.399021618365,6472.301700061812,0.000335408468423798,23271.785510971527,2373.061699048251,19346.142907914524,1972.7575581788403,0.8313132182656869,0.8313132182656869,35251.52636800856,35405.22815468563,0.994576426371751,0.8,4254.48577689524,4273.035954225843,0.994576426371751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.204349361094,4632.441516551485,5.726456784933968,4.718683639962941,-2.9653584142492835,7.684042054212224,3.340013932570994,3.5,0.954289695020284,0.6,0.0002334323654385558,0.9419742848277799,0.00024781182373915226,198.4523481303131,0.0,0.0,0.0,0.0,8.396152921107503e-05,0.00014947083622748078,0.0005818334836269843,0.09226996116477534,0.09226996116477534,0.09226996116477534,0.09227996364037763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.4944222888,595.2594773713358,0.0,0.09226996116477534,0.09226996115679201,0.09226996115679201,0.3730995218319851,0.3730995218319851,0.5,9.69409364142871,0.05476314089111156,0.05476314089111156,6.622258297284134e-11,5.742480732351396e-05,0.05185306941103818,6.622258297284134e-11,26614.87630605629,20264.074109533976,0.7613814874248666,1.0014025546750018,0.6138768984864691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480727121385302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3367768783416,261.3367768783416,-11.813223121658382,245.48258183503737,277.19097192164213,123990.30362877423,124023.11367181425,-32.81004304000274,0.0,nan,277.19097192164213,4.040971921642154,270.849293904305,-2.300706095694977,264.50761588700686,-8.642384112993113,258.1659378697017,-14.984062130298298,251.82425985235648,-21.3257401476435,245.48258183503737,-27.667418164962612,1.0,1.0,26022.012520719443,26022.012520719443,276.4567726658609,3.306772665860933,276.4567726658609,276.4567726658609,76798.74996239411,76838.37452706658,-39.624564672471024,0.0,8546.071908451686,8546.071908451686,0.8874695146919944,3912.0852321665952,276.4567726658609,3.306772665860933,1.0,0.002,0.1394472747795928,0.00501853633231893,0.00021576365445901213,0.0017842363493593744,0.10788182722950607,0.10788182722950607,0.0,3.818386579146349e-12,1.0,1.0001057168489909,0.051853069344815594,0.09226996115679201,0.0,9.74367007307927e-06,12.487384431033561,0.0,1601089.1305949385,267.4657549686491,5.742474110093099e-05,1.0,1281589.415217874,2609.976971146161,,,,,,,,,,,,,,,,,,,3.0,15257.399021618365,1491.3075817365284,0.3730995218319851,6.173730061729009,3.340013932570994
240.0,-29.423317587279204,4.718326803178698,35.006511298815084,25.425640667695575,5.794590764440228,-25.901526752028396,-39.443585300445534,2.272799928921017,-5.68593143000794,-5.685989071992868,40.0157090948713,40860.478112471676,25792.820408786996,25792.820408786996,66653.29852125866,76809.21734585142,76839.48375558943,25792.820408786996,102632.30416437643,102632.30416437643,102632.30416437643,129248.99912845182,124887.28175130252,4361.71737714929,0.0,90588.71458780894,54639.9753533791,39943.04359381093,26616.694964075392,66559.73855788632,20265.329138545625,1491.430509712701,0.0,0.8833243719784518,2.812531797431734,0.001494314320929203,1.0,1.0,-5.633912041875533,345272.19635225076,1555210.670177252,4.504303232660552,1555210.670177252,4.504303232660552,0.7613766159133499,0.09227075296003265,3.892682748415696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892682748415696,1.2811165331411982,1.2814156027729933,3.038507932507233,6438.233698025537,15257.438218238914,6472.273223487176,0.00033539177803325657,23271.53802212064,2373.0364622088728,19346.057789527287,1972.7488785188916,0.8313184015228384,0.8313184015228384,35251.96559603514,35405.22815468563,0.9945919167123979,0.8,4254.538787064853,4273.035954225843,0.9945919167123979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.737713517558,4632.441516551485,5.726981020980017,4.718326803178698,-2.966949502700168,7.685276305878866,3.339437243077251,3.5,0.9541249265935002,0.6,0.0002334323654385558,0.9418775056789992,0.000247837286728994,198.45154053185126,0.0,0.0,0.0,0.0,8.396805581105201e-05,0.0001494643096275038,0.000581817139590846,0.09227075297476554,0.09227075297476554,0.09227075297476554,0.09228080740377047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.0165581301,595.2596428076982,0.0,0.09227075297476554,0.09227075296003265,0.09227075296003265,0.37309780872739107,0.37309780872739107,0.5,9.694395274320586,0.054825699488105784,0.054825699488105784,1.0174971976084635e-11,5.764198493807271e-05,0.05207703011734566,1.0174971976084635e-11,26616.694964075392,20265.329138545625,0.7613766159133499,1.0014056540094576,0.6138918060343002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480667686747257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33656955295606,261.33656955295606,-11.813430447043913,245.48349019784163,277.18964890807655,123982.5130917612,124017.17590356477,-34.66281180356343,0.0,nan,277.18964890807655,4.039648908076572,270.84841716600164,-2.3015828339983386,264.5071854240132,-8.64281457598679,258.16595368192884,-14.984046318071137,251.82472193987465,-21.325278060125328,245.48349019784163,-27.666509802158345,1.0,1.0,26022.012520719443,26022.012520719443,276.4552158439871,3.3052158439871278,276.4552158439871,276.4552158439871,76799.80290542236,76839.48375558943,-39.68085016707482,0.0,8546.071908451686,8546.071908451686,0.8874656859874162,3912.146162157774,276.4552158439871,3.3052158439871278,1.0,0.002,0.13943748907383738,0.00501826759378202,0.000215747762003331,0.0017842522382469593,0.1078738810016655,0.1078738810016655,0.0,2.5029023992262367e-13,1.0,1.0001061719539512,0.052077030107170685,0.09227075296003265,0.0,9.785705841554132e-06,12.54131363012321,0.0,1601087.1738069754,267.46406856999204,5.7641974763100734e-05,1.0,1281595.1994865444,2609.9534117081043,,,,,,,,,,,,,,,,,,,5.0,15257.438218238914,1491.430509712701,0.37309780872739107,6.173730061729009,3.339437243077251
241.0,-29.42233438105171,4.717973662967243,35.006610830832315,25.424264009948843,5.793223420373214,-25.90077860096157,-39.44289047559721,2.271667638722,-5.687561220128487,-5.687618536160129,40.01589510469908,40862.14754854553,25792.376818736968,25792.376818736968,66654.5243672825,76810.33513610631,76840.54613014478,25792.376818736968,102632.92294888175,102632.92294888175,102632.92294888175,129251.32468312654,124889.43728845609,4361.887394670456,0.0,90589.11973378497,54640.93214011624,39942.43065963193,26618.40173424479,66560.83239387671,20266.505209073093,1491.5468362984564,0.0,0.8833151661021017,2.8123620983767808,0.001494314320929203,1.0,1.0,-5.635872757824814,345250.1411483129,1555218.6930386557,4.504614213526312,1555218.6930386557,4.504614213526312,0.761371979107223,0.09227149286994869,3.8927412398149834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927412398149834,1.2811217999588262,1.2814208708201311,3.0385410972946456,6438.303970230399,15257.477277817936,6472.24509652452,0.000335375242463027,23271.29242684791,2373.0114184607296,19345.973716153647,1972.7403054206736,0.8313235621513804,0.8313235621513804,35252.389351851954,35405.22815468563,0.9946068614373315,0.8,4254.589929902661,4273.035954225843,0.9946068614373315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.271193637195,4632.441516551485,5.7274758080703165,4.717973662967243,-2.9684974299585645,7.686471092925807,3.3388607367139427,3.5,0.9539602104896979,0.6,0.0002334323654385558,0.9417815797158252,0.000247862530406458,198.4507399711517,0.0,0.0,0.0,0.0,8.397462714182955e-05,0.00014945773829672625,0.0005818003014771415,0.09227149287771104,0.09227149287771104,0.09227149287771104,0.09228147488462991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.4720908249,595.2598291377094,0.0,0.09227149287771104,0.09227149286994869,0.09227149286994869,0.3730961047377616,0.3730961047377616,0.5,9.694694728105613,0.054789188525376176,0.054789188525376176,-9.492850949754938e-12,5.731603164349508e-05,0.05174577833531657,-9.492850949754938e-12,26618.40173424479,20266.505209073093,0.761371979107223,1.0014076142084787,0.6139067989225546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480608757915925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33636500147253,261.33636500147253,-11.813634998527448,245.4843907998695,277.18833920307844,123976.3319456701,124010.5309876114,-34.1990419413067,0.0,nan,277.18833920307844,4.038339203078465,270.8475495224234,-2.302450477576599,264.5067598418077,-8.64324015819227,258.16597016115355,-14.984029838846425,251.82518048050267,-21.32481951949731,245.4843907998695,-27.66560920013049,1.0,1.0,26022.012520719443,26022.012520719443,276.4537106912657,3.303710691265735,276.4537106912657,276.4537106912657,76801.0833591987,76840.54613014478,-39.46277094607649,0.0,8546.071908451686,8546.071908451686,0.8874619921307348,3912.2049460140584,276.4537106912657,3.303710691265735,1.0,0.002,0.139427765704664,0.005018009150440917,0.00021573199156811983,0.0017842680081286775,0.10786599578405992,0.10786599578405992,0.0,-3.0320277538686824e-13,1.0,1.000105495319074,0.05174577834480942,0.09227149286994869,0.0,9.723411666133624e-06,12.461532050450874,0.0,1601085.281886629,267.4624387798715,5.731604113634603e-05,1.0,1281600.7877002726,2609.9306510930955,,,,,,,,,,,,,,,,,,,3.0,15257.477277817936,1491.5468362984564,0.3730961047377616,6.173730061729009,3.3388607367139427
242.0,-29.42136123221892,4.7176236963580065,35.00671059364169,25.42288522180172,5.7918461533049435,-25.900040493805605,-39.442204661294795,2.2705254127001067,-5.689211337540883,-5.689269257150186,40.01610082928268,40863.7970957501,25791.995982177414,25791.995982177414,66655.79307792752,76811.45166228683,76841.80980346512,25791.995982177414,102633.80578564253,102633.80578564253,102633.80578564253,129254.01457174677,124891.95348238305,4362.061089363718,0.0,90589.51796893943,54641.86339382784,39941.83841679065,26620.20878610424,66562.04720289489,20267.753341620515,1491.66841440697,0.0,0.8833057755573949,2.812190181018194,0.001494314320929203,1.0,1.0,-5.636904333022244,345227.7993566581,1555227.5662621867,4.504931437040695,1555227.5662621867,4.504931437040695,0.7613671817705762,0.09227227273014947,3.892798129440147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892798129440147,1.2811271130365458,1.2814261851381594,3.0385729018047094,6438.371360170788,15257.516197463117,6472.218807424464,0.00033535943171927033,23271.054639036163,2372.987170852041,19345.895136274317,1972.7322925029769,0.8313286800428218,0.8313286800428218,35252.80150198718,35405.22815468563,0.9946213969042548,0.8,4254.639672057652,4273.035954225843,0.9946213969042548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.80506270001,4632.441516551485,5.7279841394492435,4.7176236963580065,-2.9700601024547546,7.6876837988127615,3.3382847507554514,3.5,0.9537956430729861,0.6,0.0002334323654385558,0.9416866453756835,0.0002478875181939408,198.44994760589273,0.0,0.0,0.0,0.0,8.398111372118211e-05,0.0001494512517173737,0.0005817835531278808,0.0922722727628564,0.0922722727628564,0.0922722727628564,0.09228237426290649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.0056723117,595.2599910342599,0.0,0.0922722727628564,0.09227227273014947,0.09227227273014947,0.3730943948836456,0.3730943948836456,0.5,9.694997773776361,0.054891386942415465,0.054891386942415465,1.0459189070388675e-11,5.7919609275813855e-05,0.05236492412791449,1.0459189070388675e-11,26620.20878610424,20267.753341620515,0.7613671817705762,1.0014083983136348,0.6139203767454567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480550342615917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3361609030783,261.3361609030783,-11.813839096921697,245.48528322477182,277.1870385813951,123969.90600512012,124004.02928097696,-34.12327585682735,0.0,nan,277.1870385813951,4.037038581395109,270.8466875100355,-2.303312489964469,264.5063364387412,-8.64366356125879,258.1659853674317,-14.98401463256829,251.82563429609448,-21.3243657039055,245.48528322477182,-27.664716775228158,1.0,1.0,26022.012520719443,26022.012520719443,276.4522078362583,3.302207836258333,276.4522078362583,276.4522078362583,76802.32559017319,76841.80980346512,-39.484213291929336,0.0,8546.071908451686,8546.071908451686,0.8874583994196859,3912.2621200873477,276.4522078362583,3.302207836258333,1.0,0.002,0.13941792599915234,0.005017747303654601,0.00021571603177361135,0.001784283969067695,0.10785801588680567,0.10785801588680567,0.0,8.413061913792319e-13,1.0,1.0001067560015369,0.0523649241174553,0.09227227273014947,0.0,9.839706473908815e-06,12.610631270877665,0.0,1601083.3676867995,267.4607886624591,5.7919598816624784e-05,1.0,1281606.448761078,2609.9075940623534,,,,,,,,,,,,,,,,,,,5.0,15257.516197463117,1491.66841440697,0.3730943948836456,6.173730061729009,3.3382847507554514
243.0,-29.42039512167766,4.7172768168482335,35.006810449858904,25.421438575163506,5.790399901336731,-25.899315619412366,-39.44153211833907,2.2693203971754277,-5.690862278411714,-5.6909205842351085,40.01630305206816,40865.49471915611,25791.62553917417,25791.62553917417,66657.12025833028,76812.61455437086,76843.01190210391,25791.62553917417,102634.63744127809,102634.63744127809,102634.63744127809,129256.63815894393,124894.40242379432,4362.235735149598,0.0,90589.94581631062,54642.82597367712,39941.244269592775,26622.00071766584,66563.24498725861,20268.99038874304,1491.7892895360847,0.0,0.8832963941472025,2.812018211811735,0.001494314320929203,1.0,1.0,-5.638157694111783,345205.45049689733,1555236.2884858614,4.505248356441695,1555236.2884858614,4.505248356441695,0.7613624011095805,0.09227305227290472,3.8928571423606244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8928571423606244,1.281132718228143,1.2814317916382578,3.0386056705698685,6438.440793252015,15257.5549483987,6472.191083899657,0.0003353430975942868,23270.811772295598,2372.962405336746,19345.81226880341,1972.7238423726155,0.8313337952324901,0.8313337952324902,35253.22903355676,35405.22815468563,0.9946364748793896,0.8,4254.691270588818,4273.035954225843,0.9946364748793896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.339198085182,4632.441516551485,5.728494545711525,4.7172768168482335,-2.9716223552984853,7.688899172146719,3.337709133599944,3.5,0.9536311810285554,0.6,0.0002334323654385558,0.9415924078601273,0.00024791232755270044,198.44916097766847,0.0,0.0,0.0,0.0,8.398747522704553e-05,0.00014944489021151026,0.0005817676082491771,0.09227305208780573,0.09227305208780573,0.09227305208780573,0.09228322844757221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.5115073088,595.2601617890517,0.0,0.09227305208780573,0.09227305227290472,0.09227305227290472,0.3730927022832217,0.3730927022832217,0.5,9.695303059923793,0.05505297332013015,0.05505297332013015,-3.75734998669941e-11,5.8305823415594205e-05,0.052762890123347006,-3.75734998669941e-11,26622.00071766584,20268.99038874304,0.7613624011095805,1.00141031692625,0.6139348333600396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480492525320683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3359502643114,261.3359502643114,-11.81404973568857,245.48616711652068,277.1857334121006,123962.74469462539,123997.96146778416,-35.21677315875668,0.0,nan,277.1857334121006,4.035733412100626,270.84582015296377,-2.3041798470362096,264.50590689387536,-8.644093106124615,258.1659936347771,-14.984006365222854,251.82608037563105,-21.323919624368926,245.48616711652068,-27.6638328834793,1.0,1.0,26022.012520719443,26022.012520719443,276.45069717012865,3.3006971701286716,276.45069717012865,276.45069717012865,76803.38962188117,76843.01190210391,-39.62228022274212,0.0,8546.071908451686,8546.071908451686,0.887454672607408,3912.3214280724274,276.45069717012865,3.3006971701286716,1.0,0.002,0.13940801160656643,0.005017485672100635,0.0002156999562619396,0.0017843000432850428,0.1078499781309698,0.1078499781309698,0.0,-4.5301783158091524e-13,1.0,1.0001075657949514,0.052762890160920506,0.09227305227290472,0.0,9.914439187735506e-06,12.706465345179254,0.0,1601081.4521764498,267.45913772158826,5.830586098909407e-05,1.0,1281612.1118476957,2609.8845290707536,,,,,,,,,,,,,,,,,,,3.0,15257.5549483987,1491.7892895360847,0.3730927022832217,6.173730061729009,3.337709133599944
244.0,-29.419428164347103,4.716932891379587,35.006909804897305,25.419785733707272,5.788748523817278,-25.898610495488064,-39.44087378969414,2.2679308555988853,-5.692517169343205,-5.692574952125541,40.01648829959382,40867.33334107961,25791.27105944077,25791.27105944077,66658.60440052039,76813.92460435703,76843.95450781871,25791.27105944077,102635.22556725948,102635.22556725948,102635.22556725948,129258.95155786403,124896.54371668067,4362.407841183366,0.0,90590.4673368544,54643.876076083674,39940.65695641192,26623.72599060455,66564.38294701648,20270.178583856086,1491.9070838798755,0.0,0.8832870589787466,2.8118459467244947,0.001494314320929203,1.0,1.0,-5.6403463392882145,345183.0616233052,1555244.2785688497,4.505563718146958,1555244.2785688497,4.505563718146958,0.7613576924210151,0.09227380958947651,3.892923826416028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892923826416028,1.2811391818130355,1.2814382567320388,3.0386423908344304,6438.518599086311,15257.593590772136,6472.157765006519,0.00033532463893189813,23270.547119915107,2372.935418304427,19345.71267640212,1972.713686773987,0.8313389701029382,0.8313389701029382,35253.712138724026,35405.22815468563,0.9946535128521103,0.8,4254.749576264477,4273.035954225843,0.9946535128521103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.873583006318,4632.441516551485,5.729008285971806,4.716932891379587,-2.9731860311777654,7.690118922557352,3.337133864441759,3.5,0.9534668184119311,0.6,0.0002334323654385558,0.941498097933833,0.0002479371609468308,198.44837366621422,0.0,0.0,0.0,0.0,8.399370271276972e-05,0.0001494386627257861,0.0005817533307129614,0.09227380957676071,0.09227380957676071,0.09227380957676071,0.0922838862331792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.94963135937,595.2603537471854,0.0,0.09227380957676071,0.09227380958947651,0.09227380958947651,0.37309102155219165,0.37309102155219165,0.5,9.695605358600362,0.05507648553833633,0.05507648553833633,-3.3082869776990265e-11,5.778278233492529e-05,0.05222861283732527,-3.3082869776990265e-11,26623.72599060455,20270.178583856086,0.7613576924210151,1.001415493531712,0.6139519594677073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480435126645301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3357157034671,261.3357157034671,-11.81428429653289,245.48704230807016,277.18438909886197,123953.64914206915,123992.86545239374,-39.21631032459942,0.0,nan,277.18438909886197,4.034389098861993,270.8449197406938,-2.3050802593061803,264.50545038254063,-8.644549617459347,258.1659810244052,-14.984018975594779,251.82651166623046,-21.323488333769518,245.48704230807016,-27.66295769192982,1.0,1.0,26022.012520719443,26022.012520719443,276.44915309919395,3.2991530991939726,276.44915309919395,276.44915309919395,76803.96313096453,76843.95450781871,-39.99137685417372,0.0,8546.071908451686,8546.071908451686,0.8874504613313983,3912.3884455481084,276.44915309919395,3.2991530991939726,1.0,0.002,0.13939819761028596,0.00501722305464571,0.0002156840348482818,0.0017843159644994415,0.10784201742414089,0.10784201742414089,0.0,-6.522768436489912e-13,1.0,1.0001064753081494,0.05222861287040814,0.09227380958947651,0.0,9.813995738596365e-06,12.57779148353354,0.0,1601079.5307216074,267.4574828306568,5.7782815417795064e-05,1.0,1281617.7853091736,2609.861422114695,,,,,,,,,,,,,,,,,,,4.0,15257.593590772136,1491.9070838798755,0.37309102155219165,6.173730061729009,3.337133864441759
245.0,-29.418478873802496,4.716593228264443,35.007007867583845,25.418575666286074,5.787549316657108,-25.89787605465755,-39.440192306041695,2.2669464964698878,-5.69410492174012,-5.694161319018199,40.016649711140865,40868.85811081487,25790.759566544795,25790.759566544795,66659.61767735967,76814.91289346207,76844.77385253487,25790.759566544795,102635.53341907967,102635.53341907967,102635.53341907967,129260.8360229769,124898.26352412034,4362.572498856569,0.0,90590.79980140363,54644.74501467783,39940.060874139774,26625.302603897224,66565.363478037,20271.261418261893,1492.0163062288343,0.0,0.8832781669226066,2.8116807823358805,0.001494314320929203,1.0,1.0,-5.643344293217183,345161.59409157804,1555251.2405856668,4.505864114687768,1555251.2405856668,4.505864114687768,0.7613532781142824,0.09227449226861384,3.892976063924598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892976063924598,1.2811437606926768,1.2814428366805946,3.038672304675457,6438.581982925884,15257.632282313269,6472.134010018693,0.0003353098337920282,23270.320267542815,2372.9122858002293,19345.641671153822,1972.7064462536975,0.8313440231476706,0.8313440231476706,35254.09058201261,35405.22815468563,0.994666859689531,0.8,4254.79525036017,4273.035954225843,0.994666859689531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.408189187251,4632.441516551485,5.729486969987815,4.716593228264443,-2.974698319491282,7.691291547755725,3.336558908286798,3.5,0.9533025452247994,0.6,0.0002334323654385558,0.9414055210097803,0.00024796154285155363,198.44760074540426,0.0,0.0,0.0,0.0,8.400014968377938e-05,0.00014943221575477642,0.0005817360391125609,0.09227449228017676,0.09227449228017676,0.09227449228017676,0.092284292250833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.31248678186,595.2605690314884,0.0,0.09227449228017676,0.09227449226861384,0.09227449226861384,0.37308933175031317,0.37308933175031317,0.5,9.695899355464839,0.05478880436032796,0.05478880436032796,7.389644451905042e-12,5.639727805828443e-05,0.05081702580099545,7.389644451905042e-12,26625.302603897224,20271.261418261893,0.7613532781142824,1.0014159646157985,0.6139658220945402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448037767811601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3355010703673,261.3355010703673,-11.814498929632691,245.48791144039072,277.18309070034604,123949.41326609178,123985.29785173511,-35.88458564332636,0.0,nan,277.18309070034604,4.033090700346065,270.84405484831933,-2.305945151680646,264.5050189963227,-8.644981003677287,258.1659831444238,-14.984016855576158,251.82694729240126,-21.32305270759872,245.48791144039072,-27.66208855960926,1.0,1.0,26022.012520719443,26022.012520719443,276.4476626061396,3.2976626061396246,276.4476626061396,276.4476626061396,76805.68188298753,76844.77385253487,-39.09196954734216,0.0,8546.071908451686,8546.071908451686,0.8874471623840743,3912.440944244221,276.4476626061396,3.2976626061396246,1.0,0.002,0.13938864890819125,0.005016971841330021,0.00021566855429913672,0.0017843314449376376,0.10783427714956836,0.10783427714956836,0.0,-7.632258540446468e-13,1.0,1.0001035966355514,0.05081702579360581,0.09227449226861384,0.0,9.548701104614361e-06,12.237837109213523,0.0,1601077.685899262,267.45589507825986,5.6397270668639976e-05,1.0,1281623.2255190867,2609.839265422487,,,,,,,,,,,,,,,,,,,5.0,15257.632282313269,1492.0163062288343,0.37308933175031317,6.173730061729009,3.336558908286798
246.0,-29.41753966130028,4.716256047447835,35.007106997009565,25.417203024867945,5.786181822542905,-25.89716751296575,-39.43953348845241,2.2658096720581424,-5.695771982777899,-5.69583005543321,40.0168766228613,40870.48301880057,25790.46168490836,25790.46168490836,66660.94470370893,76816.01462674943,76846.25041904398,25790.46168490836,102636.71210395233,102636.71210395233,102636.71210395233,129263.92755682586,124901.17885928006,4362.748697545798,0.0,90591.20011018336,54645.66849382062,39939.479573736375,26627.21545287352,66566.6950266099,20272.585588030888,1492.1433489016845,0.0,0.8832686012353258,2.811507007450192,0.001494314320929203,1.0,1.0,-5.643300810923449,345139.0130244145,1555261.0278008603,4.506187272694218,1555261.0278008603,4.506187272694218,0.7613483138674623,0.09227531107032678,3.893032917221577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893032917221577,1.2811490488259318,1.2814481260483352,3.038704138905011,6438.649435838306,15257.670652161702,6472.107407765363,0.00033529398722369154,23270.08325807774,2372.888117560812,19345.562155238396,1972.6983378868827,0.8313490734298501,0.8313490734298501,35254.50246399115,35405.22815468563,0.994681385874496,0.8,4254.8449601514885,4273.035954225843,0.994681385874496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.943340157274,4632.441516551485,5.730012518666182,4.716256047447835,-2.976270600396729,7.692526647844565,3.335984664732696,3.5,0.9531384756379131,0.6,0.0002334323654385558,0.94131393658397,0.0002479856680818753,198.44683603615138,0.0,0.0,0.0,0.0,8.400638266413277e-05,0.00014942598277442303,0.0005817202696290132,0.09227531109138726,0.09227531109138726,0.09227531109138726,0.09228544658096925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.94366818655,595.2607002038437,0.0,0.09227531109138726,0.09227531107032678,0.09227531107032678,0.37308761154115644,0.37308761154115644,0.5,9.69620341630487,0.05493041999318393,0.05493041999318393,2.575006874394603e-11,5.807265529256256e-05,0.05252924450974206,2.575006874394603e-11,26627.21545287352,20272.585588030888,0.7613483138674623,1.0014158683567111,0.6139779510228452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480321279643014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33528652676756,261.33528652676756,-11.814713473232416,245.4887723444773,277.18180070904464,123943.10868998467,123978.97831046658,-35.86962048192146,0.0,nan,277.18180070904464,4.03180070904466,270.84319503614694,-2.3068049638530397,264.5045893631992,-8.645410636800761,258.1659836903361,-14.9840163096639,251.82737801740143,-21.322621982598548,245.4887723444773,-27.66122765552268,1.0,1.0,26022.012520719443,26022.012520719443,276.44616664694024,3.2961666469402644,276.44616664694024,276.44616664694024,76806.92098591379,76846.25041904398,-39.32943313018768,0.0,8546.071908451686,8546.071908451686,0.8874435719273035,3912.498081807685,276.44616664694024,3.2961666469402644,1.0,0.002,0.13937877851781377,0.005016706834602541,0.00021565253945514788,0.0017843474592804088,0.10782626972757393,0.10782626972757393,0.0,-1.2644434110864466e-12,1.0,1.0001070853012095,0.05252924448399199,0.09227531107032678,0.0,9.870388493734816e-06,12.650175623060713,0.0,1601075.7534347915,267.4542280172221,5.8072629542493814e-05,1.0,1281628.9481503544,2609.815958783686,,,,,,,,,,,,,,,,,,,6.0,15257.670652161702,1492.1433489016845,0.37308761154115644,6.173730061729009,3.335984664732696
