time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
247.0,-29.41660222882945,4.715921836531158,35.00720619431629,25.415754317678534,5.784732534388115,-25.896468752556874,-39.43888364648444,2.264599056268062,-5.697413772849131,-5.697472180481299,40.01707684192597,40872.15435315643,25790.105311909083,25790.105311909083,66662.25966506552,76817.17108524403,76847.4231082438,25790.105311909083,102637.52842015288,102637.52842015288,102637.52842015288,129266.52136597762,124903.5979868944,4362.9233790832295,0.0,90591.62962212496,54646.61288280812,39938.90748812983,26628.992945824735,66567.90043395456,20273.8123119079,1492.2633562087924,0.0,0.8832592727981574,2.8113360300088606,0.001494314320929203,1.0,1.0,-5.644597265133484,345116.79319005006,1555269.6637399963,4.506502420134436,1555269.6637399963,4.506502420134436,0.7613435608756924,0.09227608625982385,3.893091415183996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893091415183996,1.2811546802604064,1.2814537587974373,3.0387364423417553,6438.717882944461,15257.70885175637,6472.080064195154,0.0003352778828276784,23269.84392629357,2372.8637125107525,19345.48042347721,1972.690003566683,0.831354111559723,0.831354111559723,35254.92625973194,35405.22815468563,0.9946963322763289,0.8,4254.896107807697,4273.035954225843,0.9946963322763289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.4786070472655,4632.441516551485,5.730525031609872,4.715921836531158,-2.9778224659697745,7.693744302500932,3.3354106039001263,3.5,0.952974458257179,0.6,0.0002334323654385558,0.9412225353176471,0.0002480097497450762,198.44607278208142,0.0,0.0,0.0,0.0,8.401253114618989e-05,0.0001494198342923659,0.000581705074141825,0.09227608625570226,0.09227608625570226,0.09227608625570226,0.09228628142350885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.4370857418,595.2608749013846,0.0,0.09227608625570226,0.09227608625982385,0.09227608625982385,0.37308593448371946,0.37308593448371946,0.5,9.696509267388379,0.05510340059373675,0.05510340059373675,1.2960299500264227e-11,5.840763219566725e-05,0.05287491534784294,1.2960299500264227e-11,26628.992945824735,20273.8123119079,0.7613435608756924,1.0014174884666007,0.6139919403603212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480265480350778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3350644587742,261.3350644587742,-11.814935541225793,245.48962546535913,277.18050345217154,123935.93800176567,123973.06563122229,-37.127629456613896,0.0,nan,277.18050345217154,4.030503452171558,270.84232785485824,-2.307672145141737,264.50415225743643,-8.645847742563546,258.1659766600886,-14.984023339911403,251.82780106273114,-21.322198937268837,245.48962546535913,-27.66037453464085,1.0,1.0,26022.012520719443,26022.012520719443,276.44466174156594,3.2946617415659603,276.44466174156594,276.44466174156594,76807.95049661888,76847.4231082438,-39.47261162492214,0.0,8546.071908451686,8546.071908451686,0.8874398775948744,3912.556872259916,276.44466174156594,3.2946617415659603,1.0,0.002,0.1393688432697333,0.0050164470459878,0.00021563643622177743,0.001784363567795738,0.10781821811088871,0.10781821811088871,0.0,4.017515486953727e-12,1.0,1.0001077884623242,0.052874915334882644,0.09227608625982385,0.0,9.935293491088236e-06,12.733415695361908,0.0,1601073.8483155875,267.45258622715085,5.840761923536775e-05,1.0,1281634.5794700007,2609.7930243202245,,,,,,,,,,,,,,,,,,,3.0,15257.70885175637,1492.2633562087924,0.37308593448371946,6.173730061729009,3.3354106039001263
248.0,-29.41567912478224,4.715590963989063,35.00730502770864,25.414368439838313,5.783353668291846,-25.895775845400507,-39.43824222134424,2.263450386963836,-5.699034492381827,-5.699092686139322,40.01726473276084,40873.792143237515,25789.7046940523,25789.7046940523,66663.49683728981,76818.2766477472,76848.48057323575,25789.7046940523,102638.18526728805,102638.18526728805,102638.18526728805,129268.88994360171,124905.7939083265,4363.096035275214,0.0,90592.03756882729,54647.55305670144,39938.31612458427,26630.704676313668,66569.02080089794,20274.991984970016,1492.3797696902427,0.0,0.8832501024047112,2.8111673190693582,0.001494314320929203,1.0,1.0,-5.646435456229767,345094.866992041,1555277.7679664749,4.506812232597897,1555277.7679664749,4.506812232597897,0.7613389217974147,0.09227683368143752,3.8931488370935985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8931488370935985,1.2811600235835199,1.2814591033679203,3.03876858895746,6438.785997765651,15257.747046998158,6472.052935295295,0.00033526186191861596,23269.6054940602,2372.8393991893463,19345.399333380068,1972.6817346780063,0.8313591452299514,0.8313591452299514,35255.34225863603,35405.22815468563,0.9947110037434954,0.8,4254.946314468317,4273.035954225843,0.9947110037434954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.0141123217245,4632.441516551485,5.731027514655156,4.715590963989063,-2.9793574403420915,7.694948404331155,3.3348368770193417,3.5,0.9528105362912405,0.6,0.0002334323654385558,0.9411325404537018,0.0002480334654309398,198.44532119989847,0.0,0.0,0.0,0.0,8.401860040029961e-05,0.0001494137650382562,0.0005816900256044633,0.09227683371397657,0.09227683371397657,0.09227683371397657,0.0922869840070535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.87733652577,595.2610662969134,0.0,0.09227683371397657,0.09227683368143752,0.09227683368143752,0.37308426750012386,0.37308426750012386,0.5,9.696813776502536,0.05519057564487184,0.05519057564487184,-7.617018127348274e-12,5.8193757467961404e-05,0.052657229909527814,-7.617018127348274e-12,26630.704676313668,20274.991984970016,0.7613389217974147,1.0014192192592775,0.6140062096675182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480209787240306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3348413338581,261.3348413338581,-11.815158666141883,245.490470383459,277.17921228423677,123929.57189023032,123966.87622535265,-37.30433512231898,0.0,nan,277.17921228423677,4.029212284236792,270.8414639041562,-2.308536095843749,264.503715523924,-8.646284476076005,258.16596714374845,-14.984032856251531,251.82821876362385,-21.321781236376125,245.490470383459,-27.659529616540965,1.0,1.0,26022.012520719443,26022.012520719443,276.44316497287195,3.2931649728719776,276.44316497287195,276.44316497287195,76809.15455674018,76848.48057323575,-39.32601649557182,0.0,8546.071908451686,8546.071908451686,0.8874362512086555,3912.6145812790664,276.44316497287195,3.2931649728719776,1.0,0.002,0.139358948928591,0.005016191053169266,0.00021562040601731718,0.0017843795946383952,0.10781020300865858,0.10781020300865858,0.0,6.557124634931633e-13,1.0,1.00010734335707,0.05265722991714483,0.09227683368143752,0.0,9.894341439093896e-06,12.680985113559286,0.0,1601071.96681761,267.45096550761815,5.819376508497953e-05,1.0,1281640.1365991859,2609.7703922907303,,,,,,,,,,,,,,,,,,,5.0,15257.747046998158,1492.3797696902427,0.37308426750012386,6.173730061729009,3.3348368770193417
249.0,-29.41475919811203,4.715262928424879,35.00740373236804,25.412832491006725,5.781823018040849,-25.895100976514097,-39.43761476604266,2.2621647961429034,-5.700675750703681,-5.700733951964964,40.01745868476919,40875.52697126994,25789.36426655566,25789.36426655566,66664.89123782559,76819.48912524879,76849.54932532067,25789.36426655566,102638.91359187633,102638.91359187633,102638.91359187633,129271.37275825551,124908.1030161703,4363.269742085217,0.0,90592.51220989774,54648.55005474488,39937.73572794762,26632.45916637918,66570.19489432679,20276.201787066122,1492.4986936393457,0.0,0.8832408003795154,2.8109964518697663,0.001494314320929203,1.0,1.0,-5.648067101959498,345072.66101416195,1555286.1336603845,4.507126496458538,1555286.1336603845,4.507126496458538,0.7613341922499895,0.09227760047362918,3.8932113374135398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932113374135398,1.2811660038842363,1.2814650850647051,3.0388031883535076,6438.859309734063,15257.78498644161,6472.02224196474,0.00033524451575922033,23269.353846607002,2372.813738290548,19345.30758896104,1972.672379350853,0.8313641932855759,0.8313641932855759,35255.7950472091,35405.22815468563,0.9947269727594731,0.8,4255.000961252231,4273.035954225843,0.9947269727594731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.549950039273,4632.441516551485,5.731543054951654,4.715262928424879,-2.9809069155500763,7.696169843974955,3.3342636001966954,3.5,0.9526467429133415,0.6,0.0002334323654385558,0.9410428645928773,0.00024805710156417313,198.44457221036808,0.0,0.0,0.0,0.0,8.402453786196962e-05,0.00014940782757658617,0.0005816762482194926,0.09227760047626694,0.09227760047626694,0.09227760047626694,0.09228775637941715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.34609984903,595.2612487104691,0.0,0.09227760047626694,0.09227760047362918,0.09227760047362918,0.37308259804873767,0.37308259804873767,0.5,9.697118453424522,0.05526964165539994,0.05526964165539994,-4.5417891669785604e-11,5.82012613108418e-05,0.05266685000549387,-4.5417891669785604e-11,26632.45916637918,20276.201787066122,0.7613341922499895,1.0014225036241688,0.6140214406185164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480154945803898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33460325678993,261.33460325678993,-11.815396743210044,245.4913066615092,277.17789985205235,123921.68233193396,123961.48652420648,-39.80419227252516,0.0,nan,277.17789985205235,4.027899852052371,270.84058121401233,-2.3094187859876456,264.50326257583714,-8.646737424162836,258.1659439377049,-14.984056062295053,251.82862529962358,-21.321374700376396,245.4913066615092,-27.658693338490764,1.0,1.0,26022.012520719443,26022.012520719443,276.44164876474485,3.2916487647448776,276.44164876474485,276.44164876474485,76809.97746550468,76849.54932532067,-39.57185981598741,0.0,8546.071908451686,8546.071908451686,0.8874323040925878,3912.6773941006077,276.44164876474485,3.2916487647448776,1.0,0.002,0.13934905282765872,0.005015931253561372,0.00021560436396116586,0.0017843956360079534,0.10780218198058293,0.10780218198058293,0.0,-3.088067995760113e-14,1.0,1.0001073615472251,0.05266685005091176,0.09227760047362918,0.0,9.896100928580053e-06,12.683295843824325,0.0,1601070.0617631015,267.4493242492963,5.820130672873347e-05,1.0,1281645.7648683453,2609.74747082056,,,,,,,,,,,,,,,,,,,5.0,15257.78498644161,1492.4986936393457,0.37308259804873767,6.173730061729009,3.3342636001966954
250.0,-29.413842958802796,4.714938386725453,35.00750154934323,25.411333597172074,5.7803285989193,-25.894425803014755,-39.43698724089188,2.260911443275186,-5.702282293609869,-5.702339541134668,40.01763047515119,40877.23089445977,25788.945004790377,25788.945004790377,66666.17589925014,76820.67416132109,76850.41289318765,25788.945004790377,102639.35789797803,102639.35789797803,102639.35789797803,129273.45319232477,124910.01494006417,4363.438252260601,0.0,90592.96950367677,54649.52623737854,39937.15918477581,26634.095294346746,66571.25447912255,20277.326856372856,1492.6112060777593,0.0,0.8832317663383811,2.810829319952879,0.001494314320929203,1.0,1.0,-5.650647190151403,345050.9388207592,1555293.543488355,4.507431710818415,1555293.543488355,4.507431710818415,0.7613296653134993,0.09227831514013662,3.8932722825771586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932722825771586,1.281171834274458,1.2814709168159995,3.03883692914773,6438.930802428235,15257.822893001743,6471.992733921914,0.0003352276287559952,23269.107046299003,2372.7885716630044,19345.219387446356,1972.6633852993996,0.8313692205272334,0.8313692205272334,35256.23656792769,35405.22815468563,0.9947425444284262,0.8,4255.054248125481,4273.035954225843,0.9947425444284262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.086002294548,4632.441516551485,5.732040906005782,4.714938386725453,-2.9824290841115055,7.697367470836959,3.3336906277414817,3.5,0.9524830364975662,0.6,0.0002334323654385558,0.9409535573450067,0.00024808064501845154,198.44382622864765,0.0,0.0,0.0,0.0,8.403047637249713e-05,0.00014940188906605866,0.0005816622336655536,0.09227831514275353,0.09227831514275353,0.09227831514275353,0.09228828203984697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488922.73499400495,595.2614560295849,0.0,0.09227831514275353,0.09227831514013662,0.09227831514013662,0.3730809321702678,0.3730809321702678,0.5,9.697417461768891,0.05512531816413002,0.05512531816413002,-4.320099833421409e-12,5.724752480773532e-05,0.05169235098327363,-4.320099833421409e-12,26634.095294346746,20277.326856372856,0.7613296653134993,1.0014258619710608,0.6140372629943349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480100293548115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3343559046511,261.3343559046511,-11.815644095348887,245.4921355628878,277.17657624639986,123914.35814098935,123955.71303381702,-41.35489282764671,0.0,nan,277.17657624639986,4.026576246399884,270.8396881097505,-2.3103118902494657,264.50279997299845,-8.647200027001531,258.1659118362752,-14.984088163724778,251.82902369959493,-21.32097630040505,245.4921355628878,-27.65786443711218,1.0,1.0,26022.012520719443,26022.012520719443,276.4401442240892,3.290144224089204,276.4401442240892,276.4401442240892,76810.86633219666,76850.41289318765,-39.54656099098793,0.0,8546.071908451686,8546.071908451686,0.8874284551788973,3912.7386439900442,276.4401442240892,3.290144224089204,1.0,0.002,0.13933933988614236,0.005015677252661863,0.00021558862128351084,0.001784411379378029,0.10779431064175542,0.10779431064175542,0.0,6.615398333298383e-13,1.0,1.0001053739237382,0.05169235098759373,0.09227831514013662,0.0,9.712942602753358e-06,12.44860522947572,0.0,1601068.1955704822,267.4477177063901,5.724752912783515e-05,1.0,1281651.2707433149,2609.725048085539,,,,,,,,,,,,,,,,,,,4.0,15257.822893001743,1492.6112060777593,0.3730809321702678,6.173730061729009,3.3336906277414817
251.0,-29.41293499049799,4.714617244588736,35.00759870134505,25.40992166558283,5.778923196805051,-25.893749171768498,-39.43635954111812,2.259737378231752,-5.703888853430897,-5.703945440263112,40.017806917612724,40878.871422077,25788.537057155998,25788.537057155998,66667.408479233,76821.79437838827,76851.3363853926,25788.537057155998,102639.87344254859,102639.87344254859,102639.87344254859,129275.6278360944,124912.02261805444,4363.605218039956,0.0,90593.38984688351,54650.466891183525,39936.58106188887,26635.754393545812,66572.33545543469,20278.468542109164,1492.7248356682128,0.0,0.883222712859852,2.8106621596056445,0.001494314320929203,1.0,1.0,-5.652924820987266,345029.21350759093,1555301.1540016953,4.507737586015966,1555301.1540016953,4.507737586015966,0.7613251061897048,0.09227903164774043,3.893330351143947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893330351143947,1.2811772958789733,1.2814763796954964,3.038869299094831,6438.999390461856,15257.860756355967,6471.965125386276,0.00033521147558427235,23268.867955236616,2372.764191159735,19345.13686368577,1972.654970217737,0.8313742164380705,0.8313742164380705,35256.657247690266,35405.22815468563,0.9947573811184098,0.8,4255.105019716129,4273.035954225843,0.9947573811184098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.622433431222,4632.441516551485,5.732540891965093,4.714617244588736,-2.983950470811657,7.698567715400394,3.3331181625428625,3.5,0.9523194750122465,0.6,0.0002334323654385558,0.9408650653051106,0.0002481039779735648,198.44308698652836,0.0,0.0,0.0,0.0,8.403641692364781e-05,0.00014939594851490798,0.0005816477806910297,0.09227903164320354,0.09227903164320354,0.09227903164320354,0.09228887294717947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488922.1645762363,595.2616503349951,0.0,0.09227903164320354,0.09227903164774043,0.09227903164774043,0.3730792464651859,0.3730792464651859,0.5,9.697712700208507,0.054875636227450286,0.054875636227450286,2.2737367544323206e-13,5.6586832215543836e-05,0.051020619275846,2.2737367544323206e-13,26635.754393545812,20278.468542109164,0.7613251061897048,1.001428116095791,0.6140519352733601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480045860766162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3341083043711,261.3341083043711,-11.815891695628864,245.4929578094295,277.175258799303,123908.0393279507,123949.43570719849,-41.39637924779136,0.0,nan,277.175258799303,4.025258799303003,270.83879860137006,-2.311201398629919,264.50233840335375,-8.64766159664623,258.1658782053601,-14.984121794639861,251.82941800741025,-21.320581992589723,245.4929578094295,-27.65704219057048,1.0,1.0,26022.012520719443,26022.012520719443,276.4386463853907,3.2886463853907344,276.4386463853907,276.4386463853907,76811.9928487313,76851.3363853926,-39.34353666129755,0.0,8546.071908451686,8546.071908451686,0.8874247879226695,3912.797002899667,276.4386463853907,3.2886463853907344,1.0,0.002,0.1393297532105145,0.005015422649058399,0.00021557307393655752,0.0017844269256890807,0.10778653696827876,0.10778653696827876,0.0,-3.7436199973317486e-13,1.0,1.0001040034419821,0.05102061927561863,0.09227903164774043,0.0,9.586675728132738e-06,12.286827921913913,0.0,1601066.3297468259,267.4461111465691,5.658683198817016e-05,1.0,1281656.7776312074,2609.7026214997572,,,,,,,,,,,,,,,,,,,4.0,15257.860756355967,1492.7248356682128,0.3730792464651859,6.173730061729009,3.3331181625428625
252.0,-29.41204226855965,4.714298872873258,35.00769551392525,25.408578640222572,5.7775892640443685,-25.893079115320567,-39.4357365561649,2.25862611034247,-5.705522015613212,-5.705578268267374,40.01799142546854,40880.447668566005,25788.20460171434,25788.20460171434,66668.65227028035,76822.86016487292,76852.28298808461,25788.20460171434,102640.48758979896,102640.48758979896,102640.48758979896,129277.95649275208,124914.18392785356,4363.772564898514,0.0,90593.78169175462,54651.36919363641,39936.013886798006,26637.468902953126,66573.48278975113,20279.64930250372,1492.8417136273772,0.0,0.8832134880495842,2.810492199624868,0.001494314320929203,1.0,1.0,-5.654895666160826,345007.1249901341,1555309.1124332966,4.508049253990834,1555309.1124332966,4.508049253990834,0.7613204308707966,0.09227977101797515,3.893386164104416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893386164104416,1.2811824654018364,1.2814815504251564,3.0389006010032107,6439.065715449586,15257.898484555713,6471.938948702509,0.0003351958908144789,23268.635032146532,2372.7404396146017,19345.058619826246,1972.6469915645248,0.8313791760066841,0.8313791760066841,35257.06158545128,35405.22815468563,0.99477164149433,0.8,4255.153819000317,4273.035954225843,0.99477164149433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.159225203472,4632.441516551485,5.733057304246012,4.714298872873258,-2.985490920022169,7.6997897928954275,3.332546181976162,3.5,0.9521560519931891,0.6,0.0002334323654385558,0.9407780679541655,0.0002481269210985992,198.44236016293908,0.0,0.0,0.0,0.0,8.40423132375462e-05,0.00014939005220100958,0.0005816331622942472,0.09227977102912108,0.09227977102912108,0.09227977102912108,0.0922895539703427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.6416179522,595.2618295905244,0.0,0.09227977102912108,0.09227977101797515,0.09227977101797515,0.3730775484922797,0.3730775484922797,0.5,9.698006188358203,0.054617880542252806,0.054617880542252806,7.16227077646181e-12,5.62526541330044e-05,0.050682602106519425,7.16227077646181e-12,26637.468902953126,20279.64930250372,0.7613204308707966,1.001429540359632,0.6140650294302986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479991919759312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33386561225416,261.33386561225416,-11.81613438774582,245.4937726273624,277.17395859714077,123902.38489509569,123942.96067781645,-40.57578272079879,0.0,nan,277.17395859714077,4.0239585971407905,270.83792140321117,-2.3120785967888082,264.5018842092393,-8.648115790760698,258.1658470152517,-14.984152984748278,251.82980982131943,-21.320190178680548,245.4937726273624,-27.656227372637574,1.0,1.0,26022.012520719443,26022.012520719443,276.4371243220398,3.2871243220398014,276.4371243220398,276.4371243220398,76813.41057337503,76852.28298808461,-38.87241470957815,0.0,8546.071908451686,8546.071908451686,0.8874212631072764,3912.853094924938,276.4371243220398,3.2871243220398014,1.0,0.002,0.13932023009609362,0.005015162813807027,0.00021555761305630452,0.001784442387091282,0.10777880652815225,0.10777880652815225,0.0,1.475863702082858e-13,1.0,1.0001033131378607,0.050682602099357155,0.09227977101797515,0.0,9.523114444362151e-06,12.20541749340609,0.0,1601064.4334798288,267.44447798438677,5.625264697073362e-05,1.0,1281662.3768111817,2609.679819339389,,,,,,,,,,,,,,,,,,,5.0,15257.898484555713,1492.8417136273772,0.3730775484922797,6.173730061729009,3.332546181976162
253.0,-29.411158620957746,4.713983432196888,35.00779259467247,25.407241412345343,5.776260222617789,-25.892416736587556,-39.435118495579786,2.2575183365047975,-5.70714317202976,-5.707200047032435,40.01819278985602,40882.003185003836,25787.852872968255,25787.852872968255,66669.8560579721,76823.92007112672,76853.50020012852,25787.852872968255,102641.35307309678,102641.35307309678,102641.35307309678,129280.59587494326,124916.6533260433,4363.942548899952,0.0,90594.17143865951,54652.254545716256,39935.463214381394,26639.24280184648,66574.70601622788,20280.873899852933,1492.9611539311818,0.0,0.8832042580431765,2.8103233847324365,0.001494314320929203,1.0,1.0,-5.655882315897372,344985.1870433269,1555317.7979753558,4.5083611018348515,1555317.7979753558,4.5083611018348515,0.7613157044556529,0.09228052975346993,3.8934415074623963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934415074623963,1.2811876187121927,1.2814867049385246,3.038931574577621,6439.131344737034,15257.93593758553,6471.913100315791,0.00033518047291256314,23268.40438337688,2372.71691998561,19344.98135726857,1972.639112976253,0.8313840965858736,0.8313840965858736,35257.46252002592,35405.22815468563,0.99478578188543,0.8,4255.2022075559635,4273.035954225843,0.99478578188543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.696228558739,4632.441516551485,5.733569268023205,4.713983432196888,-2.987022407650734,7.701005839847622,3.331974501916307,3.5,0.9519927148332306,0.6,0.0002334323654385558,0.9406919634603854,0.00024814963293601705,198.4416407326067,0.0,0.0,0.0,0.0,8.40481633220537e-05,0.0001493842021165021,0.0005816186530795412,0.09228052976215796,0.09228052976215796,0.09228052976215796,0.09229042954321669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.1833162423,595.261988630952,0.0,0.09228052976215796,0.09228052975346993,0.09228052975346993,0.37307584631333907,0.37307584631333907,0.5,9.698303178201414,0.05453478841894821,0.05453478841894821,-1.0231815394945443e-12,5.687500265594281e-05,0.05131773113504323,-1.0231815394945443e-12,26639.24280184648,20280.873899852933,0.7613157044556529,1.0014292221090848,0.6140771117342774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447993888490756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33362655560916,261.33362655560916,-11.81637344439082,245.49457984442873,277.1726732667861,123896.65808483561,123936.62604763334,-39.96796279774212,0.0,nan,277.1726732667861,4.022673266786114,270.83705458235585,-2.31294541764413,264.50143589785256,-8.648564102147418,258.1658172133304,-14.984182786669578,251.83019852890124,-21.319801471098742,245.49457984442873,-27.65542015557125,1.0,1.0,26022.012520719443,26022.012520719443,276.4356449726922,3.285644972692239,276.4356449726922,276.4356449726922,76814.69341521349,76853.50020012852,-38.806784915024764,0.0,8546.071908451686,8546.071908451686,0.8874177679400044,3912.908714999708,276.4356449726922,3.285644972692239,1.0,0.002,0.139310587686968,0.005014905538952287,0.00021554197262718436,0.0017844580260322335,0.10777098631359218,0.10777098631359218,0.0,-1.3405821591705447e-12,1.0,1.0001046062743082,0.05131773113606641,0.09228052975346993,0.0,9.642407116838051e-06,12.358364047282635,0.0,1601062.552500249,267.4428568279702,5.687500367912435e-05,1.0,1281667.9380506393,2609.6571719691983,,,,,,,,,,,,,,,,,,,4.0,15257.93593758553,1492.9611539311818,0.37307584631333907,6.173730061729009,3.331974501916307
254.0,-29.41028459321588,4.713670887653206,35.00788992564403,25.405873485747748,5.774897170459073,-25.891766416913132,-39.43451730357481,2.2563789924166033,-5.7087626890376555,-5.708820156310046,40.01839417279873,40883.591960833066,25787.505334196205,25787.505334196205,66671.09729502926,76824.99890673961,76854.7120744982,25787.505334196205,102642.2174086944,102642.2174086944,102642.2174086944,129283.23271586247,124919.1184980372,4364.114217825263,0.0,90594.57157751509,54653.16462480022,39934.89661412763,26641.015307168072,66575.9119212957,20282.09751411732,1493.0804945458115,0.0,0.8831950360769064,2.810154752003068,0.001494314320929203,1.0,1.0,-5.656895823746538,344963.272771714,1555326.4843567351,4.508672682340888,1555326.4843567351,4.508672682340888,0.761310981592364,0.09228129213422365,3.8934971443063415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934971443063415,1.2811929189290743,1.2814920063927129,3.0389624285161085,6439.196720530318,15257.973238583536,6471.887345348289,0.0003351651138352103,23268.174656297393,2372.6934943428587,19344.904373947185,1972.6312628621586,0.8313889963307286,0.8313889963307286,35257.86557960871,35405.22815468563,0.9947999972630592,0.8,4255.250852577581,4273.035954225843,0.9947999972630592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.233486525005,4632.441516551485,5.73408194425816,4.713670887653206,-2.9885518504927946,7.702222738146,3.331403175433724,3.5,0.9518294786953497,0.6,0.0002334323654385558,0.9406068047100805,0.0002481720994039648,198.4409291395089,0.0,0.0,0.0,0.0,8.40538541027202e-05,0.00014937851133583558,0.0005816048073068083,0.09228129217431895,0.09228129217431895,0.09228129217431895,0.09229130485132905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.7087400966,595.2621529688029,0.0,0.09228129217431895,0.09228129213422365,0.09228129213422365,0.3730741609696472,0.3730741609696472,0.5,9.698603560914739,0.054589058782255506,0.054589058782255506,-1.5302248357329518e-10,5.746727237010418e-05,0.051924332563487496,-1.5302248357329518e-10,26641.015307168072,20282.09751411732,0.761310981592364,1.0014297269235468,0.6140898529360675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479886389526853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3333865070844,261.3333865070844,-11.816613492915565,245.49537887179366,277.1713941423626,123890.46766618293,123930.60147006858,-40.13380388566007,0.0,nan,277.1713941423626,4.021394142362624,270.83619108827867,-2.31380891172131,264.5009880341323,-8.649011965867658,258.1657849800258,-14.984215019974158,251.8305819259133,-21.319418074086684,245.49537887179366,-27.654621128206315,1.0,1.0,26022.012520719443,26022.012520719443,276.4341666682558,3.284166668255807,276.4341666682558,276.4341666682558,76815.87021642065,76854.7120744982,-38.84185807754693,0.0,8546.071908451686,8546.071908451686,0.8874142542286336,3912.964630027873,276.4341666682558,3.284166668255807,1.0,0.002,0.13930083134986337,0.0050146490887112635,0.00021552615678009426,0.0017844738448781355,0.10776307839004713,0.10776307839004713,0.0,1.6582295432610028e-12,1.0,1.000105841232303,0.05192433271650998,0.09228129213422365,0.0,9.756338986969569e-06,12.504441073343164,0.0,1601060.6733425162,267.4412373109623,5.7467425392587757e-05,1.0,1281673.4935147213,2609.63454839781,,,,,,,,,,,,,,,,,,,5.0,15257.973238583536,1493.0804945458115,0.3730741609696472,6.173730061729009,3.331403175433724
255.0,-29.409416980773734,4.713361269006117,35.00798724402193,25.404441158194118,5.773473708325366,-25.891127911888944,-39.43392155980689,2.255184638359022,-5.7103778035044,-5.7104354735705,40.018588485904345,40885.20959426803,25787.15429865825,25787.15429865825,66672.36389292628,76826.1217060395,76855.82828465755,25787.15429865825,102642.9825833158,102642.9825833158,102642.9825833158,129285.73749753532,124921.4514566271,4364.286040908224,0.0,90595.00523869574,54654.09312269169,39934.34679556006,26642.75491421952,66577.10170977958,20283.29730635876,1493.1981718306758,0.0,0.8831858647286253,2.809986631357772,0.001494314320929203,1.0,1.0,-5.65830201940696,344941.4244115513,1555334.865823728,4.508982556899429,1555334.865823728,4.508982556899429,0.7613063052850195,0.09228204772698473,3.893555811598948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893555811598948,1.2811984750988439,1.2814975638595398,3.0389950404043073,6439.265821208092,15258.0103763186,6471.859043183961,0.000335148805263787,23267.93543547319,2372.6691006075666,19344.81977688403,1972.6226363624714,0.8313939081759628,0.8313939081759628,35258.29059194558,35405.22815468563,0.9948149869292542,0.8,4255.302147064048,4273.035954225843,0.9948149869292542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.770994580948,4632.441516551485,5.7345936294586295,4.713361269006117,-2.990076935618438,7.703438204624555,3.3308321968833745,3.5,0.9516663419666784,0.6,0.0002334323654385558,0.9405222792447131,0.0002481944028226676,198.44022277449974,0.0,0.0,0.0,0.0,8.405949366262632e-05,0.00014937287177592949,0.0005815916129983948,0.09228204547348685,0.09228204547348685,0.09228204547348685,0.09229209853667213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.1941079307,595.2623299958179,0.0,0.09228204547348685,0.09228204772698473,0.09228204772698473,0.37307249205822346,0.37307249205822346,0.5,9.698905157550387,0.05467261214357677,0.05467261214357677,8.810729923425242e-12,5.767006609858072e-05,0.05213345416353832,8.810729923425242e-12,26642.75491421952,20283.29730635876,0.7613063052850195,1.0014308550642825,0.6141031757809661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479834466013353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3331395719406,261.3331395719406,-11.816860428059385,245.49616954122538,277.1701096026328,123883.69053999554,123924.9757171129,-41.28517711735206,0.0,nan,277.1701096026328,4.020109602632829,270.8353215904084,-2.314678409591579,264.50053357808207,-8.649466421917907,258.1657455657863,-14.984254434213653,251.8309575535086,-21.31904244649138,245.49616954122538,-27.653830458774593,1.0,1.0,26022.012520719443,26022.012520719443,276.4326819618972,3.2826819618971967,276.4326819618972,276.4326819618972,76816.88883836963,76855.82828465755,-38.9394462879136,0.0,8546.071908451686,8546.071908451686,0.8874105491210935,3913.023590656943,276.4326819618972,3.2826819618971967,1.0,0.002,0.13929103581163876,0.005014393695634276,0.00021551028252289608,0.0017844897200249212,0.10775514126144804,0.10775514126144804,0.0,2.547817425785359e-12,1.0,1.0001062660629068,0.05213345415472759,0.09228204772698473,0.0,9.795585130158392e-06,12.554796072341919,0.0,1601058.7986919368,267.4396221964956,5.7670057287850796e-05,1.0,1281679.0324948062,2609.6119922324165,,,,,,,,,,,,,,,,,,,3.0,15258.0103763186,1493.1981718306758,0.37307249205822346,6.173730061729009,3.3308321968833745
256.0,-29.408553554641603,4.713054397912511,35.00808399509252,25.40293513974177,5.771979737762253,-25.89050022545934,-39.43333880798889,2.2539264079664143,-5.711999137643545,-5.712056162260995,40.01876674027271,40886.89642580634,25786.824554377974,25786.824554377974,66673.72098018431,76827.29552712014,76856.6922461551,25786.824554377974,102643.51680053308,102643.51680053308,102643.51680053308,129287.95084167404,124923.4959254622,4364.4549162118565,0.0,90595.47527437267,54655.076170657514,39933.776781905726,26644.43404114097,66578.2108230467,20284.452637537364,1493.313116391622,0.0,0.8831767240884238,2.8098179712314586,0.001494314320929203,1.0,1.0,-5.660580442291973,344919.5044886162,1555342.5546462333,4.509291398154511,1555342.5546462333,4.509291398154511,0.7613016889837734,0.09228277910580311,3.893617684393069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893617684393069,1.2812043284753059,1.2815034186024403,3.039029448976854,6439.338728844403,15258.047414668083,6471.828168827668,0.00033513152835880664,23267.68640832659,2372.6437069056806,19344.72749136696,1972.6132258586736,0.8313988400859762,0.8313988400859762,35258.73882499398,35405.22815468563,0.9948307956105351,0.8,4255.356244044396,4273.035954225843,0.9948307956105351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.308763960651,4632.441516551485,5.735109821876024,4.713054397912511,-2.9916052145486245,7.7046596124611355,3.3302615800709243,3.5,0.9515033085916926,0.6,0.0002334323654385558,0.9404381697580773,0.00024821660045827896,198.43951982275928,0.0,0.0,0.0,0.0,8.406501057367682e-05,0.00014936735486487899,0.0005815793743729079,0.09228277843125793,0.09228277843125793,0.09228277843125793,0.09229270791098768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.6196887047,595.2625256921765,0.0,0.09228277843125793,0.09228277910580311,0.09228277910580311,0.37307083087483794,0.37307083087483794,0.5,9.699203043141072,0.054609834179530026,0.054609834179530026,-5.229594535194337e-12,5.7024617433398817e-05,0.05147571996900524,-5.229594535194337e-12,26644.43404114097,20284.452637537364,0.7613016889837734,1.00143455577969,0.6141182816473786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447978292398294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3328802118802,261.3328802118802,-11.817119788119783,245.49695200827574,277.16880841546674,123876.31862361096,123919.68112818112,-43.362504570172696,0.0,nan,277.16880841546674,4.018808415466765,270.8344371340798,-2.3155628659201852,264.50006585261315,-8.64993414738683,258.16569457113746,-14.984305428862513,251.83132328970834,-21.31867671029164,245.49695200827574,-27.653047991724236,1.0,1.0,26022.012520719443,26022.012520719443,276.43116236778053,3.281162367780553,276.43116236778053,276.43116236778053,76817.81842749426,76856.6922461551,-38.87381866083888,0.0,8546.071908451686,8546.071908451686,0.8874066415603591,3913.0857728150345,276.43116236778053,3.281162367780553,1.0,0.002,0.13928136390014934,0.0050141367767203345,0.0002154945972599039,0.0017845054040223692,0.10774729862995196,0.10774729862995196,0.0,1.2822728989725363e-12,1.0,1.00010492417721,0.051475719974234835,0.09228277910580311,0.0,9.671951388747246e-06,12.396391048671433,0.0,1601056.915552073,267.43800086235643,5.702462266299335e-05,1.0,1281684.5898433602,2609.589361544831,,,,,,,,,,,,,,,,,,,3.0,15258.047414668083,1493.313116391622,0.37307083087483794,6.173730061729009,3.3302615800709243
257.0,-29.407702990121308,4.712751085481959,35.00818010503227,25.401631579175614,5.770686945735201,-25.88986399656997,-39.432747185323365,2.252847950778738,-5.713577113062854,-5.7136335762423585,40.01894173410236,40888.41607067901,25786.39748210276,25786.39748210276,66674.81355278176,76828.32098844895,76857.6459429479,25786.39748210276,102644.04342505065,102644.04342505065,102644.04342505065,129290.11061615548,124925.4898077733,4364.620808382181,0.0,90595.85325033701,54655.94832706809,39933.227692521024,26646.067191104827,66579.29488362584,20285.57640842332,1493.4249086219336,0.0,0.8831678213764157,2.8096538213394293,0.001494314320929203,1.0,1.0,-5.662728080225008,344898.17090987065,1555350.1028569017,4.509592204428792,1555350.1028569017,4.509592204428792,0.7612972024327549,0.09228348060360803,3.8936717957605844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8936717957605844,1.2812093455767164,1.2815084368750658,3.039059783011424,6439.403003023673,15258.084398072237,6471.802984834825,0.0003351164365921031,23267.460125678143,2372.6206324971467,19344.652214727037,1972.6055497776547,0.8314036904001453,0.8314036904001454,35259.13082977264,35405.22815468563,0.9948446212244397,0.8,4255.40355486827,4273.035954225843,0.9948446212244397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.846755081851,4632.441516551485,5.735604189123053,4.712751085481959,-2.9931005445914285,7.705851630073388,3.3296912760726967,3.5,0.9513403645921991,0.6,0.0002334323654385558,0.9403553211025749,0.000248238469225499,198.43882734707057,0.0,0.0,0.0,0.0,8.40706118073843e-05,0.0001493617536311715,0.0005815656474790335,0.09228348064838308,0.09228348064838308,0.09228348064838308,0.09229329460629218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.04619438,595.2627209273882,0.0,0.09228348064838308,0.09228348060360803,0.09228348060360803,0.37306915768427823,0.37306915768427823,0.5,9.699497466682395,0.05443018441405911,0.05443018441405911,6.366462912410498e-12,5.6463179532784125e-05,0.05090549601737848,6.366462912410498e-12,26646.067191104827,20285.57640842332,0.7612972024327549,1.0014346602697262,0.6141311070077867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479731631011858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33262780567827,261.33262780567827,-11.817372194321706,245.49772737163056,277.1675282397066,123871.0732717373,123913.2731550067,-42.1998832694065,0.0,nan,277.1675282397066,4.017528239706621,270.83356806615683,-2.3164319338431483,264.4996078925416,-8.650392107458401,258.1656477188115,-14.984352281188478,251.83168754522228,-21.318312454777697,245.49772737163056,-27.652272628369417,1.0,1.0,26022.012520719443,26022.012520719443,276.4296965485532,3.279696548553204,276.4296965485532,276.4296965485532,76819.15361887794,76857.6459429479,-38.49232406995725,0.0,8546.071908451686,8546.071908451686,0.8874032241612035,3913.1401547393875,276.4296965485532,3.279696548553204,1.0,0.002,0.1392717991418114,0.005013887390779731,0.00021547909713979496,0.0017845209056493853,0.10773954856989748,0.10773954856989748,0.0,2.7891803450197372e-12,1.0,1.0001037607075864,0.05090549601101202,0.09228348060360803,0.0,9.564761644323576e-06,12.259059339992092,0.0,1601055.0828329683,267.4364228869371,5.646317316632121e-05,1.0,1281689.9987536552,2609.5673355973054,,,,,,,,,,,,,,,,,,,5.0,15258.084398072237,1493.4249086219336,0.37306915768427823,6.173730061729009,3.3296912760726967
258.0,-29.40686084705108,4.712450516492182,35.008276596901275,25.40025694705548,5.769316744984656,-25.88924308779307,-39.432169183250494,2.2516989842143293,-5.7151895975430875,-5.715246812891982,40.01914497656882,40889.97000655621,25786.06826757877,25786.06826757877,66676.03827413497,76829.39519444037,76858.87682994966,25786.06826757877,102644.94509752843,102644.94509752843,102644.94509752843,129292.79168203703,124927.99986229576,4364.791819741272,0.0,90596.25721784787,54656.832024044954,39932.694659781024,26647.846584508603,66580.54124428963,20286.805074701464,1493.5444607065704,0.0,0.8831586260280173,2.809485933343805,0.001494314320929203,1.0,1.0,-5.663572868304129,344876.35392300534,1555358.8695823106,4.509902902561852,1555358.8695823106,4.509902902561852,0.7612924748108896,0.09228424216026127,3.8937271154167714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937271154167714,1.2812146907387307,1.2815137832848789,3.0390902817167214,6439.467626120453,15258.121152596306,6471.777459127758,0.00033510124855482,23267.233304342837,2372.5975031578405,19344.575916680435,1972.597769542141,0.8314085161586342,0.8314085161586342,35259.531586760095,35405.22815468563,0.9948587555596617,0.8,4255.4519219910235,4273.035954225843,0.9948587555596617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.3851699409815,4632.441516551485,5.736119885788852,4.712450516492182,-2.994621486589733,7.707072003081915,3.329121534152668,3.5,0.9511775811864766,0.6,0.0002334323654385558,0.9402733004903898,0.0002482601232182298,198.4381417323538,0.0,0.0,0.0,0.0,8.40760844202045e-05,0.0001493562810183513,0.0005815526012589616,0.09228424219473094,0.09228424219473094,0.09228424219473094,0.0922942066059397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488918.58760602074,595.2628801531163,0.0,0.09228424219473094,0.09228424216026127,0.09228424216026127,0.37306747344955477,0.37306747344955477,0.5,9.699796399820558,0.05445291707690103,0.05445291707690103,2.955857780762017e-11,5.721534887470625e-05,0.05167394458783292,2.955857780762017e-11,26647.846584508603,20286.805074701464,0.7612924748108896,1.0014343084039368,0.6141429499127598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447968110245715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33237328631355,261.33237328631355,-11.817626713686423,245.49849476453005,277.16625180807847,123864.86522404887,123907.41841679851,-42.55319274961333,0.0,nan,277.16625180807847,4.0162518080784935,270.83270039939913,-2.3172996006008475,264.4991489907147,-8.650851009285304,258.1655975819385,-14.98440241806145,251.8320461732206,-21.317953826779387,245.49849476453005,-27.651505235469926,1.0,1.0,26022.012520719443,26022.012520719443,276.42822734146654,3.278227341466561,276.42822734146654,276.42822734146654,76820.2710090212,76858.87682994966,-38.605820928452886,0.0,8546.071908451686,8546.071908451686,0.8873997304436415,3913.195750993855,276.42822734146654,3.278227341466561,1.0,0.002,0.1392620900406482,0.005013632023327172,0.00021546335786767784,0.0017845366430155323,0.10773167893383892,0.10773167893383892,0.0,8.832101716649277e-13,1.0,1.0001053254662322,0.05167394455827434,0.09228424216026127,0.0,9.709101783959197e-06,12.444112361173675,0.0,1601053.211921786,267.4348104024569,5.7215319316128443e-05,1.0,1281695.5304488721,2609.544809923772,,,,,,,,,,,,,,,,,,,5.0,15258.121152596306,1493.5444607065704,0.37306747344955477,6.173730061729009,3.329121534152668
259.0,-29.406026632844174,4.712152938430908,35.0083730194642,25.398862233292334,5.767936884849981,-25.88863028107553,-39.43159991232676,2.250540531441465,-5.716787290146499,-5.71684465999543,40.019335960089755,40891.55586071058,25785.709356010415,25785.709356010415,66677.26521672099,76830.48082298983,76859.97429818856,25785.709356010415,102645.68365419898,102645.68365419898,102645.68365419898,129295.24533455416,124930.28327190003,4364.962062654132,0.0,90596.68126627953,54657.756297582244,39932.13885410809,26649.561680355186,66581.70053446328,20287.987558601075,1493.6606119532119,0.0,0.8831495559898455,2.809319662801066,0.001494314320929203,1.0,1.0,-5.665011029618199,344854.7461278993,1555367.1075609694,4.51020937082918,1555367.1075609694,4.51020937082918,0.7612878516330883,0.09228498227707671,3.8937850827661507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937850827661507,1.2812200800771403,1.2815191738814,3.0391227419193365,6439.536405394677,15258.157766762808,6471.749110391074,0.0003350850023480122,23266.99582554246,2372.5732870595425,19344.49118040939,1972.5891288471996,0.8314133601714514,0.8314133601714514,35259.951523439384,35405.22815468563,0.9948735663882989,0.8,4255.502603899392,4273.035954225843,0.9948735663882989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.923814168985,4632.441516551485,5.7366287888413625,4.712152938430908,-2.9961302320294307,7.708283170460339,3.3285521143165555,3.5,0.9510148898047301,0.6,0.0002334323654385558,0.9401920597203771,0.0002482815750517836,198.4374625774408,0.0,0.0,0.0,0.0,8.408147468700597e-05,0.00014935089075154983,0.0005815402705062218,0.09228498230150457,0.09228498230150457,0.09228498230150457,0.09229497377632764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488918.06580999435,595.2630593479557,0.0,0.09228498230150457,0.09228498227707671,0.09228498227707671,0.37306581010020096,0.37306581010020096,0.5,9.70009614231886,0.05449758153389439,0.05449758153389439,-4.718003765447065e-12,5.7369848946109414e-05,0.051833630377245754,-4.718003765447065e-12,26649.561680355186,20287.987558601075,0.7612878516330883,1.0014352995115865,0.6141560749044663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479631074533732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33211543898267,261.33211543898267,-11.817884561017308,245.4992541787903,277.1649766991549,123858.63355295158,123901.74314159602,-43.10958864441244,0.0,nan,277.1649766991549,4.014976699154943,270.8318321951142,-2.318167804885775,264.4986876910578,-8.651312308942181,258.16554318693005,-14.984456813069926,251.8323986828487,-21.317601317151286,245.4992541787903,-27.650745821209682,1.0,1.0,26022.012520719443,26022.012520719443,276.4267579122199,3.276757912219921,276.4267579122199,276.4267579122199,76821.3571935501,76859.97429818856,-38.617104638469755,0.0,8546.071908451686,8546.071908451686,0.8873960695009976,3913.2540081799816,276.4267579122199,3.276757912219921,1.0,0.002,0.13925235098113334,0.005013379635094411,0.00021544757919753104,0.0017845524204830512,0.10772378959876552,0.10772378959876552,0.0,-3.1941766939769245e-13,1.0,1.0001056495482803,0.05183363038196376,0.09228498227707671,0.0,9.739058624504703e-06,12.482561268898891,0.0,1601051.3572786306,267.4332127098535,5.736985366411318e-05,1.0,1281701.0093245755,2609.522499610063,,,,,,,,,,,,,,,,,,,5.0,15258.157766762808,1493.6606119532119,0.37306581010020096,6.173730061729009,3.3285521143165555
