time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
260.0,-29.40519860662098,4.711857853530912,35.0084690151758,25.397350906301313,5.766431491354698,-25.888035596903503,-39.43104838309807,2.2492684809354118,-5.718406717566836,-5.718463585514653,40.01951648638063,40893.21361852289,25785.41018255198,25785.41018255198,66678.62380107486,76831.64787317939,76860.84721827359,25785.41018255198,102646.25740082556,102646.25740082556,102646.25740082556,129297.50918182489,124932.37838619183,4365.1307956330575,0.0,90597.14832134165,54658.71406393847,39931.59361933687,26651.251780999337,66582.8454003362,20289.15071928385,1493.7760701889026,0.0,0.8831404137244917,2.8091512157876033,0.001494314320929203,1.0,1.0,-5.667140483506614,344832.8543725114,1555374.894502688,4.510518283801544,1555374.894502688,4.510518283801544,0.7612832179893605,0.0922857184106988,3.8938454048702202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938454048702202,1.2812259979456233,1.2815250931313769,3.039155786031341,6439.606421902829,15258.194250159186,6471.719876825048,0.0003350684378432138,23266.755328300253,2372.548763165837,19344.403799324227,1972.580218456275,0.8314181984711415,0.8314181984711414,35260.3885174953,35405.22815468563,0.9948889788637006,0.8,4255.555344452414,4273.035954225843,0.9948889788637006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.462752013216,4632.441516551485,5.737150713063946,4.711857853530912,-2.9976538300372546,7.7095116835681665,3.3279830957955583,3.5,0.9508523130844452,0.6,0.0002334323654385558,0.9401114290621353,0.0002483028694496676,198.4367884649193,0.0,0.0,0.0,0.0,8.408669726731203e-05,0.00014934566817124376,0.0005815289437458702,0.09228571842462216,0.09228571842462216,0.09228571842462216,0.09229561818594223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488917.5066893583,595.2632501766747,0.0,0.09228571842462216,0.0922857184106988,0.0922857184106988,0.37306415284297817,0.37306415284297817,0.5,9.700393134880718,0.05443872258427973,0.05443872258427973,-2.290789780090563e-11,5.686794781922799e-05,0.05132310200804113,-2.290789780090563e-11,26651.251780999337,20289.15071928385,0.7612832179893605,1.0014384846451483,0.6141704124034988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447958151796917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3318428941391,261.3318428941391,-11.818157105860905,245.50000485505345,277.1636809332049,123851.10578569738,123896.6726562877,-45.56687059035476,0.0,nan,277.1636809332049,4.01368093320491,270.8309457175864,-2.3190542824135605,264.498210502007,-8.65178949799298,258.1654752863247,-14.984524713675285,251.8327400706581,-21.317259929341873,245.50000485505345,-27.64999514494653,1.0,1.0,26022.012520719443,26022.012520719443,276.42524112954413,3.275241129544156,276.42524112954413,276.42524112954413,76822.23644162707,76860.84721827359,-38.61077664651384,0.0,8546.071908451686,8546.071908451686,0.8873922598325837,3913.3146318945714,276.42524112954413,3.275241129544156,1.0,0.002,0.13924270789416388,0.005013122955040262,0.00021543193974768218,0.001784568060365678,0.10771596987384109,0.10771596987384109,0.0,1.133602760272634e-13,1.0,1.000104607738522,0.05132310203094903,0.0922857184106988,0.0,9.643086705209175e-06,12.359607492819903,0.0,1601049.4764117098,267.43159328243314,5.6867970727125794e-05,1.0,1281706.5604256433,2609.499895467313,,,,,,,,,,,,,,,,,,,5.0,15258.194250159186,1493.7760701889026,0.37306415284297817,6.173730061729009,3.3279830957955583
261.0,-29.40436444850518,4.711566427763119,35.0085642982047,25.395793269295268,5.7648825782966275,-25.887439745775826,-39.430492907389976,2.2479578770988136,-5.719965804272647,-5.720022034377877,40.019687910422455,40894.90461740136,25784.971105494205,25784.971105494205,66679.87572289557,76832.85104893016,76861.78286123008,25784.971105494205,102646.75396672428,102646.75396672428,102646.75396672428,129299.6117137199,124934.31628698502,4365.29542673489,0.0,90597.64047786203,54659.69405232755,39931.051583927205,26652.857746995625,66583.90933092283,20290.255323158835,1493.8861725582813,0.0,0.8831316211282969,2.808989070944635,0.001494314320929203,1.0,1.0,-5.669346496269782,344811.7814382502,1555382.2888493158,4.510815385604386,1555382.2888493158,4.510815385604386,0.7612787910311795,0.09228640696315478,3.8939081149462087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8939081149462087,1.2812320952301544,1.2815311918392855,3.0391902680573466,6439.679485178206,15258.230637396762,6471.688575161161,0.00033505109755549694,23266.50701646399,2372.523442405306,19344.31023655616,1972.570677709122,0.8314230504332953,0.8314230504332953,35260.84280940519,35405.22815468563,0.9949050014729667,0.8,4255.610172673155,4273.035954225843,0.9949050014729667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.001865889016,4632.441516551485,5.737641388449523,4.711566427763119,-2.999131758966182,7.710698186729301,3.3274143334147777,3.5,0.9506898095470794,0.6,0.0002334323654385558,0.9400302088423192,0.00024832432324279886,198.4361093649338,0.0,0.0,0.0,0.0,8.409195752096435e-05,0.00014934040791759145,0.0005815178262796864,0.09228640692055701,0.09228640692055701,0.09228640692055701,0.0922961744254552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.9226780135,595.2634486591561,0.0,0.09228640692055701,0.09228640696315478,0.09228640696315478,0.3730624874145102,0.3730624874145102,0.5,9.700686158593417,0.05424061705269878,0.05424061705269878,1.0061285138363019e-11,5.62301052013936e-05,0.050675538108066576,1.0061285138363019e-11,26652.857746995625,20290.255323158835,0.7612787910311795,1.001441285033232,0.614185995210242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479532329337743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3315549251856,261.3315549251856,-11.818445074814349,245.5007490455638,277.1623608047852,123843.4181115698,123891.56374555883,-48.14563398905079,0.0,nan,277.1623608047852,4.012360804785203,270.830038452945,-2.319961547054959,264.4977161011605,-8.652283898839471,258.1653937492793,-14.984606250720674,251.83307139737977,-21.31692860262021,245.5007490455638,-27.649250954436184,1.0,1.0,26022.012520719443,26022.012520719443,276.42379216290465,3.2737921629046696,276.42379216290465,276.42379216290465,76822.75341123105,76861.78286123008,-39.02944999902684,0.0,8546.071908451686,8546.071908451686,0.887388299339274,3913.3776555209397,276.42379216290465,3.2737921629046696,1.0,0.002,0.13923318652553496,0.005012876903208112,0.00021541651561543746,0.0017845834831074214,0.10770825780771873,0.10770825780771873,0.0,-1.2771411532497279e-12,1.0,1.0001032867337794,0.05067553809800529,0.09228640696315478,0.0,9.521368004763111e-06,12.203650715128859,0.0,1601047.665366759,267.43003419572733,5.623009514010846e-05,1.0,1281711.9041112498,2609.478136185963,,,,,,,,,,,,,,,,,,,4.0,15258.230637396762,1493.8861725582813,0.3730624874145102,6.173730061729009,3.3274143334147777
262.0,-29.403552028562356,4.711278741531039,35.00865859376076,25.39464218951764,5.763746463881844,-25.88682217923902,-39.429919166117884,2.2470166138343592,-5.721516502972463,-5.721571685702592,40.01984997644818,40896.2910016042,25784.522341346306,25784.522341346306,66680.81334295051,76833.75547695596,76862.60569901661,25784.522341346306,102647.12804036292,102647.12804036292,102647.12804036292,129301.55139823847,124936.09518506838,4365.456213170095,0.0,90597.95478133907,54660.49030315323,39930.516086873155,26654.42335787555,66584.9394447487,20291.330746785436,1493.9941899422467,0.0,0.8831229086657749,2.808827854390092,0.001494314320929203,1.0,1.0,-5.6719560238616396,344790.82846414304,1555389.2795632584,4.511109783551023,1555389.2795632584,4.511109783551023,0.7612744224230228,0.09228707254766914,3.893956915361725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893956915361725,1.2812364742779716,1.2815355719093675,3.039217969154466,6439.738180478961,15258.26717507746,6471.6668639975005,0.0003350374026982249,23266.29614825183,2372.5019398318314,19344.245340435067,1972.5640601464381,0.8314277965506145,0.8314277965506145,35261.196334259555,35405.22815468563,0.9949174701229805,0.8,4255.6528393778235,4273.035954225843,0.9949174701229805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.541444249751,4632.441516551485,5.738129415573095,4.711278741531039,-3.00060203801207,7.71188077954311,3.326846183064045,3.5,0.9505274808754415,0.6,0.0002334323654385558,0.9399511124997225,0.00024834521959100794,198.435447966772,0.0,0.0,0.0,0.0,8.409739106550064e-05,0.00014933497437305516,0.0005815039561653241,0.09228707257629562,0.09228707257629562,0.09228707257629562,0.09229663992115948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.3223382917,595.2636519962158,0.0,0.09228707257629562,0.09228707254766914,0.09228707254766914,0.3730608089013476,0.3730608089013476,0.5,9.70097318166562,0.053867036933525014,0.053867036933525014,-6.0822458181064576e-12,5.5182730136493774e-05,0.04961566184096,-6.0822458181064576e-12,26654.42335787555,20291.330746785436,0.7612744224230228,1.0014398736260979,0.6141973146275728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479482776781127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33128988746535,261.33128988746535,-11.818710112534632,245.50148792747927,277.1610918474254,123840.02451893796,123884.33627413255,-44.31175519458672,0.0,nan,277.1610918474254,4.011091847425405,270.8291710634704,-2.3208289365295514,264.49725027950683,-8.652749720493148,258.16532949546985,-14.98467050453013,251.83340871144028,-21.316591288559692,245.50148792747927,-27.648512072520703,1.0,1.0,26022.012520719443,26022.012520719443,276.4223387941522,3.2723387941522333,276.4223387941522,276.4223387941522,76824.49913677867,76862.60569901661,-38.106562237939215,0.0,8546.071908451686,8546.071908451686,0.8873852173109906,3913.4266999385336,276.4223387941522,3.2723387941522333,1.0,0.002,0.1392238643469604,0.005012631628186378,0.00021540140367614307,0.0017845985979546605,0.10770070183807154,0.10770070183807154,0.0,1.6308035651058095e-12,1.0,1.0001011255052248,0.04961566184704225,0.09228707254766914,0.0,9.32218038002755e-06,11.948399098512544,0.0,1601045.8634313864,267.4284834970275,5.518273621873959e-05,1.0,1281717.217584802,2609.4565001831425,,,,,,,,,,,,,,,,,,,5.0,15258.26717507746,1493.9941899422467,0.3730608089013476,6.173730061729009,3.326846183064045
263.0,-29.40274877516479,4.710993141862776,35.008754044754056,25.393286800850206,5.762403587124744,-25.88623353892747,-39.42937228186054,2.2458883493313877,-5.723141375798434,-5.723198308544519,40.02007191385663,40897.82115133531,25784.271949799804,25784.271949799804,66682.0931011351,76834.80386788314,76864.02538832811,25784.271949799804,102648.29733812792,102648.29733812792,102648.29733812792,129304.59235434385,124938.96414010414,4365.628214239712,0.0,90598.3597623678,54661.3770397296,39929.980802931335,26656.295016215947,66586.27581914728,20292.625731370503,1494.1184668020735,0.0,0.8831135709788365,2.808658599084988,0.001494314320929203,1.0,1.0,-5.67180385354294,344768.83582698455,1555398.8528669558,4.511425312372206,1555398.8528669558,4.511425312372206,0.7612695507393581,0.0922878651695891,3.8940125280049664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940125280049664,1.2812417233528308,1.2815408222095945,3.0392489231578246,6439.8037682977,15258.303305075366,6471.640389790871,0.0003350219475061872,23266.067869787876,2372.478661906755,19344.1662072598,1972.5559908082578,0.831432553000464,0.831432553000464,35261.59920785555,35405.22815468563,0.9949316793172586,0.8,4255.701461952805,4273.035954225843,0.9949316793172586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.0815117902275,4632.441516551485,5.738661068609524,4.710993141862776,-3.002128486198826,7.713121628061602,3.326278675096973,3.5,0.9503653357419922,0.6,0.0002334323654385558,0.9398729156614722,0.0002483658817578211,198.4347940355093,0.0,0.0,0.0,0.0,8.410257056613292e-05,0.0001493297948724229,0.0005814920920376265,0.0922878652005792,0.0922878652005792,0.0922878652005792,0.09229777952796825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.96143819316,595.2637803468966,0.0,0.0922878652005792,0.0922878651695891,0.0922878651695891,0.37305910911917606,0.37305910911917606,0.5,9.701270611933335,0.053951340653156876,0.053951340653156876,-2.0520474208751693e-11,5.693274607665444e-05,0.051394455001570805,-2.0520474208751693e-11,26656.295016215947,20292.625731370503,0.7612695507393581,1.00143899445958,0.6142079677562459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479434515890894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33102398175015,261.33102398175015,-11.818976018249828,245.50221900302012,277.15982896045546,123834.16197292313,123878.61884803449,-44.45687511135942,0.0,nan,277.15982896045546,4.009828960455479,270.8283069690497,-2.3216930309502573,264.4967849775082,-8.653215022491793,258.1652629859721,-14.984737014027871,251.8337409944952,-21.316259005504776,245.50221900302012,-27.64778099697986,1.0,1.0,26022.012520719443,26022.012520719443,276.4208782931645,3.2708782931645146,276.4208782931645,276.4208782931645,76825.6572811075,76864.02538832811,-38.36810722060909,0.0,8546.071908451686,8546.071908451686,0.8873817050425007,3913.4825906449914,276.4208782931645,3.2708782931645146,1.0,0.002,0.13921420799671866,0.005012373607616765,0.00021538574060215684,0.0017846142600912432,0.10769287030107842,0.10769287030107842,0.0,6.933997646896284e-13,1.0,1.0001047491617643,0.05139445502209128,0.0922878651695891,0.0,9.656350893352017e-06,12.376765055847528,0.0,1601043.97940098,267.42685862420154,5.693276659712865e-05,1.0,1281722.794929542,2609.433789994615,,,,,,,,,,,,,,,,,,,5.0,15258.303305075366,1494.1184668020735,0.37305910911917606,6.173730061729009,3.326278675096973
264.0,-29.40194780174747,4.710710303352162,35.008849465896155,25.391872983332746,5.760999524857577,-25.885653069070635,-39.428834163676925,2.2447047907886186,-5.724732367601007,-5.724789469711756,40.0202619569332,40899.394132041634,25783.940626046457,25783.940626046457,66683.3347580881,76835.89404964123,76865.09596126866,25783.940626046457,102649.03658731512,102649.03658731512,102649.03658731512,129307.03982697659,124941.24218626677,4365.797640709817,0.0,90598.78902604259,54662.289102994066,39929.444358942805,26658.00323966147,66587.44759860428,20293.803233267176,1494.2341747511505,0.0,0.8831045364251658,2.80849306256068,0.001494314320929203,1.0,1.0,-5.673220407838926,344747.3237130002,1555407.0504394937,4.511730602249314,1555407.0504394937,4.511730602249314,0.7612649398689505,0.09228860228522111,3.894069718096585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894069718096585,1.2812472297208206,1.2815463298630159,3.0392804977577117,6439.870671086012,15258.339278517478,6471.612967144912,0.00033500615349241295,23265.83640888873,2372.4550594636016,19344.084239135904,1972.5476323857692,0.831437301422161,0.8314373014221609,35262.01350773015,35405.22815468563,0.9949462915542467,0.8,4255.751463558565,4273.035954225843,0.9949462915542467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.621669495592,4632.441516551485,5.739174700847075,4.710710303352162,-3.0036280346033903,7.714338337955552,3.325711317099598,3.5,0.9502032334570281,0.6,0.0002334323654385558,0.9397949477682901,0.0002483864868532039,198.4341419646777,0.0,0.0,0.0,0.0,8.410766733172601e-05,0.00014932469810682977,0.0005814807850617203,0.09228860191403186,0.09228860191403186,0.09228860191403186,0.09229854276231875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.4424210748,595.2639585909177,0.0,0.09228860191403186,0.09228860228522111,0.09228860228522111,0.3730574537984558,0.3730574537984558,0.5,9.701568835166668,0.054041103329495854,0.054041103329495854,-1.8815171642927453e-11,5.710211075893312e-05,0.05156906187283994,-1.8815171642927453e-11,26658.00323966147,20293.803233267176,0.7612649398689505,1.0014400185461656,0.6142207819495834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479386799845233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3307515962525,261.3307515962525,-11.819248403747451,245.5029427414792,277.15856045100077,123827.67278852146,123873.21301733509,-45.54022881361617,0.0,nan,277.15856045100077,4.00856045100079,270.8274369091691,-2.322563090830897,264.4963133672414,-8.653686632758593,258.16518982526463,-14.984810174735344,251.83406628335993,-21.315933716640046,245.5029427414792,-27.64705725852079,1.0,1.0,26022.012520719443,26022.012520719443,276.4194124027593,3.2694124027593148,276.4194124027593,276.4194124027593,76826.65372515241,76865.09596126866,-38.44223611624329,0.0,8546.071908451686,8546.071908451686,0.8873780931391705,3913.540066687068,276.4194124027593,3.2694124027593148,1.0,0.002,0.13920451892658545,0.005012122278963161,0.00021537004277902145,0.001784629957524767,0.10768502138951072,0.10768502138951072,0.0,3.037882445600104e-13,1.0,1.0001051036434576,0.05156906189165511,0.09228860228522111,0.0,9.689110917582536e-06,12.418807186591152,0.0,1601042.1323770732,267.42526763239897,5.7102129574104765e-05,1.0,1281728.2506339275,2609.411575381388,,,,,,,,,,,,,,,,,,,3.0,15258.339278517478,1494.2341747511505,0.3730574537984558,6.173730061729009,3.325711317099598
265.0,-29.40116005429172,4.710430523567495,35.008944538703176,25.390513229090743,5.759655289278895,-25.88507851991196,-39.42830072538925,2.243573753491342,-5.726305752578071,-5.726362625213766,40.020442743482626,40900.92250248819,25783.57356388598,25783.57356388598,66684.49606637417,76836.94016731704,76866.08405586252,25783.57356388598,102649.6576197485,102649.6576197485,102649.6576197485,129309.3191869505,124943.35392212107,4365.965264829428,0.0,90599.19891551323,54663.18124517409,39928.90852259904,26659.661567201998,66588.57008980104,20294.94509672234,1494.3471232659876,0.0,0.8830956298306736,2.8083294122616445,0.001494314320929203,1.0,1.0,-5.6750259928643345,344726.0560681279,1555414.848758578,4.512031572255689,1555414.848758578,4.512031572255689,0.7612604175624704,0.09228931645122983,3.894125810615745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894125810615745,1.2812524917840713,1.2815515931546664,3.0393117949713377,6439.936986126124,15258.375233059101,6471.585922105667,0.0003349905073116238,23265.60653703881,2372.431619058375,19344.003399703746,1972.5393890578075,0.8314420416638665,0.8314420416638665,35262.419855322754,35405.22815468563,0.9949606233582365,0.8,4255.800505408132,4273.035954225843,0.9949606233582365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.162085157255,4632.441516551485,5.739680152922039,4.710430523567495,-3.005113416779273,7.715543940346768,3.325144316052001,3.5,0.9500412331577145,0.6,0.0002334323654385558,0.939718274115215,0.00024840675324563883,198.43350066525448,0.0,0.0,0.0,0.0,8.411272005364094e-05,0.00014931964538491486,0.0005814694851253872,0.09228931647810402,0.09228931647810402,0.09228931647810402,0.09229921004842075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.8854570683,595.2641487302516,0.0,0.09228931647810402,0.09228931645122983,0.09228931645122983,0.3730558044898193,0.3730558044898193,0.5,9.701865641797417,0.054060035889051505,0.054060035889051505,2.262368070660159e-11,5.6872635695981444e-05,0.05133663234943242,2.262368070660159e-11,26659.661567201998,20294.94509672234,0.7612604175624704,1.0014405772108301,0.6142333804034145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447933921955148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3304781455887,261.3304781455887,-11.819521854411278,245.50365873628243,277.1572975548696,123821.85841005428,123867.57672995739,-45.71831990313428,0.0,nan,277.1572975548696,4.007297554869638,270.82656979122726,-2.32343020877272,264.4958420275028,-8.65415797249716,258.16511426367884,-14.984885736321132,251.83438649997137,-21.315613500028604,245.50365873628243,-27.646341263717545,1.0,1.0,26022.012520719443,26022.012520719443,276.41795486699516,3.267954866995183,276.41795486699516,276.41795486699516,76827.79324852425,76866.08405586252,-38.29080733827141,0.0,8546.071908451686,8546.071908451686,0.887374550544773,3913.5964396688237,276.41795486699516,3.267954866995183,1.0,0.002,0.1391948735329506,0.0050118740900010955,0.0002153544206402289,0.0017846455796017109,0.10767721032011444,0.10767721032011444,0.0,2.419397147901403e-13,1.0,1.0001046286619943,0.05133663232680874,0.09228931645122983,0.0,9.645393494105799e-06,12.362825356345901,0.0,1601040.3051813622,267.4236942474219,5.687261307230074e-05,1.0,1281733.6445527803,2609.3896126121685,,,,,,,,,,,,,,,,,,,5.0,15258.375233059101,1494.3471232659876,0.3730558044898193,6.173730061729009,3.325144316052001
266.0,-29.40038015560111,4.710153557700964,35.00903955769852,25.38913143742832,5.758289018478814,-25.884513238136723,-39.4277761579491,2.242422099848947,-5.727887122671973,-5.727944140347528,40.02063133603599,40902.46353676593,25783.235893194964,25783.235893194964,66685.69942996089,76838.00034192046,76867.14862793648,25783.235893194964,102650.38452113143,102650.38452113143,102650.38452113143,129311.74436212824,124945.61024780324,4366.134114325004,0.0,90599.61982532503,54664.083015608696,39928.37423301815,26661.359840996814,66589.73407401497,20296.115625696606,1494.4621661293468,0.0,0.883086649969829,2.8081648947940576,0.001494314320929203,1.0,1.0,-5.6764578283360265,344704.6764472917,1555422.9838251404,4.512335022130104,1555422.9838251404,4.512335022130104,0.7612558304129537,0.09229004657791326,3.8941826222126976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941826222126976,1.2812578498076788,1.281556952429075,3.039343425522995,6440.0040074695235,15258.41094933974,6471.558293508544,0.00033497467390431905,23265.37520570768,2372.4080298274826,19343.92081597804,1972.5309678614042,0.8314467591836819,0.8314467591836819,35262.83141089321,35405.22815468563,0.9949751388887219,0.8,4255.850175805455,4273.035954225843,0.9949751388887219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.702835325309,4632.441516551485,5.740191824450387,4.710153557700964,-3.0066041453784873,7.716757703079451,3.3245777663225464,3.5,0.9498793618064418,0.6,0.0002334323654385558,0.9396423710526502,0.00024842681921319624,198.43286575953675,0.0,0.0,0.0,0.0,8.411768902458144e-05,0.00014931467641397437,0.0005814586181326112,0.09229004660396611,0.09229004660396611,0.09229004660396611,0.09229996967877756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.3619890931,595.2643283514855,0.0,0.09229004660396611,0.09229004657791326,0.09229004657791326,0.37305415234150224,0.37305415234150224,0.5,9.702163333033662,0.054108109043795594,0.054108109043795594,7.111111699487083e-11,5.701767554455728e-05,0.05148631201149101,7.111111699487083e-11,26661.359840996814,20296.115625696606,0.7612558304129537,1.0014411434026642,0.6142457858639674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479292425225672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3302011066787,261.3302011066787,-11.819798893321263,245.50436683934572,277.1560353739831,123815.80579864582,123862.12404010374,-46.31824145790852,0.0,nan,277.1560353739831,4.0060353739831385,270.82570166712543,-2.324298332874548,264.49536796014854,-8.654632039851435,258.1650342532026,-14.9849657467974,251.83470054626687,-21.315299453733104,245.50436683934572,-27.645633160654256,1.0,1.0,26022.012520719443,26022.012520719443,276.4164979204451,3.266497920445147,276.4164979204451,276.4164979204451,76828.86444492728,76867.14862793648,-38.28418300919293,0.0,8546.071908451686,8546.071908451686,0.8873709625265483,3913.653535323761,276.4164979204451,3.266497920445147,1.0,0.002,0.13918520006296725,0.005011624489118018,0.00021533875145294932,0.0017846612485631365,0.10766937572647466,0.10766937572647466,0.0,1.6085657111863938e-14,1.0,1.0001049323477054,0.05148631194037989,0.09229004657791326,0.0,9.673469831643536e-06,12.398864197495637,0.0,1601038.4692218783,267.422112877328,5.701760443344028e-05,1.0,1281739.0670860296,2609.3675335972453,,,,,,,,,,,,,,,,,,,5.0,15258.41094933974,1494.4621661293468,0.37305415234150224,6.173730061729009,3.3245777663225464
267.0,-29.399607956166676,4.709879472858501,35.00913438619112,25.387750553805404,5.756922137206777,-25.883954946808906,-39.42725641010327,2.2412691263176914,-5.729461985312469,-5.729518966060564,40.02081587598886,40903.98907652613,25782.890169809718,25782.890169809718,66686.87924633585,76839.05766073102,76868.1698770825,25782.890169809718,102651.06004689222,102651.06004689222,102651.06004689222,129314.09627081832,124947.7938359284,4366.302434889916,0.0,90600.03906013387,54664.970469935135,39927.85398910971,26663.036223926105,66590.89021303582,20297.270458268562,1494.5760239681167,0.0,0.8830777195562156,2.8080010832236173,0.001494314320929203,1.0,1.0,-5.678068511511242,344683.388290212,1555430.9441112306,4.512636805118119,1555430.9441112306,4.512636805118119,0.7612512801544629,0.09229076855398996,3.894238989088086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894238989088086,1.281263214016908,1.2815623178905495,3.039374694040577,6440.07026170616,15258.446534641698,6471.531108747433,0.0003349590301787789,23265.146107879136,2372.3846683504703,19343.839558907872,1972.5226819462175,0.8314514539995411,0.8314514539995411,35263.23974361712,35405.22815468563,0.9949895407915368,0.8,4255.899457239342,4273.035954225843,0.9949895407915368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.243864330074,4632.441516551485,5.740701451234949,4.709879472858501,-3.008089107901109,7.71796858075961,3.324011599158755,3.5,0.9497175997596443,0.6,0.0002334323654385558,0.9395672238313059,0.0002484466885580369,198.4322371256895,0.0,0.0,0.0,0.0,8.412261260945377e-05,0.00014930975282910204,0.0005814478609181944,0.09229076858572863,0.09229076858572863,0.09229076858572863,0.09230068362998765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.8200738059,595.2645137773745,0.0,0.09229076858572863,0.09229076855398996,0.09229076855398996,0.3730525065667618,0.3730525065667618,0.5,9.70246078429317,0.05413703133143599,0.05413703133143599,5.343281372915953e-12,5.698074807014564e-05,0.051450454549296865,5.343281372915953e-12,26663.036223926105,20297.270458268562,0.7612512801544629,1.0014414739462554,0.6142580305754611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479246097435663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3299203764829,261.3299203764829,-11.820079623517074,245.50506715010317,277.1547736028502,123809.75518228216,123856.69056880834,-46.93538652617684,0.0,nan,277.1547736028502,4.004773602850207,270.8248323123301,-2.3251676876698752,264.4948910217811,-8.655108978218891,258.1649497311912,-14.985050268808777,251.83500844064153,-21.314991559358447,245.50506715010317,-27.644932849896804,1.0,1.0,26022.012520719443,26022.012520719443,276.4150425939777,3.265042593977739,276.4150425939777,276.4150425939777,76829.92682195513,76868.1698770825,-38.24305512737192,0.0,8546.071908451686,8546.071908451686,0.8873674025858537,3913.7101840335267,276.4150425939777,3.265042593977739,1.0,0.002,0.13917553337685892,0.005011376102264196,0.000215323095840201,0.001784676904640633,0.10766154792010049,0.10766154792010049,0.0,4.808341225182033e-13,1.0,1.000104857948762,0.05145045454395358,0.09229076855398996,0.0,9.666686241546028e-06,12.39022160080222,0.0,1601036.6405187128,267.4205380146875,5.6980742726864264e-05,1.0,1281744.466635405,2609.345548430544,,,,,,,,,,,,,,,,,,,5.0,15258.446534641698,1494.5760239681167,0.3730525065667618,6.173730061729009,3.324011599158755
268.0,-29.39884338994056,4.709608260578692,35.00922900273437,25.386370403599017,5.75555510310631,-25.883403540664897,-39.426745183859,2.2401152518036715,-5.731033806792425,-5.731090717769033,40.02099941603184,40905.51580170094,25782.545462625472,25782.545462625472,66688.06126432642,76840.11220785983,76869.1795509885,25782.545462625472,102651.72501361396,102651.72501361396,102651.72501361396,129316.43198731444,124949.96155106557,4366.470436248867,0.0,90600.45729352944,54665.86087943654,39927.32934899211,26664.706973700482,66592.0363226926,20298.42126207284,1494.6895536366146,0.0,0.8830688083591742,2.80783759938845,0.001494314320929203,1.0,1.0,-5.679709679564894,344662.1427170648,1555438.861297094,4.512937942749236,1555438.861297094,4.512937942749236,0.7612467401983176,0.09229148778003192,3.8942950350420107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942950350420107,1.2812685824629289,1.2815676875898045,3.0394057017742298,6440.135963372944,15258.481991698514,6471.504226957743,0.00033494352186265865,23264.918676751484,2372.3614768296497,19343.75920743956,1972.5144883767202,0.8314561282679094,0.8314561282679094,35263.64575035088,35405.22815468563,0.9950038606979716,0.8,4255.948457950859,4273.035954225843,0.9950038606979716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.78519244221,4632.441516551485,5.741211026084334,4.709608260578692,-3.009570968191191,7.7191792287698835,3.3234458394941138,3.5,0.9495559541411753,0.6,0.0002334323654385558,0.9394928258299517,0.00024846636293613067,198.43161470982577,0.0,0.0,0.0,0.0,8.4127455728827e-05,0.00014930490970972878,0.0005814373685899925,0.09229148781069403,0.09229148781069403,0.09229148781069403,0.09230138924417379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.2752900552,595.2647000876574,0.0,0.09229148781069403,0.09229148778003192,0.09229148778003192,0.3730508626649836,0.3730508626649836,0.5,9.70275782740645,0.05414520752503904,0.05414520752503904,-8.697043085703626e-12,5.691097658200306e-05,0.05138103820411288,-8.697043085703626e-12,26664.706973700482,20298.42126207284,0.7612467401983176,1.0014419883658234,0.6142703851775974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479200227291398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3296359182904,261.3296359182904,-11.820364081709556,245.50575976548404,277.1535120710988,123803.71742666696,123851.2760893846,-47.55866271763385,0.0,nan,277.1535120710988,4.003512071098839,270.82396160998513,-2.326038390014844,264.49441114891,-8.655588851089988,258.1648606876848,-14.985139312315198,251.83531022657976,-21.314689773420213,245.50575976548404,-27.644240234515934,1.0,1.0,26022.012520719443,26022.012520719443,276.41358898706335,3.263588987063372,276.41358898706335,276.41358898706335,76830.98119327358,76869.1795509885,-38.19835771492217,0.0,8546.071908451686,8546.071908451686,0.8873638629040893,3913.766510217221,276.41358898706335,3.263588987063372,1.0,0.002,0.13916587977952324,0.005011128232343792,0.0002153074619490253,0.0017846925386221322,0.10765373097451264,0.10765373097451264,0.0,5.711572707844947e-13,1.0,1.0001047151695972,0.051381038212809926,0.09229148778003192,0.0,9.653597531674762e-06,12.373497242214059,0.0,1601034.815263525,267.41896619320755,5.6910985279046145e-05,1.0,1281749.855596832,2609.3236066375052,,,,,,,,,,,,,,,,,,,5.0,15258.481991698514,1494.6895536366146,0.3730508626649836,6.173730061729009,3.3234458394941138
269.0,-29.398075981388907,4.709339490369845,35.00932316518233,25.38473530383783,5.753927103386755,-25.88287567294381,-39.42625253750009,2.238726795343511,-5.732623963496621,-5.732680335917254,40.02117554444434,40907.213228231565,25782.252428058713,25782.252428058713,66689.46565629028,76841.35000158662,76870.02008877312,25782.252428058713,102652.27251683183,102652.27251683183,102652.27251683183,129318.63490187826,124951.99795871414,4366.636943164125,0.0,90600.98406449764,54666.847292715574,39926.8186353134,26666.362385046432,66593.18102035983,20299.55994838306,1494.8027734066195,0.0,0.8830598304510964,2.8076722712423337,0.001494314320929203,1.0,1.0,-5.681846180166701,344640.6566874553,1555446.4588006334,4.5132413388221435,1555446.4588006334,4.5132413388221435,0.7612421842645605,0.0922922048180321,3.894359172486284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894359172486284,1.281275042370207,1.2815741490051127,3.0394404352731175,6440.209559489182,15258.517321576706,6471.4720464088105,0.00033492600778924997,23264.67078450164,2372.336198855026,19343.66301762528,1972.5046797454056,0.8314608531022739,0.8314608531022739,35264.11037182797,35405.22815468563,0.9950202480040419,0.8,4256.004532840931,4273.035954225843,0.9950202480040419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.326821545393,4632.441516551485,5.741731827703687,4.709339490369845,-3.0110653198377113,7.720404810207556,3.3228804895778024,3.5,0.9493944255936578,0.6,0.0002334323654385558,0.93941815764034,0.00024848611189813336,198.4309899840163,0.0,0.0,0.0,0.0,8.413212307485914e-05,0.00014930024236369665,0.0005814287683034874,0.09229220480413083,0.09229220480413083,0.09229220480413083,0.09230200726854977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.7089796228,595.2648930398464,0.0,0.09229220480413083,0.0922922048180321,0.0922922048180321,0.3730492199596025,0.3730492199596025,0.5,9.703051899892369,0.05404874488988298,0.05404874488988298,1.2107648217352107e-11,5.637242065859027e-05,0.0508341557505787,1.2107648217352107e-11,26666.362385046432,20299.55994838306,0.7612421842645605,1.001445863291934,0.6142853157251164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479154810860853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32932494422045,261.32932494422045,-11.820675055779532,245.50644420318383,277.15220568526416,123795.10251324633,123847.09437758558,-51.99186433924061,0.0,nan,277.15220568526416,4.002205685264187,270.8230533888438,-2.3269466111561883,264.4939010924838,-8.656098907516196,258.16474879597274,-14.985251204027236,251.83559649957434,-21.31440350042564,245.50644420318383,-27.643555796816145,1.0,1.0,26022.012520719443,26022.012520719443,276.41209772261413,3.2620977226141576,276.41209772261413,276.41209772261413,76831.39630005258,76870.02008877312,-38.62378872053523,0.0,8546.071908451686,8546.071908451686,0.887359812178405,3913.8309683487155,276.41209772261413,3.2620977226141576,1.0,0.002,0.13915632897842017,0.005010876625537475,0.00021529197926220412,0.0017847080198852496,0.10764598963110206,0.10764598963110206,0.0,-8.525463321418236e-13,1.0,1.0001035994336733,0.050834155738471054,0.0922922048180321,0.0,9.55080025623532e-06,12.24178890274866,0.0,1601032.9680014902,267.41737603650336,5.6372408550942055e-05,1.0,1281755.305766813,2609.301415893933,,,,,,,,,,,,,,,,,,,4.0,15258.517321576706,1494.8027734066195,0.3730492199596025,6.173730061729009,3.3228804895778024
270.0,-29.397324102454768,4.709074655944406,35.00941578340203,25.383532605506502,5.75274520767356,-25.882317171387584,-39.425732754729665,2.23773827573881,-5.734138545035194,-5.73419311066383,40.02131930311798,40908.60204643697,25781.780133011485,25781.780133011485,66690.38217944845,76842.27344925342,76870.64619329244,25781.780133011485,102652.42632630393,102652.42632630393,102652.42632630393,129320.25288631849,124953.45887038816,4366.7940159303325,0.0,90601.3305046917,54667.65909847934,39926.301562458175,26667.826560014557,66594.12812247273,20300.562720697613,1494.9051927741457,0.0,0.8830513743494492,2.807514960010658,0.001494314320929203,1.0,1.0,-5.685186971699807,344620.2102860576,1555452.6600203172,4.513527104893786,1555452.6600203172,4.513527104893786,0.7612379912180789,0.09229282942950559,3.894410100293697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894410100293697,1.2812796415782413,1.281578749286807,3.0394692726848302,6440.2706625042065,15258.552733881694,6471.448187220806,0.0003349116626947299,23264.455507102088,2372.314246669565,19343.591700915676,1972.4974074649017,0.8314654815372978,0.8314654815372978,35264.47929958085,35405.22815468563,0.9950332602089562,0.8,4256.049058512272,4273.035954225843,0.9950332602089562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.868650280196,4632.441516551485,5.742212554793233,4.709074655944406,-3.012501803134691,7.721576459079097,3.322315424332431,3.5,0.9492329783806946,0.6,0.0002334323654385558,0.9393450066785947,0.00024850546261372396,198.43037790424853,0.0,0.0,0.0,0.0,8.413704777152604e-05,0.00014929531766702975,0.0005814171930490367,0.09229282921997271,0.09229282921997271,0.09229282921997271,0.09230227568747527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.0375910206,595.2651186003595,0.0,0.09229282921997271,0.09229282942950559,0.09229282942950559,0.3730475681724023,0.3730475681724023,0.5,9.703335291811145,0.05357862962063109,0.05357862962063109,2.9558577807620168e-12,5.456562865902015e-05,0.04900613896404593,2.9558577807620168e-12,26667.826560014557,20300.562720697613,0.7612379912180789,1.0014453835449082,0.6142974343203697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479109225878222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3290314184928,261.3290314184928,-11.820968581507202,245.50712332316468,277.15093951383574,123791.36864633232,123840.44332349139,-49.07467715907828,0.0,nan,277.15093951383574,4.00093951383576,270.8221762756699,-2.3278237243300737,264.49341303762844,-8.656586962371534,258.16464979939167,-14.985350200608309,251.8358865612661,-21.31411343873387,245.50712332316468,-27.6428766768353,1.0,1.0,26022.012520719443,26022.012520719443,276.4106582101249,3.260658210124916,276.4106582101249,276.4106582101249,76832.94500912115,76870.64619329244,-37.70118417129561,0.0,8546.071908451686,8546.071908451686,0.8873565957244396,3913.8821507951657,276.4106582101249,3.260658210124916,1.0,0.002,0.13914712170999421,0.0050106377089302765,0.00021527706231009192,0.0017847229377546303,0.10763853115504596,0.10763853115504596,0.0,6.472209920782568e-14,1.0,1.0000998731989694,0.04900613896109007,0.09229282942950559,0.0,9.20730015862459e-06,11.801553585230518,0.0,1601031.2066226394,267.4158614549648,5.456562570316237e-05,1.0,1281760.4924257693,2609.2802983033494,,,,,,,,,,,,,,,,,,,3.0,15258.552733881694,1494.9051927741457,0.3730475681724023,6.173730061729009,3.322315424332431
271.0,-29.396580332873413,4.708811590947456,35.00950896309253,25.38209482971581,5.7513184741021215,-25.88179045224765,-39.42524405485017,2.2365285929951644,-5.735752592984056,-5.7358079549243675,40.02152074249897,40910.15201103457,25781.567794938506,25781.567794938506,66691.71980597307,76843.36264862277,76871.75836627997,25781.567794938506,102653.32616121849,102653.32616121849,102653.32616121849,129322.93826539871,124955.97817322296,4366.960092175751,0.0,90601.77284528081,54668.562205809045,39925.78959941307,26669.612104180225,66595.40170359329,20301.794890918674,1495.025193658434,0.0,0.8830421693899867,2.807347005170432,0.001494314320929203,1.0,1.0,-5.6859957441452025,344598.3853822041,1555461.3494042968,4.513838182030625,1555461.3494042968,4.513838182030625,0.7612332272255489,0.09229358486055031,3.894467493619841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894467493619841,1.281285269819681,1.2815843788421288,3.039500714909429,6440.337284805168,15258.58786065696,6471.420529897218,0.00033489590878249385,23264.22623727384,2372.290867653464,19343.509031324647,1972.4889775126724,0.8314701221540118,0.8314701221540118,35264.89506324762,35405.22815468563,0.9950479243729649,0.8,4256.099236782238,4273.035954225843,0.9950479243729649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.411047386245,4632.441516551485,5.7427505574364055,4.708811590947456,-3.014013066387724,7.72282465733518,3.321751098431373,3.5,0.9490717424089637,0.6,0.0002334323654385558,0.93927265072928,0.0002485246059888061,198.4297724297518,0.0,0.0,0.0,0.0,8.414167821547872e-05,0.00014929068722307706,0.0005814077284904405,0.0922935848730289,0.0922935848730289,0.0922935848730289,0.09230320063734508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.62073362176,595.2652641557322,0.0,0.0922935848730289,0.09229358486055031,0.09229358486055031,0.37304587636190417,0.37304587636190417,0.5,9.703623764591315,0.0534000963459107,0.0534000963459107,5.6274984672199935e-12,5.5361940326292824e-05,0.04981221077918008,5.6274984672199935e-12,26669.612104180225,20301.794890918674,0.7612332272255489,1.0014463176122652,0.6143089607465672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479064563651756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32872917345065,261.32872917345065,-11.821270826549323,245.50779446577,277.1496638811383,123784.81877574229,123835.35123966333,-50.53246392103307,0.0,nan,277.1496638811383,3.9996638811383036,270.82128999804274,-2.3287100019572335,264.4929161150462,-8.65708388495375,258.1645422318942,-14.985457768105789,251.83616834881255,-21.313831651187428,245.50779446577,-27.642205534229987,1.0,1.0,26022.012520719443,26022.012520719443,276.40917350436536,3.2591735043653784,276.40917350436536,276.40917350436536,76833.92645056956,76871.75836627997,-37.83191571041243,0.0,8546.071908451686,8546.071908451686,0.8873529709176392,3913.9398310879405,276.40917350436536,3.2591735043653784,1.0,0.002,0.13913776300921768,0.005010380637451563,0.0002152618658226017,0.0017847381343207226,0.10763093291130084,0.10763093291130084,0.0,1.4332415462781078e-13,1.0,1.000101514427188,0.04981221077355258,0.09229358486055031,0.0,9.358700696702449e-06,11.995664628503532,0.0,1601029.3334833696,267.4142474070159,5.536193469879436e-05,1.0,1281766.028988428,2609.257756341155,,,,,,,,,,,,,,,,,,,5.0,15258.58786065696,1495.025193658434,0.37304587636190417,6.173730061729009,3.321751098431373
272.0,-29.39583073860823,4.7085518399483295,35.0096017421877,25.380564713291847,5.749803622824762,-25.881267302437628,-39.424759650696046,2.235240188092731,-5.737289473874114,-5.737344598142949,40.0216955414297,40911.78753745079,25781.170132522275,25781.170132522275,66692.95766997307,76844.5207195967,76872.7398132972,25781.170132522275,102653.90994581947,102653.90994581947,102653.90994581947,129325.1322196977,124958.0106518666,4367.121567831098,0.0,90602.2625390538,54669.529362539295,39925.259085016114,26671.222273878237,66596.48135889435,20302.902938553423,1495.1350839764882,0.0,0.8830334721648965,2.8071872047408655,0.001494314320929203,1.0,1.0,-5.6877711567641995,344577.61838707095,1555468.8896429907,4.514132104470295,1555468.8896429907,4.514132104470295,0.7612288154652013,0.09229426506461605,3.894529213924771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894529213924771,1.281291264382868,1.2815903748047137,3.0395346648996044,6440.409220760463,15258.622850037491,6471.389279617595,0.0003348788028169094,23263.983285863713,2372.266093504277,19343.415622147586,1972.4794524274432,0.8314747902136584,0.8314747902136584,35265.34217066464,35405.22815468563,0.9950636940928078,0.8,4256.153197910803,4273.035954225843,0.9950636940928078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.953488317417,4632.441516551485,5.7432473291644115,4.7085518399483295,-3.015465701937053,7.724017541885383,3.3211868649172005,3.5,0.9489105328334858,0.6,0.0002334323654385558,0.9391997342225982,0.00024854390065577934,198.4291622173402,0.0,0.0,0.0,0.0,8.414626818976752e-05,0.00014928609724878828,0.0005813990669682204,0.09229426503250093,0.09229426503250093,0.09229426503250093,0.09230382167725801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.083550058,595.265447563159,0.0,0.09229426503250093,0.09229426506461605,0.09229426506461605,0.3730442076222114,0.3730442076222114,0.5,9.703910464715376,0.05318169573746445,0.05318169573746445,5.059064278611913e-12,5.512426884024535e-05,0.049573441378754524,5.059064278611913e-12,26671.222273878237,20302.902938553423,0.7612288154652013,1.0014486697962133,0.6143235603841221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44790203833986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3284123132095,261.3284123132095,-11.821587686790451,245.5084592864601,277.14836533996726,123777.58244544514,123830.55842495161,-52.97597950648305,0.0,nan,277.14836533996726,3.998365339967279,270.820384129268,-2.3296158707319705,264.4924029186285,-8.657597081371478,258.16442170780243,-14.985578292197545,251.83644049713106,-21.313559502868912,245.5084592864601,-27.641540713539882,1.0,1.0,26022.012520719443,26022.012520719443,276.40775170303294,3.257751703032966,276.40775170303294,276.40775170303294,76834.43040947443,76872.7398132972,-38.309403822771856,0.0,8546.071908451686,8546.071908451686,0.8873490728196571,3914.001859994395,276.40775170303294,3.257751703032966,1.0,0.002,0.13912844921535628,0.005010137795262393,0.00021524677365764418,0.00178475322615293,0.10762338682882208,0.10762338682882208,0.0,-1.8942573204450142e-13,1.0,1.0001010266403398,0.04957344137369546,0.09229426506461605,0.0,9.313794579708047e-06,11.938154562041836,0.0,1601027.5484181282,267.41271052612586,5.512426378118107e-05,1.0,1281771.2973884435,2609.2363064533665,,,,,,,,,,,,,,,,,,,4.0,15258.622850037491,1495.1350839764882,0.3730442076222114,6.173730061729009,3.3211868649172005
