time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
273.0,-29.395094265453665,4.708295328160111,35.009693414578614,25.379231850989186,5.748484775655627,-25.88073636136217,-39.424266550317384,2.2341268717198184,-5.738826827573575,-5.738880613055964,40.02184915902037,40913.2562062363,25780.781416432525,25780.781416432525,66694.03762266882,76845.53239755033,76873.41256112888,25780.781416432525,102654.1939775614,102654.1939775614,102654.1939775614,129326.94459722727,124959.66676772859,4367.277829498683,0.0,90602.66059203507,54670.38440133042,39924.75132300517,26672.75061966587,66597.50194267104,20303.95115295421,1495.2411129526881,0.0,0.8830248561410698,2.807027491876756,0.001494314320929203,1.0,1.0,-5.690654521794045,344556.86086576944,1555475.5162123453,4.51442328649006,1555475.5162123453,4.51442328649006,0.7612244962086538,0.09229491049820576,3.8945832637793165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945832637793165,1.281296444356599,1.281595555987681,3.039564560514312,6440.472565980652,15258.657980898175,6471.363791772723,0.0003348638787657612,23263.762630180347,2372.243592886495,19343.339437273615,1972.471683732326,0.8314794018822768,0.8314794018822766,35265.73371148815,35405.22815468563,0.9950775039899674,0.8,4256.200452740205,4273.035954225843,0.9950775039899674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.496353364969,4632.441516551485,5.7437456526181645,4.708295328160111,-3.0169168786443943,7.725212206804505,3.3206231926840433,3.5,0.9487494836240123,0.6,0.0002334323654385558,0.9391281000147832,0.00024856285892721264,198.42856268991486,0.0,0.0,0.0,0.0,8.415094080288124e-05,0.00014928142463567457,0.0005813889379792316,0.0922949104944687,0.0922949104944687,0.0922949104944687,0.09230421491390292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488910.4803974887,595.2656514001368,0.0,0.0922949104944687,0.09229491049820576,0.09229491049820576,0.3730425345223716,0.3730425345223716,0.5,9.704189597592864,0.052737289913920904,0.052737289913920904,2.5693225325085223e-11,5.3785482407420204e-05,0.04822609126193811,2.5693225325085223e-11,26672.75061966587,20303.95115295421,0.7612244962086538,1.0014495390544962,0.614336198998208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478975857429348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32810012080597,261.32810012080597,-11.821899879194007,245.50911845012047,277.14708179150125,123772.45068430294,123824.64624162017,-52.19555731724185,0.0,nan,277.14708179150125,3.997081791501273,270.8194891232192,-2.3305108767807496,264.49189645500627,-8.658103544993708,258.1643037866191,-14.98569621338089,251.83671111836958,-21.3132888816304,245.50911845012047,-27.64088154987951,1.0,1.0,26022.012520719443,26022.012520719443,276.4062944082429,3.2562944082429226,276.4062944082429,276.4062944082429,76835.63332920408,76873.41256112888,-37.77923192479648,0.0,8546.071908451686,8546.071908451686,0.8873456591585662,3914.056180098213,276.4062944082429,3.2562944082429226,1.0,0.002,0.13911938860778708,0.005009893978695958,0.00021523207357639895,0.0017847679264712168,0.10761603678819948,0.10761603678819948,0.0,4.761555733034939e-14,1.0,1.0000982799684355,0.048226091236244883,0.09229491049820576,0.0,9.060607847409142e-06,11.613674790674123,0.0,1601025.7611720026,267.4111731724264,5.378545671419488e-05,1.0,1281776.5635883936,2609.2148657740245,,,,,,,,,,,,,,,,,,,4.0,15258.657980898175,1495.2411129526881,0.3730425345223716,6.173730061729009,3.3206231926840433
274.0,-29.394365257749765,4.708041320477057,35.00978504250211,25.37784370305019,5.747115779433941,-25.88021715401963,-39.4237827398814,2.2329676760721324,-5.740395048894754,-5.740448908645908,40.02203122045641,40914.763655081144,25780.48092392166,25780.48092392166,66695.2445790028,76846.58163851671,76874.38354994824,25780.48092392166,102654.8644738699,102654.8644738699,102654.8644738699,129329.28692924838,124961.8497770154,4367.43715223297,0.0,90603.08980039989,54671.27181840613,39924.24220221528,26674.422455378484,66598.66465759376,20305.102415099107,1495.3546890160685,0.0,0.8830159650636926,2.8068644102259177,0.001494314320929203,1.0,1.0,-5.692146612111401,344535.66812051146,1555483.3697854455,4.514723767994232,1555483.3697854455,4.514723767994232,0.7612199457763666,0.09229560916149278,3.894640237957686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894640237957686,1.2813018378392613,1.2816009507294224,3.0395962316931184,6440.539673408106,15258.692873885751,6471.335692840852,0.00033484799271926615,23263.532512546353,2372.2201274182676,19343.25544768587,1972.4631191778917,0.8314840163356008,0.8314840163356008,35266.14643513582,35405.22815468563,0.995092061060484,0.8,4256.250264112073,4273.035954225843,0.995092061060484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.0396287956055,4632.441516551485,5.744263209823754,4.708041320477057,-3.0183911310268,7.726432451503857,3.3200600646945113,3.5,0.9485885899127176,0.6,0.0002334323654385558,0.9390571977509533,0.00024858162633503846,198.4279692433222,0.0,0.0,0.0,0.0,8.41555256177017e-05,0.00014927683982085408,0.0005813795869614625,0.09229560915995517,0.09229560915995517,0.09229560915995517,0.09230493370976668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488910.011929275,595.2658128006939,0.0,0.09229560915995517,0.09229560916149278,0.09229560916149278,0.3730408338119539,0.3730408338119539,0.5,9.70446933503854,0.05240850962292143,0.05240850962292143,4.700950739788823e-11,5.385975117633279e-05,0.04830229653452989,4.700950739788823e-11,26674.422455378484,20305.102415099107,0.7612199457763666,1.0014501780464455,0.6143481084108483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478932111121998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3277865098989,261.3277865098989,-11.822213490101092,245.5097712399377,277.145801779876,123766.75251895246,123819.18523958391,-52.43272063145774,0.0,nan,277.145801779876,3.9958017798760466,270.81859567186535,-2.3314043281346244,264.49138956395666,-8.658610436043318,258.1641834558592,-14.98581654414079,251.8369773478985,-21.313022652101466,245.5097712399377,-27.640228760062286,1.0,1.0,26022.012520719443,26022.012520719443,276.40483973079586,3.2548397307958794,276.40483973079586,276.40483973079586,76836.67684305427,76874.38354994824,-37.70670689396502,0.0,8546.071908451686,8546.071908451686,0.8873420607946848,3914.1134391474743,276.40483973079586,3.2548397307958794,1.0,0.002,0.13911031372886976,0.005009644281504673,0.00021521733717388676,0.0017847826631894649,0.10760866858694337,0.10760866858694337,0.0,3.6335170983115006e-13,1.0,1.0000984340062076,0.04830229648752038,0.09229560916149278,0.0,9.07487960719546e-06,11.632016791941606,0.0,1601023.9400954524,267.4096049511052,5.3859704166825395e-05,1.0,1281781.9404147903,2609.1929749518035,,,,,,,,,,,,,,,,,,,4.0,15258.692873885751,1495.3546890160685,0.3730408338119539,6.173730061729009,3.3200600646945113
275.0,-29.39363895113738,4.707790443734573,35.00987659186081,25.376466765906684,5.745750745143175,-25.879699981429592,-39.423302945774026,2.2318117768104413,-5.741929124395995,-5.741983176207202,40.022212209314226,40916.257684914926,25780.105219038185,25780.105219038185,66696.36290395311,76847.62307062445,76875.44301147813,25780.105219038185,102655.54823051632,102655.54823051632,102655.54823051632,129331.61017494561,124964.01414981179,4367.596025133833,0.0,90603.50730946506,54672.14192913835,39923.73931147412,26676.061944429293,66599.80125590341,20306.231700193726,1495.4659548959642,0.0,0.8830072556759178,2.8067048726324444,0.001494314320929203,1.0,1.0,-5.6934861676885475,344514.9361934488,1555491.1771200998,4.515018113022174,1555491.1771200998,4.515018113022174,0.7612154950942538,0.09229628999412462,3.8946953797800536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946953797800536,1.2813072160297774,1.2816063301754475,3.0396265088149956,6440.603826996208,15258.727641864572,6471.309491908409,0.00033483285102467,23263.310342536144,2372.197472382123,19343.177131345434,1972.4551331336831,0.8314885906833782,0.8314885906833782,35266.545883959894,35405.22815468563,0.995106149958641,0.8,4256.298473353366,4273.035954225843,0.995106149958641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.583139196772,4632.441516551485,5.744763811473929,4.707790443734573,-3.0198393581408736,7.727629801875446,3.31949726459039,3.5,0.9484277898829686,0.6,0.0002334323654385558,0.9389865639346351,0.000248600325504557,198.4273779990752,0.0,0.0,0.0,0.0,8.416007259992589e-05,0.0001492722928386299,0.0005813701092477871,0.09229628997350005,0.09229628997350005,0.09229628997350005,0.0923056446133471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.53391437454,595.2659772555066,0.0,0.09229628997350005,0.09229628999412462,0.09229628999412462,0.37303913818397505,0.37303913818397505,0.5,9.704749976070163,0.05217232956255202,0.05217232956255202,-1.9042545318370685e-11,5.405181121886926e-05,0.04849700851866601,-1.9042545318370685e-11,26676.061944429293,20306.231700193726,0.7612154950942538,1.0014498789219906,0.6143600568370782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447888880852075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32747185303924,261.32747185303924,-11.822528146960735,245.51041838427534,277.14452532181133,123761.0505122028,123813.65811319325,-52.607600990441796,0.0,nan,277.14452532181133,3.994525321811352,270.8177039343153,-2.332296065684659,264.4908825468215,-8.659117453178453,258.1640611592398,-14.985938840760184,251.83723977177218,-21.312760228227802,245.51041838427534,-27.639581615724637,1.0,1.0,26022.012520719443,26022.012520719443,276.4034294338191,3.2534294338191216,276.4034294338191,276.4034294338191,76837.57901824982,76875.44301147813,-37.8639932283113,0.0,8546.071908451686,8546.071908451686,0.8873385781491877,3914.168856678954,276.4034294338191,3.2534294338191216,1.0,0.002,0.13910120231354958,0.005009401023126524,0.00021520255945893142,0.0017847974409949956,0.1076012797294657,0.1076012797294657,0.0,4.539268266823271e-13,1.0,1.0000988295365234,0.04849700853770855,0.09229628999412462,0.0,9.11141651552389e-06,11.678897068312441,0.0,1601022.158809504,267.408070875604,5.405183026141458e-05,1.0,1281787.2005317854,2609.171559544984,,,,,,,,,,,,,,,,,,,4.0,15258.727641864572,1495.4659548959642,0.37303913818397505,6.173730061729009,3.31949726459039
276.0,-29.39292487566203,4.707542230352331,35.00996781681357,25.37512534707787,5.744428150307592,-25.87918957307168,-39.42282797126097,2.2306928480675836,-5.743482856359435,-5.7435366081258294,40.0223859450834,40917.72125212948,25779.78560767011,25779.78560767011,66697.50685979959,76848.63405321968,76876.32770041298,25779.78560767011,102656.11330808309,102656.11330808309,102656.11330808309,129333.80215391245,124966.04802287351,4367.754131038932,0.0,90603.91516255758,54673.00236283881,39923.236444131966,26677.688845829358,66600.92528996132,20307.350787146377,1495.577075912143,0.0,0.8829984721817933,2.806543356333711,0.001494314320929203,1.0,1.0,-5.695339513580393,344493.9463055811,1555498.6716074469,4.5153149664570655,1555498.6716074469,4.5153149664570655,0.7612110218581065,0.09229697089755216,3.8947503538046635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947503538046635,1.2813124222461523,1.281611537607185,3.0396570626991433,6440.668567010352,15258.762380031782,6471.282884854713,0.00033481755919842574,23263.08670183427,2372.1746673771645,19343.097601081394,1972.4470233037168,0.8314931655031064,0.8314931655031064,35266.94411612662,35405.22815468563,0.9951201959839762,0.8,4256.346535757006,4273.035954225843,0.9951201959839762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.127041392372,4632.441516551485,5.745276514317399,4.707542230352331,-3.0213009313284496,7.72884316168078,3.318934985640536,3.5,0.9482671387544388,0.6,0.0002334323654385558,0.9389171251928148,0.0002486187110397187,198.426796714925,0.0,0.0,0.0,0.0,8.416457413078748e-05,0.0001492677913077683,0.0005813607830075713,0.09229697089397355,0.09229697089397355,0.09229697089397355,0.09230627293744427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.0284292027,595.2661502943326,0.0,0.09229697089397355,0.09229697089755216,0.09229697089755216,0.37303744884311174,0.37303744884311174,0.5,9.705029037803655,0.05193023706152644,0.05193023706152644,-6.195932655828074e-12,5.375176641564394e-05,0.04819709454545773,-6.195932655828074e-12,26677.688845829358,20307.350787146377,0.7612110218581065,1.0014501535739597,0.614371663366319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478845666620221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3271590865381,261.3271590865381,-11.822840913461903,245.5110591826985,277.1432589903882,123755.78102650048,123808.07257004487,-52.29154354438968,0.0,nan,277.1432589903882,3.993258990388199,270.81681902884674,-2.33318097115324,264.4903790673265,-8.659620932673477,258.1639391057381,-14.986060894261868,251.8374991442302,-21.31250085576977,245.5110591826985,-27.63894081730149,1.0,1.0,26022.012520719443,26022.012520719443,276.40197952185025,3.2519795218502736,276.40197952185025,276.40197952185025,76838.73974891078,76876.32770041298,-37.58795150219521,0.0,8546.071908451686,8546.071908451686,0.8873351060924558,3914.2241055736868,276.40197952185025,3.2519795218502736,1.0,0.002,0.13909214728986807,0.005009153994008043,0.00021518786057261936,0.0017848121395544097,0.10759393028630967,0.10759393028630967,0.0,1.2702902965622265e-13,1.0,1.0000982172038309,0.04819709455165366,0.09229697089755216,0.0,9.05502385188995e-06,11.606661898869966,0.0,1601020.3539473242,267.40651714364054,5.37517726115766e-05,1.0,1281792.5263054324,2609.1498770867215,,,,,,,,,,,,,,,,,,,4.0,15258.762380031782,1495.577075912143,0.37303744884311174,6.173730061729009,3.318934985640536
277.0,-29.392211127470592,4.707296249344737,35.010058795880674,25.373574310820572,5.742893599977975,-25.878700654813223,-39.42237499924374,2.2293831302400773,-5.745054761583788,-5.74510822730684,40.02256129959682,40919.34723133961,25779.51774109959,25779.51774109959,66698.8649724392,76849.79534157562,76877.17274131486,25779.51774109959,102656.69048241444,102656.69048241444,102656.69048241444,129336.02700910582,124968.11491449416,4367.912094611667,0.0,90604.41568874478,54673.967589937994,39922.72010978531,26679.33652669138,66602.05663647669,20308.484114876162,1495.689600596566,0.0,0.8829895868136625,2.8063799562687817,0.001494314320929203,1.0,1.0,-5.69719658153889,344472.7116947703,1555506.2359498246,4.515615266872357,1555506.2359498246,4.515615266872357,0.7612064900698903,0.09229766255105845,3.8948124781504725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948124781504725,1.2813185162307599,1.2816176330144,3.0396910907116195,6440.740668285539,15258.796897378767,6471.251285254575,0.0003348003932192396,23262.844154122162,2372.149934393719,19343.003147761934,1972.4373917455946,0.8314977747179021,0.8314977747179021,35267.394143910315,35405.22815468563,0.9951360689374548,0.8,4256.40084934289,4273.035954225843,0.9951360689374548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.671225265858,4632.441516551485,5.745800493677139,4.707296249344737,-3.0227753015893275,7.730071550934065,3.318373092009784,3.5,0.9481065977170812,0.6,0.0002334323654385558,0.9388477238133106,0.0002486370893997861,198.4262157005995,0.0,0.0,0.0,0.0,8.416886734217569e-05,0.00014926349809638012,0.0005813533349181706,0.09229766250008642,0.09229766250008642,0.09229766250008642,0.09230691445894702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488908.5380167023,595.2663185072137,0.0,0.09229766250008642,0.09229766255105845,0.09229766255105845,0.3730357558427867,0.3730357558427867,0.5,9.70530659808509,0.051685960324221014,0.051685960324221014,2.8819613362429664e-11,5.346572305597874e-05,0.047911645767953814,2.8819613362429664e-11,26679.33652669138,20308.484114876162,0.7612064900698903,1.0014535337323127,0.6143856405918982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478803251487873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32682856826386,261.32682856826386,-11.823171431736114,245.51169280561683,277.1419643309101,123748.35105058875,123803.61051269603,-55.25946210725278,0.0,nan,277.1419643309101,3.9919643309101502,270.8159100258694,-2.3340899741305634,264.4898557208072,-8.660144279192764,258.1638014157074,-14.986198584292595,251.8377471106724,-21.312252889327567,245.51169280561683,-27.638307194383145,1.0,1.0,26022.012520719443,26022.012520719443,276.4005067832908,3.2505067832908026,276.4005067832908,276.4005067832908,76839.3536633027,76877.17274131486,-37.819078012165846,0.0,8546.071908451686,8546.071908451686,0.8873311824239761,3914.286540541225,276.4005067832908,3.2505067832908026,1.0,0.002,0.1390831459422911,0.005008903387789474,0.00021517323674880118,0.0017848267631075695,0.10758661837440059,0.10758661837440059,0.0,-1.436294659595827e-13,1.0,1.0000976343448282,0.0479116457391342,0.09229766255105845,0.0,9.001349126608761e-06,11.537910537132698,0.0,1601018.527964657,267.4049452384162,5.346569423636538e-05,1.0,1281797.9143843718,2609.127941230407,,,,,,,,,,,,,,,,,,,5.0,15258.796897378767,1495.689600596566,0.3730357558427867,6.173730061729009,3.318373092009784
278.0,-29.391519912558103,4.707054055416997,35.01014881822926,25.37255863370376,5.741899789032408,-25.878177942421168,-39.42188689308239,2.228557817914759,-5.7465476549530194,-5.7466001527153345,40.02271564496198,40920.54743413458,25779.06326497252,25779.06326497252,66699.6106991071,76850.56691363886,76877.97225168571,25779.06326497252,102657.03551665823,102657.03551665823,102657.03551665823,129337.8718174689,124969.808111267,4368.063706201893,0.0,90604.68104269665,54674.661559353044,39922.24387038179,26680.836300810675,66603.08017119247,20309.51332284153,1495.793306050043,0.0,0.8829811963673863,2.8062248583630764,0.001494314320929203,1.0,1.0,-5.699655319943702,344452.55480058206,1555512.8940332471,4.515898843989699,1555512.8940332471,4.515898843989699,0.7612022761904371,0.09229827939793764,3.8948559223702053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948559223702053,1.2813223563553233,1.2816214740354195,3.0397158865228784,6440.793207634181,15258.83143197168,6471.232674080679,0.000334788187476576,23262.65280374207,2372.130422085225,19342.9475177177,1972.4317190597912,0.8315022229367651,0.8315022229367651,35267.70885230157,35405.22815468563,0.9951471690636574,0.8,4256.438831311684,4273.035954225843,0.9951471690636574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.215588994798,4632.441516551485,5.74628275293134,4.707054055416997,-3.024189730626545,7.7312437860435415,3.3178114581230806,3.5,0.9479461308923087,0.6,0.0002334323654385558,0.9387805187347393,0.0002486548887413738,198.42565303234167,0.0,0.0,0.0,0.0,8.417349377710591e-05,0.00014925887166144987,0.0005813418002568924,0.09229827941932275,0.09229827941932275,0.09229827941932275,0.09230733572458794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.9742826745,595.2665095509144,0.0,0.09229827941932275,0.09229827939793764,0.09229827939793764,0.37303405948008467,0.37303405948008467,0.5,9.705578288269491,0.051268816959577634,0.051268816959577634,1.9099388737231493e-11,5.2497762339953624e-05,0.04694483277165773,1.9099388737231493e-11,26680.836300810675,20309.51332284153,0.7612022761904371,1.0014493402957718,0.61439421914054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447876085604409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32653063554875,261.32653063554875,-11.823469364451228,245.51232158141573,277.1407396896662,123746.51951194959,123796.33099437521,-49.81148242563938,0.0,nan,277.1407396896662,3.9907396896662135,270.81505606804836,-2.3349439319516136,264.48937244639194,-8.660627553608037,258.16368882471,-14.986311175289984,251.83800520306033,-21.311994796939643,245.51232158141573,-27.637678418584244,1.0,1.0,26022.012520719443,26022.012520719443,276.3991084108478,3.249108410847839,276.3991084108478,276.3991084108478,76841.30236211649,76877.97225168571,-36.669889569224324,0.0,8546.071908451686,8546.071908451686,0.88732843855381,3914.330201982056,276.3991084108478,3.249108410847839,1.0,0.002,0.13907432627983213,0.005008666693267194,0.00021515892949308487,0.0017848410713097694,0.10757946474654242,0.10757946474654242,0.0,8.0285431081073e-13,1.0,1.000095663257715,0.04694483275255834,0.09229827939793764,0.0,8.819663533545415e-06,11.305071433823295,0.0,1601016.7927220135,267.40345234504696,5.249774324056489e-05,1.0,1281803.0292000007,2609.107118122203,,,,,,,,,,,,,,,,,,,6.0,15258.83143197168,1495.793306050043,0.37303405948008467,6.173730061729009,3.3178114581230806
279.0,-29.390837217260504,4.706813453680938,35.01024063091037,25.371238553803437,5.740596207447015,-25.877693874849648,-39.42143842633811,2.2274528633463797,-5.74814072567483,-5.748195852125695,40.02294735929787,40921.97723850108,25778.87219826153,25778.87219826153,66700.84943676261,76851.5540885765,76879.52660753847,25778.87219826153,102658.39880580001,102658.39880580001,102658.39880580001,129341.13632698508,124972.90545439353,4368.230872591555,0.0,90605.07884568744,54675.50198899672,39921.75206298969,26682.737521185067,66604.48958417476,20310.830270505045,1495.9184202320052,0.0,0.8829719748138767,2.8060589297506406,0.001494314320929203,1.0,1.0,-5.6986085672357945,344430.9968762575,1555522.8896680283,4.516210514661884,1555522.8896680283,4.516210514661884,0.761197394172132,0.09229906441420156,3.8949092244307453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949092244307453,1.2813274976730908,1.2816266165533994,3.0397452887758645,6440.855507480085,15258.86553893951,6471.207380898535,0.00033477349258589337,23262.43658706313,2372.108374119922,19342.87191470365,1972.4240096978735,0.8315067014717085,0.8315067014717085,35268.0949695839,35405.22815468563,0.9951607878972443,0.8,4256.485431577124,4273.035954225843,0.9951607878972443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.760516159517,4632.441516551485,5.746823109569861,4.706813453680938,-3.0256802679376493,7.732493721618587,3.3172505567037867,3.5,0.947785873343939,0.6,0.0002334323654385558,0.938714147091412,0.00024867246984808055,198.42509730242077,0.0,0.0,0.0,0.0,8.417774470344968e-05,0.00014925462073510612,0.0005813331990900772,0.09229906444106462,0.09229906444106462,0.09229906444106462,0.09230863415703025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.7105483401,595.2666067588588,0.0,0.09229906444106462,0.09229906441420156,0.09229906441420156,0.3730323422245201,0.3730323422245201,0.5,9.705865379386925,0.051500555056520625,0.051500555056520625,-1.4097167877480388e-11,5.512645088856516e-05,0.04958728488992392,-1.4097167877480388e-11,26682.737521185067,20310.830270505045,0.761197394172132,1.0014467471065305,0.6144026850740126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478719799275872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3262304281695,261.3262304281695,-11.823769571830496,245.51294210368033,277.13951875263206,123741.02566252815,123791.21743855445,-50.191776026316575,0.0,nan,277.13951875263206,3.9895187526320797,270.81420342289675,-2.335796577103224,264.4888880930647,-8.661111906935275,258.16357276327017,-14.98642723672981,251.83825743347288,-21.3117425665271,245.51294210368033,-27.637057896319646,1.0,1.0,26022.012520719443,26022.012520719443,276.3976945910038,3.2476945910038353,276.3976945910038,276.3976945910038,76842.38800765338,76879.52660753847,-37.13859988508921,0.0,8546.071908451686,8546.071908451686,0.8873250720699022,3914.383770552899,276.3976945910038,3.2476945910038353,1.0,0.002,0.1390650102108442,0.0050084130306649365,0.0002151438082733347,0.0017848561920178385,0.10757190413666735,0.10757190413666735,0.0,2.9117333544270707e-13,1.0,1.0001010460265738,0.04958728490402109,0.09229906441420156,0.0,9.316068729998306e-06,11.941416082270063,0.0,1601014.946317071,267.40185927432515,5.512646498573304e-05,1.0,1281808.499739593,2609.0848470755614,,,,,,,,,,,,,,,,,,,5.0,15258.86553893951,1495.9184202320052,0.3730323422245201,6.173730061729009,3.3172505567037867
280.0,-29.390160398287748,4.706575481353308,35.01033248007108,25.369859486259543,5.739233692957493,-25.877220989194882,-39.42099914476273,2.226294282566807,-5.7496832779335705,-5.749738679711932,40.023132037792855,40923.44272651261,25778.556674139894,25778.556674139894,66701.99940065251,76852.58173755219,76880.57091670402,25778.556674139894,102659.12759084391,102659.12759084391,102659.12759084391,129343.52480293054,124975.13056971587,4368.394233214673,0.0,90605.50362795997,54676.364611839505,39921.265573467186,26684.397212086624,66605.66278555381,20311.973694057288,1496.0308539035777,0.0,0.8829632040722064,2.805898537338992,0.001494314320929203,1.0,1.0,-5.699871207379431,344410.154260392,1555530.856317305,4.516506952757388,1555530.856317305,4.516506952757388,0.7611928998290071,0.09229976644350131,3.894964594451425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894964594451425,1.2813328885561914,1.2816320086949722,3.0397757126489426,6440.919972016372,15258.899498271554,6471.180578440175,0.0003347582435389935,23262.214952359805,2372.085773669888,19342.791800361993,1972.4158403085655,0.8315111798242492,0.8315111798242492,35268.49606594003,35405.22815468563,0.9951749351007425,0.8,4256.533839658082,4273.035954225843,0.9951749351007425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.305474742615,4632.441516551485,5.747335787785819,4.706575481353308,-3.0271310819680206,7.733706563321329,3.3166897319391038,3.5,0.9476256376968868,0.6,0.0002334323654385558,0.9386483517418719,0.000248689900755027,198.42454635903837,0.0,0.0,0.0,0.0,8.418190875779348e-05,0.00014925045668076232,0.0005813252444772754,0.09229976650143425,0.09229976650143425,0.09229976650143425,0.09230937846918286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.2131152615,595.2667777142309,0.0,0.09229976650143425,0.09229976644350131,0.09229976644350131,0.37303068930688876,0.37303068930688876,0.5,9.706153747326606,0.0517231789053767,0.0517231789053767,8.043343768804334e-11,5.5401778354280395e-05,0.04986747233249389,8.043343768804334e-11,26684.397212086624,20311.973694057288,0.7611928998290071,1.0014463727417422,0.614413865353631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867924878411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3259224680141,261.3259224680141,-11.824077531985893,245.51355432230915,277.1382906136935,123734.95246208926,123786.44043167647,-51.48796958718921,0.0,nan,277.1382906136935,3.9882906136935503,270.81334335546074,-2.3366566445392323,264.4883960971233,-8.661603902876664,258.163448838897,-14.986551161102966,251.83850158060068,-21.3114984193993,245.51355432230915,-27.63644567769083,1.0,1.0,26022.012520719443,26022.012520719443,276.3962739609812,3.2462739609812274,276.3962739609812,276.3962739609812,76843.3219070778,76880.57091670402,-37.24900962621905,0.0,8546.071908451686,8546.071908451686,0.887321574967572,3914.439417423682,276.3962739609812,3.2462739609812274,1.0,0.002,0.13905564159100509,0.005008169369729757,0.00021512862933156622,0.001784871377819011,0.1075643146657831,0.1075643146657831,0.0,7.15057700551025e-12,1.0,1.00010161564294,0.04986747225206045,0.09229976644350131,0.0,9.368663403106232e-06,12.008881934330889,0.0,1601013.1551356253,267.4003167220664,5.540169792084271e-05,1.0,1281813.7889711438,2609.06331440741,,,,,,,,,,,,,,,,,,,3.0,15258.899498271554,1496.0308539035777,0.37303068930688876,6.173730061729009,3.3166897319391038
281.0,-29.389490680992733,4.706340366407915,35.01042401545065,25.368497461918764,5.737895990326545,-25.876752013806197,-39.42056422876192,2.225157321973582,-5.7512117782573,-5.751266980074192,40.0233066824539,40924.90628569302,25778.213814022718,25778.213814022718,66703.12009971574,76853.59467929433,76881.50889388907,25778.213814022718,102659.72270791179,102659.72270791179,102659.72270791179,129345.7300827895,124977.17410879997,4368.555973989526,0.0,90605.92898747913,54677.240589311354,39920.76488685308,26686.00737487771,66606.77226173079,20313.0815751888,1496.1406274779874,0.0,0.8829545460988453,2.805739668749418,0.001494314320929203,1.0,1.0,-5.701600172808128,344389.5088721379,1555538.3901553617,4.516799583267471,1555538.3901553617,4.516799583267471,0.7611884869038745,0.0923004475658176,3.8950207608529657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950207608529657,1.2813381788845393,1.2816373002583181,3.0398069963417083,6440.986258407403,15258.933362637732,6471.152518746482,0.00033474252892152964,23261.988715982465,2372.062703979694,19342.70792805979,1972.4072877139279,0.831515661202695,0.831515661202695,35268.902930055425,35405.22815468563,0.9951892857818984,0.8,4256.582943846479,4273.035954225843,0.9951892857818984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.850720803899,4632.441516551485,5.7478421064150895,4.706340366407915,-3.028570331699036,7.734910698106951,3.3161292993764038,3.5,0.947465514107544,0.6,0.0002334323654385558,0.9385832516624679,0.0002487071498719886,198.42400119956682,0.0,0.0,0.0,0.0,8.418603161738083e-05,0.00014924633382117498,0.0005813175687146687,0.09230044751501705,0.09230044751501705,0.09230044751501705,0.092310019754571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.67295613495,595.2669620820155,0.0,0.09230044751501705,0.0923004475658176,0.0923004475658176,0.3730290442429077,0.3730290442429077,0.5,9.70644090993403,0.05185598923225143,0.05185598923225143,-1.2846612662542611e-11,5.520181690599202e-05,0.049666807266078195,-1.2846612662542611e-11,26686.00737487771,20313.0815751888,0.7611884869038745,1.0014465171440279,0.6144256041244412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447863904755641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3256097746871,261.3256097746871,-11.824390225312868,245.5141587459877,277.1370608033645,123729.26921857365,123781.54853139711,-52.27931282345182,0.0,nan,277.1370608033645,3.9870608033645,270.8124803919471,-2.337519608052901,264.4878999804337,-8.662100019566253,258.1633195689322,-14.986680431067782,251.83873915745735,-21.311260842542623,245.5141587459877,-27.63584125401229,1.0,1.0,26022.012520719443,26022.012520719443,276.3948554159773,3.2448554159773266,276.3948554159773,276.3948554159773,76844.31911154019,76881.50889388907,-37.189782348883455,0.0,8546.071908451686,8546.071908451686,0.8873180275575013,3914.4958646572304,276.3948554159773,3.2448554159773266,1.0,0.002,0.1390463107045964,0.005007928213120681,0.0002151135153152969,0.0017848864926681108,0.10755675765764845,0.10755675765764845,0.0,7.983407771666728e-12,1.0,1.0001012055517449,0.04966680727892481,0.0923004475658176,0.0,9.330918662527792e-06,11.960549093656171,0.0,1601011.3795516482,267.3987882217427,5.520182975260468e-05,1.0,1281819.028354492,2609.0419849228824,,,,,,,,,,,,,,,,,,,3.0,15258.933362637732,1496.1406274779874,0.3730290442429077,6.173730061729009,3.3161292993764038
282.0,-29.388826900718854,4.706107626431296,35.01051515083449,25.3670553554781,5.736469511376695,-25.876297259488055,-39.420138917025156,2.223939869562458,-5.752760860212675,-5.752815608185924,40.02347820945117,40926.396665447886,25777.92880935306,25777.92880935306,66704.32547480095,76854.66314674518,76882.3309330548,25777.92880935306,102660.25974240787,102660.25974240787,102660.25974240787,129347.88191829319,124979.16508144532,4368.716836847871,0.0,90606.38121794333,54678.114734361836,39920.296092868324,26687.62217588532,66607.91826875365,20314.191781080994,1496.2510962594888,0.0,0.8829457925689499,2.805578697754909,0.001494314320929203,1.0,1.0,-5.703605794815701,344368.5898746866,1555545.7895312165,4.51709544734399,1555545.7895312165,4.51709544734399,0.7611840293301477,0.09230113371202248,3.895078004173368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895078004173368,1.2813438437933398,1.2816429664895606,3.0398382315883525,6441.052442146915,15258.967107294266,6471.12446764358,0.00033472683594389243,23261.762953364076,2372.0396825994685,19342.624081436035,1972.3987377377632,0.831520126837108,0.831520126837108,35269.31759406212,35405.22815468563,0.9952039116189978,0.8,4256.632989399125,4273.035954225843,0.9952039116189978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.396313766638,4632.441516551485,5.748360984558267,4.706107626431296,-3.0300238905435113,7.736131516974808,3.3155693321701323,3.5,0.9473055234771807,0.6,0.0002334323654385558,0.9385187334996629,0.00024872424716351136,198.42346087587134,0.0,0.0,0.0,0.0,8.419006361222365e-05,0.00014924230182633216,0.0005813104071359493,0.0923011333639009,0.0923011333639009,0.0923011333639009,0.09231062396847758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.1295013901,595.2671473692263,0.0,0.0923011333639009,0.09230113371202248,0.09230113371202248,0.3730273970924797,0.3730273970924797,0.5,9.706725628849775,0.05187809047936298,0.05187809047936298,-9.663381206337363e-12,5.47479732517786e-05,0.049209813370225675,-9.663381206337363e-12,26687.62217588532,20314.191781080994,0.7611840293301477,1.0014473835626916,0.614437408181946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478599268369023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32528459844485,261.32528459844485,-11.824715401555125,245.51475495943345,277.1358142374417,123722.68029528669,123777.04663039834,-54.36633511167965,0.0,nan,277.1358142374417,3.98581423744173,270.8116023818964,-2.3383976181035564,264.48739052627604,-8.662609473723933,258.1631786706044,-14.986821329395582,251.83896681501693,-21.311033184983046,245.51475495943345,-27.63524504056653,1.0,1.0,26022.012520719443,26022.012520719443,276.393402976989,3.243402976989046,276.393402976989,276.393402976989,76845.17123454342,76882.3309330548,-37.15969851138652,0.0,8546.071908451686,8546.071908451686,0.8873144121207409,3914.553394194235,276.393402976989,3.243402976989046,1.0,0.002,0.13903706572018634,0.005007682923696107,0.00021509852526950868,0.0017849014759091654,0.10754926263475434,0.10754926263475434,0.0,1.1786739119445944e-12,1.0,1.0001002732056625,0.049209813379889056,0.09230113371202248,0.0,9.245016926033602e-06,11.850487695276916,0.0,1601009.5796602299,267.3972391397873,5.474798291515981e-05,1.0,1281824.3373796765,2609.0203721804883,,,,,,,,,,,,,,,,,,,3.0,15258.967107294266,1496.2510962594888,0.3730273970924797,6.173730061729009,3.3155693321701323
283.0,-29.3881582987674,4.705878191046232,35.01060574436959,25.36556749781596,5.73499803496697,-25.875842665365283,-39.41971741206942,2.2226824027634966,-5.754260942243548,-5.754315262088748,40.02364484056574,40927.94180386308,25777.532258274,25777.532258274,66705.47406213709,76855.76696361636,76883.23783236802,25777.532258274,102660.77009064202,102660.77009064202,102660.77009064202,129349.9489118404,124981.074133529,4368.874778311404,0.0,90606.85617749243,54679.03102243204,39919.805727844876,26689.178821198384,66608.98454904326,20315.261877702553,1496.357696992912,0.0,0.8829373133666681,2.805422824142687,0.001494314320929203,1.0,1.0,-5.705535564467482,344348.33337586344,1555552.9777314097,4.517382043006698,1555552.9777314097,4.517382043006698,0.7611797280764132,0.09230178443365698,3.89513720566216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89513720566216,1.28134969494505,1.28164881900719,3.0398705529244308,6441.1209271796115,15259.000755336385,6471.094839749192,0.00033471055568372316,23261.531338557706,2372.0160644621465,19342.53552167701,1972.3897071555539,0.8315245991400115,0.8315245991400114,35269.74644153259,35405.22815468563,0.9952190377738928,0.8,4256.684746745587,4273.035954225843,0.9952190377738928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.942139458716,4632.441516551485,5.748854792623565,4.705878191046232,-3.031440318141923,7.737318509188155,3.315009689554532,3.5,0.9471456255870091,0.6,0.0002334323654385558,0.9384537515161682,0.00024874146974363084,198.42291663025753,0.0,0.0,0.0,0.0,8.419405969452724e-05,0.00014923830574402856,0.0005813036772135505,0.09230178440422275,0.09230178440422275,0.09230178440422275,0.09231118515656786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.5753618796,595.267335893329,0.0,0.09230178440422275,0.09230178443365698,0.09230178443365698,0.3730257428788936,0.3730257428788936,0.5,9.707007652542979,0.05179232588602645,0.05179232588602645,-1.9895196601282805e-11,5.4319845219197305e-05,0.04877969762128487,-1.9895196601282805e-11,26689.178821198384,20315.261877702553,0.7611797280764132,1.0014485960677388,0.6144507693812449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478559842038465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3249455565613,261.3249455565613,-11.82505444343866,245.51534487916098,277.1345462339697,123715.86225519274,123772.54679042056,-56.684535227842275,0.0,nan,277.1345462339697,3.984546233969695,270.8107059630205,-2.3392940369794815,264.48686569208036,-8.66313430791962,258.16302542102807,-14.98697457897191,251.83918515010856,-21.310814849891415,245.51534487916098,-27.634655120839,1.0,1.0,26022.012520719443,26022.012520719443,276.39200944193504,3.2420094419350676,276.39200944193504,276.39200944193504,76845.68775196519,76883.23783236802,-37.55008040282701,0.0,8546.071908451686,8546.071908451686,0.8873106729975853,3914.6128916904704,276.39200944193504,3.2420094419350676,1.0,0.002,0.13902790155515113,0.005007446332224578,0.00021508368209377442,0.001784916317903984,0.1075418410468872,0.1075418410468872,0.0,-2.241696411831029e-15,1.0,1.0000993956812645,0.048779697641180064,0.09230178443365698,0.0,9.164165689700911e-06,11.746897726610406,0.0,1601007.8366859348,267.39573905775643,5.4319865114393906e-05,1.0,1281829.4784665538,2608.9994433486163,,,,,,,,,,,,,,,,,,,4.0,15259.000755336385,1496.357696992912,0.3730257428788936,6.173730061729009,3.315009689554532
284.0,-29.387509191414882,4.705651742666533,35.010695292914725,25.364352331403666,5.733809662998579,-25.875377306035404,-39.41928675686938,2.221677777012292,-5.75577321024673,-5.755826243620314,40.023795867920654,40929.28738813963,25777.173802416393,25777.173802416393,66706.46119055603,76856.66766743362,76883.87892806919,25777.173802416393,102661.05273048558,102661.05273048558,102661.05273048558,129351.73734958569,124982.70894947239,4369.0284001132995,0.0,90607.21740429274,54679.83712262314,39919.31142407733,26690.684619100113,66609.99604317744,20316.294197427014,1496.4621708331822,0.0,0.8829288320836379,2.805265791735905,0.001494314320929203,1.0,1.0,-5.708336738367677,344327.92481666454,1555559.4928312101,4.517668712636244,1555559.4928312101,4.517668712636244,0.7611754620519728,0.09230241453594008,3.89518816938946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89518816938946,1.2813543696338567,1.2816534947872773,3.039899236073545,6441.181703330701,15259.03452209879,6471.070383602973,0.0003346962338397335,23261.319726819438,2371.9944860701094,19342.46242061936,1972.3822529221864,0.8315290210433854,0.8315290210433854,35270.11561474379,35405.22815468563,0.9952320591564442,0.8,4256.729302041146,4273.035954225843,0.9952320591564442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.488428748103,4632.441516551485,5.749356603026631,4.705651742666533,-3.032864174228945,7.738515916895478,3.3144506559240896,3.5,0.946985901692597,0.6,0.0002334323654385558,0.938390668873022,0.0002487581912114501,198.42238825620927,0.0,0.0,0.0,0.0,8.419814270688542e-05,0.0001492342227316704,0.0005812953788524341,0.09230241453894453,0.09230241453894453,0.09230241453894453,0.09231157603588895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.98036932456,595.2675369467723,0.0,0.09230241453894453,0.09230241453594008,0.09230241453594008,0.3730240805703573,0.3730240805703573,0.5,9.707282495930826,0.051469718109615314,0.051469718109615314,1.0686562745831907e-11,5.3033373603739165e-05,0.04748950525265627,1.0686562745831907e-11,26690.684619100113,20316.294197427014,0.7611754620519728,1.001448208273666,0.6144616396855623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478520129533432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3246191345815,261.3246191345815,-11.82538086541848,245.5159288558926,277.1333094132783,123712.06247867178,123766.63708370326,-54.574605031475336,0.0,nan,277.1333094132783,3.9833094132783344,270.80983330182505,-2.340166698174926,264.48635719037605,-8.663642809623923,258.16288107877295,-14.987118921227022,251.83940496734428,-21.310595032655698,245.5159288558926,-27.634071144107367,1.0,1.0,26022.012520719443,26022.012520719443,276.3905734768213,3.2405734768213392,276.3905734768213,276.3905734768213,76847.18137083638,76883.87892806919,-36.69755723280832,0.0,8546.071908451686,8546.071908451686,0.8873074541571437,3914.6641102364074,276.3905734768213,3.2405734768213392,1.0,0.002,0.13901897982224756,0.005007206610190813,0.0002150692090399718,0.0017849307903616961,0.1075346045199859,0.1075346045199859,0.0,-5.983321477165404e-13,1.0,1.00009676586529,0.04748950524196971,0.09230241453594008,0.0,8.921732000576325e-06,11.43618529078029,0.0,1601006.07827967,267.39422678975325,5.303336291717642e-05,1.0,1281834.658342297,2608.9783568532575,,,,,,,,,,,,,,,,,,,5.0,15259.03452209879,1496.4621708331822,0.3730240805703573,6.173730061729009,3.3144506559240896
285.0,-29.386860142885144,4.705427235247053,35.01078532234934,25.36287100464108,5.732341115742927,-25.874940016997915,-39.418879116978474,2.220420990261616,-5.757331538271956,-5.757385331160286,40.023988843993244,40930.79827404361,25776.940892600775,25776.940892600775,66707.73916664439,76857.76049539658,76884.9597059707,25776.940892600775,102661.90059857148,102661.90059857148,102661.90059857148,129354.3010990029,124985.11273010522,4369.188368897678,0.0,90607.68560764108,54680.72338787736,39918.84691084857,26692.400500431428,66611.24741128,20317.47738511291,1496.5777047684462,0.0,0.8829199425503134,2.805103738584558,0.001494314320929203,1.0,1.0,-5.709132623746029,344306.8674941321,1555567.8175704866,4.5179691851397585,1555567.8175704866,4.5179691851397585,0.7611708577797085,0.0923031274617283,3.895246088793004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895246088793004,1.2813602177172818,1.2816593442359054,3.0399305635789977,6441.248082555558,15259.067920606127,6471.042030264103,0.00033468047855126547,23261.094047004648,2371.971473133501,19342.37767059207,1972.3736108244989,0.8315334451383127,0.8315334451383127,35270.53517260501,35405.22815468563,0.9952468577347792,0.8,4256.779938230187,4273.035954225843,0.9952468577347792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.03510843488,4632.441516551485,5.74988601898325,4.705427235247053,-3.034322978221863,7.739750213468916,3.3138921409812907,3.5,0.9468263259946544,0.6,0.0002334323654385558,0.938327596520762,0.00024877491219921796,198.42185993285634,0.0,0.0,0.0,0.0,8.420200768128537e-05,0.00014923035775727043,0.0005812889673831883,0.09230312745709085,0.09230312745709085,0.09230312745709085,0.09231244047292358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.56637478294,595.2676811544626,0.0,0.09230312745709085,0.0923031274617283,0.0923031274617283,0.37302239215815564,0.37302239215815564,0.5,9.707561886795975,0.05138141576691169,0.05138141576691169,5.46265255252365e-11,5.3792888309089903e-05,0.048252707414235374,5.46265255252365e-11,26692.400500431428,20317.47738511291,0.7611708577797085,1.001448580519272,0.6144727784682255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478481575144537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3242775621806,261.3242775621806,-11.825722437819365,245.51650541301368,277.13204971135696,123705.17509486632,123762.28270680124,-57.107611934933004,0.0,nan,277.13204971135696,3.9820497113569786,270.8089408516903,-2.3410591483096823,264.48583199206,-8.664168007939963,258.16272313230206,-14.987276867697915,251.83961427266092,-21.310385727339053,245.51650541301368,-27.633494586986302,1.0,1.0,26022.012520719443,26022.012520719443,276.38914085415473,3.239140854154755,276.38914085415473,276.38914085415473,76847.83804394698,76884.9597059707,-37.12166202372464,0.0,8546.071908451686,8546.071908451686,0.8873037959907295,3914.722319236969,276.38914085415473,3.239140854154755,1.0,0.002,0.13900991475294072,0.005006958656926829,0.00021505449298189378,0.001784945507093667,0.10752724649094689,0.10752724649094689,0.0,7.556065148572877e-14,1.0,1.0000983195642419,0.04825270735960885,0.0923031274617283,0.0,9.06506945315296e-06,11.619968655806861,0.0,1601004.2693071417,267.392668461728,5.379283368256438e-05,1.0,1281840.0030862722,2608.95659945868,,,,,,,,,,,,,,,,,,,4.0,15259.067920606127,1496.5777047684462,0.37302239215815564,6.173730061729009,3.3138921409812907
