time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.38622548149249,4.70520574652768,35.01087435214359,25.361625558603578,5.731120460649645,-25.874490887301985,-39.41846222206948,2.2193858659395156,-5.7588361957145935,-5.758888790065233,40.02414005247718,40932.14791204368,25776.578642946024,25776.578642946024,66708.7265549897,76858.67920789993,76885.62028768827,25776.578642946024,102662.1989306343,102662.1989306343,102662.1989306343,129356.09880730655,124986.75817068291,4369.340636623645,0.0,90608.05965531037,54681.528357419505,39918.36810876762,26693.899876672254,66612.26798543987,20318.50532826214,1496.6817053483853,0.0,0.8829114989546868,2.8049475008814158,0.001494314320929203,1.0,1.0,-5.711835129280701,344286.5624588901,1555574.3405320295,4.518254588335188,1555574.3405320295,4.518254588335188,0.7611666119276352,0.09230375227101618,3.8952975736800255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952975736800255,1.2813650344005982,1.2816641620436502,3.0399593161227334,6441.309005745523,15259.101339571958,6471.017307165856,0.00033466610726241305,23260.88262615319,2371.949914206502,19342.30377159694,1972.366075224153,0.83153782607757,0.83153782607757,35270.908118925116,35405.22815468563,0.9952600122751756,0.8,4256.82494890002,4273.035954225843,0.9952600122751756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.5819264894435,4632.441516551485,5.750386510645013,4.70520574652768,-3.0357398514742817,7.740945598001962,3.3133338341475254,3.5,0.9466668097564358,0.6,0.0002334323654385558,0.938265926684834,0.0002487912635422456,198.42134332330593,0.0,0.0,0.0,0.0,8.420596057531474e-05,0.00014922640486324105,0.000581281252792776,0.09230375228035427,0.09230375228035427,0.09230375228035427,0.09231283070965961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.98427113076,595.2678780220205,0.0,0.09230375228035427,0.09230375227101618,0.09230375227101618,0.3730207245967286,0.3730207245967286,0.5,9.707834239604061,0.051051167982848256,0.051051167982848256,9.72022462519817e-12,5.259435062043849e-05,0.04705366078451334,9.72022462519817e-12,26693.899876672254,20318.50532826214,0.7611666119276352,1.0014480601316698,0.6144836251633203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478443024454777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3239448216855,261.3239448216855,-11.826055178314505,245.51707566802153,277.13081397535746,123701.0120043296,123756.64300416825,-55.63099983864675,0.0,nan,277.13081397535746,3.980813975357478,270.80806631389044,-2.3419336861095417,264.48531865245536,-8.664681347544615,258.1625709909166,-14.987429009083371,251.8398233294713,-21.310176670528676,245.51707566802153,-27.632924331978444,1.0,1.0,26022.012520719443,26022.012520719443,276.3877146917814,3.2377146917814343,276.3877146917814,276.3877146917814,76849.19986853657,76885.62028768827,-36.42041915170557,0.0,8546.071908451686,8546.071908451686,0.8873005442174513,3914.774061548426,276.3877146917814,3.2377146917814343,1.0,0.002,0.13900107499108408,0.005006719982535428,0.00021504015026848478,0.0017849598498452625,0.10752007513424239,0.10752007513424239,0.0,1.1374711936240622e-13,1.0,1.0000958755200162,0.047053660774793116,0.09230375227101618,0.0,8.839761919637572e-06,11.331206006463246,0.0,1601002.5198022882,267.3911638042854,5.2594340900213865e-05,1.0,1281845.1570840296,2608.935618799106,,,,,,,,,,,,,,,,,,,5.0,15259.101339571958,1496.6817053483853,0.3730207245967286,6.173730061729009,3.3133338341475254
287.0,-29.385598366293713,4.704986708962602,35.010963879536575,25.3603404032998,5.729857289391797,-25.874052800678434,-39.41805447740478,2.21831172272895,-5.76036297831206,-5.7604164919614815,40.02433247301077,40933.513370086344,25776.28450398032,25776.28450398032,66709.79787406666,76859.62492526295,76886.78280333089,25776.28450398032,102663.06730731121,102663.06730731121,102663.06730731121,129358.65796627203,124989.15900977583,4369.4989564962,0.0,90608.44984538016,54682.338286102015,39917.901732531274,26695.590658960824,66613.4923914921,20319.671594456504,1496.7953503581318,0.0,0.8829027749295362,2.80478872174679,0.001494314320929203,1.0,1.0,-5.712440963870108,344265.9309725909,1555582.641366275,4.518549474156722,1555582.641366275,4.518549474156722,0.7611620905505556,0.09230444670063502,3.895349865949616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895349865949616,1.2813700326865058,1.2816691614963802,3.039988267700213,6441.370350664108,15259.134491950428,6470.992175755613,0.0003346516199489512,23260.67053370865,2371.928286796067,19342.22865212993,1972.358415170311,0.831542178635812,0.831542178635812,35271.28691275541,35405.22815468563,0.9952733731041983,0.8,4256.870665302384,4273.035954225843,0.9952733731041983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.129149492437,4632.441516551485,5.750901779994283,4.704986708962602,-3.037173880465727,7.742160589428329,3.312776063775926,3.5,0.9465074467931217,0.6,0.0002334323654385558,0.9382049944052284,0.00024880742143835994,198.42083285894228,0.0,0.0,0.0,0.0,8.420982687491498e-05,0.0001492225385636408,0.0005812739955905396,0.09230444670736589,0.09230444670736589,0.09230444670736589,0.09231370205421567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.5759512428,595.268020355573,0.0,0.09230444670736589,0.09230444670063502,0.09230444670063502,0.3730190314769095,0.3730190314769095,0.5,9.708111896759732,0.05097999095551131,0.05097999095551131,-3.979039320256561e-13,5.3513649447722855e-05,0.047975528091399156,-3.979039320256561e-13,26695.590658960824,20319.671594456504,0.7611620905505556,1.0014457353775805,0.6144928287127968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478405328497568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.323614756234,261.323614756234,-11.82638524376597,245.517639076848,277.12959043563797,123696.23648342698,123751.42025194499,-55.18376851801434,0.0,nan,277.12959043563797,3.979590435637988,270.80720016386687,-2.3427998361331106,264.484809892148,-8.66519010785197,258.1624196203117,-14.987580379688268,251.84002934859151,-21.309970651408463,245.517639076848,-27.632360923151964,1.0,1.0,26022.012520719443,26022.012520719443,276.3863230191223,3.236323019122324,276.3863230191223,276.3863230191223,76850.31547028502,76886.78280333089,-36.46733304587542,0.0,8546.071908451686,8546.071908451686,0.8872972414420287,3914.826615279364,276.3863230191223,3.236323019122324,1.0,0.002,0.13899206212009113,0.005006477602657976,0.00021502552908384014,0.0017849744720420488,0.10751276454192008,0.10751276454192008,0.0,1.125888878655834e-12,1.0,1.0000977524690278,0.04797552809179706,0.09230444670063502,0.0,9.012906367158579e-06,11.5531975791247,0.0,1601000.7476363191,267.3896370216879,5.351364984562679e-05,1.0,1281850.3941439455,2608.9143002601463,,,,,,,,,,,,,,,,,,,3.0,15259.134491950428,1496.7953503581318,0.3730190314769095,6.173730061729009,3.312776063775926
288.0,-29.384970499546238,4.704769891893698,35.01105344173816,25.358808505721413,5.7283461293964715,-25.873638836632836,-39.41766911940647,2.2170144669246246,-5.761899002897792,-5.761952688284613,40.02451253268165,40935.063284274926,25776.01805068985,25776.01805068985,66711.08133496478,76860.74715051168,76887.73295467178,25776.01805068985,102663.75100536163,102663.75100536163,102663.75100536163,129360.98662318625,124991.32940975745,4369.657213428801,0.0,90608.94981599471,54683.26595148682,39917.42651611988,26697.235617824626,66614.66213394451,20320.804022294717,1496.9070140165718,0.0,0.882894051626582,2.8046290771900133,0.001494314320929203,1.0,1.0,-5.7138031675953584,344245.18574894744,1555590.4089926225,4.518844339415367,1555590.4089926225,4.518844339415367,0.7611576087198844,0.09230513262644499,3.895410854451968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895410854451968,1.281376069229102,1.281675199448174,3.0400215424621706,6441.440855891834,15259.16751430886,6470.960895280898,0.00033463480442115934,23260.434701628456,2371.9042386164956,19342.135152697716,1972.3488808816178,0.8315465897696047,0.8315465897696047,35271.72869892012,35405.22815468563,0.9952889558463255,0.8,4256.923984212168,4273.035954225843,0.9952889558463255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.676642613592,4632.441516551485,5.751422984336053,4.704769891893698,-3.0386135495719757,7.743383441465674,3.312218663688007,3.5,0.9463481896251448,0.6,0.0002334323654385558,0.9381439933798786,0.000248823599666787,198.42032178545804,0.0,0.0,0.0,0.0,8.421348105140708e-05,0.0001492188843871487,0.0005812688619309123,0.09230513262048937,0.09230513262048937,0.09230513262048937,0.09231442196991019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.1028979402,595.2681831494758,0.0,0.09230513262048937,0.09230513262644499,0.09230513262644499,0.3730173622188347,0.3730173622188347,0.5,9.70839057747203,0.050960887290386836,0.050960887290386836,-7.560174708487466e-12,5.368538683114821e-05,0.04814952068926459,-7.560174708487466e-12,26697.235617824626,20320.804022294717,0.7611576087198844,1.0014474170990524,0.6145053051828937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478368080942245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3232644032622,261.3232644032622,-11.826735596737763,245.51819475959311,277.1283340469417,123688.94101557646,123747.5166549592,-58.57563938272825,0.0,nan,277.1283340469417,3.978334046941711,270.80630618947714,-2.3436938105228364,264.48427833202885,-8.665721667971127,258.1622504744842,-14.987749525515767,251.84022261704825,-21.309777382951722,245.51819475959311,-27.631805240406862,1.0,1.0,26022.012520719443,26022.012520719443,276.3848980026899,3.234898002689931,276.3848980026899,276.3848980026899,76850.81379115484,76887.73295467178,-36.9191635169409,0.0,8546.071908451686,8546.071908451686,0.8872933894030142,3914.8879087242276,276.3848980026899,3.234898002689931,1.0,0.002,0.1389830165711628,0.005006233801233551,0.00021501085367201585,0.001784989146324566,0.10750542683600792,0.10750542683600792,0.0,-3.4182726094122984e-15,1.0,1.0000981057321296,0.048149520696824766,0.09230513262644499,0.0,9.045549161448807e-06,11.595088392922374,0.0,1600998.9636167334,267.3881009971022,5.3685394391322916e-05,1.0,1281855.6602775913,2608.8928636209,,,,,,,,,,,,,,,,,,,4.0,15259.16751430886,1496.9070140165718,0.3730173622188347,6.173730061729009,3.312218663688007
289.0,-29.384350135308154,4.7045563623433715,35.0111417928525,25.357474386133276,5.727029660035706,-25.873212155789133,-39.41727433176709,2.2158916808942584,-5.763380998007619,-5.763433236616587,40.02465670451922,40936.46308710589,25775.623547841788,25775.623547841788,66712.08663494769,76861.72572859569,76888.34673735622,25775.623547841788,102663.97028519801,102663.97028519801,102663.97028519801,129362.6610925752,124992.8536330423,4369.807459532908,0.0,90609.35744081583,54684.094800804225,39916.958488901786,26698.690807377196,66615.64929627898,20321.80065700138,1497.00842231218,0.0,0.8828857526639101,2.8044752444787386,0.001494314320929203,1.0,1.0,-5.716730006599221,344225.1929404358,1555596.6284689268,4.519124864687359,1555596.6284689268,4.519124864687359,0.7611534514413794,0.0923057357619162,3.8954639526363377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954639526363377,1.2813812939544356,1.281680425393191,3.0400505852669766,6441.502394110176,15259.200572627158,6470.9355853084435,0.0003346202640765116,23260.22228481771,2371.8825781299133,19342.059499496307,1972.3411664020136,0.8315509311414084,0.8315509311414084,35272.1133283768,35405.22815468563,0.9953025225889499,0.8,4256.970404912813,4273.035954225843,0.9953025225889499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.2243527298015,4632.441516551485,5.751915440729986,4.7045563623433715,-3.0400111561481715,7.744567518491543,3.311661568387158,3.5,0.9461890195391881,0.6,0.0002334323654385558,0.9380837254710707,0.00024883958552988943,198.41981682148216,0.0,0.0,0.0,0.0,8.421722479693039e-05,0.00014921514064162542,0.0005812622015570132,0.09230573574918606,0.09230573574918606,0.09230573574918606,0.0923147443394839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488902.4968690394,595.2683874577541,0.0,0.09230573574918606,0.0923057357619162,0.0923057357619162,0.3730156997090884,0.3730156997090884,0.5,9.708660833150903,0.0506365406962459,0.0506365406962459,-1.1482370609883219e-11,5.2238608986954205e-05,0.04670323001738552,-1.1482370609883219e-11,26698.690807377196,20321.80065700138,0.7611534514413794,1.00144766792319,0.6145172120898703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447833078894062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3229144685557,261.3229144685557,-11.827085531444254,245.5187445950274,277.1270843420929,123683.83804688606,123742.34375814929,-58.505711263255535,0.0,nan,277.1270843420929,3.977084342092951,270.80541639268995,-2.344583607310028,264.4837484432792,-8.666251556720795,258.16208049381174,-14.987919506188234,251.84041254443306,-21.309587455566913,245.5187445950274,-27.631255404972563,1.0,1.0,26022.012520719443,26022.012520719443,276.38348927480257,3.2334892748025936,276.38348927480257,276.38348927480257,76851.83003111459,76888.34673735622,-36.516706241629436,0.0,8546.071908451686,8546.071908451686,0.8872900357081712,3914.941272399519,276.38348927480257,3.2334892748025936,1.0,0.002,0.13897424277329232,0.005005999081479736,0.00021499662345227414,0.0017850033754675811,0.10749831172613707,0.10749831172613707,0.0,-1.0801446542751947e-12,1.0,1.0000951580948971,0.04670323002886789,0.0923057357619162,0.0,8.773796694611797e-06,11.246785485000624,0.0,1600997.2399788797,267.38661900199236,5.2238620469324815e-05,1.0,1281860.7356046385,2608.87220392796,,,,,,,,,,,,,,,,,,,4.0,15259.200572627158,1497.00842231218,0.3730156997090884,6.173730061729009,3.311661568387158
290.0,-29.38374361335456,4.704345687475625,35.01123013056977,25.356299138534837,5.725881680906527,-25.872781083916635,-39.416871406696714,2.214919150644216,-5.7648783462223605,-5.764930828853984,40.02483302506363,40937.73285086877,25775.28100483491,25775.28100483491,66713.01385570368,76862.58617538931,76889.35750452653,25775.28100483491,102664.63850936144,102664.63850936144,102664.63850936144,129364.93394190143,124994.97284694602,4369.961094955406,0.0,90609.7039026011,54684.85057485274,39916.503697498185,26700.29543253999,66616.79913003818,20322.90532670289,1497.1173256844243,0.0,0.8828772446038562,2.8043196243416433,0.001494314320929203,1.0,1.0,-5.717982631531527,344204.9709049552,1555604.234845185,4.51941246157869,1555604.234845185,4.51941246157869,0.7611490808425703,0.0923063899509502,3.8955129680767717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955129680767717,1.28138581952027,1.2816849520154943,3.0400781003922677,6441.560695358944,15259.233501574075,6470.912362351979,0.00033460654023676465,23260.018550865057,2371.8618030484477,19341.990084525354,1972.3340880448834,0.831555230372162,0.831555230372162,35272.468382566076,35405.22815468563,0.995315046178464,0.8,4257.0132561920045,4273.035954225843,0.995315046178464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.7725442444935,4632.441516551485,5.752418974701806,4.704345687475625,-3.041420446362956,7.745766133838581,3.3111051034592993,3.5,0.9460300295597998,0.6,0.0002334323654385558,0.9380248063679182,0.00024885521561249355,198.4193231273314,0.0,0.0,0.0,0.0,8.422104586780092e-05,0.00014921131957075487,0.000581254630371723,0.09230638910837898,0.09230638910837898,0.09230638910837898,0.09231544745950385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488902.03917031013,595.2685450708923,0.0,0.09230638910837898,0.0923063899509502,0.0923063899509502,0.37301400607307195,0.37301400607307195,0.5,9.708932580028902,0.05043213911216071,0.05043213911216071,2.0463630789890885e-12,5.2482631645034417e-05,0.04694819732247879,2.0463630789890885e-12,26700.29543253999,20322.90532670289,0.7611490808425703,1.0014443012411582,0.6145256659803928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478293942737501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3225789349719,261.3225789349719,-11.82742106502809,245.51928878710638,277.1258690828445,123680.41658496669,123736.51456937488,-56.09798440819623,0.0,nan,277.1258690828445,3.975869082844497,270.8045530237153,-2.345446976284677,264.4832369645725,-8.666763035427493,258.16192090535196,-14.988079094648015,251.8406048462406,-21.309395153759368,245.51928878710638,-27.6307112128936,1.0,1.0,26022.012520719443,26022.012520719443,276.3821099552852,3.232109955285239,276.3821099552852,276.3821099552852,76853.23777670923,76889.35750452653,-36.11972781730583,0.0,8546.071908451686,8546.071908451686,0.8872869398730516,3914.9905329171556,276.3821099552852,3.232109955285239,1.0,0.002,0.13896542303208925,0.005005761431454343,0.00021498231468599185,0.001785017684309685,0.10749115734299593,0.10749115734299593,0.0,-1.0043233605872004e-12,1.0,1.0000956560058245,0.04694819732043243,0.0923063899509502,0.0,8.819773459059822e-06,11.30576657225833,0.0,1600995.500926719,267.3851216537776,5.248262959867134e-05,1.0,1281865.8693149146,2608.8513068167003,,,,,,,,,,,,,,,,,,,3.0,15259.233501574075,1497.1173256844243,0.37301400607307195,6.173730061729009,3.3111051034592993
291.0,-29.383144633473364,4.704136723250099,35.01131905532997,25.354905996378534,5.724511118767422,-25.872379058242803,-39.41649914542211,2.2137455432380557,-5.766428214259918,-5.766481580887877,40.025026637535376,40939.16862133353,25775.07570277735,25775.07570277735,66714.24432411088,76863.60018000711,76890.43538856058,25775.07570277735,102665.51109133793,102665.51109133793,102665.51109133793,129367.52238675291,124997.40256504525,4370.119821707655,0.0,90610.14392071652,54685.71236087311,39916.03506649268,26702.011295414977,66618.04636190766,20324.088545671995,1497.2327135594585,0.0,0.8828683930643668,2.8041584787371723,0.001494314320929203,1.0,1.0,-5.718647160672049,344184.0320324718,1555612.5872192837,4.519711672947455,1555612.5872192837,4.519711672947455,0.7611444816204486,0.09230709887519031,3.895568847869464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895568847869464,1.2813912808197776,1.2816904145899122,3.040108752244085,6441.625642954823,15259.266173892702,6470.884599927705,0.0003345911216458893,23259.79785218592,2371.8392980463177,19341.907100781336,1972.3256260579644,0.8315595528257618,0.8315595528257618,35272.87315911998,35405.22815468563,0.9953293236302142,0.8,4257.062108433845,4273.035954225843,0.9953293236302142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.321115677211,4632.441516551485,5.75295275434323,4.704136723250099,-3.042868495882108,7.747005219132207,3.3105491438114347,3.5,0.9458711839461242,0.6,0.0002334323654385558,0.9379666238394304,0.00024887065222324676,198.41883557465565,0.0,0.0,0.0,0.0,8.422457628623272e-05,0.00014920778915232307,0.0005812492152812651,0.09230709888704966,0.09230709888704966,0.09230709888704966,0.0923163318049296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.63984676555,595.2686845350181,0.0,0.09230709888704966,0.09230709887519031,0.09230709887519031,0.37301232098991755,0.37301232098991755,0.5,9.709209567541818,0.050464808255128446,0.050464808255128446,-1.2300915841478854e-10,5.3366627980722114e-05,0.047834420215849605,-1.2300915841478854e-10,26702.011295414977,20324.088545671995,0.7611444816204486,1.0014440225653065,0.6145357130247913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478257918870798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3222342636462,261.3222342636462,-11.827765736353797,245.51982503564886,277.1246434916486,123674.48750571153,123732.11323119767,-57.625725486143224,0.0,nan,277.1246434916486,3.974643491648635,270.80367980045725,-2.346320199542731,264.48271610925275,-8.667283890747228,258.1617524180236,-14.988247581976395,251.84078872684583,-21.309211273154148,245.51982503564886,-27.630174964351113,1.0,1.0,26022.012520719443,26022.012520719443,276.38068532950507,3.230685329505093,276.38068532950507,276.38068532950507,76854.14386959335,76890.43538856058,-36.29151896723488,0.0,8546.071908451686,8546.071908451686,0.8872834104739649,3915.0466921088114,276.38068532950507,3.230685329505093,1.0,0.002,0.13895643681403033,0.005005514720598396,0.00021496772488674236,0.0017850322752932894,0.10748386244337119,0.10748386244337119,0.0,1.80031770741218e-13,1.0,1.000097460234492,0.04783442033885876,0.09230709887519031,0.0,8.986218136801711e-06,11.51917409358012,0.0,1600993.7017589726,267.38357178574006,5.336675098988053e-05,1.0,1281871.1852102797,2608.82966836027,,,,,,,,,,,,,,,,,,,5.0,15259.266173892702,1497.2327135594585,0.37301232098991755,6.173730061729009,3.3105491438114347
292.0,-29.38254574859149,4.7039308174985575,35.011407645866285,25.353659327980154,5.723288959489956,-25.87196227773574,-39.41611336832864,2.212705487219445,-5.76791036720482,-5.767963576386933,40.02519484096807,40940.49878678842,25774.708681600623,25774.708681600623,66715.20746838904,76864.51105632952,76891.36657049043,25774.708681600623,102666.07525209105,102666.07525209105,102666.07525209105,129369.64145574872,124999.3669121932,4370.274543555513,0.0,90610.52180952304,54686.5095344425,39915.56919453393,26703.56620365767,66619.1353981916,20325.157718925242,1497.3388935447315,0.0,0.8828599958321125,2.8040044984643613,0.001494314320929203,1.0,1.0,-5.720285520977086,344164.0224753771,1555619.843481147,4.519995530888016,1555619.843481147,4.519995530888016,0.7611401999236058,0.09230774013399774,3.895619872660491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895619872660491,1.2813961206862055,1.2816952555861802,3.0401370893602615,6441.685685903641,15259.298715335877,6470.860031965933,0.00033457694258006197,23259.590199092272,2371.818123323691,19341.83366549951,1972.3181377432163,0.831563819480119,0.831563819480119,35273.24276647537,35405.22815468563,0.9953423606147278,0.8,4257.10671612601,4273.035954225843,0.9953423606147278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.869790709028,4632.441516551485,5.753450409441758,4.7039308174985575,-3.044264902353532,7.74819571985209,3.3099933490825273,3.5,0.9457123854521506,0.6,0.0002334323654385558,0.937908454431419,0.00024888608726751236,198.4183481017021,0.0,0.0,0.0,0.0,8.422823502911304e-05,0.00014920413040944274,0.0005812425755060526,0.09230774016986854,0.09230774016986854,0.09230774016986854,0.0923169310057263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.12367927487,595.2688607779747,0.0,0.09230774016986854,0.09230774013399774,0.09230774013399774,0.37301065950727913,0.37301065950727913,0.5,9.70948529562308,0.05043520063861706,0.05043520063861706,-6.622258297284134e-11,5.320918211282333e-05,0.04767805540984682,-6.622258297284134e-11,26703.56620365767,20325.157718925242,0.7611401999236058,1.0014421092321777,0.6145456338044843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478222343135143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32189559851616,261.32189559851616,-11.828104401483813,245.52035611768588,277.12343507935645,123670.19327186576,123726.81481739605,-56.62154553029237,0.0,nan,277.12343507935645,3.973435079356477,270.80281928696826,-2.347180713031719,264.48220349468716,-8.667796505312822,258.1615877023826,-14.988412297617401,251.84097191001663,-21.309028089983343,245.52035611768588,-27.6296438823141,1.0,1.0,26022.012520719443,26022.012520719443,276.3793122942324,3.229312294232443,276.3793122942324,276.3793122942324,76855.31033861458,76891.36657049043,-36.0562318758457,0.0,8546.071908451686,8546.071908451686,0.8872801877114227,3915.0979720237933,276.3793122942324,3.229312294232443,1.0,0.002,0.13894748001679183,0.005005280558098997,0.00021495321119783557,0.0017850467906624671,0.10747660559891778,0.10747660559891778,0.0,1.860302710487982e-12,1.0,1.0000971405290289,0.0476780554760694,0.09230774013399774,0.0,8.95679902082554e-06,11.481508078464609,0.0,1600991.9797114441,267.38208963279516,5.32092483354063e-05,1.0,1281876.2653676658,2608.80898971894,,,,,,,,,,,,,,,,,,,5.0,15259.298715335877,1497.3388935447315,0.37301065950727913,6.173730061729009,3.3099933490825273
293.0,-29.381960805459382,4.7037272942851525,35.01149658778515,25.35231294985863,5.721963783908738,-25.871568346485418,-39.41574606634674,2.2115713239922354,-5.769421196553822,-5.769475101624691,40.02538216947783,40941.87624895036,25774.422810621076,25774.422810621076,66716.29905957144,76865.48680853522,76892.46345831087,25774.422810621076,102666.88626893195,102666.88626893195,102666.88626893195,129372.11225346438,125001.67882893712,4370.433424527269,0.0,90610.93896720509,54687.32840392964,39915.12284808383,26705.225984532426,66620.34883261626,20326.30183479451,1497.4507380535197,0.0,0.8828513722535143,2.803847445226033,0.001494314320929203,1.0,1.0,-5.721097004348451,344143.6151558486,1555627.9248280295,4.5202870438945935,1555627.9248280295,4.5202870438945935,0.7611357360004156,0.09230842661419095,3.895673532224689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895673532224689,1.281401398519102,1.2817005346511579,3.040166443338415,6441.747883460967,15259.331274841896,6470.834038075985,0.0003345622170569033,23259.376900471485,2371.7963729175085,19341.755968022946,1972.3102148055602,0.8315681048029655,0.8315681048029655,35273.631458244985,35405.22815468563,0.9953560707915532,0.8,4257.15362710479,4273.035954225843,0.9953560707915532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.418901878716,4632.441516551485,5.75396572082397,4.7037272942851525,-3.0456823800654873,7.749409674350639,3.3094381287195622,3.5,0.9455537510627321,0.6,0.0002334323654385558,0.9378516429362114,0.0002489011638426408,198.41787197919484,0.0,0.0,0.0,0.0,8.423171868897777e-05,0.00014920064674957804,0.0005812370105331367,0.09230842566172022,0.09230842566172022,0.09230842566172022,0.09231775383035482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.6801655663,595.269014315021,0.0,0.09230842566172022,0.09230842661419095,0.09230842661419095,0.3730089956128958,0.3730089956128958,0.5,9.709765142535803,0.05056205445214346,0.05056205445214346,-2.4442670110147446e-12,5.390507084257479e-05,0.04837809727621334,-2.4442670110147446e-12,26705.225984532426,20326.30183479451,0.7611357360004156,1.001440254046046,0.6145551166628817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478186773216655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32155121502507,261.32155121502507,-11.82844878497491,245.5208796279088,277.12222280213985,123664.68854234614,123722.26614677701,-57.57760443088281,0.0,nan,277.12222280213985,3.972222802139868,270.8019541672654,-2.348045832734556,264.48168553242175,-8.668314467578227,258.16141689764936,-14.988583102350617,251.84114826276516,-21.308851737234818,245.5208796279088,-27.629120372091165,1.0,1.0,26022.012520719443,26022.012520719443,276.3779291189351,3.227929118935151,276.3779291189351,276.3779291189351,76856.20322430489,76892.46345831087,-36.260234005982056,0.0,8546.071908451686,8546.071908451686,0.8872767985263833,3915.151899885813,276.3779291189351,3.227929118935151,1.0,0.002,0.13893839178651837,0.005005041527584611,0.00021493848117549308,0.0017850615204169607,0.10746924058774654,0.10746924058774654,0.0,1.5924535995415212e-12,1.0,1.0000985654408978,0.048378097278657606,0.09230842661419095,0.0,9.088266247902875e-06,11.650079885916405,0.0,1600990.2255556125,267.38057880344616,5.39050732868418e-05,1.0,1281881.4467065893,2608.787899461576,,,,,,,,,,,,,,,,,,,3.0,15259.331274841896,1497.4507380535197,0.3730089956128958,6.173730061729009,3.3094381287195622
294.0,-29.381382563112574,4.70352609647478,35.011585081761915,25.350907793641113,5.7205803058121685,-25.871186276171482,-39.415391826163955,2.210384018340553,-5.770933120064399,-5.770986517845359,40.025547119353895,40943.30272985053,25774.14373286771,25774.14373286771,66717.44646271825,76866.50331259235,76893.23570651632,25774.14373286771,102667.37943938404,102667.37943938404,102667.37943938404,129374.17212331637,125003.5828183122,4370.589305004167,0.0,90611.38427143145,54688.1836866123,39914.667316465726,26706.792683932334,66621.46000039806,20327.37805015288,1497.5581674266953,0.0,0.882842831690958,2.8036904266685947,0.001494314320929203,1.0,1.0,-5.723116327805428,344123.21025743126,1555635.0407877436,4.520575754317781,1555635.0407877436,4.520575754317781,0.761131382967693,0.0923090812803716,3.8957293517229075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957293517229075,1.2814069236970538,1.2817060611189324,3.0401968958331644,6441.812408643142,15259.363575011022,6470.806372227953,0.00033454689214749105,23259.157936974774,2371.774044854744,19341.67327295178,1972.30178225508,0.8315723778720544,0.8315723778720543,35274.03579471124,35405.22815468563,0.9953703328378876,0.8,4257.202426232714,4273.035954225843,0.9953703328378876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.968287805348,4632.441516551485,5.754482299649592,4.70352609647478,-3.0470991028920844,7.750625199366865,3.308883283912683,3.5,0.9453952239750523,0.6,0.0002334323654385558,0.9377954858912324,0.0002489160685356826,198.41740131312983,0.0,0.0,0.0,0.0,8.423507859092622e-05,0.00014919728684762958,0.0005812322495697326,0.09230908129379999,0.09230908129379999,0.09230908129379999,0.09231831349678113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.1422864815,595.2691974640852,0.0,0.09230908129379999,0.0923090812803716,0.0923090812803716,0.373007350859047,0.373007350859047,0.5,9.710042108932189,0.050561931236359214,0.050561931236359214,-1.4381384971784428e-11,5.339778095958536e-05,0.047870190039930094,-1.4381384971784428e-11,26706.792683932334,20327.37805015288,0.761131382967693,1.0014407739235918,0.614566278337429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478152031517348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3211962434233,261.3211962434233,-11.82880375657669,245.52139525561725,277.12099723122856,123658.66329506035,123718.0111212077,-59.34782614734067,0.0,nan,277.12099723122856,3.97099723122858,270.8010768360677,-2.348923163932284,264.4811564409796,-8.668843559020388,258.16123604590615,-14.988763954093827,251.84131565074048,-21.308684349259494,245.52139525561725,-27.628604744382727,1.0,1.0,26022.012520719443,26022.012520719443,276.37650806565705,3.2265080656570717,276.37650806565705,276.37650806565705,76857.05429477763,76893.23570651632,-36.181411738696625,0.0,8546.071908451686,8546.071908451686,0.8872732729089639,3915.207998481522,276.37650806565705,3.2265080656570717,1.0,0.002,0.13892939898076928,0.005004802108027899,0.00021492389891855803,0.001785076101431914,0.107461949459279,0.107461949459279,0.0,3.5047225538376026e-13,1.0,1.0000975295703993,0.04787019005431148,0.0923090812803716,0.0,8.99280598740087e-06,11.527757740099684,0.0,1600988.4683510205,267.3790668799356,5.339779534097033e-05,1.0,1281886.6276277215,2608.7668111478265,,,,,,,,,,,,,,,,,,,5.0,15259.363575011022,1497.5581674266953,0.373007350859047,6.173730061729009,3.308883283912683
295.0,-29.38081250354199,4.7033279859919155,35.011673112887536,25.34965679459276,5.719360484474572,-25.870795204662198,-39.415028715133644,2.2093431841955598,-5.772404129476627,-5.772457184551914,40.02571074899262,40944.62145382033,25773.773249452297,25773.773249452297,66718.39470327263,76867.40737271408,76894.11605383703,25773.773249452297,102667.88930328932,102667.88930328932,102667.88930328932,129376.21244756138,125005.46939037091,4370.7430571904715,0.0,90611.77095160805,54688.98502723539,39914.20658263629,26708.32314427205,66622.52972690834,20328.429742992146,1497.6629572596796,0.0,0.882834509280451,2.803537646129813,0.001494314320929203,1.0,1.0,-5.7249290405484885,344103.3564118486,1555642.0998152054,4.520857093742778,1555642.0998152054,4.520857093742778,0.7611271450170336,0.09230971141007985,3.895781358483506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895781358483506,1.2814117673027379,1.2817109058553295,3.0402259897174133,6441.874055092695,15259.395760439187,6470.780562691156,0.00033453229340847944,23258.946694811468,2371.7525041488652,19341.59612651912,1972.2939155082645,0.8315766135202409,0.8315766135202409,35274.41251202814,35405.22815468563,0.9953836207185212,0.8,4257.24789202191,4273.035954225843,0.9953836207185212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.5179377691375,4632.441516551485,5.75497823333289,4.7033279859919155,-3.0484848057153564,7.751812791707271,3.3083288013970296,3.5,0.9452368003991513,0.6,0.0002334323654385558,0.9377401270824779,0.00024893076311538123,198.4169373097021,0.0,0.0,0.0,0.0,8.423852275977347e-05,0.00014919384267878232,0.0005812265911085211,0.09230971143931885,0.09230971143931885,0.09230971143931885,0.09231887205503281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.6083740071,595.2693792573519,0.0,0.09230971143931885,0.09230971141007985,0.09230971141007985,0.3730056972209081,0.3730056972209081,0.5,9.710316928741939,0.05047892439182533,0.05047892439182533,6.701839083689265e-11,5.3055075284191844e-05,0.04752814400342231,6.701839083689265e-11,26708.32314427205,20328.429742992146,0.7611271450170336,1.0014389272931732,0.6145762045010293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478117687963628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.320846742896,261.320846742896,-11.829153257103997,245.52190450839552,277.11978897738726,123654.46478270115,123712.89790502535,-58.43312232421382,0.0,nan,277.11978897738726,3.9697889773872816,270.80021208356084,-2.3497879164391406,264.48063518981115,-8.669364810188824,258.1610582960352,-14.98894170396477,251.8414814021858,-21.308518597814185,245.52190450839552,-27.628095491604455,1.0,1.0,26022.012520719443,26022.012520719443,276.37514041087576,3.225140410875781,276.37514041087576,276.37514041087576,76858.20102246544,76894.11605383703,-35.91503137159452,0.0,8546.071908451686,8546.071908451686,0.8872699880996988,3915.2602652759233,276.37514041087576,3.225140410875781,1.0,0.002,0.1389204704762266,0.005004569928773187,0.0002149094343012617,0.0017850905667444828,0.10745471715063085,0.10745471715063085,0.0,1.0457442203848366e-12,1.0,1.0000968316315997,0.04752814393640392,0.09230971141007985,0.0,8.928505440008147e-06,11.445376738581771,0.0,1600986.7588852488,267.37759587052335,5.305500826580101e-05,1.0,1281891.6688223833,2608.7462918070387,,,,,,,,,,,,,,,,,,,5.0,15259.395760439187,1497.6629572596796,0.3730056972209081,6.173730061729009,3.3083288013970296
296.0,-29.380246733902265,4.703131860424663,35.01176126605667,25.34822547985243,5.717949632318083,-25.87042709729402,-39.41468407921491,2.2081299950514808,-5.773925226221763,-5.773978538533902,40.02589033634712,40946.0433707405,25773.535096755077,25773.535096755077,66719.57846749558,76868.4391514482,76895.05196743377,25773.535096755077,102668.58706418885,102668.58706418885,102668.58706418885,129378.54829663238,125007.64823126992,4370.900065362448,0.0,90612.2275481884,54689.83176490257,39913.77309253981,26709.961232443526,66623.73432498334,20329.557377120207,1497.7740222916145,0.0,0.8828258612293289,2.8033795984874597,0.001494314320929203,1.0,1.0,-5.726191001920711,344082.81923800684,1555649.8472910854,4.521149445171864,1555649.8472910854,4.521149445171864,0.7611226837883502,0.0923103907348408,3.8958377156421284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958377156421284,1.2814174130225329,1.281716552893087,3.040256575297235,6441.938862266168,15259.427801213815,6470.752581223013,0.0003345168875826203,23258.72743219575,2371.7301455844504,19341.512488038323,1972.2853867567746,0.8315808568814885,0.8315808568814885,35274.820740848496,35405.22815468563,0.9953980201386736,0.8,4257.2971609157385,4273.035954225843,0.9953980201386736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.068041670705,4632.441516551485,5.7555032341892085,4.703131860424663,-3.04990733172225,7.753039192146913,3.30777491489549,3.5,0.9450785471129971,0.6,0.0002334323654385558,0.9376851883573132,0.0002489453479024181,198.41647680023507,0.0,0.0,0.0,0.0,8.424179180949393e-05,0.00014919057362906187,0.0005812222635623831,0.09231039066976003,0.09231039066976003,0.09231039066976003,0.09231960916606777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.1432894916,595.2695394343191,0.0,0.09231039066976003,0.0923103907348408,0.0923103907348408,0.37300403761375417,0.37300403761375417,0.5,9.710593483732778,0.05048246347382701,0.05048246347382701,-8.526512829121202e-13,5.331231216132437e-05,0.04778753661321389,-8.526512829121202e-13,26709.961232443526,20329.557377120207,0.7611226837883502,1.0014385885673223,0.6145864350834817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478083830569113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32048396220995,261.32048396220995,-11.829516037790029,245.52240606766946,277.11856185675106,123648.17867046813,123708.83210208514,-60.653431617021226,0.0,nan,277.11856185675106,3.96856185675108,270.7993306989005,-2.350669301099458,264.4800995411517,-8.669900458848304,258.1608683833176,-14.989131616682357,251.84163722546927,-21.308362774530707,245.52240606766946,-27.627593932330512,1.0,1.0,26022.012520719443,26022.012520719443,276.37372857078583,3.223728570785852,276.37372857078583,276.37372857078583,76858.9368670577,76895.05196743377,-36.115100376075134,0.0,8546.071908451686,8546.071908451686,0.8872664285050385,3915.316904220339,276.37372857078583,3.223728570785852,1.0,0.002,0.13891149331648855,0.0050043286543163925,0.00021489487202868833,0.001785105137978736,0.10744743601434416,0.10744743601434416,0.0,1.0007424142838284e-11,1.0,1.0000973588513065,0.04778753661406654,0.0923103907348408,0.0,8.977190730561574e-06,11.507832822073329,0.0,1600984.992067302,267.3760747737782,5.3312313013975654e-05,1.0,1281896.8837207104,2608.7250656765705,,,,,,,,,,,,,,,,,,,3.0,15259.427801213815,1497.7740222916145,0.37300403761375417,6.173730061729009,3.30777491489549
297.0,-29.37968870386457,4.702938867940548,35.011848765300805,25.346962676290445,5.716713205569732,-25.87004851300051,-39.4143340998329,2.207073013333583,-5.775387752119968,-5.7754404492453215,40.026047768101186,40947.36053910361,25773.159096670483,25773.159096670483,66720.5196357741,76869.34823522923,76895.86010760935,25773.159096670483,102669.01920427983,102669.01920427983,102669.01920427983,129380.47942745042,125009.42720595242,4371.052221498002,0.0,90612.61493771727,54690.62723621876,39913.31966833168,26711.46022317059,66624.77989150227,20330.5864419178,1497.8771325680923,0.0,0.8828176067123958,2.8032277445825144,0.001494314320929203,1.0,1.0,-5.72826736616031,344063.0854132292,1555656.638987849,4.5214284965196505,1555656.638987849,4.5214284965196505,0.761118496407854,0.09231100751317954,3.895889018731792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895889018731792,1.2814223318530669,1.2817214728718949,3.040284941107543,6441.998966014407,15259.459775048812,6470.727691892164,0.00033450267250504474,23258.520584658214,2371.7090530056867,19341.43809216282,1972.2778004887318,0.8315850538198385,0.8315850538198385,35275.19235897847,35405.22815468563,0.9954111282293092,0.8,4257.342011287093,4273.035954225843,0.9954111282293092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.618333629354,4632.441516551485,5.755997312924152,4.702938867940548,-3.051285032306802,7.75422390024735,3.3072212969926884,3.5,0.9449203705693395,0.6,0.0002334323654385558,0.9376310045832444,0.0002489597339438569,198.41602259252846,0.0,0.0,0.0,0.0,8.424511166472408e-05,0.0001491872537738317,0.000581216983712224,0.09231100739479038,0.09231100739479038,0.09231100739479038,0.09232010032621887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.58923256746,595.2697274790852,0.0,0.09231100739479038,0.09231100751317954,0.09231100751317954,0.37300238758118165,0.37300238758118165,0.5,9.710866263771512,0.050341245653839906,0.050341245653839906,1.3983481039758772e-11,5.2697125340728235e-05,0.047173083084999234,1.3983481039758772e-11,26711.46022317059,20330.5864419178,0.761118496407854,1.0014369990329084,0.6145965601055035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447805022812187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3201254692264,261.3201254692264,-11.829874530773566,245.5229015811154,277.1173493573252,123643.84242179447,123703.77899210158,-59.93657030709652,0.0,nan,277.1173493573252,3.967349357325247,270.7984598020747,-2.35154019792526,264.4795702468499,-8.670429753150074,258.160680691637,-14.989319308362951,251.8417911363564,-21.308208863643586,245.5229015811154,-27.62709841888457,1.0,1.0,26022.012520719443,26022.012520719443,276.3723612228378,3.222361222837833,276.3723612228378,276.3723612228378,76860.0314822254,76895.86010760935,-35.82862538394693,0.0,8546.071908451686,8546.071908451686,0.8872631881240544,3915.368463825451,276.3723612228378,3.222361222837833,1.0,0.002,0.13890263162412345,0.005004097774716851,0.00021488051483532468,0.001785119482383494,0.10744025741766235,0.10744025741766235,0.0,-2.781181535072008e-12,1.0,1.000096106026606,0.04717308307101575,0.09231100751317954,0.0,8.861717032268886e-06,11.35985185499525,0.0,1600983.291999657,267.37461224788,5.2697111357247195e-05,1.0,1281901.8948167386,2608.704669311824,,,,,,,,,,,,,,,,,,,3.0,15259.459775048812,1497.8771325680923,0.37300238758118165,6.173730061729009,3.3072212969926884
298.0,-29.379124573776195,4.7027484567294815,35.01193657244879,25.345459207333647,5.715227925068781,-25.869689323918173,-39.413998334761686,2.20579267656503,-5.776872147962422,-5.776925540694333,40.026231653082206,40948.83479826385,25772.84935744693,25772.84935744693,66721.68415571078,76870.43225608203,76896.96092015918,25772.84935744693,102669.81027760611,102669.81027760611,102669.81027760611,129382.89932577207,125011.69055177619,4371.208773995875,0.0,90613.10297506925,54691.50552255418,39912.88605835008,26713.08904816595,66625.97510651604,20331.708960399803,1497.986945099396,0.0,0.8828091319341587,2.803073471440133,0.001494314320929203,1.0,1.0,-5.729054266039213,344043.039588792,1555664.5719223274,4.5217149975819675,1555664.5719223274,4.5217149975819675,0.7611141086581196,0.09231167376215729,3.895947573557812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895947573557812,1.2814282901520069,1.2817274325617671,3.040316499564453,6442.065834597689,15259.491612692771,6470.698238261054,0.00033448673606651194,23258.29628459826,2371.6861807649157,19341.350053288395,1972.2688230219694,0.8315892882530832,0.8315892882530832,35275.61650445839,35405.22815468563,0.9954260891599599,0.8,4257.393201153109,4273.035954225843,0.9954260891599599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.169097751651,4632.441516551485,5.756505683555612,4.7027484567294815,-3.05267903709696,7.755427493826442,3.3066682973606882,3.5,0.9447623706744823,0.6,0.0002334323654385558,0.937576231938124,0.0002489742780232523,198.41556342180863,0.0,0.0,0.0,0.0,8.424829679865794e-05,0.00014918406863989787,0.0005812133102310921,0.09231167372943291,0.09231167372943291,0.09231167372943291,0.09232090111963455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.14365093334,595.2698815198569,0.0,0.09231167372943291,0.09231167376215729,0.09231167376215729,0.37300072504670584,0.37300072504670584,0.5,9.711143085707988,0.050376180480270705,0.050376180480270705,-5.132960723130964e-11,5.339273189974847e-05,0.04787127465510821,-5.132960723130964e-11,26713.08904816595,20331.708960399803,0.7611141086581196,1.001436512546972,0.6146076621437552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478017085501378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31974841588004,261.31974841588004,-11.830251584119935,245.52339093930414,277.11610589243713,123636.92777942026,123699.96747197493,-63.03969255466534,0.0,nan,277.11610589243713,3.966105892437156,270.79756290182627,-2.3524370981737093,264.47901991122643,-8.670980088773547,258.16047692057737,-14.98952307942261,251.84193392990886,-21.308066070091115,245.52339093930414,-27.62660906069584,1.0,1.0,26022.012520719443,26022.012520719443,276.3710049405729,3.221004940572925,276.3710049405729,276.3710049405729,76860.35497018567,76896.96092015918,-36.60594997351291,0.0,8546.071908451686,8546.071908451686,0.8872594897028725,3915.427311425601,276.3710049405729,3.221004940572925,1.0,0.002,0.13889363879076408,0.005003863243671211,0.00021486594458111448,0.0017851340549848867,0.10743297229055723,0.10743297229055723,0.0,-4.339987570711745e-13,1.0,1.0000975271208274,0.047871274706437816,0.09231167376215729,0.0,8.99283385002392e-06,11.527976530247209,0.0,1600981.5683928223,267.37312785203756,5.33927832293557e-05,1.0,1281906.9853288287,2608.6839499373777,,,,,,,,,,,,,,,,,,,4.0,15259.491612692771,1497.986945099396,0.37300072504670584,6.173730061729009,3.3066682973606882
