time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-29.37857282898639,4.70256113853845,35.01202314091081,25.344173423387133,5.713969758429784,-25.8693185702709,-39.41365327974779,2.204715499992449,-5.778329921225179,-5.778381795462101,40.02637151778534,40950.157100057855,25772.478184522744,25772.478184522744,66722.6352845806,76871.35504013933,76897.52110466897,25772.478184522744,102669.9992891917,102669.9992891917,102669.9992891917,129384.51399947683,125013.15666210615,4371.357337370669,0.0,90613.50130196134,54692.30336296904,39912.442154435885,26714.514710285115,66626.956864721,20332.684666483638,1498.0864734182621,0.0,0.8828009712456197,2.802922230431177,0.001494314320929203,1.0,1.0,-5.732026767353602,344023.3838955391,1555670.6058099002,4.521990883858847,1555670.6058099002,4.521990883858847,0.7611100140499851,0.09231226165063307,3.8959998198881665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959998198881665,1.28143330304794,1.2817324466279332,3.040345377805756,6442.127024125715,15259.52359114208,6470.672623638708,0.00033447224471604934,23258.086625004613,2371.664801436231,19341.27348946807,1972.261015685078,0.8315934926768394,0.8315934926768394,35275.994952886045,35405.22815468563,0.9954394382513724,0.8,4257.438875869033,4273.035954225843,0.9954394382513724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.720203132232,4632.441516551485,5.756999994435766,4.70256113853845,-3.0540507898588367,7.756611928397287,3.3061157547585838,3.5,0.9446045013595954,0.6,0.0002334323654385558,0.93752266514834,0.0002489885035490004,198.4151143340931,0.0,0.0,0.0,0.0,8.425157017479491e-05,0.00014918079526376088,0.0005812083514783858,0.09231226164390725,0.09231226164390725,0.09231226164390725,0.09232120007845158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.5269318776,595.2700890950606,0.0,0.09231226164390725,0.09231226165063307,0.09231226165063307,0.3729990813162204,0.3729990813162204,0.5,9.711411238107758,0.050090617570788254,0.050090617570788254,1.5234036254696548e-11,5.187423693087112e-05,0.04635502810850767,1.5234036254696548e-11,26714.514710285115,20332.684666483638,0.7611100140499851,1.0014360316658897,0.6146184521559769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477983580739815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31937569748055,261.31937569748055,-11.830624302519425,245.5238751867709,277.1148762081701,123632.57060656075,123694.88552982373,-62.31492326296615,0.0,nan,277.1148762081701,3.9648762081700966,270.79667600390434,-2.3533239960956394,264.4784757996411,-8.671524200358874,258.16027559536184,-14.989724404638139,251.84207539103517,-21.30792460896481,245.5238751867709,-27.62612481322907,1.0,1.0,26022.012520719443,26022.012520719443,276.36961423457603,3.2196142345760563,276.36961423457603,276.36961423457603,76861.46433358236,76897.52110466897,-36.05677108660166,0.0,8546.071908451686,8546.071908451686,0.8872561897283031,3915.4798189876074,276.36961423457603,3.2196142345760563,1.0,0.002,0.13888493083634862,0.005003632789208289,0.00021485182790536292,0.0017851481716999332,0.10742591395268146,0.10742591395268146,0.0,-3.947038008933479e-13,1.0,1.0000944373578158,0.04635502809327363,0.09231226165063307,0.0,8.707953847235392e-06,11.16283033153504,0.0,1600979.8724753652,267.3716700787748,5.1874221696834866e-05,1.0,1281911.9769541528,2608.663633279101,,,,,,,,,,,,,,,,,,,4.0,15259.52359114208,1498.0864734182621,0.3729990813162204,6.173730061729009,3.3061157547585838
300.0,-29.3780329667128,4.7023763265854965,35.01210983023409,25.34299789639192,5.712824540346121,-25.868947216023496,-39.4133081548847,2.2037387887874615,-5.779810745813677,-5.7798630097930435,40.026548142637004,40951.394607107635,25772.17743151073,25772.17743151073,66723.57203861837,76872.19601375595,76898.520409799,25772.17743151073,102670.69784130974,102670.69784130974,102670.69784130974,129386.81156669628,125015.30137884272,4371.510187853568,0.0,90613.85395623551,54693.05254618286,39912.00156672517,26716.11372538655,66628.11529211172,20333.785480594997,1498.1948066990199,0.0,0.8827925427120572,2.8027683774352337,0.001494314320929203,1.0,1.0,-5.733118015220214,344003.3922157872,1555678.2255865142,4.5222758286367855,1555678.2255865142,4.5222758286367855,0.7611056641547813,0.09231291077401621,3.8960484576613066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960484576613066,1.2814378484384297,1.2817369930795195,3.0403725490152036,6442.1845966580795,15259.555340276911,6470.649303368598,0.00033445866334700226,23257.88678989598,2371.6444239262114,19341.20378362012,1972.2539076667488,0.8315976407634161,0.8315976407634161,35276.347261669864,35405.22815468563,0.9954518653457797,0.8,4257.48139580687,4273.035954225843,0.9954518653457797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.271778764966,4632.441516551485,5.75750953143007,4.7023763265854965,-3.0554401848122805,7.7578165113977775,3.3055638278655053,3.5,0.944446807961573,0.6,0.0002334323654385558,0.9374702551825582,0.0002490024234348623,198.41467492001263,0.0,0.0,0.0,0.0,8.425484433114997e-05,0.00014917752110740583,0.0005812028510282454,0.09231291073472969,0.09231291073472969,0.09231291073472969,0.09232192688629313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.07683380006,595.270244249132,0.0,0.09231291073472969,0.09231291077401621,0.09231291077401621,0.3729974054614205,0.3729974054614205,0.5,9.711681714594244,0.049949063862129606,0.049949063862129606,-1.944044925039634e-11,5.226397934166016e-05,0.0467449945728049,-1.944044925039634e-11,26716.11372538655,20333.785480594997,0.7611056641547813,1.0014326796741608,0.6146263394599724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477950811714746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31901571373527,261.31901571373527,-11.830984286264709,245.52435422710903,277.1136772003395,123629.24079943505,123689.42661508164,-60.18581564656833,0.0,nan,277.1136772003395,3.963677200339532,270.7958126057075,-2.3541873942924667,264.477948011078,-8.672051988921964,258.16008341643766,-14.98991658356232,251.8422188217395,-21.307781178260484,245.52435422710903,-27.625645772890948,1.0,1.0,26022.012520719443,26022.012520719443,276.3682499517595,3.2182499517595033,276.3682499517595,276.3682499517595,76862.81349386393,76898.520409799,-35.70691593507945,0.0,8546.071908451686,8546.071908451686,0.8872531176695975,3915.528699949613,276.3682499517595,3.2182499517595033,1.0,0.002,0.1388761496966945,0.00500339805680073,0.0002148375870370864,0.001785162410679451,0.10741879351854319,0.10741879351854319,0.0,-2.2834624816003846e-12,1.0,1.0000952305939659,0.04674499459224535,0.09231291077401621,0.0,8.781167823962692e-06,11.256728788380347,0.0,1600978.1525116502,267.3701892541863,5.226399878210941e-05,1.0,1281917.0540918445,2608.6429688041526,,,,,,,,,,,,,,,,,,,3.0,15259.555340276911,1498.1948066990199,0.3729974054614205,6.173730061729009,3.3055638278655053
301.0,-29.37749581272158,4.702193668966558,35.012197258498176,25.34151367088782,5.711361171168476,-25.868610114264175,-39.41299826893953,2.2024754736565892,-5.7813050119469835,-5.781358527776684,40.0267428481493,40952.86065878493,25771.918925666425,25771.918925666425,66724.77958445135,76873.25705589894,76899.72235519649,25771.918925666425,102671.64128086291,102671.64128086291,102671.64128086291,129389.43719848085,125017.76898726502,4371.668211215833,0.0,90614.33583101872,54693.939437607485,39911.551548234704,26717.795917617947,66629.34746585265,20334.946269728724,1498.3074034290837,0.0,0.8827839715116353,2.80261303379119,0.001494314320929203,1.0,1.0,-5.733359185052507,343983.2084084875,1555686.625414791,4.5225656002585435,1555686.625414791,4.5225656002585435,0.7611011900992808,0.09231359853433337,3.8961063697683924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961063697683924,1.2814437276658468,1.28174287367941,3.0404037927324055,6442.250798345686,15259.586869756826,6470.620138845579,0.0003344428846753661,23257.664763502176,2371.6217835348643,19341.116608909128,1972.2450183201327,0.8316018312922278,0.8316018312922278,35276.7667481492,35405.22815468563,0.995466662059848,0.8,4257.532023380874,4273.035954225843,0.995466662059848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.823685099912,4632.441516551485,5.75802818405505,4.702193668966558,-3.0568395049064505,7.759033173873009,3.3050123448239286,3.5,0.9442892413782653,0.6,0.0002334323654385558,0.937418111274739,0.00024901627420140736,198.41423771223603,0.0,0.0,0.0,0.0,8.425778428051005e-05,0.00014917458115804575,0.000581200035857394,0.0923135985031666,0.0923135985031666,0.0923135985031666,0.09232285161153618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488896.67987624696,595.2703829966131,0.0,0.0923135985031666,0.09231359853433337,0.09231359853433337,0.37299574147893405,0.37299574147893405,0.5,9.711959308122797,0.050091801629776,0.050091801629776,-1.4210854715202004e-11,5.351582967705326e-05,0.04799934272415385,-1.4210854715202004e-11,26717.795917617947,20334.946269728724,0.7611011900992808,1.001432283554144,0.6146369762929639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477918748555323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3186369801754,261.3186369801754,-11.83136301982455,245.52482564699693,277.1124483133269,123622.4616194309,123685.7822184814,-63.32059905048194,0.0,nan,277.1124483133269,3.962448313326945,270.79492378010485,-2.3550762198951247,264.4773992468012,-8.672600753198765,258.1598747135575,-14.990125286442492,251.84235018026504,-21.307649819734934,245.52482564699693,-27.625174353003047,1.0,1.0,26022.012520719443,26022.012520719443,276.36689507679995,3.2168950767999718,276.36689507679995,276.36689507679995,76863.1897453588,76899.72235519649,-36.532609837682685,0.0,8546.071908451686,8546.071908451686,0.8872494598163387,3915.586901617234,276.36689507679995,3.2168950767999718,1.0,0.002,0.1388671329377716,0.005003161729621314,0.000214822975423193,0.0017851770241995829,0.10741148771159649,0.10741148771159649,0.0,-3.772242934685366e-13,1.0,1.000097784512947,0.0479993427383647,0.09231359853433337,0.0,9.016759365119709e-06,11.558783823804797,0.0,1600976.4181485847,267.368694988053,5.351584388790798e-05,1.0,1281922.1802146141,2608.6221051916377,,,,,,,,,,,,,,,,,,,4.0,15259.586869756826,1498.3074034290837,0.37299574147893405,6.173730061729009,3.3050123448239286
302.0,-29.376970700490332,4.702013882663885,35.0122834600565,25.340325012244307,5.710205000770224,-25.868253130409794,-39.412666590046115,2.2014874301684504,-5.782763725255279,-5.782815698171015,40.02688230063731,40954.10162963822,25771.574353352236,25771.574353352236,66725.67598299046,76874.10289698378,76900.25285838248,25771.574353352236,102671.82721173471,102671.82721173471,102671.82721173471,129391.04839874341,125019.23125148108,4371.817147262329,0.0,90614.69721154487,54694.69594215835,39911.11252154058,26719.221187008698,66630.33370854927,20335.921512259538,1498.4069489222377,0.0,0.8827758060346476,2.802461717637188,0.001494314320929203,1.0,1.0,-5.736357963100261,343963.5430426296,1555692.641582679,4.522841658802985,1555692.641582679,4.522841658802985,0.7610970907395752,0.09231418885198392,3.896155690003353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896155690003353,1.2814483258691916,1.2817474729561802,3.0404313707777764,6442.309232914553,15259.618362976227,6470.596119554951,0.0003344290754172855,23257.463104988725,2371.601220089299,19341.044813642067,1972.237697240349,0.8316059548856563,0.8316059548856563,35277.12399840001,35405.22815468563,0.9954792635252621,0.8,4257.575139701426,4273.035954225843,0.9954792635252621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.375839332179,4632.441516551485,5.758527390449938,4.702013882663885,-3.0582096409698725,7.760223523633758,3.304461203653191,3.5,0.9441317724723403,0.6,0.0002334323654385558,0.9373671393383949,0.00024902981515152663,198.41381030751708,0.0,0.0,0.0,0.0,8.42609310889443e-05,0.00014917143434961148,0.0005811951327272004,0.09231418885845086,0.09231418885845086,0.09231418885845086,0.09232314650389667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488896.058383111,595.2705921050724,0.0,0.09231418885845086,0.09231418885198392,0.09231418885198392,0.37299410860836374,0.37299410860836374,0.5,9.712228037008632,0.04988402158585359,0.04988402158585359,2.8421709430404007e-13,5.197291574177143e-05,0.04645773507076001,2.8421709430404007e-13,26719.221187008698,20335.921512259538,0.7610970907395752,1.0014309139566708,0.6146465033295105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477886846385444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31826973834603,261.31826973834603,-11.831730261653945,245.52529154474195,277.1112479319314,123619.06262880414,123680.46192279187,-61.3992939877607,0.0,nan,277.1112479319314,3.961247931931439,270.7940566545271,-2.3559433454728946,264.47686537705704,-8.67313462294294,258.15967409963343,-14.990325900366543,251.84248282218527,-21.307517177814702,245.52529154474195,-27.62470845525803,1.0,1.0,26022.012520719443,26022.012520719443,276.365499982081,3.2154999820810417,276.365499982081,276.365499982081,76864.61005758432,76900.25285838248,-35.64280079815944,0.0,8546.071908451686,8546.071908451686,0.8872463446363783,3915.6364684533696,276.365499982081,3.2154999820810417,1.0,0.002,0.13885840581807574,0.00500293121157622,0.00021480882896138118,0.0017851911709427036,0.10740441448069059,0.10740441448069059,0.0,-9.591546307197163e-14,1.0,1.0000946431990858,0.04645773507047579,0.09231418885198392,0.0,8.727119500573284e-06,11.18753164597621,0.0,1600974.7210109574,267.3672362747447,5.1972915457554336e-05,1.0,1281927.1748532034,2608.6017769560644,,,,,,,,,,,,,,,,,,,5.0,15259.618362976227,1498.4069489222377,0.37299410860836374,6.173730061729009,3.304461203653191
303.0,-29.376452634285126,4.7018361595363585,35.01237024783258,25.339060846623056,5.708966232334422,-25.86791074761838,-39.41234835712237,2.20042434443201,-5.7842562677702745,-5.784309238128415,40.02707162334865,40955.38237728836,25771.326784309873,25771.326784309873,66726.70916159824,76875.00125546407,76901.37196901161,25771.326784309873,102672.69875332149,102672.69875332149,102672.69875332149,129393.58112707773,125021.60785050229,4371.973276575452,0.0,90615.08593187037,54695.46704885548,39910.68764779433,26720.882373756245,66631.57002155058,20337.066933427628,1498.518525439812,0.0,0.8827672641361244,2.8023065963048572,0.001494314320929203,1.0,1.0,-5.736853771690448,343943.3877644516,1555700.8092478456,4.523130447017815,1555700.8092478456,4.523130447017815,0.76109264091524,0.09231486646937362,3.8962062661192536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962062661192536,1.2814532733445423,1.281752421586492,3.0404590999641443,6442.367987733055,15259.64963286417,6470.571779574636,0.00033441517725255526,23257.260971998257,2371.5806082605436,19340.972059812077,1972.2302784143492,0.8316100543008313,0.8316100543008313,35277.49034466292,35405.22815468563,0.9954921858719583,0.8,4257.619353814277,4273.035954225843,0.9954921858719583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.928420198303,4632.441516551485,5.759047824762265,4.7018361595363585,-3.0596060054187566,7.761442164955115,3.3039106242334957,3.5,0.943974464066713,0.6,0.0002334323654385558,0.9373168542806154,0.000249043175072013,198.41338863957617,0.0,0.0,0.0,0.0,8.426395043065168e-05,0.0001491684150079041,0.0005811909132608733,0.09231486647475985,0.09231486647475985,0.09231486647475985,0.0923240172153796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.65018221823,595.2707342472806,0.0,0.09231486647475985,0.09231486646937362,0.09231486646937362,0.37299244283854527,0.37299244283854527,0.5,9.712502562772102,0.04993031413255267,0.04993031413255267,3.808509063674137e-12,5.297035812645845e-05,0.04745546643795251,3.808509063674137e-12,26720.882373756245,20337.066933427628,0.76109264091524,1.001427838785982,0.6146543202275169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477855659524914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31790374937,261.31790374937,-11.832096250630002,245.52575095643405,277.1100565423001,123614.58116945006,123675.77099766307,-61.18982821301471,0.0,nan,277.1100565423001,3.9600565423000944,270.79319542514975,-2.35680457485023,264.47633430796145,-8.673665692038526,258.15947319076673,-14.990526809233245,251.8426120736079,-21.307387926392067,245.52575095643405,-27.624249043565925,1.0,1.0,26022.012520719443,26022.012520719443,276.36413739241766,3.2141373924176833,276.36413739241766,276.36413739241766,76865.67302796374,76901.37196901161,-35.6989410478709,0.0,8546.071908451686,8546.071908451686,0.887243150124601,3915.6872974498497,276.36413739241766,3.2141373924176833,1.0,0.002,0.13884949135181904,0.005002694836948135,0.00021479437665096154,0.0017852056313119927,0.10739718832548077,0.10739718832548077,0.0,7.962954080842355e-12,1.0,1.000096674362969,0.047455466434144,0.09231486646937362,0.0,8.914502701256979e-06,11.427788898675713,0.0,1600972.9882183592,267.3657437322297,5.2970354317949386e-05,1.0,1281932.2941103997,2608.580941755727,,,,,,,,,,,,,,,,,,,3.0,15259.64963286417,1498.518525439812,0.37299244283854527,6.173730061729009,3.3039106242334957
304.0,-29.37594139539298,4.701660767442296,35.01245713361524,25.337755574751668,5.70768797607825,-25.867578458256876,-39.41203916966913,2.1993250376302615,-5.78573363617744,-5.785786944997281,40.02724802651121,40956.690424496905,25771.047049675053,25771.047049675053,66727.73747417195,76875.92673044473,76902.34951833403,25771.047049675053,102673.39656800908,102673.39656800908,102673.39656800908,129395.87239456995,125023.74330398826,4372.129090581687,0.0,90615.49489708134,54696.25858599586,39910.262567872756,26722.475826560876,66632.73839443363,20338.163738629966,1498.6265227540098,0.0,0.8827588527532846,2.802153134936418,0.001494314320929203,1.0,1.0,-5.737990781383587,343923.44706615753,1555708.4195730998,4.523414826305349,1555708.4195730998,4.523414826305349,0.7610883014969292,0.09231552284662867,3.8962585265881917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962585265881917,1.2814583894286267,1.281757538864898,3.0404877432855586,6442.428679494028,15259.680779100465,6470.546090464751,0.0003344007830946862,23257.05398620711,2371.5595015838344,19340.895273343514,1972.222448373656,0.8316141539170816,0.8316141539170816,35277.86889047689,35405.22815468563,0.9955055385758207,0.8,4257.665040283698,4273.035954225843,0.9955055385758207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.481233540838,4632.441516551485,5.759560875235001,4.701660767442296,-3.060989997839149,7.762650765281444,3.3033603675611314,3.5,0.943817247874609,0.6,0.0002334323654385558,0.9372672347553593,0.00024905635957655673,198.4129725303249,0.0,0.0,0.0,0.0,8.426688404619966e-05,0.00014916548139235614,0.0005811872787475998,0.09231552280203842,0.09231552280203842,0.09231552280203842,0.09232473497292269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.17068436585,595.2708989583081,0.0,0.09231552280203842,0.09231552284662867,0.09231552284662867,0.3729908028707684,0.3729908028707684,0.5,9.712778912632626,0.05002986269755638,0.05002986269755638,7.958078640513122e-13,5.33088198153564e-05,0.04779616361366834,7.958078640513122e-13,26722.475826560876,20338.163738629966,0.7610883014969292,1.0014257117751333,0.6146631732595631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477824891265512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31753457500076,261.31753457500076,-11.832465424999214,245.52620352311422,277.1088656268769,123609.66688096398,123671.38927783477,-61.7223968707767,0.0,nan,277.1088656268769,3.9588656268769,270.7923332061532,-2.357666793846761,264.47580078535145,-8.674199214648525,258.1592683646237,-14.990731635376278,251.84273594388506,-21.307264056114917,245.52620352311422,-27.623796476885758,1.0,1.0,26022.012520719443,26022.012520719443,276.3627740713547,3.2127740713547155,276.3627740713547,276.3627740713547,76866.61973907375,76902.34951833403,-35.7297792602767,0.0,8546.071908451686,8546.071908451686,0.8872398492169953,3915.7398192211326,276.3627740713547,3.2127740713547155,1.0,0.002,0.13884051291405816,0.0050024616055415125,0.00021477983248886822,0.0017852201631798578,0.1073899162444341,0.1073899162444341,0.0,-4.331274054691914e-12,1.0,1.0000973671769615,0.04779616361287253,0.09231552284662867,0.0,8.97846003148402e-06,11.509823341146044,0.0,1600971.2720701373,267.36426636382254,5.330881901954854e-05,1.0,1281937.3590555065,2608.560327837212,,,,,,,,,,,,,,,,,,,3.0,15259.680779100465,1498.6265227540098,0.3729908028707684,6.173730061729009,3.3033603675611314
305.0,-29.375436766772278,4.701487437516291,35.01254365895533,25.336368579324358,5.7063271694332345,-25.86726037311484,-39.41174339326096,2.1981507756841365,-5.787222205044088,-5.787275091047027,40.02741139528558,40958.0548247939,25770.799586913392,25770.799586913392,66728.85441170729,76876.9084015153,76903.10068604315,25770.799586913392,102673.90027295654,102673.90027295654,102673.90027295654,129397.9250317471,125025.64187174827,4372.283159998823,0.0,90615.93978784837,54697.08621076813,39909.83730786693,26724.024758790558,66633.86206665749,20339.227508233867,1498.7326564984469,0.0,0.8827504344114274,2.8019986065680094,0.001494314320929203,1.0,1.0,-5.739901036637434,343903.3664153888,1555715.4675976136,4.523699444449519,1555715.4675976136,4.523699444449519,0.7610839943389708,0.09231616672578179,3.896313479337286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896313479337286,1.2814638543929564,1.2817630051049937,3.040517659534777,6442.49206843627,15259.711805831796,6470.5185481411345,0.00033438570007772445,23256.84015631643,2371.5376970032,19340.81294749509,1972.2140534734178,0.8316182601548402,0.8316182601548402,35278.26693657784,35405.22815468563,0.9955195791651988,0.8,4257.71308023117,4273.035954225843,0.9955195791651988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.034347874961,4632.441516551485,5.760080853906225,4.701487437516291,-3.062381096520911,7.7638685340372025,3.3028105178786498,3.5,0.9436601479653285,0.6,0.0002334323654385558,0.9372182595851976,0.0002490693742371925,198.41256180303932,0.0,0.0,0.0,0.0,8.426969050414754e-05,0.00014916267493440827,0.0005811845409609409,0.09231616673835295,0.09231616673835295,0.09231616673835295,0.09232530128588433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488894.63928877795,595.2710799191219,0.0,0.09231616673835295,0.09231616672578179,0.09231616672578179,0.3729891728312832,0.3729891728312832,0.5,9.71305294926105,0.0500288118622052,0.0500288118622052,-1.1993961379630491e-11,5.288600294761636e-05,0.04737405440960174,-1.1993961379630491e-11,26724.024758790558,20339.227508233867,0.7610839943389708,1.0014255866627508,0.6146732840401975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477794528612482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3171546889121,261.3171546889121,-11.832845311087851,245.5266485971037,277.1076607807137,123603.94105684954,123667.45435690174,-63.513300052214774,0.0,nan,277.1076607807137,3.957660780713695,270.7914583440117,-2.35854165598829,264.47525590725155,-8.674744092748426,258.15905347055156,-14.990946529448422,251.84285103384067,-21.307148966159303,245.5266485971037,-27.623351402896276,1.0,1.0,26022.012520719443,26022.012520719443,276.36137382155914,3.211373821559164,276.36137382155914,276.36137382155914,76867.44919921568,76903.10068604315,-35.651486827468034,0.0,8546.071908451686,8546.071908451686,0.8872363782492338,3915.7950467339724,276.36137382155914,3.211373821559164,1.0,0.002,0.13883161379107822,0.0050022261626013675,0.00021476540648851988,0.0017852345938001136,0.10738270324425994,0.10738270324425994,0.0,2.8863326659300803e-13,1.0,1.00009650623133,0.0473740544215957,0.09231616672578179,0.0,8.89912309553573e-06,11.408163750609818,0.0,1600969.541772079,267.3627777949559,5.288601494157774e-05,1.0,1281942.4597388427,2608.5395687017103,,,,,,,,,,,,,,,,,,,5.0,15259.711805831796,1498.7326564984469,0.3729891728312832,6.173730061729009,3.3028105178786498
306.0,-29.374940032407505,4.701317023026784,35.012629680992035,25.3351368586533,5.70512599638114,-25.866933429611777,-39.411438746005274,2.197119392141023,-5.788665745934225,-5.788718209964171,40.027569920193265,40959.301658370096,25770.44973051985,25770.44973051985,66729.75138888994,76877.77709361556,76903.92432243447,25770.44973051985,102674.37405295431,102674.37405295431,102674.37405295431,129399.89328294415,125027.4587993465,4372.434483597658,0.0,90616.32016372631,54697.844722824106,39909.417156558,26725.51922998983,66634.93638654784,20340.253697618795,1498.8351858258536,0.0,0.882742269919307,2.801848760388809,0.001494314320929203,1.0,1.0,-5.741764634106232,343883.8942286844,1555722.3066734485,4.52397548353598,1555722.3066734485,4.52397548353598,0.7610798324469648,0.09231677810370528,3.8963635726307317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963635726307317,1.281468654445826,1.2817678062784095,3.040545361069111,6442.5507646634305,15259.742717178651,6470.4940703735065,0.00033437180390016137,23256.638779872468,2371.517162320718,19340.7397818096,1972.2065926498449,0.8316223150246502,0.8316223150246502,35278.629782599404,35405.22815468563,0.9955323781493347,0.8,4257.756871901971,4273.035954225843,0.9955323781493347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.587700491471,4632.441516551485,5.760577741146932,4.701317023026784,-3.063738057006321,7.765055080033104,3.3022609979633755,3.5,0.9435031422752501,0.6,0.0002334323654385558,0.937170053264176,0.0002490821859122661,198.4121575027066,0.0,0.0,0.0,0.0,8.42725812229535e-05,0.0001491597842156023,0.0005811807497191332,0.09231677813043578,0.09231677813043578,0.09231677813043578,0.09232582566067066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488894.0970470807,595.2712641718475,0.0,0.09231677813043578,0.09231677810370528,0.09231677810370528,0.37298753614874225,0.37298753614874225,0.5,9.713324376299637,0.049927847822459626,0.049927847822459626,-9.094947017729282e-13,5.246402992042931e-05,0.04695357585791271,-9.094947017729282e-13,26725.51922998983,20340.253697618795,0.7610798324469648,1.0014229022714465,0.6146820853968564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477764558670638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3167798330847,261.3167798330847,-11.833220166915282,245.5270876283435,277.10647203783947,123599.96723265082,123662.63951004478,-62.672277393986,0.0,nan,277.10647203783947,3.9564720378394895,270.7905951559241,-2.3594048440758684,264.4747182740263,-8.675281725973662,258.1588413921196,-14.99115860788038,251.84296451025486,-21.307035489745118,245.5270876283435,-27.62291237165647,1.0,1.0,26022.012520719443,26022.012520719443,276.36002707866135,3.210027078661369,276.36002707866135,276.36002707866135,76868.5629441348,76903.92432243447,-35.36137829966901,0.0,8546.071908451686,8546.071908451686,0.8872332142103614,3915.8453904938856,276.36002707866135,3.210027078661369,1.0,0.002,0.13882279369873848,0.005001998664262785,0.00021475112278814882,0.0017852488781471294,0.1073755613940744,0.1073755613940744,0.0,9.352783304772405e-13,1.0,1.0000956486604886,0.046953575858822205,0.09231677810370528,0.0,8.820093336788522e-06,11.306895774202957,0.0,1600967.8637664109,267.36133425406575,5.246403082992401e-05,1.0,1281947.406048642,2608.5194380719195,,,,,,,,,,,,,,,,,,,5.0,15259.742717178651,1498.8351858258536,0.37298753614874225,6.173730061729009,3.3022609979633755
307.0,-29.374448512204506,4.701148817233756,35.01271596659654,25.333804974239342,5.703824409459783,-25.866621219960138,-39.41114757964385,2.195997116086533,-5.790139513366171,-5.790192534121678,40.02774957110251,40960.61914250057,25770.18468978146,25770.18468978146,66730.80383228202,76878.71580574998,76904.93968698432,25770.18468978146,102675.12437676577,102675.12437676577,102675.12437676577,129402.2517596283,125029.66206775783,4372.589691870462,0.0,90616.7456027765,54698.648935105855,39908.996297411824,26727.12738286252,66636.12368027435,20341.361171584787,1498.9438335696323,0.0,0.8827338627024033,2.801695667080319,0.001494314320929203,1.0,1.0,-5.742680579708349,343864.00187963713,1555730.0571935668,4.524259732596609,1555730.0571935668,4.524259732596609,0.7610754751229907,0.09231743615214653,3.8964171685456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964171685456,1.2814738775527552,1.2817730306046442,3.0405747918846626,6442.613125029984,15259.7734871982,6470.467085678823,0.000334356972710271,23256.428067891058,2371.4956756783467,19340.659122751378,1972.1983677149055,0.83162638158755,0.8316263815875501,35279.01799849403,35405.22815468563,0.9955460720635687,0.8,4257.803725447681,4273.035954225843,0.9955460720635687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.141503467402,4632.441516551485,5.761093108681099,4.701148817233756,-3.065117375126664,7.76626619236042,3.3017120686549015,3.5,0.9433463053299719,0.6,0.0002334323654385558,0.9371223555923421,0.0002490948637021965,198.4117574478884,0.0,0.0,0.0,0.0,8.427534411071003e-05,0.00014915702132784576,0.0005811779787109405,0.09231743618219324,0.09231743618219324,0.09231743618219324,0.09232659380300053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.64107280714,595.2714213865924,0.0,0.09231743618219324,0.09231743615214653,0.09231743615214653,0.37298589161286133,0.37298589161286133,0.5,9.713599106461986,0.049969883131552706,0.049969883131552706,-1.233502189279534e-11,5.302075550162044e-05,0.047511954413323565,-1.233502189279534e-11,26727.12738286252,20341.361171584787,0.7610754751229907,1.001420853236631,0.6146909045765179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477735057690584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31639949046746,261.31639949046746,-11.833600509532516,245.5275199020842,277.1052790788587,123594.8896898803,123658.47931263561,-63.589622755315595,0.0,nan,277.1052790788587,3.955279078858723,270.78972724348006,-2.360272756519919,264.4741754081064,-8.675824591893559,258.15862357280963,-14.991376427190346,251.84307173746578,-21.3069282625342,245.5275199020842,-27.62248009791577,1.0,1.0,26022.012520719443,26022.012520719443,276.3586715651762,3.208671565176246,276.3586715651762,276.3586715651762,76869.40909415303,76904.93968698432,-35.53059283128823,0.0,8546.071908451686,8546.071908451686,0.8872298289274618,3915.8992543883282,276.3586715651762,3.208671565176246,1.0,0.002,0.13881386879029373,0.005001765884598587,0.00021473666320530408,0.0017852633395705826,0.10736833160265204,0.10736833160265204,0.0,2.775886725342458e-12,1.0,1.0000967848444713,0.04751195442565859,0.09231743615214653,0.0,8.9249412076753e-06,11.441350330047708,0.0,1600966.152025535,267.3598604866338,5.3020767836642335e-05,1.0,1281952.459273159,2608.4988725463663,,,,,,,,,,,,,,,,,,,3.0,15259.7734871982,1498.9438335696323,0.37298589161286133,6.173730061729009,3.3017120686549015
308.0,-29.373963358920676,4.700983177829042,35.012801962986366,25.33250197246673,5.702546990115688,-25.86631232398388,-39.41086070900781,2.1948959540520234,-5.791593407214748,-5.7916462463560086,40.02791379675876,40961.90694949836,25769.87673027976,25769.87673027976,66731.78367977812,76879.63207964256,76905.79495205717,25769.87673027976,102675.67168233694,102675.67168233694,102675.67168233694,129404.32638070732,125031.5835532799,4372.742827427431,0.0,90617.15319842359,54699.42806386587,39908.58348284192,26728.654698370385,66637.2381812123,20342.4106904044,1499.0481755171022,0.0,0.8827256204386186,2.801544730540119,0.001494314320929203,1.0,1.0,-5.7443146782845815,343844.3885228456,1555737.1422602667,4.5245384080389055,1555737.1422602667,4.5245384080389055,0.7610712518069476,0.09231806404756177,3.8964686811650684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964686811650684,1.2814790024357763,1.2817781566840412,3.040602829823072,6442.672534057013,15259.804169318519,6470.442020423811,0.00033434288733613063,23256.225216553903,2371.4749905986146,19340.584201026777,1972.1907278251776,0.831630413832596,0.8316304138325961,35279.391123269575,35405.22815468563,0.995559233689687,0.8,4257.848757655194,4273.035954225843,0.995559233689687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.695587524938,4632.441516551485,5.761598621233258,4.700983177829042,-3.0664806937618883,7.76746387159093,3.301163521612383,3.5,0.9431895776035379,0.6,0.0002334323654385558,0.9370752783419125,0.00024910737785292726,198.41136257677226,0.0,0.0,0.0,0.0,8.427806631805831e-05,0.0001491542991204975,0.000581175055184145,0.09231806384627977,0.09231806384627977,0.09231806384627977,0.09232718431757342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.1158825572,595.2716003698256,0.0,0.09231806384627977,0.09231806404756177,0.09231806404756177,0.3729842629059532,0.3729842629059532,0.5,9.713872716048154,0.04996010448923016,0.04996010448923016,1.6996182239381596e-11,5.283914123310751e-05,0.04733156807139949,1.6996182239381596e-11,26728.654698370385,20342.4106904044,0.7610712518069476,1.00141880877939,0.6146999495703463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477705866497164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3160162768662,261.3160162768662,-11.83398372313377,245.52794576688598,277.1040867868468,123590.07216388991,123654.14178753507,-64.06962364519029,0.0,nan,277.1040867868468,3.9540867868468013,270.7888585828401,-2.3611414171598994,264.4736303788145,-8.676369621185472,258.158402174901,-14.99159782509895,251.84317397090882,-21.306826029091155,245.52794576688598,-27.622054233114,1.0,1.0,26022.012520719443,26022.012520719443,276.35731792992254,3.207317929922567,276.35731792992254,276.35731792992254,76870.31936067784,76905.79495205717,-35.47559137933422,0.0,8546.071908451686,8546.071908451686,0.8872265752239051,3915.951024570894,276.35731792992254,3.207317929922567,1.0,0.002,0.13880497780350917,0.005001536743691532,0.00021472226532030537,0.001785277733433412,0.10736113266015268,0.10736113266015268,0.0,-1.2462825910164455e-12,1.0,1.0000964163024861,0.047331568054403306,0.09231806404756177,0.0,8.891013108316004e-06,11.397900419428485,0.0,1600964.462277185,267.35840659278523,5.283912423692527e-05,1.0,1281957.441809159,2608.4785949340885,,,,,,,,,,,,,,,,,,,3.0,15259.804169318519,1499.0481755171022,0.3729842629059532,6.173730061729009,3.301163521612383
309.0,-29.37348619172126,4.700820061360216,35.01288781112177,25.331235431972914,5.701309278649853,-25.866006644655204,-39.41057809917254,2.1938297300649006,-5.793045827246374,-5.793098688367941,40.028081509359154,40963.17221208674,25769.573967515786,25769.573967515786,66732.74617960253,76880.51977707057,76906.69692289234,25769.573967515786,102676.27089040812,102676.27089040812,102676.27089040812,129406.46769416626,125033.57146835297,4372.8962258133015,0.0,90617.54807398719,54700.20050305475,39908.163967702705,26730.19680375814,66638.36077146084,20343.470982730076,1499.1532002966976,0.0,0.8827173714049507,2.801393929516242,0.001494314320929203,1.0,1.0,-5.745743596194757,343824.7931802284,1555744.3777872957,4.524817315811763,1555744.3777872957,4.524817315811763,0.7610670109196458,0.0923186956497731,3.89651939774908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89651939774908,1.2814839647538085,1.2817831201604994,3.0406306320794716,6442.731443702144,15259.83474027223,6470.417232502047,0.00033432892470238856,23256.023857172284,2371.4544576560074,19340.510108269817,1972.183172466624,0.8316344284410035,0.8316344284410037,35279.758481104844,35405.22815468563,0.9955721919263996,0.8,4257.893093854112,4273.035954225843,0.9955721919263996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.250043435937,4632.441516551485,5.7621049174874726,4.700820061360216,-3.0678422918237715,7.768662353183988,3.300615468420684,3.5,0.9430329909773383,0.6,0.0002334323654385558,0.9370289785166801,0.0002491196865737066,198.4109742071433,0.0,0.0,0.0,0.0,8.428074817277552e-05,0.00014915161726578027,0.0005811721698817594,0.09231869567244945,0.09231869567244945,0.09231869567244945,0.09232781992412398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.6069948279,595.2717742186599,0.0,0.09231869567244945,0.0923186956497731,0.0923186956497731,0.37298263232254597,0.37298263232254597,0.5,9.714146442978686,0.0499565471507708,0.0499565471507708,-3.1377567211166024e-11,5.286112155999945e-05,0.04735509217317713,-3.1377567211166024e-11,26730.19680375814,20343.470982730076,0.7610670109196458,1.0014163825017455,0.6147085813315806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477677053548033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31563359809036,261.31563359809036,-11.83436640190962,245.5283653696126,277.1029018265654,123585.68201996615,123649.66222862383,-63.98020865768308,0.0,nan,277.1029018265654,3.952901826565437,270.7879945351538,-2.3620054648461632,264.4730872437286,-8.67691275627135,258.1581799524423,-14.991820047557667,251.84327266103946,-21.306727338960513,245.5283653696126,-27.621634630387376,1.0,1.0,26022.012520719443,26022.012520719443,276.3559710300643,3.2059710300643474,276.3559710300643,276.3559710300643,76871.32155319025,76906.69692289234,-35.37536970208748,0.0,8546.071908451686,8546.071908451686,0.8872233717928572,3916.0019947378255,276.3559710300643,3.2059710300643474,1.0,0.002,0.1387960824143942,0.005001307877590004,0.00021470786127739458,0.0017852921388108918,0.10735393063869729,0.10735393063869729,0.0,8.828614922462563e-14,1.0,1.0000964630896019,0.047355092204554694,0.0923186956497731,0.0,8.895389236192062e-06,11.403554711633294,0.0,1600962.7745064378,267.3569541727536,5.286115293756666e-05,1.0,1281962.4199508247,2608.4583354300607,,,,,,,,,,,,,,,,,,,5.0,15259.83474027223,1499.1532002966976,0.37298263232254597,6.173730061729009,3.300615468420684
310.0,-29.37301402652197,4.700659227562857,35.01297365879636,25.32989956615495,5.700007458870296,-25.86571187798662,-39.410304569732375,2.1927053090353605,-5.794506714178567,-5.794559759997248,40.02825319503735,40964.49114972675,25769.30006333099,25769.30006333099,66733.79121305775,76881.45549255141,76907.6204129501,25769.30006333099,102676.92047628108,102676.92047628108,102676.92047628108,129408.68280381637,125035.63208145359,4373.050722362778,0.0,90617.98002111493,54701.015673200396,39907.73816434948,26731.762327535285,66639.50049188477,20344.54788331736,1499.259538344431,0.0,0.8827090618090349,2.801242236769001,0.001494314320929203,1.0,1.0,-5.74701818876548,343805.0822979381,1555751.7847494262,4.525098274728897,1555751.7847494262,4.525098274728897,0.7610627250849555,0.09231933922019642,3.8965735815055997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965735815055997,1.281489197968603,1.281788354596959,3.040660496929969,6442.794723736664,15259.865167409827,6470.389465859408,0.000334313847599326,23255.811323881375,2371.4327852917536,19340.427111916826,1972.1747091939476,0.831638459848363,0.831638459848363,35280.15095181838,35405.22815468563,0.9955860360359083,0.8,4257.94046091139,4273.035954225843,0.9955860360359083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.804864093701,4632.441516551485,5.7626172980501105,4.700659227562857,-3.069209564665518,7.769868792228376,3.30006790024897,3.5,0.9428765429282772,0.6,0.0002334323654385558,0.9369831664679958,0.00024913186681729897,198.41058991017286,0.0,0.0,0.0,0.0,8.428334393328042e-05,0.00014914902150527538,0.0005811701369048666,0.09231933883451725,0.09231933883451725,0.09231933883451725,0.09232849995530376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.11200241034,595.271943740385,0.0,0.09231933883451725,0.09231933922019642,0.09231933922019642,0.37298100481543933,0.37298100481543933,0.5,9.714421273946526,0.04999408537463523,0.04999408537463523,-6.258460416574962e-11,5.3045818674490874e-05,0.04754157123176128,-6.258460416574962e-11,26731.762327535285,20344.54788331736,0.7610627250849555,1.001414937394143,0.6147178602383931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477648714999312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3152450741044,261.3152450741044,-11.834754925895595,245.52877840201091,277.1017117461874,123580.66005634353,123645.61752255239,-64.95746620885271,0.0,nan,277.1017117461874,3.9517117461874136,270.78712507734025,-2.362874922659728,264.4725384084512,-8.677461591548763,258.1579517397474,-14.992048260252602,251.84336507088926,-21.306634929110714,245.52877840201091,-27.621221597989063,1.0,1.0,26022.012520719443,26022.012520719443,276.35461801861373,3.2046180186137576,276.35461801861373,276.35461801861373,76872.15353916308,76907.6204129501,-35.46687378702336,0.0,8546.071908451686,8546.071908451686,0.8872199493550618,3916.0564494131277,276.35461801861373,3.2046180186137576,1.0,0.002,0.13878715206633627,0.005001077575957818,0.0002146933994223065,0.0017853066001830187,0.10734669971115325,0.10734669971115325,0.0,-3.946747442751253e-13,1.0,1.0000968417672125,0.047541571294345886,0.09231933922019642,0.0,8.93037588906847e-06,11.448451006264813,0.0,1600961.0771019245,267.3554932858214,5.304588125909504e-05,1.0,1281967.4276285144,2608.4379559498766,,,,,,,,,,,,,,,,,,,3.0,15259.865167409827,1499.259538344431,0.37298100481543933,6.173730061729009,3.30006790024897
311.0,-29.372548113018286,4.700500913240732,35.01305915468079,25.32859806613999,5.698731208134336,-25.865420180868,-39.41003152923656,2.191603275199489,-5.795953321138256,-5.796006080712504,40.02841474380986,40965.755082167554,25768.99775800712,25768.99775800712,66734.75284017468,76882.36504897135,76908.44064486177,25768.99775800712,102677.4384028689,102677.4384028689,102677.4384028689,129410.71309293146,125037.50970022724,4373.203392704216,0.0,90618.38740700232,54701.77743712575,39907.344410973965,26733.274690062564,66640.61910103653,20345.586696954768,1499.363022766331,0.0,0.8827008667976766,2.801092088289275,0.001494314320929203,1.0,1.0,-5.748749602810278,343785.5712900709,1555758.7544025374,4.525375362800953,1555758.7544025374,4.525375362800953,0.7610585284756655,0.09231996179000806,3.896624688787587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896624688787587,1.2814943270317003,1.2817934848574082,3.04068820797144,6442.853440108307,15259.895510246262,6470.3646937630465,0.0003342999257782683,23255.61085412045,2371.4123430652107,19340.353066463053,1972.1671586589766,0.8316424448182711,0.8316424448182711,35280.521137617914,35405.22815468563,0.9955990940971055,0.8,4257.985138415633,4273.035954225843,0.9955990940971055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.359994056081,4632.441516551485,5.763123030188279,4.700500913240732,-3.0705651721031093,7.771066085343842,3.299520748822367,3.5,0.9427202139492478,0.6,0.0002334323654385558,0.936937963361694,0.0002491438863262732,198.4102107029394,0.0,0.0,0.0,0.0,8.428593512745978e-05,0.000149146430311096,0.0005811676625947541,0.09231996044663349,0.09231996044663349,0.09231996044663349,0.09232906641238184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.57594795566,595.2721261277,0.0,0.09231996044663349,0.09231996179000806,0.09231996179000806,0.3729793843419197,0.3729793843419197,0.5,9.714694451247022,0.04996185472498382,0.04996185472498382,-8.469669410260394e-11,5.2759574259653164e-05,0.04725647790223775,-8.469669410260394e-11,26733.274690062564,20345.586696954768,0.7610585284756655,1.0014125579925275,0.6147265081685048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477620673624267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3148535238242,261.3148535238242,-11.835146476175794,245.5291852113019,277.1005218363413,123575.88812412594,123641.35155800979,-65.46343388385961,0.0,nan,277.1005218363413,3.950521836341295,270.7862545113343,-2.3637454886656997,264.47198718627106,-8.678012813728913,258.15771986135184,-14.992280138648141,251.84345253634496,-21.306547463655022,245.5291852113019,-27.620814788698084,1.0,1.0,26022.012520719443,26022.012520719443,276.35326767555,3.2032676755500233,276.35326767555,276.35326767555,76873.05179206986,76908.44064486177,-35.388852791904355,0.0,8546.071908451686,8546.071908451686,0.8872167212303326,3916.107812231525,276.35326767555,3.2032676755500233,1.0,0.002,0.13877827531306727,0.005000849765079857,0.0002146790270983455,0.0017853209721573559,0.10733951354917275,0.10733951354917275,0.0,-7.442987198791329e-13,1.0,1.0000962599838756,0.04725647798693444,0.09231996179000806,0.0,8.876779844929702e-06,11.379786626333074,0.0,1600959.3955790754,267.3540466788617,5.2759658956347266e-05,1.0,1281972.3847080714,2608.4177826098435,,,,,,,,,,,,,,,,,,,3.0,15259.895510246262,1499.363022766331,0.3729793843419197,6.173730061729009,3.299520748822367
