time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.37208742099812,4.7003446709273495,35.0131442353792,25.327213934529595,5.697375290268141,-25.865141149878152,-39.409771690238244,2.1904290186312587,-5.797419060239065,-5.797471327070249,40.028573750083815,40967.088318602,25768.74910812509,25768.74910812509,66735.83742672708,76883.3318386363,76909.15883836558,25768.74910812509,102677.90794649067,102677.90794649067,102677.90794649067,129412.70119093197,125039.34619598073,4373.354994951239,0.0,90618.83516087128,54702.591638812446,39906.93724673204,26734.793244441298,66641.73049117334,20346.629020782097,1499.4672463387,0.0,0.8826925813322075,2.8009399843191107,0.001494314320929203,1.0,1.0,-5.750705861537085,343765.8058617427,1555765.6143892945,4.525655512738807,1555765.6143892945,4.525655512738807,0.7610542873755932,0.09232058736473985,3.896679288273381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896679288273381,1.281499792277527,1.2817989513790666,3.0407178461949367,6442.916239947408,15259.925743579235,6470.3371496310165,0.000334284963364881,23255.399907705647,2371.3908325172865,19340.27073520916,1972.1587632075339,0.8316464482212919,0.8316464482212919,35280.91661745339,35405.22815468563,0.9956130444266691,0.8,4258.03286864205,4273.035954225843,0.9956130444266691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.915494564998,4632.441516551485,5.763640386281173,4.7003446709273495,-3.0719341289506734,7.772278799878023,3.2989740893811303,3.5,0.9425640255374658,0.6,0.0002334323654385558,0.9368932691590897,0.000249155771658039,198.40983574689918,0.0,0.0,0.0,0.0,8.428840110587863e-05,0.00014914396433267715,0.0005811661967861269,0.09232058653496585,0.09232058653496585,0.09232058653496585,0.09232960375115831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.0404604999,595.2723082055919,0.0,0.09232058653496585,0.09232058736473985,0.09232058736473985,0.37297775985541926,0.37297775985541926,0.5,9.714964960887785,0.04984462247830379,0.04984462247830379,3.865352482534945e-12,5.226683117598441e-05,0.04676546553315575,3.865352482534945e-12,26734.793244441298,20346.629020782097,0.7610542873755932,1.0014121322309633,0.6147362623488306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447759300363707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31445178032044,261.31445178032044,-11.835548219679538,245.52958530280375,277.0993182578311,123570.36529886488,123637.53293827652,-67.16763941164825,0.0,nan,277.0993182578311,3.9493182578311234,270.7853716668116,-2.3646283331883637,264.47142507577735,-8.67857492422263,258.15747848485955,-14.992521515140425,251.843531893839,-21.306468106160963,245.52958530280375,-27.620414697196225,1.0,1.0,26022.012520719443,26022.012520719443,276.35188646704165,3.2018864670416747,276.35188646704165,276.35188646704165,76873.81996204743,76909.15883836558,-35.338876318142866,0.0,8546.071908451686,8546.071908451686,0.8872132725165833,3916.1626847147477,276.35188646704165,3.2018864670416747,1.0,0.002,0.13876949083094,0.0050006180707688995,0.0002146647892166058,0.0017853352074336615,0.10733239460830289,0.10733239460830289,0.0,-3.3497328175147167e-12,1.0,1.0000952588016776,0.046765465529290395,0.09232058736473985,0.0,8.784503073117451e-06,11.261534468042072,0.0,1600957.6914925997,267.3525809397609,5.2266827310631925e-05,1.0,1281977.4066110686,2608.3973456911117,,,,,,,,,,,,,,,,,,,3.0,15259.925743579235,1499.4672463387,0.37297775985541926,6.173730061729009,3.2989740893811303
313.0,-29.37162757294937,4.7001911403050265,35.01322867383112,25.325838603917532,5.696031163885135,-25.86486169925506,-39.409511781390734,2.189265290401948,-5.79885046472441,-5.798902058897915,40.028725370573255,40968.421132564865,25768.42367515342,25768.42367515342,66736.84480771828,76884.29264213413,76909.88076013105,25768.42367515342,102678.30443528447,102678.30443528447,102678.30443528447,129414.55920815552,125041.05595579851,4373.503252357018,0.0,90619.28289828169,54703.411389539106,39906.52389860286,26736.254772871045,66642.7786714739,20347.631399241014,1499.5679819107786,0.0,0.8826845040594402,2.8007914721186395,0.001494314320929203,1.0,1.0,-5.752805446238426,343746.50687678304,1555772.1557533375,4.525928626559131,1555772.1557533375,4.525928626559131,0.7610501759538704,0.09232118109379374,3.896734183461766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896734183461766,1.2815052085681626,1.2818043689341054,3.040747831072511,6442.979774304901,15259.955887838938,6470.309071626199,0.00033426981111249335,23255.187198265,2371.3691421907583,19340.18680817378,1972.1502050316656,0.8316504461257012,0.8316504461257012,35281.31423803079,35405.22815468563,0.9956270703091165,0.8,4258.080857233338,4273.035954225843,0.9956270703091165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.47125933745,4632.441516551485,5.764140328904039,4.7001911403050265,-3.073276761955877,7.7734679022609035,3.298427791138661,3.5,0.9424079403253317,0.6,0.0002334323654385558,0.9368486591285827,0.0002491676357371155,198.40946147917842,0.0,0.0,0.0,0.0,8.429086781390732e-05,0.00014914149762464848,0.0005811647719666496,0.09232118109076881,0.09232118109076881,0.09232118109076881,0.0923300657893009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488890.4883873141,595.2724953184858,0.0,0.09232118109076881,0.09232118109379374,0.09232118109379374,0.3729761272745622,0.3729761272745622,0.5,9.715231501423597,0.049604779142896405,0.049604779142896405,-8.355982572538778e-12,5.159417349887008e-05,0.046096612659482616,-8.355982572538778e-12,26736.254772871045,20347.631399241014,0.7610501759538704,1.0014114978114597,0.6147465929433279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447756564385087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3140426921778,261.3140426921778,-11.835957307822184,245.52997985936204,277.09810552498755,123565.13433191094,123633.52992972362,-68.39559781269077,0.0,nan,277.09810552498755,3.948105524987568,270.784480391856,-2.365519608143984,264.4708552586972,-8.679144741302764,258.15723012565155,-14.992769874348426,251.8436049925126,-21.306395007487367,245.52997985936204,-27.620020140637934,1.0,1.0,26022.012520719443,26022.012520719443,276.3505402093178,3.2005402093178077,276.3505402093178,276.3505402093178,76874.50148029237,76909.88076013105,-35.37927983868576,0.0,8546.071908451686,8546.071908451686,0.8872098051162409,3916.217854379075,276.3505402093178,3.2005402093178077,1.0,0.002,0.13876083200967104,0.005000392208860211,0.00021465076109618097,0.0017853492386752346,0.10732538054809047,0.10732538054809047,0.0,-2.2858451242946387e-13,1.0,1.0000938954609158,0.0460966126678386,0.09232118109379374,0.0,8.658820958494052e-06,11.100455295814154,0.0,1600956.0270168933,267.35114953527557,5.159418185485265e-05,1.0,1281982.3101810333,2608.3773905556795,,,,,,,,,,,,,,,,,,,4.0,15259.955887838938,1499.5679819107786,0.3729761272745622,6.173730061729009,3.298427791138661
314.0,-29.371181472860215,4.700040438567256,35.013312618265594,25.324697023630165,5.694921353646032,-25.864571190203687,-39.409242652449734,2.188311069910148,-5.8002720428467,-5.800323206097369,40.02887998955652,40969.57267140088,25768.084202110935,25768.084202110935,66737.65687351182,76885.0814103608,76910.6701006129,25768.084202110935,102678.75430272383,102678.75430272383,102678.75430272383,129416.47849910207,125042.82820095489,4373.6502981471795,0.0,90619.62538889979,54704.11664571221,39906.120825763974,26737.724196378247,66643.84502214222,20348.6398937556,1499.668890447433,0.0,0.8826764655213601,2.800643957743974,0.001494314320929203,1.0,1.0,-5.754653470327469,343727.33802057884,1555778.826502491,4.526200433930417,1555778.826502491,4.526200433930417,0.7610460690035812,0.09232177163567348,3.8967804647762296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967804647762296,1.2815096497900385,1.2818088111927601,3.0407734076873125,6443.0339680825555,15259.986030547481,6470.287207858289,0.0003342570296941059,23254.998891528154,2371.349940247501,19340.121455908375,1972.1435409552064,0.8316543701472299,0.8316543701472299,35281.64946513795,35405.22815468563,0.9956388953213857,0.8,4258.121315593766,4273.035954225843,0.9956388953213857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.027448167776,4632.441516551485,5.764636683086372,4.700040438567256,-3.0746114093312173,7.774651847898474,3.2978820505191395,3.5,0.9422520144340398,0.6,0.0002334323654385558,0.9368053849826694,0.00024917914561611344,198.40909840219334,0.0,0.0,0.0,0.0,8.429342209707744e-05,0.00014913894334147836,0.0005811617209504418,0.09232177164496017,0.09232177164496017,0.09232177164496017,0.09233057474243078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488889.9626351758,595.2726740125455,0.0,0.09232177164496017,0.09232177163567348,0.09232177163567348,0.3729744813557666,0.3729744813557666,0.5,9.715495592180547,0.04932412417753085,0.04932412417753085,3.524291969370097e-12,5.116325064591365e-05,0.04566973576987721,3.524291969370097e-12,26737.724196378247,20348.6398937556,0.7610460690035812,1.001407659647165,0.6147540355420498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477538334289952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31364764639096,261.31364764639096,-11.836352353609016,245.53036964282492,277.0969256499639,123562.29216970023,123628.34001682627,-66.04784712601452,0.0,nan,277.0969256499639,3.94692564996393,270.7836144485284,-2.3663855514715806,264.47030324708163,-8.679696752918346,258.1569920456789,-14.993007954321058,251.84368084426802,-21.306319155731956,245.53036964282492,-27.619630357175055,1.0,1.0,26022.012520719443,26022.012520719443,276.3492114250765,3.1992114250764985,276.3492114250765,276.3492114250765,76875.81166047796,76910.6701006129,-34.858440134936245,0.0,8546.071908451686,8546.071908451686,0.8872068817958192,3916.2643671001106,276.3492114250765,3.1992114250764985,1.0,0.002,0.13875225341524022,0.005000167760265176,0.00021463686140963314,0.0017853631378459765,0.10731843070481657,0.10731843070481657,0.0,-7.443902265424907e-13,1.0,1.0000930249802362,0.045669735766352915,0.09232177163567348,0.0,8.578593185184129e-06,10.99764649323645,0.0,1600954.3742821398,267.3497279571533,5.116324712162168e-05,1.0,1281987.1808620333,2608.357569477811,,,,,,,,,,,,,,,,,,,5.0,15259.986030547481,1499.668890447433,0.3729744813557666,6.173730061729009,3.2978820505191395
315.0,-29.3707370838592,4.699891163068515,35.013397014245456,25.323318794276588,5.693571673031909,-25.86430620828862,-39.408996189571894,2.1871407967464203,-5.80175857048863,-5.801810388419463,40.029060910337,40970.89214495509,25767.91305572266,25767.91305572266,66738.80520067774,76886.0396900732,76911.6150722651,25767.91305572266,102679.52812798775,102679.52812798775,102679.52812798775,129418.88220232114,125045.07937081745,4373.802831503687,0.0,90620.0721291553,54704.9245812371,39905.71949768689,26739.35407433339,66645.07357202028,20349.762106513783,1499.7789250053456,0.0,0.8826679819879524,2.800489580457071,0.001494314320929203,1.0,1.0,-5.755488164851329,343707.2793616762,1555786.6320215224,4.52648729148503,1555786.6320215224,4.52648729148503,0.761041648573222,0.09232243484940954,3.896834702581802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896834702581802,1.281515096626407,1.281814259300663,3.0408028066467834,6443.096260949896,15260.015913166837,6470.259827469754,0.0003342421832575382,23254.789860374636,2371.328625001875,19340.03961409475,1972.135195412781,0.8316583263153675,0.8316583263153675,35282.04232208184,35405.22815468563,0.9956527532405868,0.8,4258.168729264956,4273.035954225843,0.9956527532405868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.584093568127,4632.441516551485,5.765170207403303,4.699891163068515,-3.0759944086485227,7.775885571717038,3.29733690739542,3.5,0.9420962592558343,0.6,0.0002334323654385558,0.9367622789658423,0.0002491906118340484,198.40873671916924,0.0,0.0,0.0,0.0,8.429576132105219e-05,0.0001491366041175036,0.0005811606943502922,0.09232243486055416,0.09232243486055416,0.09232243486055416,0.09233137202923489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488889.5447105567,595.2728189063096,0.0,0.09232243486055416,0.09232243484940954,0.09232243484940954,0.37297282815300564,0.37297282815300564,0.5,9.715763707173378,0.04925364059295134,0.04925364059295134,-6.991740519879386e-12,5.1817930852848804e-05,0.046322223568154186,-6.991740519879386e-12,26739.35407433339,20349.762106513783,0.761041648573222,1.001406429967493,0.6147625015475409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477511841294455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31324212787445,261.31324212787445,-11.836757872125531,245.53075304486305,277.09573121089556,123556.81344221802,123624.61222906823,-67.79878685019608,0.0,nan,277.09573121089556,3.9457312108955875,270.78273557767966,-2.367264422320318,264.4697399444851,-8.68026005551485,258.1567443112524,-14.993255688747581,251.84374867807094,-21.30625132192904,245.53075304486305,-27.61924695513693,1.0,1.0,26022.012520719443,26022.012520719443,276.34783481655506,3.197834816555087,276.34783481655506,276.34783481655506,76876.57917872939,76911.6150722651,-35.035893535707146,0.0,8546.071908451686,8546.071908451686,0.8872034559022575,3916.3188760947114,276.34783481655506,3.197834816555087,1.0,0.002,0.13874355230016117,0.004999931697488415,0.00021462274303856357,0.0017853772571187866,0.10731137151928179,0.10731137151928179,0.0,1.5735026129282126e-13,1.0,1.000094352753644,0.04632222357514593,0.09232243484940954,0.0,8.701115072940565e-06,11.154762331955036,0.0,1600952.6476077223,267.34824142951135,5.1817937844589324e-05,1.0,1281992.2778225313,2608.3368277928857,,,,,,,,,,,,,,,,,,,5.0,15260.015913166837,1499.7789250053456,0.37297282815300564,6.173730061729009,3.29733690739542
316.0,-29.370301592402168,4.699744350304194,35.0134806632202,25.321991310361796,5.69227231085355,-25.86404420209117,-39.40875391764564,2.1860149201937884,-5.803193448417346,-5.8032443719163895,40.02920814483782,40972.171671286495,25767.61753842024,25767.61753842024,66739.78920970674,76886.95828036376,76912.24865038079,25767.61753842024,102679.86618880102,102679.86618880102,102679.86618880102,129420.6673105436,125046.71814633535,4373.949164208254,0.0,90620.49496118951,54705.70835074617,39905.31845604815,26740.801121742585,66646.11957779074,20350.75362788799,1499.879064819232,0.0,0.8826599024549865,2.800340752634244,0.001494314320929203,1.0,1.0,-5.757809610369748,343687.93910209346,1555792.9842252512,4.526760491770119,1555792.9842252512,4.526760491770119,0.7610375446583411,0.09232302346747842,3.896886842274522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896886842274522,1.2815203368700403,1.2818195007676023,3.040831058360104,6443.1561229403105,15260.045776377394,6470.234053506329,0.0003342279529085967,23254.587220268488,2371.307961461711,19339.962573993278,1972.1273395087292,0.8316622604737848,0.8316622604737848,35282.419980879145,35405.22815468563,0.9956660750857692,0.8,4258.214308680862,4273.035954225843,0.9956660750857692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.140855304068,4632.441516551485,5.7656758586695025,4.699744350304194,-3.077337393646783,7.777081743950976,3.2967919433509123,3.5,0.9419405552431178,0.6,0.0002334323654385558,0.9367200380925735,0.0002492018489471945,198.40838227903163,0.0,0.0,0.0,0.0,8.429806082642364e-05,0.00014913430461213216,0.0005811595093747784,0.09232302330722421,0.09232302330722421,0.09232302330722421,0.09233178465869842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.9892426902,595.2730069084456,0.0,0.09232302330722421,0.09232302346747842,0.09232302346747842,0.37297119360066433,0.37297119360066433,0.5,9.716026552484829,0.04900081582621851,0.04900081582621851,-7.241851562866941e-11,5.092349903179638e-05,0.0454347615466304,-7.241851562866941e-11,26740.801121742585,20350.75362788799,0.7610375446583411,1.0014054776558545,0.6147720517090709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477485450013479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3128318063087,261.3128318063087,-11.837168193691298,245.53113014629074,277.09453346633126,123551.95067637622,123620.55248949792,-68.60181312169865,0.0,nan,277.09453346633126,3.944533466331279,270.78185280231486,-2.3681471976851185,264.46917213832944,-8.680827861670537,258.15649147429093,-14.993508525709046,251.84381081029483,-21.30618918970515,245.53113014629074,-27.618869853709242,1.0,1.0,26022.012520719443,26022.012520719443,276.3464749698221,3.196474969822134,276.3464749698221,276.3464749698221,76877.43485992817,76912.24865038079,-34.813790452622925,0.0,8546.071908451686,8546.071908451686,0.8872001625263574,3916.3712764858947,276.3464749698221,3.196474969822134,1.0,0.002,0.13873501795472573,0.004999704717085395,0.00021460890628860032,0.0017853910965877288,0.10730445314430016,0.10730445314430016,0.0,2.876328949324991e-12,1.0,1.0000925442404818,0.04543476161904891,0.09232302346747842,0.0,8.53437146181435e-06,10.941040253084315,0.0,1600950.9786847276,267.34680655158263,5.092357145031201e-05,1.0,1281997.1924163615,2608.316828457705,,,,,,,,,,,,,,,,,,,3.0,15260.045776377394,1499.879064819232,0.37297119360066433,6.173730061729009,3.2967919433509123
317.0,-29.36986148655484,4.699600357243145,35.013564114357855,25.32058573504912,5.690897435000423,-25.863785594357623,-39.408512169588334,2.1848215439844174,-5.8046062493224895,-5.804657200303145,40.0293697324904,40973.50786131001,25767.279177741257,25767.279177741257,66740.78703905127,76887.93551369454,76913.14849706786,25767.279177741257,102680.42767480912,102680.42767480912,102680.42767480912,129422.72198156524,125048.62604114391,4374.0959404213145,0.0,90620.95728615958,54706.52963840175,39904.91960861981,26742.294306756114,66647.21391537593,20351.77970131338,1499.9809286233985,0.0,0.8826518802968065,2.800194114169885,0.001494314320929203,1.0,1.0,-5.759193929206674,343668.8850017137,1555799.9556955784,4.5270317552542485,1555799.9556955784,4.5270317552542485,0.7610334202391809,0.09232361816001129,3.896942460443467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896942460443467,1.2815258913286927,1.2818250565229126,3.0408612785833746,6443.220155967093,15260.075476153454,6470.205422523217,0.00033421265778677044,23254.373962669964,2371.2862152386356,19339.87699406877,1972.1186127850767,0.8316662071881574,0.8316662071881574,35282.822833899816,35405.22815468563,0.9956802856918808,0.8,4258.26292877262,4273.035954225843,0.9956802856918808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.697989666847,4632.441516551485,5.766171541984708,4.699600357243145,-3.0786638554856127,7.778264212728757,3.2962474734387897,3.5,0.9417849924110827,0.6,0.0002334323654385558,0.9366773517302819,0.00024921320560099665,198.40802408459575,0.0,0.0,0.0,0.0,8.430035541732352e-05,0.00014913201002123228,0.0005811588620630207,0.09232361812980029,0.09232361812980029,0.09232361812980029,0.09233238092404357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.5030244179,595.2731730785141,0.0,0.09232361812980029,0.09232361816001129,0.09232361816001129,0.37296954047288616,0.37296954047288616,0.5,9.716289436113,0.04879673145904917,0.04879673145904917,4.6554760047001764e-11,5.0950980664765666e-05,0.045463271096480184,4.6554760047001764e-11,26742.294306756114,20351.77970131338,0.7610334202391809,1.0014040065319783,0.6147820059415442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477459587231325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31241110960445,261.31241110960445,-11.837588890395523,245.53150220324585,277.09332001597204,123546.44982231034,123616.78626512596,-70.33644281564605,0.0,nan,277.09332001597204,3.9433200159720627,270.7809564534243,-2.3690435465756536,264.46859289091384,-8.681407109086138,258.1562293282959,-14.993770671704056,251.84386576577458,-21.306134234225397,245.53150220324585,-27.618497796754127,1.0,1.0,26022.012520719443,26022.012520719443,276.3451674350365,3.195167435036524,276.3451674350365,276.3451674350365,76877.88701391192,76913.14849706786,-35.26148315593309,0.0,8546.071908451686,8546.071908451686,0.8871966494255135,3916.4271727456844,276.3451674350365,3.195167435036524,1.0,0.002,0.13872647826981774,0.0049994816432779145,0.00021459507073052743,0.001785404928698877,0.10729753536526372,0.10729753536526372,0.0,-5.705956540591473e-13,1.0,1.0000926012514364,0.045463271049925424,0.09232361816001129,0.0,8.53968485648923e-06,10.947893359726798,0.0,1600949.336726874,267.3453937506775,5.095093411000562e-05,1.0,1282002.0344670673,2608.29712454173,,,,,,,,,,,,,,,,,,,4.0,15260.075476153454,1499.9809286233985,0.37296954047288616,6.173730061729009,3.2962474734387897
318.0,-29.36943275479237,4.699459040197955,35.01364674107734,25.3193303704262,5.689677087253426,-25.863521770562716,-39.408269653189905,2.1837661033953473,-5.806023250659564,-5.806073212970937,40.02951284123585,40974.74560243459,25766.958046860967,25766.958046860967,66741.70364929555,76888.80025051133,76913.7647644527,25766.958046860967,102680.72281131367,102680.72281131367,102680.72281131367,129424.4420620094,125050.20320976395,4374.238852245449,0.0,90621.35504341254,54707.300396791186,39904.50516291261,26743.719250695733,66648.22441360835,20352.75310521391,1500.0794663526067,0.0,0.8826439095427585,2.8000471651185745,0.001494314320929203,1.0,1.0,-5.761586837710411,343649.78878683486,1555806.1299400406,4.527301283764511,1555806.1299400406,4.527301283764511,0.7610292687575396,0.0923241863558599,3.8969932421057663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969932421057663,1.2815308038189432,1.2818299701599571,3.040889247837651,6443.279419460686,15260.105282887514,6470.180014960511,0.0003341985766765874,23254.173002990552,2371.2657230543105,19339.801049163565,1972.1108685599636,0.8316701284830216,0.8316701284830216,35283.19065417482,35405.22815468563,0.9956932605562878,0.8,4258.307320783114,4273.035954225843,0.9956932605562878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.255587667211,4632.441516551485,5.766670581239822,4.699459040197955,-3.0799918036894054,7.779450843887361,3.2957036094492134,3.5,0.9416296026997752,0.6,0.0002334323654385558,0.9366357705713175,0.0002492242692121075,198.40767514857177,0.0,0.0,0.0,0.0,8.430265735906389e-05,0.00014912970807949192,0.0005811574645829857,0.09232418635450881,0.09232418635450881,0.09232418635450881,0.09233276691589695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.9537769187,595.2733588535758,0.0,0.09232418635450881,0.0923241863558599,0.0923241863558599,0.3729678900020285,0.3729678900020285,0.5,9.716546853636052,0.04843922747227225,0.04843922747227225,1.3073986337985843e-12,4.9962311379658786e-05,0.044486375260532895,1.3073986337985843e-12,26743.719250695733,20352.75310521391,0.7610292687575396,1.0014025765353791,0.6147912560753576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477433450505597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31199493809373,261.31199493809373,-11.838005061906244,245.53186957307298,277.09212030312074,123542.62579511313,123612.20566369827,-69.57986858514252,0.0,nan,277.09212030312074,3.9421203031207597,270.7800701571105,-2.369929842889462,264.4680200111289,-8.681979988871092,258.1559698650602,-14.994030134939806,251.84391971906945,-21.30608028093053,245.53186957307298,-27.618130426926996,1.0,1.0,26022.012520719443,26022.012520719443,276.34382353355517,3.1938235335551894,276.34382353355517,276.34382353355517,76878.91850672837,76913.7647644527,-34.846257724333555,0.0,8546.071908451686,8546.071908451686,0.8871934418128289,3916.478208316295,276.34382353355517,3.1938235335551894,1.0,0.002,0.1387181221261237,0.00499925720687905,0.0002145815177640982,0.0017854184824964883,0.1072907588820491,0.1072907588820491,0.0,2.60586257433415e-13,1.0,1.0000906106652554,0.0444863752592255,0.0923241863558599,0.0,8.356144201867596e-06,10.712634418840379,0.0,1600947.6883859774,267.3439767493404,4.996231007226015e-05,1.0,1282006.8873926455,2608.277376585301,,,,,,,,,,,,,,,,,,,4.0,15260.105282887514,1500.0794663526067,0.3729678900020285,6.173730061729009,3.2957036094492134
319.0,-29.369010788231055,4.699319994648913,35.013729469413214,25.318076263088756,5.688455565096072,-25.863264152886433,-39.408028044830985,2.1827089299439617,-5.807455400045058,-5.807505687450298,40.02968102730529,40975.95422134224,25766.6854662364,25766.6854662364,66742.63968757863,76889.66281954579,76914.68039024634,25766.6854662364,102681.36585648273,102681.36585648273,102681.36585648273,129426.62776826258,125052.24292363584,4374.384844626736,0.0,90621.75069654753,54708.04209909791,39904.12066383291,26745.261911779846,66649.38257561275,20353.81064029991,1500.1839140176721,0.0,0.8826357587163779,2.7998984958619273,0.001494314320929203,1.0,1.0,-5.762696770848095,343630.4714181159,1555813.3861377197,4.527576904682204,1555813.3861377197,4.527576904682204,0.7610249137749201,0.09232479663496615,3.8970434258287487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970434258287487,1.2815357244124617,1.2818348919021612,3.0409167310692053,6443.337653130452,15260.134876430939,6470.155190103441,0.0003341847497268509,23253.97507657381,2371.2455401766974,19339.726846004505,1972.1033019435288,0.8316740162625984,0.8316740162625984,35283.55414253121,35405.22815468563,0.9957060826454368,0.8,4258.351189976925,4273.035954225843,0.9957060826454368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.813617956447,4632.441516551485,5.767180027984682,4.699319994648913,-3.0813311931357847,7.780651187784697,3.2951603127359865,3.5,0.9414743750674247,0.6,0.0002334323654385558,0.9365948474896097,0.00024923515868599246,198.4073317198053,0.0,0.0,0.0,0.0,8.430495073955602e-05,0.0001491274146989998,0.0005811560110635746,0.0923247966453353,0.0923247966453353,0.0923247966453353,0.09233344042911242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.5166837161,595.2735093601653,0.0,0.0923247966453353,0.09232479663496615,0.09232479663496615,0.37296622011834585,0.37296622011834585,0.5,9.71680617012817,0.04822361076384141,0.04822361076384141,1.9895196601282805e-12,5.028740525858666e-05,0.044808916602221416,1.9895196601282805e-12,26745.261911779846,20353.81064029991,0.7610249137749201,1.0013992194430321,0.6147987068725749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477407989347517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31158174725687,261.31158174725687,-11.83841825274311,245.5322319287725,277.0909315657432,123538.6732459071,123607.75477430203,-69.08152839490691,0.0,nan,277.0909315657432,3.940931565743199,270.77919163835384,-2.370808361646141,264.46745171097547,-8.68254828902451,258.1557117835409,-14.994288216459097,251.8439718561552,-21.30602814384477,245.5322319287725,-27.617768071227488,1.0,1.0,26022.012520719443,26022.012520719443,276.34249819903476,3.1924981990347874,276.34249819903476,276.34249819903476,76879.88132827493,76914.68039024634,-34.79906197141099,0.0,8546.071908451686,8546.071908451686,0.8871902719613747,3916.5286429578923,276.34249819903476,3.1924981990347874,1.0,0.002,0.13870970544044342,0.0049990300105024026,0.00021456786394090399,0.001785432137496704,0.107283931970452,0.107283931970452,0.0,1.4376078452671415e-12,1.0,1.0000912664979518,0.044808916600231896,0.09232479663496615,0.0,8.41668802745001e-06,10.790293340300927,0.0,1600946.0243139192,267.3425445999549,5.0287403269067e-05,1.0,1282011.7966960033,2608.257399428346,,,,,,,,,,,,,,,,,,,4.0,15260.134876430939,1500.1839140176721,0.37296622011834585,6.173730061729009,3.2951603127359865
320.0,-29.36860085856689,4.6991832696426945,35.013812301695786,25.316914182063215,5.687327031765466,-25.863008069446394,-39.40779041787607,2.1817342420605095,-5.808882048197347,-5.80893268645323,40.02984948417767,40977.09673860265,25766.40700249717,25766.40700249717,66743.50374109982,76890.45568261965,76915.60984477935,25766.40700249717,102682.01684727652,102682.01684727652,102682.01684727652,129428.81734018025,125054.28562744605,4374.531712734205,0.0,90622.10601839454,54708.747072088125,39903.73216256268,26746.800492903727,66650.5326554664,20354.865460225552,1500.288043256955,0.0,0.8826276351688858,2.799750400708436,0.001494314320929203,1.0,1.0,-5.763775198692997,343611.2287359479,1555820.654043781,4.527851606500816,1555820.654043781,4.527851606500816,0.7610205738673663,0.09232540723069825,3.8970902746403526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970902746403526,1.281540261111968,1.281839429660735,3.040942522756891,6443.39230262174,15260.16434873589,6470.132692689432,0.0003341718285671546,23253.786705456212,2371.2263316684302,19339.659599728504,1972.0964447317388,0.8316778615325775,0.8316778615325775,35283.89347477116,35405.22815468563,0.9957180526548982,0.8,4258.392143783391,4273.035954225843,0.9957180526548982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.371984966871,4632.441516551485,5.767687823893682,4.6991832696426945,-3.0826658189311185,7.7818490885738125,3.294617465729022,3.5,0.9413192759225778,0.6,0.0002334323654385558,0.9365550936152974,0.0002492457379495512,198.40699808872782,0.0,0.0,0.0,0.0,8.430720638425039e-05,0.0001491251590543054,0.0005811542070547293,0.09232540721164381,0.09232540721164381,0.09232540721164381,0.09233411542148756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.0716229326,595.2736624730044,0.0,0.09232540721164381,0.09232540723069825,0.09232540723069825,0.3729645603002203,0.3729645603002203,0.5,9.717067410231193,0.04811889326134633,0.04811889326134633,4.661160346586257e-12,5.0638255856938486e-05,0.045157487760207005,4.661160346586257e-12,26746.800492903727,20354.865460225552,0.7610205738673663,1.00139490386542,0.6148052401985099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477382930042912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3111783544509,261.3111783544509,-11.838821645549103,245.53258894828429,277.0897677606258,123535.55490622846,123602.9983044543,-67.44339822582454,0.0,nan,277.0897677606258,3.939767760625841,270.7783319981509,-2.3716680018490592,264.4668962357272,-8.6831037642728,258.155460473184,-14.99453952681597,251.84402471073315,-21.305975289266826,245.53258894828429,-27.617411051715692,1.0,1.0,26022.012520719443,26022.012520719443,276.3411799581307,3.1911799581307037,276.3411799581307,276.3411799581307,76881.09172943432,76915.60984477935,-34.51811534502485,0.0,8546.071908451686,8546.071908451686,0.8871873127526644,3916.5757260135542,276.3411799581307,3.1911799581307037,1.0,0.002,0.13870122334321863,0.004998804105790095,0.0002145541114414198,0.0017854458889585167,0.1072770557207099,0.1072770557207099,0.0,3.9993659425863193e-13,1.0,1.0000919753292192,0.045157487755545844,0.09232540723069825,0.0,8.482120953768558e-06,10.87422060553331,0.0,1600944.366643807,267.34111795180263,5.063825119577814e-05,1.0,1282016.687194487,2608.237499010042,,,,,,,,,,,,,,,,,,,3.0,15260.16434873589,1500.288043256955,0.3729645603002203,6.173730061729009,3.294617465729022
321.0,-29.36819750160123,4.699048450486597,35.01389566410282,25.315642926748865,5.686089485994924,-25.862768802904398,-39.40757035799322,2.1806607860015363,-5.8103257272669,-5.8103772689467394,40.03003044800864,40978.32520402756,25766.178295392758,25766.178295392758,66744.50349942032,76891.32498566771,76916.65151462935,25766.178295392758,102682.82981002211,102682.82981002211,102682.82981002211,129431.23368051113,125056.5512143317,4374.682466179431,0.0,90622.51138184256,54709.51159512369,39903.333096354305,26748.403870489015,66651.73696684332,20355.966519070724,1500.395641264123,0.0,0.8826193722964459,2.799600479558563,0.001494314320929203,1.0,1.0,-5.764321581977242,343591.7498074036,1555828.4615778108,4.528131023081644,1555828.4615778108,4.528131023081644,0.7610161196021517,0.09232604900515892,3.8971410242560727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971410242560727,1.2815452575666098,1.2818444272817717,3.040970267141357,6443.451089643189,15260.193593967222,6470.107330212308,0.00033415784902444083,23253.587904004973,2371.206059562131,19339.583789587126,1972.0887142487115,0.8316817116319613,0.8316817116319613,35284.2610601391,35405.22815468563,0.9957310193313097,0.8,4258.43650744309,4273.035954225843,0.9957310193313097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.930703882629,4632.441516551485,5.768206404678934,4.699048450486597,-3.0840128569885796,7.783061307475176,3.2940750870098943,3.5,0.9411643105742555,0.6,0.0002334323654385558,0.9365159789204902,0.00024925614799186903,198.4066698080937,0.0,0.0,0.0,0.0,8.43092953254185e-05,0.0001491230701131373,0.0005811536342009221,0.09232604897048204,0.09232604897048204,0.09232604897048204,0.09233492837783999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488886.6622954697,595.2738045707978,0.0,0.09232604897048204,0.09232604900515892,0.09232604900515892,0.37296291066453935,0.37296291066453935,0.5,9.717333786045307,0.04822103971883962,0.04822103971883962,9.094947017729282e-12,5.1541679852107336e-05,0.04605568696950968,9.094947017729282e-12,26748.403870489015,20355.966519070724,0.7610161196021517,1.0013918096781655,0.6148125625655143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477358585655915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31077247040577,261.31077247040577,-11.839227529594211,245.53293947547832,277.0886054653453,123531.17170475819,123599.03160603261,-67.85990127441416,0.0,nan,277.0886054653453,3.938605465345347,270.7774722673452,-2.37252773265476,264.46633906939434,-8.68366093060564,258.15520587142197,-14.994794128578008,251.84407267344946,-21.305927326550517,245.53293947547832,-27.617060524521662,1.0,1.0,26022.012520719443,26022.012520719443,276.33985726436697,3.1898572643669922,276.33985726436697,276.33985726436697,76881.99385281878,76916.65151462935,-34.65766181057552,0.0,8546.071908451686,8546.071908451686,0.8871841071420618,3916.626729377353,276.33985726436697,3.1898572643669922,1.0,0.002,0.1386925725762113,0.00499857569878188,0.00021454009033190636,0.0017854599078089355,0.10727004516595318,0.10727004516595318,0.0,-1.8591582266747064e-12,1.0,1.0000938034511633,0.04605568696041473,0.09232604900515892,0.0,8.650793400645813e-06,11.090504324746917,0.0,1600942.689949814,267.3396742727331,5.154167075716032e-05,1.0,1282021.6379134625,2608.217353763069,,,,,,,,,,,,,,,,,,,3.0,15260.193593967222,1500.395641264123,0.37296291066453935,6.173730061729009,3.2940750870098943
322.0,-29.36780030181815,4.6989159214239935,35.01397893784871,25.31436817897486,5.684845729479789,-25.862535698704786,-39.40735120614988,2.1795811254149964,-5.811748656468126,-5.811800267060835,40.03019461404174,40979.52799345573,25765.903484144554,25765.903484144554,66745.43147760029,76892.19512091999,76917.51509243119,25765.903484144554,102683.41857657574,102683.41857657574,102683.41857657574,129433.33832025666,125058.50660804218,4374.831712214476,0.0,90622.91579546695,54710.24866427572,39902.96347910137,26749.91974368092,66652.88322278229,20357.004981585247,1500.4986037635226,0.0,0.8826112847329372,2.799452815850752,0.001494314320929203,1.0,1.0,-5.76567457826485,343572.562772832,1555835.5444116795,4.528404514770256,1555835.5444116795,4.528404514770256,0.7610118152370959,0.09232665976254616,3.8971912797422923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971912797422923,1.2815502829398326,1.2818494538281404,3.0409975571167354,6443.508913826308,15260.222721189815,6470.082550883647,0.00033414410974676157,23253.391812336075,2371.186063776731,19339.509722515526,1972.0811615093357,0.8316855398383556,0.8316855398383556,35284.62506552619,35405.22815468563,0.9957438597561773,0.8,4258.480439037027,4273.035954225843,0.9957438597561773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.489676128301,4632.441516551485,5.76871443851165,4.6989159214239935,-3.0853432551986635,7.7842591766226565,3.2935330553472095,3.5,0.941009444384917,0.6,0.0002334323654385558,0.9364774630278668,0.0002492663995178382,198.40634653967496,0.0,0.0,0.0,0.0,8.431137569447308e-05,0.00014912098974408273,0.000581153020857179,0.09232665972977554,0.09232665972977554,0.09232665972977554,0.09233554813894734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488886.1703958482,595.2739727161954,0.0,0.09232665972977554,0.09232665976254616,0.09232665976254616,0.3729612841086153,0.3729612841086153,0.5,9.717600433881854,0.04830907909575899,0.04830907909575899,-1.7280399333685637e-11,5.161059272040802e-05,0.04612568879599621,-1.7280399333685637e-11,26749.91974368092,20357.004981585247,0.7610118152370959,1.001388510899201,0.6148200349635997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477334631679986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3103634237747,261.3103634237747,-11.839636576225303,245.5332835708078,277.08744327675197,123526.71637015622,123595.1050289708,-68.38865881456387,0.0,nan,277.08744327675197,3.937443276751992,270.7766113355675,-2.3733886644324684,264.4657793943573,-8.684220605642679,258.1549474531668,-14.995052546833165,251.84411551199668,-21.3058844880033,245.5332835708078,-27.616716429192167,1.0,1.0,26022.012520719443,26022.012520719443,276.3385353159294,3.188535315929414,276.3385353159294,276.3385353159294,76882.87420295393,76917.51509243119,-34.640889477261226,0.0,8546.071908451686,8546.071908451686,0.8871809327357707,3916.677236141004,276.3385353159294,3.188535315929414,1.0,0.002,0.13868390869997435,0.0049983513363638645,0.00021452605858386471,0.001785473940407352,0.10726302929193235,0.10726302929193235,0.0,-1.0087833346439368e-12,1.0,1.0000939449351909,0.04612568881327661,0.09232665976254616,0.0,8.663900521902498e-06,11.107350189120034,0.0,1600941.0361350435,267.33825134353185,5.1610610000807355e-05,1.0,1282026.5146212669,2608.19750989606,,,,,,,,,,,,,,,,,,,3.0,15260.222721189815,1500.4986037635226,0.3729612841086153,6.173730061729009,3.2935330553472095
323.0,-29.367402605752847,4.698785605787988,35.014062014249696,25.312956631556176,5.683463963604983,-25.862315948839854,-39.407149132434256,2.178377306755714,-5.813172511908363,-5.813224005910105,40.030355466153274,40980.851290362254,25765.63787679356,25765.63787679356,66746.48916715581,76893.16364057995,76918.3216990879,25765.63787679356,102683.95957588145,102683.95957588145,102683.95957588145,129435.38352461283,125060.40306798667,4374.980456626162,0.0,90623.38104249653,54711.06869252833,39902.56927774245,26751.42394873138,66653.99322647383,20358.034847104023,1500.6010414428015,0.0,0.8826032051037352,2.799305083966548,0.001494314320929203,1.0,1.0,-5.767212942045319,343553.36659342295,1555842.4842913062,4.528677741448427,1555842.4842913062,4.528677741448427,0.7610075219218173,0.09232726658660402,3.897246282281401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897246282281401,1.2815558862639742,1.2818550584603474,3.0410271795814983,6443.571680274543,15260.251738508749,6470.054424891649,0.0003341291113984862,23253.18301142793,2371.1647720095984,19339.425652043254,1972.0725887069748,0.8316893924818278,0.8316893924818278,35285.02345320424,35405.22815468563,0.995757913067051,0.8,4258.528520209236,4273.035954225843,0.995757913067051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.048998660781,4632.441516551485,5.769224181042308,4.698785605787988,-3.086673513328189,7.785459119116177,3.292991489830802,3.5,0.9408547113802291,0.6,0.0002334323654385558,0.9364389007236794,0.000249276664241692,198.40602286840314,0.0,0.0,0.0,0.0,8.431329398597598e-05,0.00014911907145257982,0.0005811537468358213,0.0923272665862855,0.0923272665862855,0.0923272665862855,0.09233613349239946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.6655538732,595.2741449108076,0.0,0.0923272665862855,0.09232726658660402,0.09232726658660402,0.3729596611802842,0.3729596611802842,0.5,9.717866441299748,0.0483568626944475,0.0483568626944475,6.0254023992456496e-12,5.149400175241681e-05,0.04601106386479614,6.0254023992456496e-12,26751.42394873138,20358.034847104023,0.7610075219218173,1.0013877029147782,0.6148296494573015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477311043435304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30993928834687,261.30993928834687,-11.84006071165311,245.5336212347932,277.08625734190576,123520.9261746804,123591.8375308815,-70.91135620113363,0.0,nan,277.08625734190576,3.9362573419057867,270.77573012049544,-2.3742698795045385,264.46520289903884,-8.684797100961134,258.15467567762926,-14.99532432237072,251.84414845621887,-21.305851543781102,245.5336212347932,-27.616378765206775,1.0,1.0,26022.012520719443,26022.012520719443,276.3372059604021,3.1872059604021388,276.3372059604021,276.3372059604021,76883.3725936182,76918.3216990879,-34.949105469699134,0.0,8546.071908451686,8546.071908451686,0.8871774584715985,3916.732513692808,276.3372059604021,3.1872059604021388,1.0,0.002,0.13867526637214275,0.004998126751608615,0.0002145120599258978,0.0017854879401576656,0.1072560299629489,0.1072560299629489,0.0,8.356336456127877e-14,1.0,1.0000937104308247,0.04601106385877074,0.09232726658660402,0.0,8.642328361704397e-06,11.079736275476204,0.0,1600939.3809457142,267.3368274880916,5.149399572701441e-05,1.0,1282031.3938281226,2608.17765607567,,,,,,,,,,,,,,,,,,,4.0,15260.251738508749,1500.6010414428015,0.3729596611802842,6.173730061729009,3.292991489830802
324.0,-29.36701052178248,4.698657892393302,35.01414409506191,25.31163616748529,5.6821759479836,-25.86209187476953,-39.40693881651384,2.177257301434065,-5.8145750984777465,-5.814625352399909,40.03049288592213,40982.08933991384,25765.32560896642,25765.32560896642,66747.41494888027,76894.06478867838,76918.86274085216,25765.32560896642,102684.18834981858,102684.18834981858,102684.18834981858,129437.00392137084,125061.8803465326,4375.123574838229,0.0,90623.80765578289,54711.832208833664,39902.194941054695,26752.815571552263,66655.01051260695,20358.98385003536,1500.6976516886102,0.0,0.8825953297089277,2.7991596969190073,0.001494314320929203,1.0,1.0,-5.769842688626454,343534.4731503133,1555848.4132142973,4.52894406475922,1555848.4132142973,4.52894406475922,0.7610034089901246,0.09232782531300486,3.897298398494104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897298398494104,1.2815610995124795,1.281860272925857,3.0410554752143155,6443.6316353250995,15260.280779009861,6470.028179856629,0.0003341148273066652,23252.98152453491,2371.144226064447,19339.34720387726,1972.0645892203006,0.8316932253815168,0.8316932253815169,35285.400933957615,35405.22815468563,0.9957712289130201,0.8,4258.574078137127,4273.035954225843,0.9957712289130201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.608655833114,4632.441516551485,5.769723142960808,4.698657892393302,-3.08798640574609,7.786644298139392,3.292450371149647,3.5,0.9407001060427563,0.6,0.0002334323654385558,0.9364008842692111,0.0002492867844958645,198.40570376565785,0.0,0.0,0.0,0.0,8.431529056380682e-05,0.00014911707487474897,0.0005811537370974846,0.09232782530975667,0.09232782530975667,0.09232782530975667,0.0923364583149054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.08119995624,595.2743418312801,0.0,0.09232782530975667,0.09232782531300486,0.09232782531300486,0.3729580382236824,0.3729580382236824,0.5,9.718125431792188,0.04814143863558229,0.04814143863558229,-4.990852175978944e-11,5.025392215429747e-05,0.04478266377344653,-4.990852175978944e-11,26752.815571552263,20358.98385003536,0.7610034089901246,1.0013863089295565,0.6148388399423115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477287425795244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3095108201432,261.3095108201432,-11.840489179856775,245.53395351970028,277.08506812059557,123516.29371005383,123587.92946947317,-71.63575941931236,0.0,nan,277.08506812059557,3.935068120595588,270.7748452004144,-2.375154799585573,264.46462228021267,-8.685377719787311,258.15439936005316,-14.995600639946815,251.84417643988317,-21.305823560116806,245.53395351970028,-27.6160464802997,1.0,1.0,26022.012520719443,26022.012520719443,276.33586792273655,3.185867922736577,276.33586792273655,276.33586792273655,76884.1765012801,76918.86274085216,-34.68623957205273,0.0,8546.071908451686,8546.071908451686,0.8871741665155133,3916.7848904865746,276.33586792273655,3.185867922736577,1.0,0.002,0.1386668548199543,0.0049979052918504175,0.0002144984282403692,0.0017855015718484966,0.1072492141201846,0.1072492141201846,0.0,8.886554686560189e-14,1.0,1.0000912078104862,0.04478266382335505,0.09232782531300486,0.0,8.411552479672588e-06,10.783914745658704,0.0,1600937.748822041,267.33542490152223,5.025397206281923e-05,1.0,1282036.1962573712,2608.158114879005,,,,,,,,,,,,,,,,,,,4.0,15260.280779009861,1500.6976516886102,0.3729580382236824,6.173730061729009,3.292450371149647
