time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-29.36662463721837,4.698532488556301,35.01422572085488,25.31034731017428,5.680923558960416,-25.86186981761677,-39.406732621695824,2.1761687395502043,-5.81598789709102,-5.816037651850374,40.03064391550314,40983.314840252264,25765.04846192624,25765.04846192624,66748.3633021785,76894.94143426452,76919.55963805514,25765.04846192624,102684.60809998139,102684.60809998139,102684.60809998139,129438.88285562405,125063.61630233296,4375.2665532910905,0.0,90624.22457352681,54712.59798026406,39901.8073258475,26754.274755642655,66656.08208149015,20359.981354032105,1500.7977257188622,0.0,0.8825873457407544,2.7990131693443536,0.001494314320929203,1.0,1.0,-5.771746654677315,343515.43286258646,1555854.9293470865,4.529214062907799,1555854.9293470865,4.529214062907799,0.7609991876060124,0.09232840368422124,3.8973500712280646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973500712280646,1.28156616644299,1.2818653410392147,3.041083771776864,6443.691592345646,15260.309720338542,6470.001884045436,0.00033410053906097765,23252.780201233218,2371.1236968009684,19339.26860393789,1972.056574257049,0.8316970459692483,0.8316970459692483,35285.77520157201,35405.22815468563,0.9957844314488631,0.8,4258.619248273182,4273.035954225843,0.9957844314488631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.168746170415,4632.441516551485,5.7702295090244515,4.698532488556301,-3.089306650669819,7.78783913922612,3.29190982028523,3.5,0.9405456629386372,0.6,0.0002334323654385558,0.936363470534887,0.00024929674510391805,198.4053897093839,0.0,0.0,0.0,0.0,8.431724806147922e-05,0.00014911511737707658,0.0005811538133307306,0.0923284036910619,0.0923284036910619,0.0923284036910619,0.09233694662571885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.5757049953,595.2745137559814,0.0,0.0923284036910619,0.09232840368422124,0.09232840368422124,0.37295638966595496,0.37295638966595496,0.5,9.718381722633222,0.04787467935642553,0.04787467935642553,-7.16227077646181e-12,4.975475934543283e-05,0.04429099717305007,-7.16227077646181e-12,26754.274755642655,20359.981354032105,0.7609991876060124,1.0013844381158727,0.6148473411645806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477264141511355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30908148209704,261.30908148209704,-11.840918517902935,245.53428065659304,277.0838823076119,123512.08396058893,123583.86514528346,-71.78118469451782,0.0,nan,277.0838823076119,3.9338823076118956,270.7739619773977,-2.3760380226023017,264.46404164718933,-8.685958352810644,258.1541213169925,-14.995878683007504,251.844200986798,-21.305799013201977,245.53428065659304,-27.615719343406937,1.0,1.0,26022.012520719443,26022.012520719443,276.3345371691952,3.1845371691952096,276.3345371691952,276.3345371691952,76885.0585995577,76919.55963805514,-34.501038497444824,0.0,8546.071908451686,8546.071908451686,0.887170902564159,3916.836821584205,276.3345371691952,3.1845371691952096,1.0,0.002,0.1386585356615541,0.004997681426364725,0.0002144849347099178,0.001785515066579277,0.1072424673549589,0.1072424673549589,0.0,1.2891948793225527e-12,1.0,1.0000902055316172,0.044290997180212344,0.09232840368422124,0.0,8.319160353668648e-06,10.665504959995188,0.0,1600936.1058731505,267.33401210290896,4.975476650770361e-05,1.0,1282041.0361836373,2608.1384213174283,,,,,,,,,,,,,,,,,,,4.0,15260.309720338542,1500.7977257188622,0.37295638966595496,6.173730061729009,3.29190982028523
326.0,-29.3662510780619,4.698409536003435,35.01430723311623,25.309218966309004,5.67983336524423,-25.86164263371404,-39.40652188668025,2.175224920345468,-5.817389886889316,-5.81743970726215,40.030803890448084,40984.4141808982,25764.754304149563,25764.754304149563,66749.16848504776,76895.69942008659,76920.41229477512,25764.754304149563,102685.16659892468,102685.16659892468,102685.16659892468,129440.92962335207,125065.51956457678,4375.410058775293,0.0,90624.57118985886,54713.2859485123,39901.42804594063,26755.763024427393,66657.19107036802,20361.00048276262,1500.8989465043705,0.0,0.8825793819270014,2.7988677029370783,0.001494314320929203,1.0,1.0,-5.773082593557319,343496.5315010526,1555861.8314458127,4.529483382690415,1555861.8314458127,4.529483382690415,0.7609949476743945,0.09232898839911749,3.8973960682145683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973960682145683,1.281570559671981,1.281869735293781,3.0411092380368894,6443.745552294772,15260.338550541916,6469.979529128159,0.0003340877699032744,23252.594707772358,2371.1047817320245,19339.201783594155,1972.049760478263,0.8317008070127279,0.8317008070127279,35286.10835869273,35405.22815468563,0.9957961838145004,0.8,4258.659456808176,4273.035954225843,0.9957961838145004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.729201425653,4632.441516551485,5.770731693183653,4.698409536003435,-3.0906185491436533,7.7890280851470886,3.291369753281723,3.5,0.9403913580804923,0.6,0.0002334323654385558,0.9363272533562694,0.0002493063879127905,198.40508568522176,0.0,0.0,0.0,0.0,8.431924870463828e-05,0.00014911311673391752,0.0005811528748779901,0.09232898837142448,0.09232898837142448,0.09232898837142448,0.0923375419356265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.1119733867,595.2746725283489,0.0,0.09232898837142448,0.09232898839911749,0.09232898839911749,0.372954732750487,0.372954732750487,0.5,9.71863832664426,0.04767085557551809,0.04767085557551809,-6.74162947689183e-11,4.982037285117258e-05,0.04435711370484796,-6.74162947689183e-11,26755.763024427393,20361.00048276262,0.7609949476743945,1.0013798573447634,0.6148536042815271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477241225458306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30866505693774,261.30866505693774,-11.841334943062236,245.5346029270593,277.08272718682355,123509.46152751822,123579.08380610545,-69.62227858725436,0.0,nan,277.08272718682355,3.93272718682357,270.77310233485446,-2.3768976651455205,264.46347748291976,-8.68652251708022,258.15385263096255,-14.99614736903743,251.84422777900693,-21.30577222099305,245.5346029270593,-27.61539707294068,1.0,1.0,26022.012520719443,26022.012520719443,276.3332348855533,3.183234885553304,276.3332348855533,276.3332348855533,76886.31863716542,76920.41229477512,-34.09365760970104,0.0,8546.071908451686,8546.071908451686,0.8871679971195069,3916.883048555641,276.3332348855533,3.183234885553304,1.0,0.002,0.13865020414728885,0.0049974594979738315,0.00021447142668094742,0.0017855285729457785,0.10723571334047372,0.10723571334047372,0.0,-3.732743281137374e-13,1.0,1.0000903391548563,0.044357113772264256,0.09232898839911749,0.0,8.331538092916445e-06,10.681413760871846,0.0,1600934.4762785286,267.33261011311066,4.982044026746735e-05,1.0,1282045.8409658223,2608.1188709662074,,,,,,,,,,,,,,,,,,,3.0,15260.338550541916,1500.8989465043705,0.372954732750487,6.173730061729009,3.291369753281723
327.0,-29.365871923666482,4.698288509623751,35.014389508927195,25.307786254584812,5.678429941892997,-25.861441737102798,-39.406333887577034,2.1739997567075027,-5.81881348977754,-5.818864592078044,40.03098895188922,40985.72601105501,25764.523176276758,25764.523176276758,66750.24918733176,76896.67827154475,76921.53920808117,25764.523176276758,102686.06238435794,102686.06238435794,102686.06238435794,129443.4346063854,125067.87512247676,4375.559483908637,0.0,90625.04695358404,54714.09469849331,39901.058061211916,26757.37222202747,66658.43028323939,20362.106416114624,1501.0064128368886,0.0,0.8825712044599391,2.7987198575111516,0.001494314320929203,1.0,1.0,-5.7732372795058495,343477.32321092754,1555869.8159294883,4.529759931120801,1555869.8159294883,4.529759931120801,0.760990513087527,0.09232962479302154,3.897451491487215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897451491487215,1.2815762625298885,1.2818754394829892,3.041138951648084,6443.808511871358,15260.367146689108,6469.951064594216,0.00033407270702409664,23252.38611731964,2371.0835114253737,19339.116701197356,1972.0410844883172,0.8317046088785071,0.831704608878507,35286.50978955352,35405.22815468563,0.9958103446240333,0.8,4258.707905260303,4273.035954225843,0.9958103446240333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.290059602619,4632.441516551485,5.771247574036472,4.698288509623751,-3.0919467138477628,7.790235223471514,3.2908302167425356,3.5,0.9402372047835816,0.6,0.0002334323654385558,0.9362904952554371,0.00024931617550477344,198.40477710828154,0.0,0.0,0.0,0.0,8.432103353817661e-05,0.0001491113319003792,0.0005811541829127781,0.09232962476478228,0.09232962476478228,0.09232962476478228,0.0923384199398568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.7346232704,595.2748044203913,0.0,0.09232962476478228,0.09232962479302154,0.09232962479302154,0.3729530795315468,0.3729530795315468,0.5,9.718902182435325,0.047769987779020084,0.047769987779020084,4.320099833421409e-12,5.1102300517413823e-05,0.04562731257220776,4.320099833421409e-12,26757.37222202747,20362.106416114624,0.760990513087527,1.001377453739943,0.6148618537355578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477219041428222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30823123006707,261.30823123006707,-11.841768769932912,245.53491933478153,277.08154312536584,123503.47967945725,123576.01135300468,-72.53167354740523,0.0,nan,277.08154312536584,3.931543125365863,270.7722183672229,-2.3777816327771006,264.46289360912834,-8.687106390871634,258.15356885101085,-14.996431148989132,251.84424409289312,-21.305755907106857,245.53491933478153,-27.615080665218443,1.0,1.0,26022.012520719443,26022.012520719443,276.33194186404467,3.1819418640446884,276.33194186404467,276.33194186404467,76886.62317969328,76921.53920808117,-34.91602838788822,0.0,8546.071908451686,8546.071908451686,0.8871644962459851,3916.9387489446513,276.33194186404467,3.1819418640446884,1.0,0.002,0.13864163406866412,0.004997234413307211,0.00021445753960971096,0.0017855424601720632,0.10722876980485548,0.10722876980485548,0.0,-2.1822604487353736e-13,1.0,1.0000929247219128,0.04562731256788766,0.09232962479302154,0.0,8.570078998384402e-06,10.987275984134552,0.0,1600932.8232938244,267.33118651022244,5.110229619731399e-05,1.0,1282050.7239438319,2608.0990026553704,,,,,,,,,,,,,,,,,,,4.0,15260.367146689108,1501.0064128368886,0.3729530795315468,6.173730061729009,3.2908302167425356
328.0,-29.365511569994958,4.698170470010348,35.01447081182073,25.306731287296884,5.677415488715982,-25.861218864017985,-39.406127587985225,2.173122782066666,-5.820183943682537,-5.820233951249776,40.031125423835235,40986.76587648263,25764.16474782608,25764.16474782608,66750.9306243087,76897.37918497887,76922.1446982381,25764.16474782608,102686.30944606417,102686.30944606417,102686.30944606417,129445.04629295299,125069.34522209356,4375.701070859435,0.0,90625.36277511338,54714.74946398323,39900.681456811275,26758.73684688882,66659.41830370009,20363.037177840568,1501.1010381121487,0.0,0.882563498893223,2.798577810882356,0.001494314320929203,1.0,1.0,-5.775689388134708,343458.86423245195,1555875.7040371997,4.530020523750954,1555875.7040371997,4.530020523750954,0.76098648805271,0.09233016554668487,3.8974950632457994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974950632457994,1.2815803446784242,1.2818795225844801,3.041163263333103,6443.86002541459,15260.39586737956,6469.930283749392,0.00033406055493629994,23252.20720090954,2371.065267028959,19339.054585861522,1972.034750486815,0.8317083371382074,0.8317083371382072,35286.82537907561,35405.22815468563,0.9958214773367885,0.8,4258.745993572255,4273.035954225843,0.9958214773367885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.8511951600785,4632.441516551485,5.771734679632875,4.698170470010348,-3.0932328996926635,7.791403369703012,3.2902910563446697,3.5,0.9400831589556199,0.6,0.0002334323654385558,0.9362555612822698,0.00024932547809793863,198.40448383330602,0.0,0.0,0.0,0.0,8.432299215382298e-05,0.00014910937328473282,0.0005811530462609213,0.0923301655562112,0.0923301655562112,0.0923301655562112,0.09233874801399203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.1530094302,595.2750004023399,0.0,0.0923301655562112,0.09233016554668487,0.09233016554668487,0.37295145783263906,0.37295145783263906,0.5,9.719159654265187,0.04761296347851385,0.04761296347851385,-6.519940143334679e-11,5.00075672107414e-05,0.04454456311503918,-6.519940143334679e-11,26758.73684688882,20363.037177840568,0.76098648805271,1.0013728340711239,0.6148683399808119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477196525191105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3078168172363,261.3078168172363,-11.842183182763677,245.5352312344458,277.08040240003237,123501.63713170085,123570.9229686317,-69.2858369308386,0.0,nan,277.08040240003237,3.930402400032392,270.7713681668921,-2.3786318331078746,264.4623339338033,-8.687666066196698,258.15329970068933,-14.996700299310646,251.84426546755503,-21.305734532444944,245.5352312344458,-27.614768765554174,1.0,1.0,26022.012520719443,26022.012520719443,276.33064335498557,3.180643354985591,276.33064335498557,276.33064335498557,76888.09051521846,76922.1446982381,-34.05418301964528,0.0,8546.071908451686,8546.071908451686,0.8871617439803594,3916.9825385620284,276.33064335498557,3.180643354985591,1.0,0.002,0.13863326740198115,0.004997018669597564,0.00021444399183426726,0.0017855560075005843,0.10722199591713362,0.10722199591713362,0.0,-6.651484918407391e-13,1.0,1.0000907188393657,0.04454456318023858,0.09233016554668487,0.0,8.366665658213078e-06,10.726529026016646,0.0,1600931.2286204542,267.32981605631744,5.000763241014283e-05,1.0,1282055.4166027927,2608.0799089356824,,,,,,,,,,,,,,,,,,,5.0,15260.39586737956,1501.1010381121487,0.37295145783263906,6.173730061729009,3.2902910563446697
329.0,-29.36515820758446,4.698053889264075,35.01455314165108,25.305485946033173,5.676207005641445,-25.861021686257,-39.40594388460738,2.1720704828746777,-5.821623726842972,-5.821675300158849,40.03131766728314,40987.93378897745,25763.989681104977,25763.989681104977,66751.92347008243,76898.21522963658,76923.30428074994,25763.989681104977,102687.29396185491,102687.29396185491,102687.29396185491,129447.6843834552,125071.83157136198,4375.852812093213,0.0,90625.7619854816,54715.48053918393,39900.31271810852,26760.390421600277,66660.7031397088,20364.17445101366,1501.2109967603383,0.0,0.8825552072380237,2.7984282657541613,0.001494314320929203,1.0,1.0,-5.775576967081861,343439.43567477324,1555883.9984455144,4.530300940509608,1555883.9984455144,4.530300940509608,0.7609819636478935,0.09233082365174673,3.8975447530079808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975447530079808,1.2815852429633996,1.2818844220129333,3.0411904119586444,6443.9175500943675,15260.424224067325,6469.905323070084,0.00033404686388859673,23252.013184849253,2371.0454828967336,19338.9799767207,1972.0271424717616,0.8317120682402571,0.8317120682402571,35287.18528033473,35405.22815468563,0.9958341732174967,0.8,4258.789429841426,4273.035954225843,0.9958341732174967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.412871219094,4632.441516551485,5.772262263084806,4.698053889264075,-3.0945718130537485,7.792625702317823,3.2897525952439994,3.5,0.939929312926857,0.6,0.0002334323654385558,0.9362213064325382,0.00024933460052094675,198.40419624903237,0.0,0.0,0.0,0.0,8.432473627560617e-05,0.00014910762916294962,0.0005811536576775141,0.09233082366906016,0.09233082366906016,0.09233082366906016,0.09233970988946598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.79724029044,595.2751256236485,0.0,0.09233082366906016,0.09233082365174673,0.09233082365174673,0.37294981304999913,0.37294981304999913,0.5,9.719426239139695,0.04782377216332634,0.04782377216332634,-1.48929757415317e-11,5.157331588634406e-05,0.04609833307699773,-1.48929757415317e-11,26760.390421600277,20364.17445101366,0.7609819636478935,1.0013684273654067,0.6148740091005962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477175125507495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3074000139264,261.3074000139264,-11.842599986073594,245.53553647421018,277.0792635536569,123497.50626508884,123567.19176211789,-69.68549702903431,0.0,nan,277.0792635536569,3.929263553656938,270.7705181377162,-2.3794818622837965,264.46177272187145,-8.688227278128522,258.15302730600587,-14.99697269399411,251.84428189009788,-21.305718109902102,245.53553647421018,-27.6144635257898,1.0,1.0,26022.012520719443,26022.012520719443,276.3293376920997,3.1793376920997503,276.3293376920997,276.3293376920997,76889.00836383867,76923.30428074994,-34.2959169112728,0.0,8546.071908451686,8546.071908451686,0.8871586052564174,3917.032476773021,276.3293376920997,3.1793376920997503,1.0,0.002,0.13862460893413842,0.004996790951489111,0.00021442996092244042,0.0017855700386218696,0.1072149804612202,0.1072149804612202,0.0,-4.556901730956575e-13,1.0,1.0000938817708085,0.04609833309189071,0.09233082365174673,0.0,8.65846702669712e-06,11.10067731800148,0.0,1600929.5571805118,267.328376273157,5.1573330779319804e-05,1.0,1282060.3559237635,2608.0598118009925,,,,,,,,,,,,,,,,,,,5.0,15260.424224067325,1501.2109967603383,0.37294981304999913,6.173730061729009,3.2897525952439994
330.0,-29.36480170248355,4.697939088690301,35.01463522751926,25.303994386363797,5.674749069422674,-25.860846625263243,-39.40578232342375,2.1707939926468165,-5.8230476083517715,-5.823098910229494,40.031475286663046,40989.29101397883,25763.776070897304,25763.776070897304,66753.06708487614,76899.22888807264,76924.02145877914,25763.776070897304,102687.79752967645,102687.79752967645,102687.79752967645,129449.68071550797,125073.67969169725,4376.001023810724,0.0,90626.26929921051,54716.33142685792,39899.930969280664,26761.88318583152,66661.81415511218,20365.19568375492,1501.3129256608327,0.0,0.8825471369701456,2.79828059203716,0.001494314320929203,1.0,1.0,-5.777269163788901,343420.24707315804,1555890.7990103292,4.530573873470195,1555890.7990103292,4.530573873470195,0.7609776764341014,0.0923314293146255,3.897602810770509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897602810770509,1.281591184872164,1.2818903653088036,3.04122161323955,6443.983661864555,15260.452452708614,6469.874575971557,0.0003340309870655893,23251.796988850896,2371.023437040263,19338.888071585607,1972.0177707561306,0.8317158489237839,0.8317158489237839,35287.60578957352,35405.22815468563,0.99584900714696,0.8,4258.840180851661,4273.035954225843,0.99584900714696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.974716700623,4632.441516551485,5.772781094745678,4.697939088690301,-3.0958971099590817,7.793836198649383,3.289214377502224,3.5,0.9397755364292069,0.6,0.0002334323654385558,0.9361867483015598,0.00024934380438737394,198.40390610792247,0.0,0.0,0.0,0.0,8.43262702019027e-05,0.0001491060952366531,0.0005811563358973943,0.09233142929826084,0.09233142929826084,0.09233142929826084,0.09234026204590716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.28171778994,595.275301135058,0.0,0.09233142929826084,0.0923314293146255,0.0923314293146255,0.37294820725844136,0.37294820725844136,0.5,9.719691218784037,0.047932392900520426,0.047932392900520426,-1.4551915228366852e-11,5.13018777041907e-05,0.04582974644057458,-1.4551915228366852e-11,26761.88318583152,20365.19568375492,0.7609776764341014,1.0013688935850384,0.6148841211942239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477154141062927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3069588629461,261.3069588629461,-11.843041137053888,245.53583454001316,277.0780831858895,123490.91445354655,123564.67064873563,-73.75619518909389,0.0,nan,277.0780831858895,3.928083185889534,270.76963345668594,-2.3803665433140395,264.46118372751647,-8.688816272483507,258.15273399837815,-14.997266001621824,251.8442842691932,-21.30571573080678,245.53583454001316,-27.614165459986822,1.0,1.0,26022.012520719443,26022.012520719443,276.32799800105494,3.1779980010549593,276.32799800105494,276.32799800105494,76889.3081014604,76924.02145877914,-34.71335731874569,0.0,8546.071908451686,8546.071908451686,0.8871549379467117,3917.0908248243613,276.32799800105494,3.1779980010549593,1.0,0.002,0.13861600095457488,0.004996566281946406,0.00021441601604070025,0.0017855839824998487,0.10720800802035012,0.10720800802035012,0.0,-1.4594510495957724e-12,1.0,1.000093333774088,0.0458297464551265,0.0923314293146255,0.0,8.607977660898086e-06,11.035988897671878,0.0,1600927.9015348607,267.3269523916482,5.130189225610593e-05,1.0,1282065.2344165673,2608.039962381127,,,,,,,,,,,,,,,,,,,4.0,15260.452452708614,1501.3129256608327,0.37294820725844136,6.173730061729009,3.289214377502224
331.0,-29.36445245753634,4.697827182932366,35.01471584716141,25.302727531548612,5.673514065491764,-25.86065580527801,-39.40560333486644,2.1697174134055706,-5.824415074631418,-5.82446451066364,40.031597142506435,40990.45890913369,25763.428692406324,25763.428692406324,66753.88760154002,76900.07913423733,76924.41348407984,25763.428692406324,102687.84217648616,102687.84217648616,102687.84217648616,129451.02807883511,125074.88804370721,4376.140035127901,0.0,90626.67294251408,54717.05271808486,39899.57802714358,26763.185902348956,66662.76392949253,20366.0814589613,1501.4045524497312,0.0,0.8825395041035579,2.798138963410312,0.001494314320929203,1.0,1.0,-5.780479777883102,343401.84116505686,1555896.0565562977,4.530832016734741,1555896.0565562977,4.530832016734741,0.7609737320986814,0.09233194832259684,3.8976522290403373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976522290403373,1.2815961962621156,1.2818953778686368,3.041248281173252,6444.040168016006,15260.480756087218,6469.85026371977,0.00033401755214581365,23251.605740317107,2371.0039351172018,19338.81540063804,1972.0103603817859,0.8317195645161621,0.8317195645161621,35287.96372244624,35405.22815468563,0.9958616336605718,0.8,4258.883379557447,4273.035954225843,0.9958616336605718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.5368125311625,4632.441516551485,5.773269728567962,4.697827182932366,-3.0971786228803158,7.795005805812682,3.288676502477909,3.5,0.9396218578508312,0.6,0.0002334323654385558,0.9361528952743676,0.0002493528211223888,198.4036218763,0.0,0.0,0.0,0.0,8.432796962074777e-05,0.00014910439581780803,0.0005811570807189922,0.09233194832280785,0.09233194832280785,0.09233194832280785,0.09234042516648387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488881.64466550533,595.2755144410467,0.0,0.09233194832280785,0.09233194832259684,0.09233194832259684,0.3729465975695786,0.3729465975695786,0.5,9.719945525161732,0.04762961724708248,0.04762961724708248,-1.0629719326971099e-11,4.943603221363446e-05,0.04398473278052961,-1.0629719326971099e-11,26763.185902348956,20366.0814589613,0.7609737320986814,1.001366935102539,0.6148928801165254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477132970051174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30651739766284,261.30651739766284,-11.843482602337133,245.53612750885034,277.076907286486,123486.86925607355,123560.67799394029,-73.8087378667595,0.0,nan,277.076907286486,3.9269072864860277,270.76875133093256,-2.3812486690674177,264.460595375412,-8.68940462458795,258.1524394199151,-14.997560580084894,251.8442834643809,-21.30571653561907,245.53612750885034,-27.613872491149635,1.0,1.0,26022.012520719443,26022.012520719443,276.3266782726079,3.176678272607944,276.3266782726079,276.3266782726079,76890.19618296092,76924.41348407984,-34.2173011189152,0.0,8546.071908451686,8546.071908451686,0.8871518163563024,3917.140490185539,276.3266782726079,3.176678272607944,1.0,0.002,0.13860773956169034,0.004996350799626326,0.00021440263301269753,0.0017855973674348294,0.10720131650634876,0.10720131650634876,0.0,4.4752699809857965e-13,1.0,1.0000895757756083,0.04398473279115933,0.09233194832259684,0.0,8.261393716781998e-06,10.591684332674781,0.0,1600926.3091343131,267.32558492536856,4.943604284335379e-05,1.0,1282069.9140823036,2608.0209221435553,,,,,,,,,,,,,,,,,,,4.0,15260.480756087218,1501.4045524497312,0.3729465975695786,6.173730061729009,3.288676502477909
332.0,-29.364108268284866,4.6977173825334795,35.01479621595231,25.30145093277099,5.672274274639598,-25.860470013991545,-39.40543265836311,2.168636020593783,-5.8258161157828,-5.825865325840899,40.03175114212619,40991.65370377472,25763.176049322483,25763.176049322483,66754.8297530972,76900.93499783256,76925.14691697688,25763.176049322483,102688.32296629937,102688.32296629937,102688.32296629937,129452.97666734076,125076.6950797771,4376.281587563657,0.0,90627.08675874211,54717.80546565387,39899.201436764706,26764.65370104138,66663.8551378061,20367.085412545985,1501.5048220848264,0.0,0.8825315662159697,2.7979936655076996,0.001494314320929203,1.0,1.0,-5.782101793857805,343382.96142899763,1555902.7009833602,4.531100478918431,1555902.7009833602,4.531100478918431,0.760969510012884,0.09233252427951652,3.897702915718929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897702915718929,1.2816012300983073,1.28190041287995,3.0412758853391155,6444.098657931061,15260.508925904245,6469.824563648729,0.0003340036085750599,23251.409540028013,2370.983928255624,19338.73858140585,1972.0025270001327,0.8317232788882593,0.8317232788882593,35288.330841366915,35405.22815468563,0.9958745842563614,0.8,4258.927686921903,4273.035954225843,0.9958745842563614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.09943495581,4632.441516551485,5.773779008037196,4.6977173825334795,-3.0984854641358757,7.796202846669355,3.2881393093887494,3.5,0.9394683741110713,0.6,0.0002334323654385558,0.9361195335982914,0.0002493617076243241,198.4033417600323,0.0,0.0,0.0,0.0,8.432959014972396e-05,0.00014910277528883186,0.0005811583219850642,0.09233252427684882,0.09233252427684882,0.09233252427684882,0.09234096621630833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488881.16816425335,595.275677075498,0.0,0.09233252427684882,0.09233252427951652,0.09233252427951652,0.3729449476096147,0.3729449476096147,0.5,9.7201987836847,0.04735571872510036,0.04735571872510036,8.469669410260394e-12,4.9210058080007e-05,0.0437635319830747,8.469669410260394e-12,26764.65370104138,20367.085412545985,0.760969510012884,1.001364676781789,0.6149007377241783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477112230242803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3060747804756,261.3060747804756,-11.843925219524351,245.53641539066547,277.07573417029306,123482.79503779662,123556.79636458865,-74.00132679204204,0.0,nan,277.07573417029306,3.925734170293083,270.7678704143471,-2.3821295856528764,264.4600066584173,-8.689993341582692,258.15214290253283,-14.997857097467147,251.8442791465978,-21.305720853402164,245.53641539066547,-27.61358460933451,1.0,1.0,26022.012520719443,26022.012520719443,276.3253632784845,3.1753632784844967,276.3253632784845,276.3253632784845,76891.05202436335,76925.14691697688,-34.094892613531556,0.0,8546.071908451686,8546.071908451686,0.8871486146371904,3917.1914302975238,276.3253632784845,3.1753632784844967,1.0,0.002,0.1385995197560707,0.004996128658533905,0.00021438929881640207,0.0017856107012793937,0.10719464940820103,0.10719464940820103,0.0,9.579576715212923e-14,1.0,1.0000891243415548,0.04376353197460503,0.09233252427951652,0.0,8.219805809297e-06,10.538405185254192,0.0,1600924.6800504827,267.3241838842172,4.921004961033759e-05,1.0,1282074.7143849484,2608.0013912745535,,,,,,,,,,,,,,,,,,,4.0,15260.508925904245,1501.5048220848264,0.3729449476096147,6.173730061729009,3.2881393093887494
333.0,-29.363769995469344,4.697609719484856,35.01487632428152,25.30017967745664,5.671038148469078,-25.860289181061162,-39.40526271527631,2.1675573343814474,-5.8272126873037,-5.827261673216462,40.03190436268165,40992.82176436273,25762.91956726819,25762.91956726819,66755.74133163091,76901.78525750995,76925.8803438997,25762.91956726819,102688.79991116788,102688.79991116788,102688.79991116788,129454.91371930052,125078.49134065164,4376.422378648867,0.0,90627.4965367565,54718.53304486528,39898.848324323575,26766.113808132635,66664.96213245622,20368.08397912542,1501.604624733993,0.0,0.88252365425479,2.7978488369356693,0.001494314320929203,1.0,1.0,-5.783717305717744,343364.1427196701,1555909.3118195108,4.531368067427439,1555909.3118195108,4.531368067427439,0.7609653058015753,0.0923330960998941,3.8977529856987174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977529856987174,1.2816062513747926,1.2819054353286248,3.0413030379007253,6444.156190950894,15260.537006080333,6469.799456669495,0.0003339899047649527,23251.21598759047,2370.9641913997616,19338.663534964762,1971.9948743928624,0.8317269748509541,0.8317269748509541,35288.69349265778,35405.22815468563,0.9958873772837891,0.8,4258.971455090772,4273.035954225843,0.9958873772837891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.6623940847,4632.441516551485,5.774287091157956,4.697609719484856,-3.099788333343884,7.79739805282874,3.2876025649066394,3.5,0.9393150185447541,0.6,0.0002334323654385558,0.9360867466420666,0.000249370441656102,198.40306645958967,0.0,0.0,0.0,0.0,8.433120374369999e-05,0.0001491011616948558,0.0005811594981672715,0.09233309610845143,0.09233309610845143,0.09233309610845143,0.09234149608640231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.6939515412,595.2758389268699,0.0,0.09233309610845143,0.0923330960998941,0.0923330960998941,0.37294329587021785,0.37294329587021785,0.5,9.720450786329689,0.04709118462756123,0.04709118462756123,1.0118128557223827e-11,4.898591276969455e-05,0.04354436749872548,1.0118128557223827e-11,26766.113808132635,20368.08397912542,0.7609653058015753,1.001361722804167,0.6149080484425137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447709179072357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3056310161126,261.3056310161126,-11.844368983887364,245.536698121769,277.0745639104641,123478.73530578442,123552.92843018503,-74.19312440059865,0.0,nan,277.0745639104641,3.924563910464144,270.766990752713,-2.3830092472869637,264.45941759497066,-8.690582405029318,258.15184443724684,-14.99815556275314,251.84427127951193,-21.305728720488048,245.536698121769,-27.61330187823097,1.0,1.0,26022.012520719443,26022.012520719443,276.3240527514636,3.1740527514636483,276.3240527514636,276.3240527514636,76891.90211650138,76925.8803438997,-33.97822739831463,0.0,8546.071908451686,8546.071908451686,0.8871454518655879,3917.241750627211,276.3240527514636,3.1740527514636483,1.0,0.002,0.1385913411578163,0.004995907172619505,0.00021437603041635916,0.001785623971131665,0.10718801520817958,0.10718801520817958,0.0,1.5480238618748032e-12,1.0,1.0000886770668453,0.04354436748860735,0.0923330960998941,0.0,8.178600712574073e-06,10.48561630687489,0.0,1600923.0561374095,267.3227873126963,4.8985902651565993e-05,1.0,1282079.4993395298,2607.981923059492,,,,,,,,,,,,,,,,,,,4.0,15260.537006080333,1501.604624733993,0.37294329587021785,6.173730061729009,3.2876025649066394
334.0,-29.363442966180482,4.6975044438833855,35.01495632513946,25.29906422076749,5.669959736415619,-25.860102695990644,-39.40509189907459,2.166619465410342,-5.828593506164054,-5.828642571529613,40.03206147742923,40993.885149264555,25762.633069091982,25762.633069091982,66756.51821835653,76902.52056177452,76926.71290547472,25762.633069091982,102689.3459745667,102689.3459745667,102689.3459745667,129456.92450936246,125080.36126677664,4376.563242585819,0.0,90627.83835011123,54719.202934406734,39898.483795227214,26767.57853479575,66666.06233002296,20369.086624556592,1501.704299275721,0.0,0.8825158086110952,2.797705612450283,0.001494314320929203,1.0,1.0,-5.7850187432010785,343345.53301468305,1555916.0906950787,4.531633416149732,1555916.0906950787,4.531633416149732,0.760961123101904,0.09233366527669983,3.89779760549332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89779760549332,1.2816106171800195,1.2819098021530249,3.0413274931116008,6444.208008608194,15260.56497920346,6469.7781073483875,0.0003339776490349169,23251.037514720065,2370.9459922318088,19338.599720415274,1971.9883671197886,0.8317306145229926,0.8317306145229926,35289.016668078846,35405.22815468563,0.9958987777728362,0.8,4259.0104589403645,4273.035954225843,0.9958987777728362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.225700699057,4632.441516551485,5.774788095804047,4.6975044438833855,-3.1010790237360895,7.7985834676194745,3.2870662821911933,3.5,0.9391617949117695,0.6,0.0002334323654385558,0.9360550506379732,0.00024937888565363623,198.40280031032154,0.0,0.0,0.0,0.0,8.43328256565797e-05,0.0001490995397819761,0.0005811598291423424,0.09233366529522087,0.09233366529522087,0.09233366529522087,0.09234207730343685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.2368497693,595.2759954008244,0.0,0.09233366529522087,0.09233366527669983,0.09233366527669983,0.3729416415073343,0.3729416415073343,0.5,9.720703147152152,0.04688995352802294,0.04688995352802294,-5.0590642786119133e-11,4.906536554472041e-05,0.04362382832852063,-5.0590642786119133e-11,26767.57853479575,20369.086624556592,0.760961123101904,1.0013568506249217,0.6149138514635657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477071702605384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30519962866555,261.30519962866555,-11.84480037133443,245.53697613034856,277.073423126986,123476.2289463442,123548.35277178597,-72.12382544174355,0.0,nan,277.073423126986,3.9234231269859947,270.7661337276526,-2.3838662723474044,264.45884432829575,-8.691155671704223,258.1515549290217,-14.998445070978278,251.8442655296885,-21.305734470311478,245.53697613034856,-27.613023869651414,1.0,1.0,26022.012520719443,26022.012520719443,276.32276927353075,3.1727692735307755,276.32276927353075,276.32276927353075,76893.121955649,76926.71290547472,-33.59094982572424,0.0,8546.071908451686,8546.071908451686,0.8871426333597433,3917.2865935207865,276.32276927353075,3.1727692735307755,1.0,0.002,0.13858314769751337,0.004995688596055405,0.00021436274593857047,0.001785637255815561,0.10718137296928523,0.10718137296928523,0.0,1.7541315622260356e-12,1.0,1.0000888378829158,0.043623828379111274,0.09233366527669983,0.0,8.19348501613018e-06,10.504737938711065,0.0,1600921.4509500263,267.3214064938359,4.9065416135363193e-05,1.0,1282084.2313168102,2607.9626705934493,,,,,,,,,,,,,,,,,,,3.0,15260.56497920346,1501.704299275721,0.3729416415073343,6.173730061729009,3.2870662821911933
335.0,-29.363122968458637,4.697400898956153,35.015036988098075,25.297825619950913,5.668759630679933,-25.859934708509957,-39.40493515748528,2.165571369959791,-5.830002788429283,-5.830052948355425,40.03224059189491,40995.0264976333,25762.42540917191,25762.42540917191,66757.4519068052,76903.34201251768,76927.75448277096,25762.42540917191,102690.17989194287,102690.17989194287,102690.17989194287,129459.33707193813,125082.62755453822,4376.709517399916,0.0,90628.23778702777,54719.92226912087,39898.12835322989,26769.157179995265,66667.28553322516,20370.17062208817,1501.8100427350084,0.0,0.8825077257361866,2.797559322691261,0.001494314320929203,1.0,1.0,-5.785348489948149,343326.52686039614,1555923.8187997185,4.531906791555288,1555923.8187997185,4.531906791555288,0.760956741563418,0.09233428547250278,3.8978468874565557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978468874565557,1.28161549612766,1.281914682239629,3.04135436816558,6444.264953622658,15260.592738357032,6469.753236320386,0.00033396408343122874,23250.846019291694,2370.9264651325066,19338.52537924821,1971.980786430454,0.8317342673553749,0.8317342673553748,35289.37361012648,35405.22815468563,0.9959113694597117,0.8,4259.0535380640595,4273.035954225843,0.9959113694597117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.789419208365,4632.441516551485,5.775306338882017,4.697400898956153,-3.102390955868725,7.799791854824878,3.286530540250558,3.5,0.9390087257858737,0.6,0.0002334323654385558,0.9360240372611798,0.0002493871483488633,198.40253988430982,0.0,0.0,0.0,0.0,8.433431395530604e-05,0.00014909805148324975,0.0005811613758998223,0.0923342848049375,0.0923342848049375,0.0923342848049375,0.09234290502963863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.85605595954,595.2761281213308,0.0,0.0923342848049375,0.09233428547250278,0.09233428547250278,0.372939990980597,0.372939990980597,0.5,9.72096175229571,0.046955617062906185,0.046955617062906185,-5.7980287238024175e-11,5.015992616108633e-05,0.04470445840729553,-5.7980287238024175e-11,26769.157179995265,20370.17062208817,0.760956741563418,1.0013524830486027,0.6149196891660227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477052282229947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3047666654917,261.3047666654917,-11.845233334508293,245.5372479542065,277.0722853767738,123472.29957414525,123544.68684824415,-72.3872740988927,0.0,nan,277.0722853767738,3.9222853767738,270.7652778922793,-2.384722107720677,264.45827040772406,-8.69172959227592,258.1512629232402,-14.998737076759767,251.8442554387262,-21.30574456127377,245.5372479542065,-27.612752045793485,1.0,1.0,26022.012520719443,26022.012520719443,276.32148077460477,3.171480774604788,276.32148077460477,276.32148077460477,76893.99774051519,76927.75448277096,-33.75674225577677,0.0,8546.071908451686,8546.071908451686,0.8871395203511214,3917.3361218938385,276.32148077460477,3.171480774604788,1.0,0.002,0.1385747513114937,0.004995465475297072,0.00021434913461631947,0.0017856508652279537,0.10717456730815973,0.10717456730815973,0.0,-1.5572699380017596e-13,1.0,1.0000910372555971,0.04470445846527582,0.09233428547250278,0.0,8.396411825330049e-06,10.764947780370228,0.0,1600919.8141140149,267.3199972115707,5.015998414137357e-05,1.0,1282089.064270865,2607.9430075038435,,,,,,,,,,,,,,,,,,,3.0,15260.592738357032,1501.8100427350084,0.372939990980597,6.173730061729009,3.286530540250558
336.0,-29.36280874539886,4.697299502667734,35.01511762128813,25.29657392241063,5.6675457919568,-25.859773291637627,-39.40478313071651,2.16451033743074,-5.831389852845007,-5.831440171780756,40.032401057136354,40996.16713959491,25762.167564974985,25762.167564974985,66758.33470456989,76904.17129091774,76928.5968576584,25762.167564974985,102690.76442263338,102690.76442263338,102690.76442263338,129461.40306459041,125084.54874471946,4376.85431987095,0.0,90628.64286993018,54720.63871561085,39897.78239368814,26770.63864195704,66668.42103564518,20371.18509646272,1501.9106517568432,0.0,0.8824998334599801,2.797415452885128,0.001494314320929203,1.0,1.0,-5.786577183141048,343307.8335270871,1555930.7422856963,4.532173723798623,1555930.7422856963,4.532173723798623,0.760952525971323,0.09233487126223565,3.897896439702522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897896439702522,1.28162043533602,1.2819196226010203,3.0413813109031436,6444.322042050516,15260.620367545855,6469.7282059127165,0.0003339504767792664,23250.654364959664,2370.906921829541,19338.450561684647,1971.973157162196,0.8317379054427398,0.8317379054427398,35289.732508882356,35405.22815468563,0.9959240302046217,0.8,4259.096853341709,4273.035954225843,0.9959240302046217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.353391572854,4632.441516551485,5.775813103430012,4.697299502667734,-3.1036851143008772,7.800984616968611,3.2859951449373153,3.5,0.9388557556963758,0.6,0.0002334323654385558,0.9359935846289318,0.0002493952621813091,198.40228415859744,0.0,0.0,0.0,0.0,8.433575750888026e-05,0.00014909660792967555,0.0005811631372208051,0.09233487084251424,0.09233487084251424,0.09233487084251424,0.092343516186964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.3814148263,595.2762904677418,0.0,0.09233487084251424,0.09233487126223565,0.09233487126223565,0.3729383678940502,0.3729383678940502,0.5,9.721221110285377,0.04703161330570538,0.04703161330570538,9.492850949754938e-12,5.031893573459456e-05,0.04486298863969296,9.492850949754938e-12,26770.63864195704,20371.18509646272,0.760952525971323,1.0013486695429106,0.6149263249788944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477033279468992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3043306396409,261.3043306396409,-11.845669360359068,245.5375135955385,277.0711476837447,123468.22627258416,123541.12559432615,-72.89932174199053,0.0,nan,277.0711476837447,3.921147683744721,270.76442086611524,-2.3855791338847325,264.4576940484395,-8.692305951560456,258.1509672308237,-14.999032769176267,251.8442404131836,-21.30575958681638,245.5375135955385,-27.612486404461464,1.0,1.0,26022.012520719443,26022.012520719443,276.3201921198431,3.1701921198431364,276.3201921198431,276.3201921198431,76894.83240030035,76928.5968576584,-33.764457358047366,0.0,8546.071908451686,8546.071908451686,0.8871363902622623,3917.3859219010346,276.3201921198431,3.1701921198431364,1.0,0.002,0.1385663251877638,0.004995246752951141,0.0002143354876150753,0.0017856645117863377,0.10716774380753766,0.10716774380753766,0.0,-5.98587152067509e-13,1.0,1.0000913590349128,0.04486298863020011,0.09233487126223565,0.0,8.426146762427095e-06,10.803110672379294,0.0,1600918.201725138,267.31861014715497,5.031892624174361e-05,1.0,1282093.8178470002,2607.9236675731972,,,,,,,,,,,,,,,,,,,3.0,15260.620367545855,1501.9106517568432,0.3729383678940502,6.173730061729009,3.2859951449373153
337.0,-29.3624996193838,4.697200288690394,35.015198118607195,25.295318068843358,5.666327673524432,-25.859616890110395,-39.404639416001714,2.1634449431892837,-5.832772398980978,-5.8328227237853065,40.032558399790624,40997.32167776248,25761.905677043407,25761.905677043407,66759.22735480589,76905.00211604577,76929.40197543529,25761.905677043407,102691.3076524787,102691.3076524787,102691.3076524787,129463.41250474741,125086.41369646437,4376.998808283034,0.0,90629.04997500291,54721.369532559795,39897.42271382568,26772.10485226871,66669.52756609439,20372.188643505244,1502.0104417172415,0.0,0.8824919769017902,2.7972720754368128,0.001494314320929203,1.0,1.0,-5.787952592562533,343289.2039371812,1555937.5310656065,4.532439451111689,1555937.5310656065,4.532439451111689,0.7609483361850375,0.0923354510258062,3.897946040056638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897946040056638,1.281625394886876,1.2819245833096562,3.041408242695358,6444.3791072864915,15260.647891715536,6469.703138974281,0.00033393687221363965,23250.46294732342,2370.8874026628278,19338.375634928183,1971.9655167593608,0.8317415304263611,0.8317415304263611,35290.0917551638,35405.22815468563,0.9959367032413057,0.8,4259.140210562013,4273.035954225843,0.9959367032413057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.917722885424,4632.441516551485,5.776318595486618,4.697200288690394,-3.1049751250605575,7.802175413750952,3.2854602252219025,3.5,0.9387029214919721,0.6,0.0002334323654385558,0.9359636270150139,0.0002494032446357141,198.40203258168157,0.0,0.0,0.0,0.0,8.43371221572545e-05,0.0001490952432813013,0.0005811652131396295,0.09233545103263514,0.09233545103263514,0.09233545103263514,0.09234409631751778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488878.891668673,595.2764575765531,0.0,0.09233545103263514,0.0923354510258062,0.0923354510258062,0.372936750288964,0.372936750288964,0.5,9.721480468172878,0.047092186045574636,0.047092186045574636,-3.183231456205249e-12,5.032480430600117e-05,0.0448701312227513,-3.183231456205249e-12,26772.10485226871,20372.188643505244,0.7609483361850375,1.0013454390931835,0.6149334362257004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44770146196794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.303891255549,261.303891255549,-11.846108744450987,245.53777325913157,277.07000925195865,123464.13253041543,123537.59331888787,-73.46078847244321,0.0,nan,277.07000925195865,3.9200092519586747,270.7635620534256,-2.3864379465744037,264.4571148547932,-8.692885145206787,258.1506676562779,-14.999332343722074,251.84422045770677,-21.30577954229321,245.53777325913157,-27.612226740868408,1.0,1.0,26022.012520719443,26022.012520719443,276.31890377694253,3.1689037769425568,276.31890377694253,276.31890377694253,76895.65221335825,76929.40197543529,-33.74976207704458,0.0,8546.071908451686,8546.071908451686,0.8871332571272985,3917.4357702569214,276.31890377694253,3.1689037769425568,1.0,0.002,0.13855789776299296,0.0049950289114876825,0.00021432184074762325,0.0017856781616825228,0.10716092037381163,0.10716092037381163,0.0,2.4301459282394244e-12,1.0,1.0000913725627762,0.04487013122593453,0.0923354510258062,0.0,8.427447770809764e-06,10.804818612485278,0.0,1600916.594340085,267.317227601019,5.0324807489232626e-05,1.0,1282098.555378775,2607.9043931226647,,,,,,,,,,,,,,,,,,,3.0,15260.647891715536,1502.0104417172415,0.372936750288964,6.173730061729009,3.2854602252219025
