time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-29.362184793405643,4.697103431105621,35.015278531112784,25.2938941231929,5.6649361907792795,-25.859472695055256,-39.4045050261542,2.1622240932086085,-5.834143060944939,-5.834193515189114,40.03271694714045,40998.59076019265,25761.622920912076,25761.622920912076,66760.21368110472,76905.95591872693,76930.25501978344,25761.622920912076,102691.87794069551,102691.87794069551,102691.87794069551,129465.4452308694,125088.30177284747,4377.14345802193,0.0,90629.52816169892,54722.16300621982,39897.072394976785,26773.567290173884,66670.63968515067,20373.189986744994,1502.1097897962857,0.0,0.8824841772774463,2.7971299216694967,0.001494314320929203,1.0,1.0,-5.789193942070085,343270.7336029143,1555944.3718468,4.532703255869961,1555944.3718468,4.532703255869961,0.7609441717623531,0.09233602769857925,3.8980008339461962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980008339461962,1.281631078151917,1.2819302679014242,3.0414375091208194,6444.441119330169,15260.675324248525,6469.674727130495,0.00033392200740661157,23250.25879226117,2370.866584640134,19338.290710025787,1971.9568568293748,0.8317451811100924,0.8317451811100924,35290.48861620847,35405.22815468563,0.9959507032416042,0.8,4259.188107485748,4273.035954225843,0.9959507032416042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.482424406082,4632.441516551485,5.776819027231177,4.697103431105621,-3.1062556837148914,7.803359114820513,3.2849257948431845,3.5,0.9385502270980527,0.6,0.0002334323654385558,0.935933118077031,0.00024941137452018597,198.40177636660397,0.0,0.0,0.0,0.0,8.433839827947367e-05,0.00014909396715908214,0.000581168408322449,0.09233602767062206,0.09233602767062206,0.09233602767062206,0.09234469498517565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488878.4045572578,595.2766238870217,0.0,0.09233602767062206,0.09233602769857925,0.09233602769857925,0.3729351351535442,0.3729351351535442,0.5,9.721740488121121,0.04716235257421886,0.04716235257421886,-4.376943252282217e-12,5.045424416039168e-05,0.04499957311901426,-4.376943252282217e-12,26773.567290173884,20373.189986744994,0.7609441717623531,1.0013435298712756,0.6149422137511623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476996262619124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.303433881545,261.303433881545,-11.846566118454973,245.53802744033874,277.0688403227306,123458.34872698029,123534.81724704015,-76.46852005982086,0.0,nan,277.0688403227306,3.9188403227306026,270.7626777463027,-2.3873222536972776,264.4565151697416,-8.693484830258399,258.15035259332325,-14.99964740667673,251.84419001683304,-21.305809983166938,245.53802744033874,-27.61197255966124,1.0,1.0,26022.012520719443,26022.012520719443,276.3176328026661,3.1676328026661054,276.3176328026661,276.3176328026661,76895.90150227807,76930.25501978344,-34.35351750536938,0.0,8546.071908451686,8546.071908451686,0.887129795920789,3917.490838115927,276.3176328026661,3.1676328026661054,1.0,0.002,0.13854944604414976,0.004994813328602785,0.00021430816158204,0.0017856918381674164,0.10715408079102,0.10715408079102,0.0,-2.505435095501163e-13,1.0,1.0000916351156994,0.0449995731233912,0.09233602769857925,0.0,8.451719261435502e-06,10.835976754931753,0.0,1600915.0009238622,267.31585693905504,5.0454248537334934e-05,1.0,1282103.2525743516,2607.885282978946,,,,,,,,,,,,,,,,,,,4.0,15260.675324248525,1502.1097897962857,0.3729351351535442,6.173730061729009,3.2849257948431845
339.0,-29.36188512280496,4.697009425601829,35.01535785942999,25.292820331547432,5.663905828998936,-25.859306027611776,-39.4043522310443,2.1613267332722494,-5.835486929165484,-5.835536102368565,40.03284648133794,40999.61236274312,25761.280657742303,25761.280657742303,66760.89302048543,76906.65283114756,76930.7796469416,25761.280657742303,102692.06030468391,102692.06030468391,102692.06030468391,129466.95032123044,125089.6684858682,4377.281835362243,0.0,90629.85868209368,54722.818211598744,39896.71163388326,26774.890016546535,66671.60165042979,20374.09103603709,1502.2018940844305,0.0,0.8824766333994944,2.7969907174250657,0.001494314320929203,1.0,1.0,-5.791799817787364,343252.64405488264,1555949.960825683,4.532958413502861,1555949.960825683,4.532958413502861,0.7609402325629038,0.09233654595219175,3.8980447781552545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980447781552545,1.281635255547727,1.2819344462724245,3.0414618833884712,6444.4927654784915,15260.702881274974,6469.6532850333015,0.0003339097799838763,23250.081474175407,2370.8485032274434,19338.22661816237,1971.9503212781503,0.831748767833005,0.831748767833005,35290.80689440846,35405.22815468563,0.9959619311165533,0.8,4259.226520292637,4273.035954225843,0.9959619311165533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.047541946776,4632.441516551485,5.7773056724340695,4.697009425601829,-3.107514451299943,7.804523876901772,3.284391909952929,3.5,0.9383976885579797,0.6,0.0002334323654385558,0.9359040788025814,0.0002494191132676918,198.40153248605415,0.0,0.0,0.0,0.0,8.433984919375044e-05,0.00014909251624480534,0.000581169304410091,0.09233654595529023,0.09233654595529023,0.09233654595529023,0.09234497185250654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488877.81204273755,595.2768230751233,0.0,0.09233654595529023,0.09233654595219175,0.09233654595219175,0.37293352514274786,0.37293352514274786,0.5,9.721993261831091,0.04695578167036274,0.04695578167036274,-1.318767317570746e-11,4.917320308095441e-05,0.04373628458120038,-1.318767317570746e-11,26774.890016546535,20374.09103603709,0.7609402325629038,1.0013392714115945,0.6149486640160657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447697756712154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30299324002146,261.30299324002146,-11.847006759978512,245.53827780115765,277.06770867886956,123456.45031570827,123530.12133476204,-73.67101905377446,0.0,nan,277.06770867886956,3.9177086788695874,270.7618225033629,-2.38817749663707,264.45593632774415,-8.694063672255822,258.15005015227615,-14.999949847723826,251.8441639767184,-21.305836023281586,245.53827780115765,-27.61172219884233,1.0,1.0,26022.012520719443,26022.012520719443,276.31635160359144,3.1663516035914654,276.31635160359144,276.31635160359144,76897.24859085212,76930.7796469416,-33.53105608948681,0.0,8546.071908451686,8546.071908451686,0.8871270200577621,3917.535002046031,276.31635160359144,3.1663516035914654,1.0,0.002,0.13854123165375987,0.004994601920231348,0.00021429486206295226,0.001785705137711297,0.10714743103147613,0.10714743103147613,0.0,-2.2575084163145576e-13,1.0,1.0000890619331402,0.04373628459438805,0.09233654595219175,0.0,8.214408907942369e-06,10.531758169358486,0.0,1600913.4365903467,267.3145130708345,4.9173216268627584e-05,1.0,1282107.8530891628,2607.866566366461,,,,,,,,,,,,,,,,,,,3.0,15260.702881274974,1502.2018940844305,0.37293352514274786,6.173730061729009,3.284391909952929
340.0,-29.36159375624375,4.69691648997135,35.01543777732169,25.29151003053414,5.66263655481783,-25.859170725073298,-39.404226712044306,2.1602135232335096,-5.836913649663359,-5.836963646075034,40.03302215326894,41000.79514716662,25761.152272172858,25761.152272172858,66761.94741933947,76907.51671004746,76931.68342868688,25761.152272172858,102692.83570085974,102692.83570085974,102692.83570085974,129469.3074823372,125091.87947119793,4377.42801113927,0.0,90630.29393771195,54723.57237320951,39896.3572938916,26776.47178147747,66672.82907536907,20375.176163091703,1502.3082142418832,0.0,0.8824684706890845,2.796842680844072,0.001494314320929203,1.0,1.0,-5.792414242263533,343233.4106535492,1555957.5405216643,4.5332345052277185,1555957.5405216643,4.5332345052277185,0.7609358069791017,0.09233717212383787,3.898096715896714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898096715896714,1.2816404378081823,1.28193962974265,3.041490109787037,6444.5525738299775,15260.730145182893,6469.62625819787,0.00033389546877454415,23249.883351563647,2370.8283003435067,19338.145833142633,1971.9420834987109,0.8317523808927869,0.8317523808927869,35291.183067072765,35405.22815468563,0.9959752013625935,0.8,4259.271920348035,4273.035954225843,0.9959752013625935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.613200602634,4632.441516551485,5.777839680887982,4.69691648997135,-3.108835672285348,7.805752162256697,3.283858724011128,3.5,0.9382453497174651,0.6,0.0002334323654385558,0.9358758451546764,0.00024942663778225346,198.4012953641452,0.0,0.0,0.0,0.0,8.434104111636288e-05,0.00014909132432219292,0.0005811724017090322,0.09233717213112531,0.09233717213112531,0.09233717213112531,0.09234576559759541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488877.418463115,595.2769597874383,0.0,0.09233717213112531,0.09233717212383787,0.09233717212383787,0.3729318885543671,0.3729318885543671,0.5,9.72225106519425,0.04698345044181451,0.04698345044181451,-3.8767211663071066e-11,4.9996411689789966e-05,0.04454940381151573,-3.8767211663071066e-11,26776.47178147747,20375.176163091703,0.7609358069791017,1.0013366516046538,0.6149550831391604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476959771649578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3025438144409,261.3025438144409,-11.847456185559054,245.53852142992693,277.0665661989431,123451.858890444,123526.99851817377,-75.13962772977345,0.0,nan,277.0665661989431,3.916566198943144,270.7609572451785,-2.389042754821503,264.4553482913137,-8.694651708686251,258.1497393375457,-15.000260662454252,251.84413038373734,-21.30586961626264,245.53852142992693,-27.611478570073047,1.0,1.0,26022.012520719443,26022.012520719443,276.3150298139384,3.1650298139384176,276.3150298139384,276.3150298139384,76898.02871308857,76931.68342868688,-33.65471559831349,0.0,8546.071908451686,8546.071908451686,0.8871237392528254,3917.587199476198,276.3150298139384,3.1650298139384176,1.0,0.002,0.1385328645660613,0.0049943755527920575,0.00021428128887618863,0.0017857187109802369,0.1071406444380943,0.1071406444380943,0.0,-1.4357438848922044e-13,1.0,1.0000907164934274,0.04454940385028294,0.09233717212383787,0.0,8.367087330885594e-06,10.727549302762739,0.0,1600911.778946291,267.3130863503366,4.999645045700163e-05,1.0,1282112.7446780584,2607.8466657661484,,,,,,,,,,,,,,,,,,,5.0,15260.730145182893,1502.3082142418832,0.3729318885543671,6.173730061729009,3.283858724011128
341.0,-29.36130117271383,4.696825678552917,35.01551710696486,25.29013253459709,5.661295119791979,-25.85904154351481,-39.40410583801565,2.159035490834168,-5.838288001712897,-5.838337305350435,40.03316501225468,41002.01760284197,25760.89737188968,25760.89737188968,66762.91497473166,76908.4302498653,76932.29116552514,25760.89737188968,102693.18853741483,102693.18853741483,102693.18853741483,129471.06054634711,125093.49195055806,4377.568595789056,0.0,90630.75546950946,54724.342823431216,39896.01405119805,26777.872008932285,66673.88606013033,20376.131998395827,1502.4046958423762,0.0,0.882460712941691,2.796700258146964,0.001494314320929203,1.0,1.0,-5.794470021678478,343214.90404121147,1555963.7044617066,4.533496902788564,1555963.7044617066,4.533496902788564,0.7609317122585009,0.09233772569484747,3.8981501832932652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981501832932652,1.2816459218779561,1.2819451150926497,3.041518813231525,6444.613392984529,15260.757252722244,6469.59848052211,0.00033388089519542906,23249.682851608886,2370.8078550380496,19338.062803810903,1971.9336168631392,0.8317559825325833,0.8317559825325833,35291.57031761664,35405.22815468563,0.9959888624400186,0.8,4259.318657386137,4273.035954225843,0.9959888624400186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.178966344452,4632.441516551485,5.778345276482405,4.696825678552917,-3.1101164323266035,7.806942110879521,3.283325704138603,3.5,0.9380930583253152,0.6,0.0002334323654385558,0.9358474945062525,0.0002494341939353199,198.40105725240497,0.0,0.0,0.0,0.0,8.434218894525774e-05,0.00014909017649329806,0.0005811758988245751,0.09233772568976849,0.09233772568976849,0.09233772568976849,0.09234618163569465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.8860452863,595.2771400718858,0.0,0.09233772568976849,0.09233772569484747,0.09233772569484747,0.3729302745398692,0.3729302745398692,0.5,9.722504743468537,0.046849961005875684,0.046849961005875684,6.195932655828074e-12,4.930363752464473e-05,0.04386728367194337,6.195932655828074e-12,26777.872008932285,20376.131998395827,0.7609317122585009,1.0013352891193568,0.6149636690722361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476942469342011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30208075244985,261.30208075244985,-11.847919247550124,245.53875910482324,277.0654024000654,123446.65142163877,123524.07092244235,-77.4195008035865,0.0,nan,277.0654024000654,3.9154024000654317,270.760073741059,-2.3899262589409886,264.45474508194144,-8.695254918058538,258.14941642292814,-15.000583577071836,251.84408776388196,-21.30591223611802,245.53875910482324,-27.611240895176735,1.0,1.0,26022.012520719443,26022.012520719443,276.31372726766614,3.163727267666161,276.31372726766614,276.31372726766614,76898.53021815143,76932.29116552514,-33.76094737371022,0.0,8546.071908451686,8546.071908451686,0.8871203618143001,3917.6409342097318,276.31372726766614,3.163727267666161,1.0,0.002,0.13852462563309953,0.004994158547967035,0.00021426793781711747,0.0017857320620511903,0.10713396890855874,0.10713396890855874,0.0,-1.316924000405173e-13,1.0,1.0000893266505457,0.043867283665747436,0.09233772569484747,0.0,8.238932948502388e-06,10.56327971575658,0.0,1600910.179967197,267.3117119982871,4.930363132871207e-05,1.0,1282117.4515902202,2607.827516696413,,,,,,,,,,,,,,,,,,,4.0,15260.757252722244,1502.4046958423762,0.3729302745398692,6.173730061729009,3.283325704138603
342.0,-29.361017430841972,4.696737297778667,35.0155954774837,25.288973980955802,5.660176850386111,-25.858898002740958,-39.403971552941925,2.15805742191673,-5.839644522049241,-5.839692622558311,40.03329599061849,41003.074882074776,25760.60569021948,25760.60569021948,66763.68057229425,76909.18382404276,76932.78443680765,25760.60569021948,102693.39012702713,102693.39012702713,102693.39012702713,129472.6034353881,125094.89887364653,4377.704561741572,0.0,90631.12232282499,54725.01337941376,39895.676603790256,26779.213308360966,66674.88991215122,20377.045752962345,1502.4979929124072,0.0,0.882453095415979,2.7965597498540036,0.001494314320929203,1.0,1.0,-5.797005530033687,343196.6453094244,1555969.3558047132,4.533754560455738,1555969.3558047132,4.533754560455738,0.7609277210021795,0.09233824737460716,3.898196376515538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898196376515538,1.2816504750975426,1.2819496693751604,3.0415440498462405,6444.6668663428,15260.78439435375,6469.575616806852,0.00033386818890333907,23249.50145375616,2370.789357604907,19337.994462635957,1971.9266480027286,0.8317595326119019,0.8317595326119019,35291.90488233961,35405.22815468563,0.9960006649444734,0.8,4259.359035803811,4273.035954225843,0.9960006649444734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.7450997825845,4632.441516551485,5.778842242791291,4.696737297778667,-3.1113828438477396,7.808120141626407,3.282793170177328,3.5,0.9379409057649509,0.6,0.0002334323654385558,0.9358200014784736,0.0002494415219484122,198.4008263367714,0.0,0.0,0.0,0.0,8.434346414337906e-05,0.00014908890129517675,0.0005811778148075407,0.09233824737973863,0.09233824737973863,0.09233824737973863,0.09234647921112091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.328584617,595.2773279228053,0.0,0.09233824737973863,0.09233824737460716,0.09233824737460716,0.3729286464409994,0.3729286464409994,0.5,9.722751697795792,0.04650059876087198,0.04650059876087198,-1.836042429204099e-11,4.810050904779928e-05,0.04268709252460212,-1.836042429204099e-11,26779.213308360966,20377.045752962345,0.7609277210021795,1.001331695639243,0.6149702674589964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447692509480845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3016260174115,261.3016260174115,-11.848373982588498,245.53899240997708,277.0642596248326,123443.86744284494,123519.89475798408,-76.02731513912896,0.0,nan,277.0642596248326,3.914259624832596,270.75920618189986,-2.3907938181001214,264.4541527388957,-8.69584726110429,258.14909929591823,-15.000900704081744,251.84404585294536,-21.30595414705462,245.53899240997708,-27.611007590022894,1.0,1.0,26022.012520719443,26022.012520719443,276.31242966952357,3.16242966952359,276.31242966952357,276.31242966952357,76899.67177012372,76932.78443680765,-33.11266668392636,0.0,8546.071908451686,8546.071908451686,0.8871174438654111,3917.6873583981155,276.31242966952357,3.16242966952359,1.0,0.002,0.138516608399125,0.004993943963543741,0.00021425493786295937,0.0017857450619633655,0.10712746893147969,0.10712746893147969,0.0,-1.7367531024437e-13,1.0,1.0000869227465023,0.042687092542962546,0.09233824737460716,0.0,8.01723354995531e-06,10.279072280117463,0.0,1600908.6009556937,267.31035547795074,4.810052740822357e-05,1.0,1282122.0956167306,2607.8086236602244,,,,,,,,,,,,,,,,,,,5.0,15260.78439435375,1502.4979929124072,0.3729286464409994,6.173730061729009,3.282793170177328
343.0,-29.36074274510103,4.6966508471819175,35.015674251681375,25.28777945498007,5.659022797277377,-25.858766190863864,-39.40385029474271,2.157046242268504,-5.841020588838489,-5.841069457748666,40.03346438284945,41004.16184922463,25760.37407292116,25760.37407292116,66764.53592214579,76909.96034158333,76933.7366935943,25760.37407292116,102694.11076651546,102694.11076651546,102694.11076651546,129474.83812256998,125096.99232605594,4377.845796514037,0.0,90631.50587166622,54725.7073762838,39895.33166153602,26780.727356054536,66676.05901759057,20378.08400448289,1502.5999681029248,0.0,0.8824452251721873,2.7964169893789705,0.001494314320929203,1.0,1.0,-5.797627317951765,343178.09747076174,1555976.6214729478,4.534020769217402,1555976.6214729478,4.534020769217402,0.760923470582133,0.09233883168580168,3.8982437738795257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982437738795257,1.2816551824920472,1.2819543778685805,3.0415698599211294,6444.721554794365,15260.811368610159,6469.551861290775,0.0003338551680560469,23249.317161473948,2370.7705650220973,19337.923455808686,1971.9194073214285,0.8317630716420882,0.8317630716420882,35292.248167503545,35405.22815468563,0.9960127751106859,0.8,4259.400466686324,4273.035954225843,0.9960127751106859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.311679192799,4632.441516551485,5.779352203071935,4.6966508471819175,-3.112664531640016,7.809315378821934,3.282261218108017,3.5,0.9377889194594334,0.6,0.0002334323654385558,0.9357933867701246,0.0002494486162637286,198.40060279173662,0.0,0.0,0.0,0.0,8.434461565098637e-05,0.00014908774978756944,0.0005811803923711011,0.09233883154110585,0.09233883154110585,0.09233883154110585,0.09234720871288501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.9311011383,595.2774655480223,0.0,0.09233883154110585,0.09233883168580168,0.09233883168580168,0.3729269937982874,0.3729269937982874,0.5,9.72300300908186,0.04637980303357381,0.04637980303357381,-1.4210854715202004e-12,4.8868910198507365e-05,0.04344213979692313,-1.4210854715202004e-12,26780.727356054536,20378.08400448289,0.760923470582133,1.0013269666182862,0.6149757867123918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476908245360285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3011740189875,261.3011740189875,-11.848825981012453,245.53922025033933,277.06312778762185,123440.55992266312,123516.12970316675,-75.56978050363448,0.0,nan,277.06312778762185,3.9131277876218746,270.758346280199,-2.3916537198009564,264.4535647727163,-8.6964352272837,258.14878326525405,-15.001216734745924,251.84400175779487,-21.305998242205106,245.53922025033933,-27.61077974966065,1.0,1.0,26022.012520719443,26022.012520719443,276.31116426058804,3.161164260588066,276.31116426058804,276.31116426058804,76900.59359025354,76933.7366935943,-33.14310334075708,0.0,8546.071908451686,8546.071908451686,0.8871144498463763,3917.734992748923,276.31116426058804,3.161164260588066,1.0,0.002,0.138508449418075,0.0049937260385986065,0.00021424170922346283,0.0017857582896952612,0.10712085461173142,0.10712085461173142,0.0,-1.0812761276624006e-12,1.0,1.0000884590845582,0.043442139798344215,0.09233883168580168,0.0,8.159003553889295e-06,10.460877226565467,0.0,1600907.0020452368,267.3089794111615,4.8868911619592836e-05,1.0,1282126.8133384862,2607.7894310137403,,,,,,,,,,,,,,,,,,,3.0,15260.811368610159,1502.5999681029248,0.3729269937982874,6.173730061729009,3.282261218108017
344.0,-29.360475433536116,4.696566464655124,35.0157532198505,25.286586151365213,5.657867227890903,-25.858641167346306,-39.403733786288626,2.1560329608396622,-5.8423873526731995,-5.84243671569482,40.033627528197755,41005.23190830374,25760.125895681307,25760.125895681307,66765.35780398504,76910.7341373091,76934.63662550606,25760.125895681307,102694.76252118737,102694.76252118737,102694.76252118737,129476.97299130677,125098.98519818885,4377.987793117921,0.0,90631.88656398938,54726.38433160859,39895.00248042309,26782.210470119397,66677.21295054248,20379.10024095994,1502.7002554890817,0.0,0.8824374243752925,2.796275231298572,0.001494314320929203,1.0,1.0,-5.798507114932249,343159.67942968605,1555983.6607745835,4.534284632042288,1555983.6607745835,4.534284632042288,0.760919277506861,0.09233940795481835,3.898290485050737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898290485050737,1.2816598997057629,1.281959096183504,3.0415951111099657,6444.77505903345,15260.83817090014,6469.528812535657,0.00033384244219868364,23249.136233317353,2370.752115484631,19337.854561537213,1971.9123820608684,0.8317665812386161,0.8317665812386162,35292.58648195832,35405.22815468563,0.9960247099526213,0.8,4259.441297656903,4273.035954225843,0.9960247099526213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.878584940246,4632.441516551485,5.779858123738114,4.696566464655124,-3.1139384826244907,7.810504947279615,3.2817297010076287,3.5,0.9376370574307511,0.6,0.0002334323654385558,0.9357674873406784,0.000249455520304449,198.40038524844513,0.0,0.0,0.0,0.0,8.43457220671443e-05,0.0001490866433714115,0.000581183043302926,0.09233940797938649,0.09233940797938649,0.09233940797938649,0.09234787419579975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.495328579,595.2776153763217,0.0,0.09233940797938649,0.09233940795481835,0.09233940795481835,0.3729253609768515,0.3729253609768515,0.5,9.72325699652016,0.0463772563848579,0.0463772563848579,1.1993961379630491e-11,4.936302161695494e-05,0.043929600762567134,1.1993961379630491e-11,26782.210470119397,20379.10024095994,0.760919277506861,1.0013219636745756,0.6149811921310985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447689193372985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3007234514162,261.3007234514162,-11.84927654858376,245.53944233200357,277.0620045708166,123437.14204221437,123512.4726044963,-75.33056228190506,0.0,nan,277.0620045708166,3.9120045708166344,270.7574921230559,-2.39250787694408,264.45297967530007,-8.697020324699906,258.1484672275552,-15.001532772444762,251.84395477976594,-21.30604522023404,245.53944233200357,-27.610557667996403,1.0,1.0,26022.012520719443,26022.012520719443,276.30990230621546,3.1599023062154856,276.30990230621546,276.30990230621546,76901.49787082469,76934.63662550606,-33.138754681363935,0.0,8546.071908451686,8546.071908451686,0.8871114991666301,3917.781937475991,276.30990230621546,3.1599023062154856,1.0,0.002,0.1385001989027805,0.004993510284972279,0.00021422834331146653,0.0017857716575110933,0.10711417165573327,0.10711417165573327,0.0,8.225599021360885e-13,1.0,1.0000894505842564,0.04392960075057317,0.09233940795481835,0.0,8.250516157354216e-06,10.578246641813429,0.0,1600905.413527631,267.3076126473268,4.936300962299356e-05,1.0,1282131.4982074616,2607.770372218508,,,,,,,,,,,,,,,,,,,5.0,15260.83817090014,1502.7002554890817,0.3729253609768515,6.173730061729009,3.2817297010076287
345.0,-29.36021215526076,4.6964840514604145,35.01583228878036,25.285319436248415,5.656641249915995,-25.85852681473985,-39.40362642807884,2.154955908260557,-5.843756314866141,-5.843806006244241,40.03378837321647,41006.35657116001,25759.88958493998,25759.88958493998,66766.2461561,76911.55941186775,76935.48841665345,25759.88958493998,102695.37800159343,102695.37800159343,102695.37800159343,129479.06380839436,125100.93316937037,4378.130639023997,0.0,90632.30399747896,54727.10115232574,39894.66982794802,26783.685806800924,66678.35563474894,20380.110679415324,1502.8002254309317,0.0,0.8824296209876213,2.796133270427965,0.001494314320929203,1.0,1.0,-5.799551366127105,343141.234785729,1555990.6008494103,4.53454858557303,1555990.6008494103,4.53454858557303,0.760915089372815,0.0923399853525651,3.898340402040752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898340402040752,1.2816649138367142,1.2819641114849765,3.0416221587676273,6444.832369774405,15260.864834616987,6469.503156218312,0.00033382874413857437,23248.945615430002,2370.7326778696092,19337.777873087747,1971.9045620153415,0.8317701023075013,0.8317701023075013,35292.94801426341,35405.22815468563,0.9960374638907108,0.8,4259.484930776042,4273.035954225843,0.9960374638907108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.4458536070515,4632.441516551485,5.780366334775481,4.6964840514604145,-3.1152133059492217,7.811697357409637,3.2811986636906827,3.5,0.9374853324830522,0.6,0.0002334323654385558,0.9357419794467322,0.0002494623203466572,198.40017098798853,0.0,0.0,0.0,0.0,8.43467416003846e-05,0.0001490856238381712,0.0005811865107717926,0.09233998537933998,0.09233998537933998,0.09233998537933998,0.09234851255165145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.03958767623,595.277771590103,0.0,0.09233998537933998,0.0923399853525651,0.0923399853525651,0.37292374127895256,0.37292374127895256,0.5,9.723512816935372,0.046440964201735824,0.046440964201735824,7.44648787076585e-12,4.969137808075175e-05,0.044254640117117106,7.44648787076585e-12,26783.685806800924,20380.110679415324,0.760915089372815,1.0013181267071507,0.6149875200250117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447687606003452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30026728701165,261.30026728701165,-11.849732712988327,245.53965836526612,277.06087620874354,123433.0040645046,123509.27035206105,-76.26628755648133,0.0,nan,277.06087620874354,3.9108762087435593,270.75663264006994,-2.393367359930039,264.4523890713458,-8.697610928654171,258.14814550267533,-15.001854497324643,251.8439019339689,-21.30609806603107,245.53965836526612,-27.610341634733857,1.0,1.0,26022.012520719443,26022.012520719443,276.30863268615286,3.1586326861528846,276.30863268615286,276.30863268615286,76902.21933247003,76935.48841665345,-33.269084183411906,0.0,8546.071908451686,8546.071908451686,0.8871083459726797,3917.832104050956,276.30863268615286,3.1586326861528846,1.0,0.002,0.1384918874054289,0.004993294436078227,0.00021421488225432846,0.0017857851235660895,0.10710744112716424,0.10710744112716424,0.0,5.820417932345112e-12,1.0,1.0000901113721188,0.04425464010967062,0.0923399853525651,0.0,8.311523246169102e-06,10.656504747979657,0.0,1600903.8221869252,267.30624368513384,4.9691370634263876e-05,1.0,1282136.1900048093,2607.751285436762,,,,,,,,,,,,,,,,,,,3.0,15260.864834616987,1502.8002254309317,0.37292374127895256,6.173730061729009,3.2811986636906827
346.0,-29.35994799683222,4.6964037815253095,35.01591102163483,25.283952347841137,5.6553144029472495,-25.85842175688579,-39.403528010565765,2.153788163049453,-5.845114427056387,-5.845163823669974,40.03393681155395,41007.55827055341,25759.632392603362,25759.632392603362,66767.19066315677,76912.45715155291,76936.19388138023,25759.632392603362,102695.82627398359,102695.82627398359,102695.82627398359,129480.92759271589,125102.65604730914,4378.271545406753,0.0,90632.7666229719,54727.867742163064,39894.3320897876,26785.101318732304,66679.4334085199,20381.07813752812,1502.8971065896944,0.0,0.8824219236557136,2.795992513089535,0.001494314320929203,1.0,1.0,-5.801198551279242,343122.94545600284,1555997.0056253544,4.534808954724578,1555997.0056253544,4.534808954724578,0.7609109965648889,0.0923405401555823,3.8983939038340427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983939038340427,1.2816703502241875,1.2819695491415446,3.0416510010956737,6444.893483206551,15260.891426443985,6469.474925760939,0.00033381407691522293,23248.745216289,2370.7122428442945,19337.69349036148,1971.8959573719344,0.8317736424249133,0.8317736424249133,35293.335509089025,35405.22815468563,0.9960511337566043,0.8,4259.531697296363,4273.035954225843,0.9960511337566043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.013463797487,4632.441516551485,5.780869515293291,4.6964037815253095,-3.1164789587906325,7.812882740315942,3.280668079818037,3.5,0.9373337370908678,0.6,0.0002334323654385558,0.9357163870324828,0.0002494691432933645,198.399956011713,0.0,0.0,0.0,0.0,8.434767623780628e-05,0.00014908468920074951,0.0005811908435351948,0.09234054015262363,0.09234054015262363,0.09234054015262363,0.09234901131132005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488874.5319623059,595.2779440798274,0.0,0.09234054015262363,0.0923405401555823,0.0923405401555823,0.37292213134934615,0.37292213134934615,0.5,9.723766951046432,0.04642997742649868,0.04642997742649868,-1.1823431123048067e-11,4.9396613576391246e-05,0.043965272390721566,-1.1823431123048067e-11,26785.101318732304,20381.07813752812,0.7609109965648889,1.0013161067836198,0.6149956017069832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476860425881035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29979745356076,261.29979745356076,-11.85020254643922,245.5398686848838,277.0597262222275,123427.94590481804,123506.49752931505,-78.55162449698567,0.0,nan,277.0597262222275,3.909726222227505,270.7557547147713,-2.394245285228692,264.4517832072817,-8.698216792718256,258.1478116998399,-15.002188300160071,251.84384019236043,-21.306159807639546,245.5398686848838,-27.610131315116178,1.0,1.0,26022.012520719443,26022.012520719443,276.30735741714636,3.157357417146386,276.30735741714636,276.30735741714636,76902.6626510853,76936.19388138023,-33.53123029493145,0.0,8546.071908451686,8546.071908451686,0.8871049663230525,3917.885873353213,276.30735741714636,3.157357417146386,1.0,0.002,0.1384836302688223,0.004993080436777386,0.0002142015104285728,0.0017857984892233692,0.1071007552142864,0.1071007552142864,0.0,-3.4805795398606953e-13,1.0,1.0000895212490577,0.043965272402545,0.0923405401555823,0.0,8.257136429085257e-06,10.586811857447254,0.0,1600902.2425335709,267.3048855729436,4.939662539982237e-05,1.0,1282140.8424542747,2607.7323589236994,,,,,,,,,,,,,,,,,,,4.0,15260.891426443985,1502.8971065896944,0.37292213134934615,6.173730061729009,3.280668079818037
347.0,-29.359689461357185,4.69632608359058,35.01598891675832,25.2827234560624,5.654121913625152,-25.85830832382017,-39.40342456391079,2.152740776262643,-5.846448644711643,-5.846497079453449,40.03407010003211,41008.65591027983,25759.323752457618,25759.323752457618,66767.97966273745,76913.25400975403,76936.75817364486,25759.323752457618,102696.08192610249,102696.08192610249,102696.08192610249,129482.51889978084,125104.1107903607,4378.408109420139,0.0,90633.16248859132,54728.56438980091,39893.9978875449,26786.436973678352,66680.43486122326,20381.988668802354,1502.9896581338216,0.0,0.8824144114788329,2.7958543165140433,0.001494314320929203,1.0,1.0,-5.803476237344341,343104.987708347,1556002.756735683,4.5350630637242375,1556002.756735683,4.5350630637242375,0.7609070474296631,0.09234105746075288,3.8984415191971014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984415191971014,1.2816752263274407,1.2819744263830974,3.041676580086391,6444.947682018486,15260.918044679327,6469.451319665995,0.0003338011674328146,23248.562801900785,2370.6936417533802,19337.62293016397,1971.8887622341952,0.8317771337066452,0.8317771337066453,35293.680369659334,35405.22815468563,0.9960632996222218,0.8,4259.573318313735,4273.035954225843,0.9960632996222218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.58146101409,4632.441516551485,5.781360744461578,4.69632608359058,-3.117725603481291,7.814051687071871,3.280138005140048,3.5,0.9371822871828709,0.6,0.0002334323654385558,0.935691340117082,0.0002494758211712707,198.39974561193642,0.0,0.0,0.0,0.0,8.434865864558467e-05,0.00014908370679297112,0.0005811941123975256,0.09234105746317436,0.09234105746317436,0.09234105746317436,0.0923493473828408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.97726592235,595.2781311442866,0.0,0.09234105746317436,0.09234105746075288,0.09234105746075288,0.37292051709484797,0.37292051709484797,0.5,9.724015649431134,0.04622355263779809,0.04622355263779809,-1.2676082405960187e-11,4.843474181370766e-05,0.043020842109115165,-1.2676082405960187e-11,26786.436973678352,20381.988668802354,0.7609070474296631,1.001312900878592,0.6150028264756808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476844739495682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29932813948983,261.29932813948983,-11.850671860510147,245.54007457988882,277.0585816990834,123424.38084490792,123502.84563639856,-78.46479149063356,0.0,nan,277.0585816990834,3.9085816990834132,270.7548802752476,-2.3951197247523623,264.45117885138666,-8.69882114861332,258.1474774275927,-15.002522572407258,251.8437760037397,-21.306223996260286,245.54007457988882,-27.609925420111153,1.0,1.0,26022.012520719443,26022.012520719443,276.3060901907938,3.1560901907938046,276.3060901907938,276.3060901907938,76903.47443431414,76936.75817364486,-33.28373933072726,0.0,8546.071908451686,8546.071908451686,0.8871019585056974,3917.933726793087,276.3060901907938,3.1560901907938046,1.0,0.002,0.1384755505482638,0.004992870212010358,0.00021418842395214032,0.0017858115764185973,0.10709421197607016,0.10709421197607016,0.0,3.707377287109903e-13,1.0,1.0000875974874157,0.04302084212179125,0.09234105746075288,0.0,8.079721473956316e-06,10.359377807651645,0.0,1600900.6896732247,267.30355135528833,4.8434754489790066e-05,1.0,1282145.4107104354,2607.7137751060627,,,,,,,,,,,,,,,,,,,4.0,15260.918044679327,1502.9896581338216,0.37292051709484797,6.173730061729009,3.280138005140048
348.0,-29.35944226017367,4.696250192195862,35.01606654598359,25.281540140882157,5.652978592884004,-25.85820017491015,-39.40332185067234,2.151736507148771,-5.8478166943851875,-5.8478648409363805,40.034218216191505,41009.700266131615,25759.106964537244,25759.106964537244,66768.80723066886,76914.01423111904,76937.41874970496,25759.106964537244,102696.5257142422,102696.5257142422,102696.5257142422,129484.38927074385,125105.84340003597,4378.545870707881,0.0,90633.5414022737,54729.22743543795,39893.68218537305,26787.863556501638,66681.5457418747,20382.963503151943,1503.0873189861877,0.0,0.8824066621471348,2.795712539407206,0.001494314320929203,1.0,1.0,-5.805125259997908,343086.56596737605,1556009.1476492975,4.53532519777314,1556009.1476492975,4.53532519777314,0.7609029163583606,0.09234161004522264,3.8984879946546136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984879946546136,1.2816799017314544,1.2819791028785585,3.041701745800996,6445.00100514793,15260.944559073449,6469.428246827962,0.0003337884767815731,23248.382841384988,2370.6752908878148,19337.553963907056,1971.8817296331629,0.8317806058098728,0.8317806058098728,35294.016973500424,35405.22815468563,0.9960751742386124,0.8,4259.613942831364,4273.035954225843,0.9960751742386124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.149953660234,4632.441516551485,5.781872043021636,4.696250192195862,-3.1189971571147126,7.8152473493105745,3.2796085725656132,3.5,0.9370310207330323,0.6,0.0002334323654385558,0.9356673919442473,0.0002494822064425059,198.3995444365817,0.0,0.0,0.0,0.0,8.434963409874756e-05,0.00014908273133980825,0.0005811972383385615,0.09234161005345688,0.09234161005345688,0.09234161005345688,0.0923498536956279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.5009984056,595.2782934130305,0.0,0.09234161005345688,0.09234161004522264,0.09234161004522264,0.3729188834660004,0.3729188834660004,0.5,9.724262958782331,0.04601447423544869,0.04601447423544869,-7.105427357601002e-12,4.814655119389499e-05,0.04273958093847341,-7.105427357601002e-12,26787.863556501638,20382.963503151943,0.7609029163583606,1.0013086302637906,0.6150082426835275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476829387048233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29886268981033,261.29886268981033,-11.851137310189642,245.54027534400012,277.0574500356226,123421.27253545866,123499.09123276851,-77.81869730985282,0.0,nan,277.0574500356226,3.9074500356226167,270.7540150972838,-2.3959849027161795,264.45058015893824,-8.69941984106174,258.14714522067345,-15.002854779326526,251.84371028234378,-21.3062897176562,245.54027534400012,-27.609724655999855,1.0,1.0,26022.012520719443,26022.012520719443,276.3047997251805,3.15479972518051,276.3047997251805,276.3047997251805,76904.50914772443,76937.41874970496,-32.90960198052926,0.0,8546.071908451686,8546.071908451686,0.8870990226886731,3917.9804346278866,276.3047997251805,3.15479972518051,1.0,0.002,0.13846752369031207,0.004992653417045896,0.00021417540407176283,0.0017858245961016842,0.10708770203588142,0.10708770203588142,0.0,1.7344676042641005e-13,1.0,1.0000870238982824,0.04273958094557884,0.09234161004522264,0.0,8.026857973617525e-06,10.291636730769468,0.0,1600899.098421092,267.3021833056148,4.814655829932235e-05,1.0,1282150.097160777,2607.694710667013,,,,,,,,,,,,,,,,,,,5.0,15260.944559073449,1503.0873189861877,0.3729188834660004,6.173730061729009,3.2796085725656132
349.0,-29.35920088766327,4.696175917618428,35.01614416723852,25.28028372852134,5.651765020219236,-25.858104296869175,-39.40323230400679,2.150668429042657,-5.849191403866087,-5.849239620830245,40.03437324459404,41010.807852681624,25758.912946084733,25758.912946084733,66769.72079876636,76914.8255349093,76938.15247455424,25758.912946084733,102697.06542063897,102697.06542063897,102697.06542063897,129486.38839344076,125107.70386893091,4378.684524509852,0.0,90633.95725896246,54729.93957523598,39893.35298191831,26789.32297280179,66682.67595472009,20383.961855752394,1503.186692510516,0.0,0.8823988497329412,2.7955700356216067,0.001494314320929203,1.0,1.0,-5.806429807069662,343068.05048156064,1556015.836832126,4.535589468759812,1556015.836832126,4.535589468759812,0.7608987310521985,0.0923421759786578,3.8985376301548293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985376301548293,1.2816848742375142,1.2819840765454227,3.0417286717798744,6445.058058066145,15260.97085502178,6469.402579152757,0.00033377483070580103,23248.19351695291,2370.6559851685247,19337.47724150819,1971.8739061257606,0.8317840793697381,0.8317840793697381,35294.37646342761,35405.22815468563,0.9960878562552284,0.8,4259.657329457128,4273.035954225843,0.9960878562552284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.71875710346,4632.441516551485,5.7823881485244755,4.696175917618428,-3.1202733989577545,7.816449316576183,3.2790795554675247,3.5,0.9368798729907214,0.6,0.0002334323654385558,0.9356440090753635,0.0002494884413028433,198.39934800506632,0.0,0.0,0.0,0.0,8.435048451932999e-05,0.00014908188091922582,0.0005812013227378631,0.09234217599023983,0.09234217599023983,0.09234217599023983,0.09235043398957363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.05608915223,595.2784458159753,0.0,0.09234217599023983,0.0923421759786578,0.0923421759786578,0.37291724663634596,0.37291724663634596,0.5,9.724510699403561,0.04586377175917278,0.04586377175917278,-2.6716406864579767e-12,4.8216964160019415e-05,0.04280981376058435,-2.6716406864579767e-12,26789.32297280179,20383.961855752394,0.7608987310521985,1.001305359192624,0.615014428643047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476814707688246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29839348554975,261.29839348554975,-11.851606514450225,245.5404702646874,277.0563167064075,123417.40009293225,123495.84652751309,-78.44643458084866,0.0,nan,277.0563167064075,3.9063167064074946,270.7531474180516,-2.3968525819483943,264.44997812968285,-8.70002187031713,258.1468088414189,-15.003191158581103,251.84363955305025,-21.306360446949725,245.5404702646874,-27.609529735312577,1.0,1.0,26022.012520719443,26022.012520719443,276.3035108005026,3.153510800502602,276.3035108005026,276.3035108005026,76905.32947543816,76938.15247455424,-32.82299911607697,0.0,8546.071908451686,8546.071908451686,0.8870958872473046,3918.0303183056035,276.3035108005026,3.153510800502602,1.0,0.002,0.13845948368167021,0.004992435396043656,0.00021416236082634797,0.001785837639634303,0.10708118041317398,0.10708118041317398,0.0,4.606510485560822e-13,1.0,1.000087165923566,0.04280981376325599,0.0923421759786578,0.0,8.040008952614994e-06,10.308536131920793,0.0,1600897.4999168576,267.3008085961339,4.82169668316601e-05,1.0,1282154.8076221938,2607.6755487515725,,,,,,,,,,,,,,,,,,,5.0,15260.97085502178,1503.186692510516,0.37291724663634596,6.173730061729009,3.2790795554675247
350.0,-29.358953274822948,4.696104086315598,35.016221701588904,25.27893759487199,5.650453749224137,-25.858012572456435,-39.40314712291581,2.1495130476204674,-5.850522425135409,-5.850570813202425,40.03452597969344,41011.976790566376,25758.61976581025,25758.61976581025,66770.59655637662,76915.70441718922,76938.98764794726,25758.61976581025,102697.6074137575,102697.6074137575,102697.6074137575,129488.34579088709,125109.52349187709,4378.822299010003,0.0,90634.40638212195,54730.67875848836,39893.03069292621,26790.738377129586,66683.7690700558,20384.93036116571,1503.2829862750852,0.0,0.8823912748370535,2.7954320539991344,0.001494314320929203,1.0,1.0,-5.807592051753375,343050.1227789045,1556022.4270841584,4.535845708141645,1556022.4270841584,4.535845708141645,0.7608946821177458,0.09234271716108183,3.8985890946789783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985890946789783,1.2816902532331993,1.2819894567968049,3.0417560598938587,6445.116090193194,15260.9970424424,6469.376204087607,0.0003337609318106126,23248.001823486622,2370.636437874975,19337.398404673437,1971.8658670059028,0.8317875467962824,0.8317875467962824,35294.74919927152,35405.22815468563,0.9961010055928509,0.8,4259.702314724714,4273.035954225843,0.9961010055928509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.287827202855,4632.441516551485,5.782881745651766,4.696104086315598,-3.1215166288634797,7.817620715179078,3.2785508996236583,3.5,0.9367288284639024,0.6,0.0002334323654385558,0.9356200223320373,0.00024949483750542716,198.39914649550832,0.0,0.0,0.0,0.0,8.435129348760521e-05,0.0001490810719509506,0.0005812058413310281,0.09234271713805095,0.09234271713805095,0.09234271713805095,0.09235099869278303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.5966757376,595.2786028264746,0.0,0.09234271713805095,0.09234271716108183,0.09234271716108183,0.37291561389120614,0.37291561389120614,0.5,9.72475914712188,0.045761467404418,0.045761467404418,6.707523425575346e-12,4.8388067000360024e-05,0.04297876144903512,6.707523425575346e-12,26790.738377129586,20384.93036116571,0.7608946821177458,1.0013020782647963,0.6150218765751007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447680037447665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29791289491226,261.29791289491226,-11.852087105087719,245.54066059406824,277.05516519573246,123412.58094879359,123492.93106635219,-80.35011755857344,0.0,nan,277.05516519573246,3.9051651957324793,270.75226427542304,-2.3977357245769326,264.4493633550078,-8.700636644992187,258.14646243480735,-15.00353756519263,251.84356151443498,-21.306438485564996,245.54066059406824,-27.609339405931735,1.0,1.0,26022.012520719443,26022.012520719443,276.30227733412687,3.152277334126893,276.30227733412687,276.30227733412687,76905.67126070255,76938.98764794726,-33.31638724470395,0.0,8546.071908451686,8546.071908451686,0.8870926362600781,3918.0820401523733,276.30227733412687,3.152277334126893,1.0,0.002,0.13845141198265185,0.004992225530851568,0.00021414928789435786,0.001785850712204287,0.10707464394717893,0.10707464394717893,0.0,9.864461678055214e-14,1.0,1.0000875089476364,0.042978761442327595,0.09234271716108183,0.0,8.071699772377406e-06,10.349205484511932,0.0,1600895.9523362196,267.29947757486457,4.83880602928366e-05,1.0,1282159.3687030456,2607.6569947001153,,,,,,,,,,,,,,,,,,,4.0,15260.9970424424,1503.2829862750852,0.37291561389120614,6.173730061729009,3.2785508996236583
