time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
351.0,-29.358710214203587,4.696034421631693,35.016298267889546,25.27759411549198,5.649153269233531,-25.857923865841112,-39.40306616770101,2.1483669231793483,-5.851865107736046,-5.851912218344833,40.03465311041485,41013.15942331449,25758.359776766763,25758.359776766763,66771.51920008125,76916.5784112156,76939.41818059399,25758.359776766763,102697.77795736075,102697.77795736075,102697.77795736075,129489.837648654,125110.88249626971,4378.955152384277,0.0,90634.8614761409,54731.44249728527,39892.68775428403,26792.05969129324,66684.74744557728,20385.829807852497,1503.3750807128865,0.0,0.8823837409660666,2.7952930389573143,0.001494314320929203,1.0,1.0,-5.810181425208725,343032.0582812623,1556027.9125689066,4.536100562627509,1556027.9125689066,4.536100562627509,0.7608907281763555,0.09234322493600924,3.898641941511265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898641941511265,1.2816955891766761,1.2819947939859284,3.041784628451159,6445.176623537981,15261.023362923379,6469.348219432449,0.00033374640105452124,23247.80342382694,2370.6162067400123,19337.314756666434,1971.8573372830106,0.8317910472714768,0.8317910472714768,35295.13194556622,35405.22815468563,0.9961145081142772,0.8,4259.748508147659,4273.035954225843,0.9961145081142772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.857369452516,4632.441516551485,5.783382277446633,4.696034421631693,-3.1227666822199223,7.818801103851616,3.2780228570433354,3.5,0.9365779591552387,0.6,0.0002334323654385558,0.9355964772165904,0.00024950111626437455,198.3989486909868,0.0,0.0,0.0,0.0,8.435206232920883e-05,0.00014908030310934698,0.0005812107223553124,0.09234322489312714,0.09234322489312714,0.09234322489312714,0.09235127497839359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.04689898016,595.2787879872878,0.0,0.09234322489312714,0.09234322493600924,0.09234322493600924,0.37291398634062345,0.37291398634062345,0.5,9.725000649346729,0.04543367893484174,0.04543367893484174,2.6830093702301383e-11,4.711060876161355e-05,0.04173079313608241,2.6830093702301383e-11,26792.05969129324,20385.829807852497,0.7608907281763555,1.0013012234105676,0.6150305878684798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476785670730523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2974235554037,261.2974235554037,-11.852576444596252,245.54084647876226,277.05400063202023,123408.08000814705,123489.89286219743,-81.81285405036327,0.0,nan,277.05400063202023,3.9040006320202565,270.75136980138484,-2.3986301986151375,264.448738970646,-8.701261029353986,258.14610814015333,-15.003891859846647,251.84347730945566,-21.306522690544313,245.54084647876226,-27.609153521237715,1.0,1.0,26022.012520719443,26022.012520719443,276.3009863068249,3.1509863068249047,276.3009863068249,276.3009863068249,76906.24202021855,76939.41818059399,-33.17616037544212,0.0,8546.071908451686,8546.071908451686,0.8870892979450734,3918.135151218821,276.3009863068249,3.1509863068249047,1.0,0.002,0.13844357470161564,0.004992012778671143,0.00021413657311013237,0.001785863426082251,0.10706828655506619,0.10706828655506619,0.0,-8.076165604331553e-13,1.0,1.000084967313285,0.04173079310925232,0.09234322493600924,0.0,7.83728175692356e-06,10.04868025025126,0.0,1600894.3890715612,267.29813489226393,4.7110581931519846e-05,1.0,1282163.9647412347,2607.6382986360936,,,,,,,,,,,,,,,,,,,4.0,15261.023362923379,1503.3750807128865,0.37291398634062345,6.173730061729009,3.2780228570433354
352.0,-29.358473378780396,4.695967014626244,35.016374024090965,25.27636616667735,5.64796479162082,-25.857829561687705,-39.40298060243947,2.1473209766445955,-5.853199793211843,-5.8532458848308435,40.03478286314229,41014.2467495081,25758.08885301575,25758.08885301575,66772.33560252385,76917.36813403133,76939.91120811443,25758.08885301575,102698.00006113018,102698.00006113018,102698.00006113018,129491.38758600752,125112.3023800928,4379.08520591471,0.0,90635.26108041075,54732.139704181194,39892.357084699506,26793.387524877337,66685.74460957684,20386.734310432275,1503.467317795314,0.0,0.8823762376664434,2.795154827892758,0.001494314320929203,1.0,1.0,-5.812504967392442,343014.09873880656,1556033.5112039638,4.536354385796923,1556033.5112039638,4.536354385796923,0.7608867781837381,0.09234372568382039,3.8986898038231077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8986898038231077,1.2817004587665992,1.2819996647126306,3.0418104145604183,6445.231261209254,15261.049600461958,6469.324129027247,0.0003337333657690093,23247.620518958087,2370.597555633992,19337.242748833156,1971.849994527505,0.8317944941102219,0.8317944941102219,35295.47859028265,35405.22815468563,0.996126737076037,0.8,4259.790344492566,4273.035954225843,0.996126737076037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.427319221754,4632.441516551485,5.783879921389854,4.695967014626244,-3.1240102647324774,7.819977279358721,3.2774953483408833,3.5,0.9364272423831095,0.6,0.0002334323654385558,0.9355735357465381,0.0002495072343536194,198.39875595295513,0.0,0.0,0.0,0.0,8.435287496003298e-05,0.0001490794904785228,0.0005812146894877609,0.0923437256420849,0.0923437256420849,0.0923437256420849,0.09235158920816515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488871.53680212196,595.2789603634512,0.0,0.0923437256420849,0.09234372568382039,0.09234372568382039,0.37291233330808804,0.37291233330808804,0.5,9.725236554328344,0.04497071933656116,0.04497071933656116,-1.4154011296341196e-11,4.6091619026356057e-05,0.040740917438427005,-1.4154011296341196e-11,26793.387524877337,20386.734310432275,0.7608867781837381,1.0012984933054878,0.6150376964317196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447677123733344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29693667379644,261.29693667379644,-11.85306332620354,245.5410286698537,277.052844677731,123404.77484370662,123486.17676195447,-81.40191824782353,0.0,nan,277.052844677731,3.902844677731025,270.75048147617076,-2.399518523829215,264.4481182745329,-8.701881725467103,258.14575507303357,-15.004244926966408,251.8433918714568,-21.30660812854319,245.5410286698537,-27.60897133014629,1.0,1.0,26022.012520719443,26022.012520719443,276.2997103308808,3.1497103308808505,276.2997103308808,276.2997103308808,76907.09098180982,76939.91120811443,-32.820226304611424,0.0,8546.071908451686,8546.071908451686,0.8870862744933219,3918.1832528422233,276.2997103308808,3.1497103308808505,1.0,0.002,0.13843592336342128,0.004991800651900389,0.00021412414942170464,0.0017858758490491777,0.10706207471085231,0.10706207471085231,0.0,-1.529117544391001e-12,1.0,1.0000829511630323,0.040740917452581016,0.09234372568382039,0.0,7.651337125186005e-06,9.810303706700687,0.0,1600892.8354556106,267.29680020678813,4.609163318036735e-05,1.0,1282168.5342301785,2607.619710760485,,,,,,,,,,,,,,,,,,,4.0,15261.049600461958,1503.467317795314,0.37291233330808804,6.173730061729009,3.2774953483408833
353.0,-29.358243735383773,4.695902034276908,35.01644988970525,25.27525647254663,5.646900488726147,-25.857729313026176,-39.402886655274756,2.146386066712816,-5.854521180025358,-5.854567731309871,40.034937532894716,41015.23828257861,25757.797647955078,25757.797647955078,66773.03593053369,76918.07128930588,76940.79246253046,25757.797647955078,102698.59011048553,102698.59011048553,102698.59011048553,129493.40009904637,125114.18222339054,4379.217875655828,0.0,90635.61430834123,54732.78130296306,39892.03667264241,26794.809988560843,66686.84666120325,20387.708169251207,1503.5637708667214,0.0,0.8823687035228225,2.7950178271062764,0.001494314320929203,1.0,1.0,-5.813379148960564,342996.2990970994,1556040.184990612,4.536609255221468,1556040.184990612,4.536609255221468,0.7608827298254798,0.09234425359457864,3.8987344602589893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987344602589893,1.2817048114372087,1.282004018399347,3.0418349260054955,6445.283198020079,15261.07572139113,6469.3017846767725,0.00033372101288264204,23247.44483940063,2370.579641304689,19337.175960074303,1971.8431839694804,0.8317979069811983,0.8317979069811983,35295.802015546105,35405.22815468563,0.996138146927039,0.8,4259.829378495489,4273.035954225843,0.996138146927039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.997701929265,4632.441516551485,5.784372544543533,4.695902034276908,-3.125244292613775,7.821146326890682,3.276968404596959,3.5,0.9362766870277026,0.6,0.0002334323654385558,0.9355512915240588,0.0002495131667856319,198.39856906819375,0.0,0.0,0.0,0.0,8.43537672038436e-05,0.0001490785982347122,0.0005812178682247774,0.09234425357374998,0.09234425357374998,0.09234425357374998,0.09235219857558179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488871.1354539764,595.279098572188,0.0,0.09234425357374998,0.09234425359457864,0.09234425359457864,0.3729106601332938,0.3729106601332938,0.5,9.72547490344073,0.04468568031450104,0.04468568031450104,-3.200284481863491e-11,4.655128452668578e-05,0.04118858234932077,-3.200284481863491e-11,26794.809988560843,20387.708169251207,0.7608827298254798,1.0012924478161085,0.6150424009543138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44767571736279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2964624379343,261.2964624379343,-11.853537562065696,245.5412077254793,277.0517171503795,123402.68296398428,123481.97062584358,-79.28766185929244,0.0,nan,277.0517171503795,3.901717150379511,270.7496152654142,-2.4003847345857707,264.4475133803506,-8.702486619649392,258.1454114954874,-15.004588504512583,251.84330961049443,-21.306690389505548,245.5412077254793,-27.60879227452068,1.0,1.0,26022.012520719443,26022.012520719443,276.29849160246886,3.14849160246888,276.29849160246886,276.29849160246886,76908.10630497464,76940.79246253046,-32.686157555814134,0.0,8546.071908451686,8546.071908451686,0.8870834535499896,3918.2281325602844,276.29849160246886,3.14849160246888,1.0,0.002,0.13842818798992618,0.0049915910717971985,0.00021411160104414423,0.0017858883982286027,0.10705580052207211,0.10705580052207211,0.0,-7.272533270041848e-13,1.0,1.0000838616522019,0.04118858238132361,0.09234425359457864,0.0,7.735372965128819e-06,9.918086849589853,0.0,1600891.2994207856,267.2954788199746,4.6551316529530595e-05,1.0,1282173.063186577,2607.6012879507666,,,,,,,,,,,,,,,,,,,4.0,15261.07572139113,1503.5637708667214,0.3729106601332938,6.173730061729009,3.276968404596959
354.0,-29.358016682585163,4.695838305182638,35.01652610426141,25.273901677597337,5.645583563045137,-25.85765665793143,-39.402819390501804,2.1452235409218066,-5.855897803724702,-5.855944881865282,40.03509933521762,41016.40456039426,25757.64750672459,25757.64750672459,66774.05206711884,76918.94910446921,76941.58833400373,25757.64750672459,102699.23584072832,102699.23584072832,102699.23584072832,129495.54136537951,125116.18731051827,4379.354054861239,0.0,90636.0700911535,54733.52555699455,39891.71614906549,26796.305524651198,66688.02167371669,20388.732346583485,1503.6649544150957,0.0,0.882360851260317,2.7948750994042033,0.001494314320929203,1.0,1.0,-5.814242133107712,342977.7555170841,1556047.1665615996,4.536874889205726,1556047.1665615996,4.536874889205726,0.7608784848279521,0.09234482409349504,3.8987864790257727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987864790257727,1.2817102238627518,1.2820094320883912,3.041862666333278,6445.341976445902,15261.101706134548,6469.274805564569,0.0003337069160645422,23247.251568852676,2370.5599331935655,19337.095317702486,1971.8349607360808,0.8318013533957224,0.8318013533957224,35296.17876172618,35405.22815468563,0.9961514378752883,0.8,4259.874847768164,4273.035954225843,0.9961514378752883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.568562289675,4632.441516551485,5.784896323635511,4.695838305182638,-3.1265188055508513,7.822357110733488,3.276442080549286,3.5,0.9361263087283674,0.6,0.0002334323654385558,0.9355292987987439,0.0002495190324218515,198.39838429201802,0.0,0.0,0.0,0.0,8.435440604250252e-05,0.00014907795939605328,0.0005812231324140856,0.09234482404650037,0.09234482404650037,0.09234482404650037,0.09235287534356032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.75322960207,595.2792309075511,0.0,0.09234482404650037,0.09234482409349504,0.09234482409349504,0.37290899900501423,0.37290899900501423,0.5,9.72571644147791,0.0445802167768079,0.0445802167768079,-2.2680524125462398e-11,4.707814059656812e-05,0.041702748757586505,-2.2680524125462398e-11,26796.305524651198,20388.732346583485,0.7608784848279521,1.0012900426679783,0.6150490527530491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476743537023695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2959753474923,261.2959753474923,-11.85402465250769,245.5413814717088,277.050569223277,123397.81063538246,123479.2474736075,-81.43683822504192,0.0,nan,277.050569223277,3.9005692232770457,270.74873167295266,-2.401268327047319,264.4468941225575,-8.703105877442454,258.14505657239573,-15.004943427604246,251.84321902206204,-21.306780977937933,245.5413814717088,-27.608618528291174,1.0,1.0,26022.012520719443,26022.012520719443,276.2972075790813,3.147207579081339,276.2972075790813,276.2972075790813,76908.60156465977,76941.58833400373,-32.98676934395917,0.0,8546.071908451686,8546.071908451686,0.8870801675214496,3918.2804114209016,276.2972075790813,3.147207579081339,1.0,0.002,0.1384203560924376,0.004991371744265713,0.0002140988790183621,0.001785901119897498,0.10704943950918105,0.10704943950918105,0.0,-1.0841397224403693e-12,1.0,1.0000849074661775,0.04170274878026703,0.09234482409349504,0.0,7.831897293761198e-06,10.041884697767864,0.0,1600889.6992190632,267.2941021962753,4.7078163277092244e-05,1.0,1282177.7815915842,2607.582094702912,,,,,,,,,,,,,,,,,,,4.0,15261.101706134548,1503.6649544150957,0.37290899900501423,6.173730061729009,3.276442080549286
355.0,-29.357797808265246,4.695777448011556,35.01660170399596,25.272815592493885,5.644543140542229,-25.857563713438466,-39.402730262931414,2.1443090462612484,-5.85719262253366,-5.857239169861636,40.035234019838704,41017.36331980054,25757.302866303922,25757.302866303922,66774.66618610447,76919.6321848832,76942.26036383158,25757.302866303922,102699.5632301355,102699.5632301355,102699.5632301355,129497.18490219992,125117.70024085605,4379.484661343875,0.0,90636.41342282484,54734.14455988102,39891.40984771536,26797.62167206442,66689.03151977978,20389.630256608507,1503.7557404018653,0.0,0.8823535356985494,2.794740978764704,0.001494314320929203,1.0,1.0,-5.816052124031501,342960.32841409824,1556052.9780542513,4.537122369953638,1556052.9780542513,4.537122369953638,0.7608746218648195,0.09234531401030031,3.898830176082268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898830176082268,1.2817144815503159,1.2820136907698891,3.041886654324435,6445.392804120684,15261.127646634433,6469.253112386606,0.00033369483857132343,23247.079079987183,2370.542344224295,19337.030475341846,1971.8283486554376,0.8318047359329802,0.8318047359329801,35296.49523710068,35405.22815468563,0.996162602602029,0.8,4259.9130429931165,4273.035954225843,0.996162602602029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.13961455714,4632.441516551485,5.785376267645649,4.695777448011556,-3.12773111573822,7.823508563749776,3.2759160256629762,3.5,0.9359760073322789,0.6,0.0002334323654385558,0.9355080987829847,0.0002495246868971323,198.39820617183597,0.0,0.0,0.0,0.0,8.435525252719909e-05,0.0001490771129113567,0.0005812263463820211,0.09234531399818947,0.09234531399818947,0.09234531399818947,0.09235325348383709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.25599108136,595.2793993411672,0.0,0.09234531399818947,0.09234531401030031,0.09234531401030031,0.3729073529327961,0.3729073529327961,0.5,9.725954627215444,0.04436316321897493,0.04436316321897493,-1.716671249596402e-11,4.654732799735939e-05,0.04118704583015642,-1.716671249596402e-11,26797.62167206442,20389.630256608507,0.7608746218648195,1.0012840892178694,0.6150541158726366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476730054278732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2955021326778,261.2955021326778,-11.854497867322152,245.5415519748795,277.0494522904641,123395.91316022527,123475.03011241248,-79.1169521872337,0.0,nan,277.0494522904641,3.899452290464126,270.7478722273417,-2.4021277726582753,264.4462921641839,-8.70370783581609,258.1447121011817,-15.005287898818267,251.8431320380162,-21.306867961983784,245.5415519748795,-27.60844802512048,1.0,1.0,26022.012520719443,26022.012520719443,276.2959919271923,3.1459919271923127,276.2959919271923,276.2959919271923,76909.67457989148,76942.26036383158,-32.585783940099645,0.0,8546.071908451686,8546.071908451686,0.8870774071696995,3918.3243269626796,276.2959919271923,3.1459919271923127,1.0,0.002,0.13841262108573982,0.004991167242490174,0.0002140863435213796,0.0017859136567898865,0.1070431717606898,0.1070431717606898,0.0,3.1126620378407743e-13,1.0,1.000083856723246,0.041187045847323134,0.09234531401030031,0.0,7.735007562766399e-06,9.917689138058343,0.0,1600888.1925974078,267.2928073774663,4.6547345164071885e-05,1.0,1282182.2160586636,2607.564056624733,,,,,,,,,,,,,,,,,,,4.0,15261.127646634433,1503.7557404018653,0.3729073529327961,6.173730061729009,3.2759160256629762
356.0,-29.357581515515466,4.6957177429034855,35.01667773989824,25.271461042016767,5.6432290103291685,-25.857500462787527,-39.40267190393058,2.1431479602552654,-5.858568088069774,-5.858615274560909,40.03539780776176,41018.52685115548,25757.164627973885,25757.164627973885,66775.69147912937,76920.50663036885,76943.074049945,25757.164627973885,102700.23867791888,102700.23867791888,102700.23867791888,129499.365174941,125119.74388341181,4379.621291529204,0.0,90636.87227554756,54734.89250673504,39891.08863201391,26799.126497022127,66690.21512903603,20390.661125502047,1503.8573553107585,0.0,0.8823456806857746,2.7945983690767378,0.001494314320929203,1.0,1.0,-5.816804516792047,342941.8004426719,1556060.045345812,4.537388102987848,1556060.045345812,4.537388102987848,0.760870363732483,0.09234588795188432,3.8988825235430435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988825235430435,1.2817198873541262,1.282019097835655,3.0419146663874943,6445.452158320951,15261.153430860557,6469.22564912119,0.000333680588059218,23246.88464662506,2370.522517539125,19336.948385803677,1971.819977852139,0.8318081618136725,0.8318081618136725,35296.87436198393,35405.22815468563,0.9961759775325622,0.8,4259.9587993500645,4273.035954225843,0.9961759775325622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.711259159492,4632.441516551485,5.785901898955814,4.6957177429034855,-3.1290035302999613,7.824721273203447,3.2753907309250048,3.5,0.93582592312143,0.6,0.0002334323654385558,0.9354871493255105,0.0002495302747951817,198.39803015285298,0.0,0.0,0.0,0.0,8.435580679317994e-05,0.00014907655864537586,0.0005812319891723956,0.09234588791074415,0.09234588791074415,0.09234588791074415,0.09235395908748774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.88049084845,595.2795295856894,0.0,0.09234588791074415,0.09234588795188432,0.09234588795188432,0.3729056957198149,0.3729056957198149,0.5,9.726196762685202,0.04434345356179392,0.04434345356179392,-1.5120349416974932e-11,4.718649114465734e-05,0.041810757768871554,-1.5120349416974932e-11,26799.126497022127,20390.661125502047,0.760870363732483,1.0012816925230779,0.6150606467798986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476717057208208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29501515356395,261.29501515356395,-11.854984846436025,245.54171689050995,277.0483134166182,123391.02273003358,123472.44095049046,-81.41822045688775,0.0,nan,277.0483134166182,3.8983134166182367,270.74699411137385,-2.403005888626126,264.4456748061295,-8.704325193870488,258.14435550100643,-15.005644498993547,251.84303619574604,-21.30696380425394,245.54171689050995,-27.60828310949003,1.0,1.0,26022.012520719443,26022.012520719443,276.29471103420224,3.1447110342022597,276.29471103420224,276.29471103420224,76910.16447441906,76943.074049945,-32.90957552594773,0.0,8546.071908451686,8546.071908451686,0.8870741003628163,3918.3769361607588,276.29471103420224,3.1447110342022597,1.0,0.002,0.138404768982268,0.004990948205441623,0.00021407359085162732,0.001785926408559427,0.10703679542581365,0.10703679542581365,0.0,-5.889459926688989e-13,1.0,1.0000851255237377,0.0418107577839919,0.09234588795188432,0.0,7.852104059527658e-06,10.067865204479336,0.0,1600886.5938524639,267.2914319119302,4.7186506265006756e-05,1.0,1282186.9308090864,2607.544878633589,,,,,,,,,,,,,,,,,,,4.0,15261.153430860557,1503.8573553107585,0.3729056957198149,6.173730061729009,3.2753907309250048
357.0,-29.35737694459631,4.695660547334257,35.016752959661765,25.270376284047984,5.642187869047448,-25.857420463224013,-39.40259978463871,2.1422313878685317,-5.859875607057404,-5.859921859781339,40.03552632475675,41019.4907167179,25756.863469289576,25756.863469289576,66776.35418600748,76921.18414083315,76943.6070167346,25756.863469289576,102700.47048602418,102700.47048602418,102700.47048602418,129500.89825482767,125121.1471725739,4379.7510822537715,0.0,90637.21290290215,54735.519479544724,39890.77047039713,26800.427768803496,66691.19823920063,20391.547510112647,1503.9477298823092,0.0,0.8823383224930501,2.794462990159171,0.001494314320929203,1.0,1.0,-5.819018799077526,342924.20921412826,1556065.5907459855,4.537637031552792,1556065.5907459855,4.537637031552792,0.7608664938493639,0.09234637621385162,3.898925528266947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898925528266947,1.2817241547795102,1.2820233662572458,3.0419380907568705,6445.501791748812,15261.179170665037,6469.204654615438,0.0003336688069740212,23246.71560043619,2370.5052796251716,19336.88563182103,1971.8135787267856,0.831811511104743,0.831811511104743,35297.18582161949,35405.22815468563,0.9961869653662848,0.8,4259.996389228463,4273.035954225843,0.9961869653662848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.283076993565,4632.441516551485,5.786390805476695,4.695660547334257,-3.130223735028283,7.825884282362541,3.2748656822974227,3.5,0.9356759092278351,0.6,0.0002334323654385558,0.9354673356746197,0.0002495355599671625,198.39786367338004,0.0,0.0,0.0,0.0,8.43564917524981e-05,0.0001490758736860577,0.0005812357295632691,0.09234637621610907,0.09234637621610907,0.09234637621610907,0.09235426475561638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.36078745604,595.279705027254,0.0,0.09234637621610907,0.09234637621385162,0.09234637621385162,0.37290405661181475,0.37290405661181475,0.5,9.726433420150673,0.04412136126302357,0.04412136126302357,-1.0061285138363019e-11,4.625272396197033e-05,0.04090306070384031,-1.0061285138363019e-11,26800.427768803496,20391.547510112647,0.7608664938493639,1.0012768693479073,0.6150660326958546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447670421345794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2945406642293,261.2945406642293,-11.85545933577066,245.54187769152452,277.0472036369356,123389.03517028548,123468.36521455456,-79.33004426907698,0.0,nan,277.0472036369356,3.8972036369356147,270.7461384478297,-2.4038615521702695,264.4450732587254,-8.704926741274562,258.14400806973885,-15.005991930261132,251.84294288062162,-21.307057119378356,245.54187769152452,-27.60812230847546,1.0,1.0,26022.012520719443,26022.012520719443,276.29346681293043,3.1434668129304555,276.29346681293043,276.29346681293043,76911.33153903295,76943.6070167346,-32.27547770165256,0.0,8546.071908451686,8546.071908451686,0.8870713837337821,3918.4201559082817,276.29346681293043,3.1434668129304555,1.0,0.002,0.1383970873851701,0.004990741223098942,0.00021406113267635553,0.0017859388679005732,0.10703056633817777,0.10703056633817777,0.0,5.769286957890696e-13,1.0,1.0000832767939714,0.040903060713901596,0.09234637621385162,0.0,7.681597754189494e-06,9.849278635070736,0.0,1600885.0718271914,267.2901243929426,4.625273402325547e-05,1.0,1282191.4073408754,2607.5266698206774,,,,,,,,,,,,,,,,,,,4.0,15261.179170665037,1503.9477298823092,0.37290405661181475,6.173730061729009,3.2748656822974227
358.0,-29.357183136821337,4.695605016591374,35.01682887265352,25.269291700702183,5.641150237410455,-25.857349799379186,-39.40253279926253,2.1413168992866387,-5.861219557953007,-5.861266995355021,40.03569677105548,41020.43843141962,25756.66368833104,25756.66368833104,66777.10211975066,76921.85847820815,76944.60443145876,25756.66368833104,102701.2681197898,102701.2681197898,102701.2681197898,129503.20390428122,125123.31587405209,4379.888030229135,0.0,90637.55771558087,54736.13766612102,39890.466721622055,26801.935784491423,66692.40250611347,20392.58218758721,1504.0487926463843,0.0,0.8823306049294396,2.7943235931618546,0.001494314320929203,1.0,1.0,-5.819208953671364,342906.09970219136,1556072.9453855006,4.537898120613561,1556072.9453855006,4.537898120613561,0.7608622881406611,0.09234694407887079,3.898969039383818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898969039383818,1.2817284125313269,1.2820276250030114,3.041961933014825,6445.552310632425,15261.204682851932,6469.182959393417,0.00033365679307828267,23246.544612189322,2370.4878436764157,19336.820783350566,1971.8069660231135,0.831814839836941,0.831814839836941,35297.500948082394,35405.22815468563,0.9961980825849035,0.8,4260.034421654076,4273.035954225843,0.9961980825849035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.855403645341,4632.441516551485,5.786901921647647,4.695605016591374,-3.131471883349183,7.8270768999405576,3.2743412912055447,3.5,0.9355260832015843,0.6,0.0002334323654385558,0.9354485649022706,0.0002495405671640998,198.39770595319368,0.0,0.0,0.0,0.0,8.435712795660559e-05,0.0001490752374819502,0.0005812397354809139,0.09234694407752117,0.09234694407752117,0.09234694407752117,0.09235505575284496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.01165362395,595.2798270180775,0.0,0.09234694407752117,0.09234694407887079,0.09234694407887079,0.3729023978456781,0.3729023978456781,0.5,9.726676767269488,0.04418844565913105,0.04418844565913105,-4.973799150320701e-11,4.7437402031391684e-05,0.04205804168367422,-4.973799150320701e-11,26801.935784491423,20392.58218758721,0.7608622881406611,1.0012700039352973,0.6150691366630466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476692065786487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29407573444075,261.29407573444075,-11.855924265559224,245.542033298881,277.0461181700006,123386.86892070268,123464.60070469629,-77.73178399360162,0.0,nan,277.0461181700006,3.8961181700006478,270.74530119576656,-2.404698804233419,264.44448422152686,-8.705515778473114,258.1436672473581,-15.006332752641868,251.84285027311117,-21.30714972688881,245.542033298881,-27.607966701118983,1.0,1.0,26022.012520719443,26022.012520719443,276.2922383876694,3.1422383876694084,276.2922383876694,276.2922383876694,76912.45152340755,76944.60443145876,-32.15290805121185,0.0,8546.071908451686,8546.071908451686,0.8870686351101417,3918.463884580737,276.2922383876694,3.1422383876694084,1.0,0.002,0.13838918893994873,0.0049905280937308436,0.00021404832214933284,0.0017859516783116543,0.10702416107466642,0.10702416107466642,0.0,4.609871512295527e-13,1.0,1.0000856271083296,0.04205804173341221,0.09234694407887079,0.0,7.898466670449601e-06,10.12738249670194,0.0,1600883.510472206,267.28878044204697,4.743745176938319e-05,1.0,1282196.0159167785,2607.5079240926257,,,,,,,,,,,,,,,,,,,3.0,15261.204682851932,1504.0487926463843,0.3729023978456781,6.173730061729009,3.2743412912055447
359.0,-29.35698856473421,4.695550784663127,35.016905272509184,25.267929711286,5.639829313615887,-25.857306776935264,-39.402492496278114,2.140147526073411,-5.862579946435176,-5.8626281670002385,40.03586264816508,41021.590693115126,25756.507832905783,25756.507832905783,66778.09852602091,76922.73240592275,76945.47672586591,25756.507832905783,102701.9845587717,102701.9845587717,102701.9845587717,129505.41891876541,125125.39160202841,4380.027316737009,0.0,90638.022232112,54736.88052030927,39890.157457558584,26803.434359993713,66693.5918175523,20393.609228296955,1504.1497652114401,0.0,0.8823228194730165,2.794182545592432,0.001494314320929203,1.0,1.0,-5.8198026675284495,342887.7750632034,1556080.1028927292,4.53816150956651,1556080.1028927292,4.53816150956651,0.7608580659624746,0.0923475208866417,3.89902149216901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89902149216901,1.2817338570373717,1.2820330707800462,3.0419899347757693,6445.611643003746,15261.229986236203,6469.1552763806,0.00033364253130392646,23246.351017596066,2370.468102521867,19336.73803697271,1971.7985282408072,0.831818207611852,0.831818207611852,35297.880833067495,35405.22815468563,0.9962114844261355,0.8,4260.080269747265,4273.035954225843,0.9962114844261355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.428034780468,4632.441516551485,5.7874226100538,4.695550784663127,-3.132731492424377,7.828282277087505,3.273817307010332,3.5,0.9353763734315235,0.6,0.0002334323654385558,0.935429720513129,0.00024954559420082005,198.39754761126457,0.0,0.0,0.0,0.0,8.435751074265278e-05,0.00014907485469590302,0.0005812460624012981,0.09234752088116215,0.09234752088116215,0.09234752088116215,0.0923557789019363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.6192276944,595.279962873359,0.0,0.09234752088116215,0.0923475208866417,0.0923475208866417,0.37290076815574635,0.37290076815574635,0.5,9.726924507607528,0.04440133761141851,0.04440133761141851,8.86757334228605e-12,4.822056507691741e-05,0.04282549947180314,8.86757334228605e-12,26803.434359993713,20393.609228296955,0.7608580659624746,1.0012670888786406,0.6150754454091216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476680557262511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29359294171513,261.29359294171513,-11.856407058284844,245.5421822134834,277.04500366995046,123381.69146566364,123462.40975730424,-80.71829164060127,0.0,nan,277.04500366995046,3.8950036699504835,270.7444393786456,-2.4055606213543683,264.4438750873443,-8.706124912655696,258.14331079608473,-15.006689203915244,251.84274650478235,-21.307253495217623,245.5421822134834,-27.60781778651659,1.0,1.0,26022.012520719443,26022.012520719443,276.2909792856553,3.1409792856553054,276.2909792856553,276.2909792856553,76912.8412949806,76945.47672586591,-32.63543088531878,0.0,8546.071908451686,8546.071908451686,0.8870653216285111,3918.5165996298547,276.2909792856553,3.1409792856553054,1.0,0.002,0.13838114638265187,0.004990312644023031,0.00021403528171744812,0.001785964718074017,0.10701764085872406,0.10701764085872406,0.0,-2.0853501217499293e-13,1.0,1.000087188473888,0.04282549946293557,0.0923475208866417,0.0,8.042557094815957e-06,10.31217217106933,0.0,1600881.9293917706,267.2874200535648,4.822055620934407e-05,1.0,1282200.6793978887,2607.488955229387,,,,,,,,,,,,,,,,,,,4.0,15261.229986236203,1504.1497652114401,0.37290076815574635,6.173730061729009,3.273817307010332
360.0,-29.35680668531215,4.6954992868336465,35.01698085281661,25.266891612578206,5.638838443349566,-25.85724217243875,-39.4024339626543,2.1392739296763654,-5.863868240314559,-5.863915603320627,40.03599179504549,41022.50647414852,25756.17973402518,25756.17973402518,66778.68620817369,76923.36986336783,76946.05684411954,25756.17973402518,102702.23657814472,102702.23657814472,102702.23657814472,129506.95959794242,125126.79986512143,4380.159732820996,0.0,90638.34673090797,54737.483338554244,39889.84821372636,26804.7230197977,66694.57123352407,20394.48731069543,1504.2391125515721,0.0,0.8823155585566331,2.794049165533919,0.001494314320929203,1.0,1.0,-5.821927911141188,342870.4437858453,1556085.675526978,4.538407155616187,1556085.675526978,4.538407155616187,0.7608542455608388,0.09234800819206936,3.89906318048305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89906318048305,1.2817379244609348,1.2820371391531271,3.042012806262944,6445.660104940567,15261.255311392455,6469.134862775263,0.0003336310336329926,23246.185695221,2370.4512443312447,19336.677019340277,1971.7923061739002,0.8318214984970869,0.8318214984970869,35298.182756526134,35405.22815468563,0.9962221359132577,0.8,4260.116708710138,4273.035954225843,0.9962221359132577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.00088265639,4632.441516551485,5.787904410178508,4.6954992868336465,-3.1339356784638848,7.829434965297532,3.273293622072963,3.5,0.9352267491637037,0.6,0.0002334323654385558,0.9354121057843511,0.00024955029338947967,198.39739959880038,0.0,0.0,0.0,0.0,8.435806668087955e-05,0.00014907429875767625,0.0005812501094423856,0.09234800820042421,0.09234800820042421,0.09234800820042421,0.09235609599608277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.07375628594,595.2801467315712,0.0,0.09234800820042421,0.09234800819206936,0.09234800819206936,0.3728991583981233,0.3728991583981233,0.5,9.727167139626426,0.04437780114540146,0.04437780114540146,1.1709744285326451e-11,4.7363006046907685e-05,0.041987692179418445,1.1709744285326451e-11,26804.7230197977,20394.48731069543,0.7608542455608388,1.0012611967225205,0.6150801439372404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476669003371223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29312438484857,261.29312438484857,-11.85687561515141,245.54232646032727,277.0439223093637,123380.06520473327,123458.40339500124,-78.3381902679958,0.0,nan,277.0439223093637,3.893922309363745,270.74360313955447,-2.4063968604455113,264.4432839697234,-8.706716030276596,258.14296479997387,-15.00703520002611,251.84264563014887,-21.30735436985111,245.54232646032727,-27.607673539672703,1.0,1.0,26022.012520719443,26022.012520719443,276.2897597306095,3.139759730609512,276.2897597306095,276.2897597306095,76914.0660515935,76946.05684411954,-31.990792526034056,0.0,8546.071908451686,8546.071908451686,0.8870626881408131,3918.558496385465,276.2897597306095,3.139759730609512,1.0,0.002,0.1383732612031372,0.004990110074201614,0.00021402251732736933,0.0017859774820334327,0.10701125866368466,0.10701125866368466,0.0,-6.391978960018641e-13,1.0,1.0000854820769454,0.0419876921677087,0.09234800819206936,0.0,7.885178516388749e-06,10.11041603103139,0.0,1600880.4297621697,267.2861317596854,4.73629943371634e-05,1.0,1282205.090223088,2607.471014233665,,,,,,,,,,,,,,,,,,,5.0,15261.255311392455,1504.2391125515721,0.3728991583981233,6.173730061729009,3.273293622072963
361.0,-29.356628975873452,4.695449158569242,35.01705725498771,25.265667435620003,5.6376579878692805,-25.857200279566957,-39.402393834292866,2.1382292903444493,-5.865218591585972,-5.86526727091064,40.03616667524556,41023.54366164435,25756.01539044587,25756.01539044587,66779.55905209022,76924.1400102511,76947.07237271173,25756.01539044587,102703.0877631576,102703.0877631576,102703.0877631576,129509.34218206193,125129.0415162614,4380.300665800526,0.0,90638.7524941961,54738.1561408146,39889.551503757226,26806.254418904326,66695.80592266156,20395.538556961455,1504.3414418394416,0.0,0.8823077888098925,2.7939091063118453,0.001494314320929203,1.0,1.0,-5.82198914287676,342852.24857706757,1556093.2215601164,4.538670018990213,1556093.2215601164,4.538670018990213,0.7608499956106549,0.09234859452185645,3.899110911331186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899110911331186,1.2817427882862156,1.2820420041138412,3.0420385017688174,6445.714550634136,15261.280388758052,6469.110332799968,0.00033361800619653015,23246.00519333556,2370.4328382613394,19336.603697602575,1971.7848294374303,0.8318248033062567,0.8318248033062567,35298.528441642826,35405.22815468563,0.9962343312856531,0.8,4260.158429241523,4273.035954225843,0.9962343312856531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.574302278593,4632.441516551485,5.788422361495664,4.695449158569242,-3.135186893412332,7.830636051981575,3.2727706715355085,3.5,0.935077334724431,0.6,0.0002334323654385558,0.9353948952573817,0.0002495548849176956,198.3972549800588,0.0,0.0,0.0,0.0,8.435844781232445e-05,0.00014907391762623135,0.0005812557388113251,0.09234859451474117,0.09234859451474117,0.09234859451474117,0.09235693550693155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.7129070642,595.2802727526721,0.0,0.09234859451474117,0.09234859452185645,0.09234859452185645,0.3728975305180049,0.3728975305180049,0.5,9.72741736307356,0.04463998237747546,0.04463998237747546,1.5063505998114124e-11,4.8679324663680745e-05,0.04327812803387587,1.5063505998114124e-11,26806.254418904326,20395.538556961455,0.7608499956106549,1.0012557480679636,0.615084308437835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476658203200163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2926498614102,261.2926498614102,-11.857350138589766,245.5424644443185,277.0428352784983,123376.28737677047,123455.62312069182,-79.3357439213392,0.0,nan,277.0428352784983,3.8928352784982962,270.7427611116547,-2.407238888345262,264.4426869448154,-8.707313055184557,258.14261277801074,-15.007387221989234,251.84253861116346,-21.307461388836515,245.5424644443185,-27.607535555681466,1.0,1.0,26022.012520719443,26022.012520719443,276.2885268928869,3.1385268928869436,276.2885268928869,276.2885268928869,76914.77626841718,76947.07237271173,-32.296104294553516,0.0,8546.071908451686,8546.071908451686,0.8870596729346325,3918.6064658878418,276.2885268928869,3.1385268928869436,1.0,0.002,0.13836513373911072,0.00498989675111025,0.00021400934991430646,0.0017859906491125143,0.10700467495715323,0.10700467495715323,0.0,-9.731794363421198e-13,1.0,1.000088108011336,0.04327812801881237,0.09234859452185645,0.0,8.127482523871293e-06,10.421137099962264,0.0,1600878.8610762225,267.284781408414,4.867930960017475e-05,1.0,1282209.7210734393,2607.4521784770764,,,,,,,,,,,,,,,,,,,3.0,15261.280388758052,1504.3414418394416,0.3728975305180049,6.173730061729009,3.2727706715355085
362.0,-29.35645535896813,4.695400763380127,35.017133276370785,25.264384201169037,5.636417653708812,-25.85716805768833,-39.40236271647734,2.1371303520617766,-5.866550607933732,-5.866598857603911,40.0363084905871,41024.6208626956,25755.807430775265,25755.807430775265,66780.42829347086,76924.95104248296,76947.67608741623,25755.807430775265,102703.4835181915,102703.4835181915,102703.4835181915,129511.11357736799,125130.67590407199,4380.437673295994,0.0,90639.18393040578,54738.85374917915,39889.25575691848,26807.630059176492,66696.88581609497,20396.47759551418,1504.435925395312,0.0,0.8823002474052346,2.793771156751699,0.001494314320929203,1.0,1.0,-5.823741209720822,342834.3244248023,1556099.3408728635,4.538925160086123,1556099.3408728635,4.538925160086123,0.7608459811811035,0.09234912793034451,3.899160538102491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899160538102491,1.2817479049664497,1.2820471219885363,3.0420650761309833,6445.770858518729,15261.30538864763,6469.084519769022,0.0003336045023767482,23245.81997706484,2370.413951457923,19336.52654072567,1971.776961625598,0.8318281118843638,0.8318281118843638,35298.88785686514,35405.22815468563,0.9962470110720067,0.8,4260.201806851202,4273.035954225843,0.9962470110720067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.147961663413,4632.441516551485,5.788930296924962,4.695400763380127,-3.1364227129918154,7.831823476371943,3.2722480483204692,3.5,0.9349280138058483,0.6,0.0002334323654385558,0.9353780814076433,0.000249559370781134,198.39711369199688,0.0,0.0,0.0,0.0,8.43587433644367e-05,0.0001490736220741191,0.0005812619844634097,0.09234912791746436,0.09234912791746436,0.09234912791746436,0.09235738635371395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.2040210427,595.2804453266509,0.0,0.09234912791746436,0.09234912793034451,0.09234912793034451,0.37289593538667987,0.37289593538667987,0.5,9.727665116100216,0.04475848106733338,0.04475848106733338,6.423306331271306e-12,4.824967015792936e-05,0.042857647883067784,6.423306331271306e-12,26807.630059176492,20396.47759551418,0.7608459811811035,1.001252569386916,0.6150905002643426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476647650662195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29216464068037,261.29216464068037,-11.857835359319608,245.5425960529282,277.04173322842024,123371.97722673604,123453.10145790756,-81.12423117153693,0.0,nan,277.04173322842024,3.8917332284202644,270.7419057933408,-2.4080942066592,264.44207835820265,-8.707921641797327,258.1422509231513,-15.007749076848654,251.84242348803892,-21.30757651196106,245.5425960529282,-27.607403947071788,1.0,1.0,26022.012520719443,26022.012520719443,276.28726594855556,3.13726594855558,276.28726594855556,276.28726594855556,76915.40590576624,76947.67608741623,-32.27018164999026,0.0,8546.071908451686,8546.071908451686,0.8870565379539787,3918.6563407930034,276.28726594855556,3.13726594855558,1.0,0.002,0.1383570852779553,0.004989686796242225,0.00021399631363385154,0.0017860036896371174,0.10699815681692577,0.10699815681692577,0.0,3.270968999130597e-12,1.0,1.0000872511330061,0.04285764787664448,0.09234912793034451,0.0,8.048478385721937e-06,10.31987394332571,0.0,1600877.3111625607,267.28344939206625,4.824966373462303e-05,1.0,1282214.283091478,2607.433622882484,,,,,,,,,,,,,,,,,,,3.0,15261.30538864763,1504.435925395312,0.37289593538667987,6.173730061729009,3.2722480483204692
363.0,-29.35627682559382,4.695354867530566,35.01720888891538,25.263068836089246,5.635146273979146,-25.85713451570488,-39.40233135418964,2.136003964946165,-5.8678414956435745,-5.8678894687622405,40.03644873393421,41025.73261091708,25755.50751095631,25755.50751095631,66781.24012187339,76925.78770729413,76948.38404083563,25755.50751095631,102703.89155179195,102703.89155179195,102703.89155179195,129512.86043774875,125132.28775497866,4380.572682770079,0.0,90639.63225068008,54739.577157657666,39888.950103358235,26808.968885956805,66697.91898931505,20397.39185658428,1504.5277381741619,0.0,0.8822929272793091,2.793637455407806,0.001494314320929203,1.0,1.0,-5.825301676911408,342816.9525368992,1556105.3923730196,4.5391728176147526,1556105.3923730196,4.5391728176147526,0.7608420877115096,0.09234963584193559,3.8992116894108118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992116894108118,1.281753149491434,1.2820523677378264,3.042092536271837,6445.8290432620715,15261.330312473772,6469.057414257642,0.00033359051844305203,23245.630006914584,2370.3945798937034,19336.445520538255,1971.7686998657296,0.8318314244348932,0.8318314244348932,35299.258312384445,35405.22815468563,0.9962600803820618,0.8,4260.246516907765,4273.035954225843,0.9962600803820618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.721952183275,4632.441516551485,5.789417227641394,4.695354867530566,-3.1376273932273047,7.83298226075787,3.2717258643693685,3.5,0.9347788183912481,0.6,0.0002334323654385558,0.9353607917647648,0.000249563983752338,198.39696840316128,0.0,0.0,0.0,0.0,8.435904123947574e-05,0.00014907332419908007,0.0005812684482963806,0.09234963581608337,0.09234963581608337,0.09234963581608337,0.09235783626644722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488866.69592091965,595.2806175676187,0.0,0.09234963581608337,0.09234963584193559,0.09234963584193559,0.37289433273322553,0.37289433273322553,0.5,9.727911129491707,0.044784703917514435,0.044784703917514435,4.388311936054379e-11,4.797311868287579e-05,0.042587791850849044,4.388311936054379e-11,26808.968885956805,20397.39185658428,0.7608420877115096,1.0012492313676487,0.6150976407148381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476637341157208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29166829225244,261.29166829225244,-11.858331707747539,245.54272301227746,277.04061357221974,123367.55238844041,123450.53706752436,-82.98467908394115,0.0,nan,277.04061357221974,3.8906135722197632,270.74103546027357,-2.408964539726412,264.4414573482649,-8.708542651735058,258.1418792362269,-15.008120763773093,251.84230112425195,-21.30769887574803,245.54272301227746,-27.607276987722514,1.0,1.0,26022.012520719443,26022.012520719443,276.2860581770254,3.1360581770254043,276.2860581770254,276.2860581770254,76915.76073301399,76948.38404083563,-32.62330782164645,0.0,8546.071908451686,8546.071908451686,0.8870533066590021,3918.707747857866,276.2860581770254,3.1360581770254043,1.0,0.002,0.13834908751612224,0.004989484136813652,0.000213983373928003,0.0017860166256147485,0.1069916869640015,0.1069916869640015,0.0,-4.572483884579537e-13,1.0,1.000086700909834,0.042587791806965924,0.09234963584193559,0.0,7.99776184280577e-06,10.254879830535915,0.0,1600875.8092836456,267.2821585043564,4.797307479975643e-05,1.0,1282218.7046943004,2607.4156385939687,,,,,,,,,,,,,,,,,,,4.0,15261.330312473772,1504.5277381741619,0.37289433273322553,6.173730061729009,3.2717258643693685
