time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-29.35610421850724,4.695311552054348,35.01728390598614,25.26189509024846,5.63401696093818,-25.857092100493674,-39.40229492783544,2.135004843656737,-5.869124707209778,-5.869172125681979,40.03658277333302,41026.74596835719,25755.197864130198,25755.197864130198,66781.94383248739,76926.52016930224,76949.02175001381,25755.197864130198,102704.219614144,102704.219614144,102704.219614144,129514.4986077731,125133.79306298436,4380.705544788746,0.0,90640.01605796203,54740.24185988643,39888.63799786177,26810.278993629094,66698.91699149087,20398.28553117818,1504.618026601415,0.0,0.8822856717448396,2.7935045868890844,0.001494314320929203,1.0,1.0,-5.827125601190744,342799.68839892227,1556111.1761900508,4.53941829252533,1556111.1761900508,4.53941829252533,0.7608382417812738,0.09235012864647117,3.899257636322052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899257636322052,1.2817578014951279,1.2820570208275048,3.0421173421169723,6445.881603871294,15261.355340580405,6469.034113606266,0.0003335779676058043,23245.4545228403,2370.376685498137,19336.375873332014,1971.7615978271901,0.8318347079138702,0.8318347079138702,35299.59107502604,35405.22815468563,0.9962718199533218,0.8,4260.286677833307,4273.035954225843,0.9962718199533218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.296464858085,4632.441516551485,5.7899013853052335,4.695311552054348,-3.1388252918194084,7.834136843873757,3.2712043537270508,3.5,0.934629815350586,0.6,0.0002334323654385558,0.935344076367052,0.0002495684436739312,198.39682793728704,0.0,0.0,0.0,0.0,8.435938721359707e-05,0.00014907297822495873,0.0005812739487129413,0.09235012862635773,0.09235012862635773,0.09235012862635773,0.09235822634618056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488866.1726733626,595.2807944334031,0.0,0.09235012862635773,0.09235012864647117,0.09235012864647117,0.3728927254642152,0.3728927254642152,0.5,9.728154060977195,0.044694600652576355,0.044694600652576355,2.262368070660159e-11,4.7418472206572915e-05,0.04204652449124069,2.262368070660159e-11,26810.278993629094,20398.28553117818,0.7608382417812738,1.0012448004366714,0.6151036301472659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476626739723832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2911752157026,261.2911752157026,-11.858824784297383,245.54284643557816,277.039503995818,123364.68839768278,123447.12604577625,-82.4376480934929,0.0,nan,277.039503995818,3.8895039958180178,270.74017248381705,-2.4098275161829292,264.44084097170077,-8.709159028299212,258.14150945966725,-15.00849054033273,251.84217794763435,-21.307822052365623,245.54284643557816,-27.60715356442182,1.0,1.0,26022.012520719443,26022.012520719443,276.2848501402569,3.1348501402569013,276.2848501402569,276.2848501402569,76916.53460100396,76949.02175001381,-32.48714900984487,0.0,8546.071908451686,8546.071908451686,0.8870504041260532,3918.7539245036623,276.2848501402569,3.1348501402569013,1.0,0.002,0.13834119144034507,0.0049892825159112185,0.0002139705950803116,0.0017860294045435117,0.10698529754015579,0.10698529754015579,0.0,-3.761765204890466e-13,1.0,1.0000855982232573,0.04204652446861701,0.09235012864647117,0.0,7.896075651204844e-06,10.124530591539152,0.0,1600874.315907027,267.2808752927902,4.741844958289221e-05,1.0,1282223.09901429,2607.397765450283,,,,,,,,,,,,,,,,,,,4.0,15261.355340580405,1504.618026601415,0.3728927254642152,6.173730061729009,3.2712043537270508
365.0,-29.355940765068183,4.695269860126764,35.01735884956863,25.260702869296097,5.632872597364852,-25.85705942880823,-39.402263740170724,2.1339912613124636,-5.870451380515078,-5.870498799628798,40.03673068625692,41027.75698030878,25755.0030324145,25755.0030324145,66782.76001272329,76927.2626394361,76949.71052816029,25755.0030324145,102704.71356057479,102704.71356057479,102704.71356057479,129516.3958783878,125135.55527217315,4380.84060621466,0.0,90640.41175770217,54740.90609938837,39888.33962034866,26811.682317813014,66700.02193816168,20399.244701480187,1504.7137467377627,0.0,0.8822781323110849,2.793367156160557,0.001494314320929203,1.0,1.0,-5.828450472960526,342781.83252514974,1556117.5586684763,4.539673375351083,1556117.5586684763,4.539673375351083,0.760834193829286,0.09235066263592251,3.8993047793975784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993047793975784,1.281762520865373,1.282061741299461,3.0421429211122435,6445.9358026928785,15261.380255914853,6469.009662805486,0.00033356499617609095,23245.27496199095,2370.3583753872067,19336.302788252233,1971.7541452231123,0.8318379894352553,0.8318379894352553,35299.93249986765,35405.22815468563,0.9962838651480828,0.8,4260.327884194625,4273.035954225843,0.9962838651480828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.871523131898,4632.441516551485,5.790410738815478,4.695269860126764,-3.140055183200273,7.835325043327037,3.270683545004276,3.5,0.9344810128583646,0.6,0.0002334323654385558,0.9353282477124125,0.0002495726671459727,198.39669492074054,0.0,0.0,0.0,0.0,8.435968343217562e-05,0.00014907268200638017,0.0005812798214250936,0.09235066263238802,0.09235066263238802,0.09235066263238802,0.0923587687144249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.71532885596,595.2809505331713,0.0,0.09235066263238802,0.09235066263592251,0.09235066263592251,0.37289110818121407,0.37289110818121407,0.5,9.728397243436541,0.04463859027327999,0.04463859027327999,2.8990143619012088e-11,4.741911374139818e-05,0.04204832666829361,2.8990143619012088e-11,26811.682317813014,20399.244701480187,0.760834193829286,1.0012404504849837,0.6151085979903584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476616490212224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2906826157796,261.2906826157796,-11.85931738422039,245.54296524784775,277.0383999837062,123361.60768520257,123443.96564457648,-82.35795937390766,0.0,nan,277.0383999837062,3.888399983706222,270.73931303657076,-2.410686963429214,264.4402260893568,-8.70977391064315,258.1411391421749,-15.008860857825084,251.84205219502098,-21.307947804978994,245.54296524784775,-27.60703475215223,1.0,1.0,26022.012520719443,26022.012520719443,276.2836040621854,3.133604062185441,276.2836040621854,276.2836040621854,76917.39352299768,76949.71052816029,-32.31700516260753,0.0,8546.071908451686,8546.071908451686,0.8870474260232456,3918.8013032945664,276.2836040621854,3.133604062185441,1.0,0.002,0.13833329506453274,0.004989072812841205,0.00021395779641469775,0.0017860422035377004,0.10697889820734888,0.10697889820734888,0.0,-4.7601679542541575e-14,1.0,1.0000856009789152,0.04204832663930347,0.09235066263592251,0.0,7.896375771213076e-06,10.124951302057193,0.0,1600872.772756581,267.2795486194849,4.741908475125456e-05,1.0,1282227.6441008016,2607.3792792736103,,,,,,,,,,,,,,,,,,,4.0,15261.380255914853,1504.7137467377627,0.37289110818121407,6.173730061729009,3.270683545004276
366.0,-29.35578799698837,4.6952300782934016,35.0174337684856,25.259626213833712,5.631841851179041,-25.857025012174805,-39.40223223818464,2.1330788657263953,-5.871761178191377,-5.87180876074968,40.03687986337708,41028.67534447912,25754.77384086105,25754.77384086105,66783.44918534017,76927.91948511047,76950.4672587117,25754.77384086105,102705.24109957274,102705.24109957274,102705.24109957274,129518.31687465563,125137.34110346205,4380.9757711935845,0.0,90640.75391116097,54741.50976802493,39888.04904792893,26813.075775082885,66701.1248230118,20400.197552925067,1504.8086105497994,0.0,0.8822706758099685,2.793231459749898,0.001494314320929203,1.0,1.0,-5.8295995790765005,342764.20230849885,1556123.995718327,4.539925655123591,1556123.995718327,4.539925655123591,0.7608301906147881,0.09235119093012077,3.899347193800334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899347193800334,1.2817667691267307,1.2820659905525522,3.042165928874068,6445.984553379329,15261.404993624797,6468.988767010352,0.0003335534040613532,23245.109862305384,2370.341539904594,19336.24032932223,1971.7477761847554,0.8318412106400996,0.8318412106400996,35300.23967748221,35405.22815468563,0.9962947021530122,0.8,4260.364957278454,4273.035954225843,0.9962947021530122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.446895084145,4632.441516551485,5.790912055482515,4.6952300782934016,-3.1412720874861106,7.836502165779512,3.2701631538595453,3.5,0.9343323296741558,0.6,0.0002334323654385558,0.9353134540777119,0.00024957661457862524,198.3965705999789,0.0,0.0,0.0,0.0,8.435998263713552e-05,0.00014907238280142027,0.0005812849775498473,0.09235119088165698,0.09235119088165698,0.09235119088165698,0.09235932395157638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.26019811333,595.2811059745405,0.0,0.09235119088165698,0.09235119093012077,0.09235119093012077,0.37288949421813183,0.37288949421813183,0.5,9.728641234914393,0.04462000218279627,0.04462000218279627,5.417177817435004e-11,4.7582558295289346e-05,0.042209181673172225,5.417177817435004e-11,26813.075775082885,20400.197552925067,0.7608301906147881,1.0012342274968646,0.6151121956840565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476606784263037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29019976329386,261.29019976329386,-11.859800236706121,245.5430794746788,277.0373200519065,123359.59062120836,123440.31890430472,-80.72828309634298,0.0,nan,277.0373200519065,3.8873200519064994,270.73847193649425,-2.4115280635057275,264.439623820998,-8.710376179001969,258.140775705554,-15.009224294445971,251.84192759013206,-21.30807240986792,245.5430794746788,-27.606920525321186,1.0,1.0,26022.012520719443,26022.012520719443,276.2823826482427,3.1323826482426966,276.2823826482427,276.2823826482427,76918.50105724222,76950.4672587117,-31.9662014694768,0.0,8546.071908451686,8546.071908451686,0.8870447466326297,3918.843929769336,276.2823826482427,3.1323826482426966,1.0,0.002,0.1383253685384224,0.004988866337876511,0.00021394495856345215,0.0017860550491031017,0.10697247928172607,0.10697247928172607,0.0,7.66655402356653e-12,1.0,1.0000859275040952,0.042209181619000447,0.09235119093012077,0.0,7.926545299754957e-06,10.163671078281793,0.0,1600871.2494462715,267.2782388218086,4.758250412351117e-05,1.0,1282232.1318968548,2607.3610262973502,,,,,,,,,,,,,,,,,,,3.0,15261.404993624797,1504.8086105497994,0.37288949421813183,6.173730061729009,3.2701631538595453
367.0,-29.355636849609976,4.695191794407091,35.01750923722748,25.25847789309921,5.6307349789863865,-25.85699966676784,-39.40220590503884,2.132097794970467,-5.873088023799085,-5.873136555922833,40.03704556709833,41029.62631561071,25754.594059412648,25754.594059412648,66784.22037502336,76928.62832161292,76951.39366923476,25754.594059412648,102705.98772864741,102705.98772864741,102705.98772864741,129520.53939944545,125139.42421654724,4381.115182898217,0.0,90641.12499601822,54742.12298541558,39887.780011780706,26814.551670798042,66702.33168257875,20401.209409009676,1504.9077900026289,0.0,0.8822630634404319,2.793093910592623,0.001494314320929203,1.0,1.0,-5.8299957592822125,342746.3327964105,1556131.1459201134,4.540183211367712,1556131.1459201134,4.540183211367712,0.7608260492092167,0.09235175540762278,3.8993913580106323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993913580106323,1.2817713371822024,1.2820705596744113,3.042189542623809,6446.0345880814575,15261.429522719829,6468.9669127164425,0.00033354147833962634,23244.941754771942,2370.3243977068564,19336.175005375248,1971.7411149959719,0.8318444162763167,0.8318444162763167,35300.55952700891,35405.22815468563,0.9963059862389265,0.8,4260.403559727831,4273.035954225843,0.9963059862389265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.02265352299,4632.441516551485,5.791424075388849,4.695191794407091,-3.1425016904385097,7.8376934848456,3.2696432694400253,3.5,0.9341837912685786,0.6,0.0002334323654385558,0.9352988176356563,0.0002495805201899538,198.39644759827718,0.0,0.0,0.0,0.0,8.43602327493517e-05,0.0001490721326892041,0.0005812905859284967,0.09235175542961459,0.09235175542961459,0.09235175542961459,0.09236006588017441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.8593438695,595.2812445639111,0.0,0.09235175542961459,0.09235175540762278,0.09235175540762278,0.37288788581485194,0.37288788581485194,0.5,9.728890549036544,0.04479782935248977,0.04479782935248977,-1.5347723092418164e-11,4.853212374200666e-05,0.0431407966406141,-1.5347723092418164e-11,26814.551670798042,20401.209409009676,0.7608260492092167,1.0012276736116859,0.6151153232672792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447659771282774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28971781809736,261.28971781809736,-11.860282181902619,245.5431889778079,277.0362466583602,123356.62706595656,123437.20365948802,-80.57659353144271,0.0,nan,277.0362466583602,3.8862466583602213,270.73763512231807,-2.4123648776819095,264.43902358612917,-8.71097641387081,258.14041205004224,-15.009587949957734,251.84180051392678,-21.308199486073192,245.5431889778079,-27.60681102219209,1.0,1.0,26022.012520719443,26022.012520719443,276.28116325498013,3.1311632549801516,276.28116325498013,276.28116325498013,76919.37737690273,76951.39366923476,-32.0162923320313,0.0,8546.071908451686,8546.071908451686,0.8870419566980694,3918.8883148006853,276.28116325498013,3.1311632549801516,1.0,0.002,0.13831726708051292,0.004988657305640906,0.00021393184235265534,0.0017860681582704452,0.10696592117632767,0.10696592117632767,0.0,6.231005295065373e-13,1.0,1.0000878228997985,0.04314079665596182,0.09235175540762278,0.0,8.10145841276033e-06,10.387987144468376,0.0,1600869.7074187591,267.2769119762009,4.853213908972975e-05,1.0,1282236.6807569626,2607.3425251447024,,,,,,,,,,,,,,,,,,,5.0,15261.429522719829,1504.9077900026289,0.37288788581485194,6.173730061729009,3.2696432694400253
368.0,-29.355496591210947,4.695155253546114,35.01758480225189,25.257283017877512,5.629586809686189,-25.856988251105555,-39.402196650020755,2.131078468528435,-5.874401073522563,-5.874449928382764,40.03719928329724,41030.6298377392,25754.38489578963,25754.38489578963,66785.01473352883,76929.36574458572,76952.18757143349,25754.38489578963,102706.57246722312,102706.57246722312,102706.57246722312,129522.53758913396,125141.28327626614,4381.254312867823,0.0,90641.5214952277,54742.78558425639,39887.484345523684,26815.96512191085,66703.44946743453,20402.176590996063,1505.0036784435863,0.0,0.8822555712512397,2.7929578691588377,0.001494314320929203,1.0,1.0,-5.830990708184174,342728.6581058957,1556137.7788774115,4.540436704293922,1556137.7788774115,4.540436704293922,0.7608220139847142,0.09235230032919911,3.899438013282501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899438013282501,1.2817760833980483,1.2820753069982354,3.0422146767982348,6446.087844381047,15261.454024439077,6468.942890236465,0.00033352873212690547,23244.76531912524,2370.3064062779076,19336.10320057501,1971.7337929440748,0.831847641183356,0.831847641183356,35300.897416711196,35405.22815468563,0.996317906798415,0.8,4260.444339435283,4273.035954225843,0.996317906798415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.598699651775,4632.441516551485,5.79192921047868,4.695155253546114,-3.1437200616465555,7.838875315192669,3.269123770598144,3.5,0.9340353630280411,0.6,0.0002334323654385558,0.9352852358551391,0.0002495841444830749,198.39633345801673,0.0,0.0,0.0,0.0,8.436032065367501e-05,0.00014907204478488079,0.0005812971981519155,0.09235230034895736,0.09235230034895736,0.09235230034895736,0.09236066765693102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.3922778028,595.2814041122817,0.0,0.09235230034895736,0.09235230032919911,0.09235230032919911,0.37288630107656945,0.37288630107656945,0.5,9.729141567931421,0.04499864329307002,0.04499864329307002,-5.906031219637953e-11,4.885486021066754e-05,0.04345922019859927,-5.906031219637953e-11,26815.96512191085,20402.176590996063,0.7608220139847142,1.0012228043189,0.6151200599868658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476588737641585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.289231871041,261.289231871041,-11.860768128958966,245.54329235981402,277.03517138226357,123353.22460525697,123434.47027211527,-81.24566685830287,0.0,nan,277.03517138226357,3.885171382263593,270.7367955778032,-2.4132044221967703,264.43841977329777,-8.71158022670221,258.1400439687727,-15.009956031227262,251.84166816429467,-21.308331835705303,245.54329235981402,-27.60670764018596,1.0,1.0,26022.012520719443,26022.012520719443,276.2799427792577,3.1299427792577035,276.2799427792577,276.2799427792577,76920.13111517257,76952.18757143349,-32.05645626092155,0.0,8546.071908451686,8546.071908451686,0.8870390093923552,3918.9352033489135,276.2799427792577,3.1299427792577035,1.0,0.002,0.13830910586248119,0.004988451206144958,0.00021391864015024882,0.001786081360043756,0.1069593200751244,0.1069593200751244,0.0,1.940049683402112e-13,1.0,1.0000884701186599,0.04345922025765958,0.09235230032919911,0.0,8.161217773383977e-06,10.464649509392212,0.0,1600868.1805066078,267.2755989264774,4.8854919270979735e-05,1.0,1282241.180172936,2607.324225275946,,,,,,,,,,,,,,,,,,,5.0,15261.454024439077,1505.0036784435863,0.37288630107656945,6.173730061729009,3.269123770598144
369.0,-29.35535955972336,4.695120537230534,35.017660181628635,25.256042286660545,5.628396435288128,-25.85698396020665,-39.40219224952159,2.1300208350794136,-5.875707886159773,-5.875756647527086,40.03734506025575,41031.665333400306,25754.165979152927,25754.165979152927,66785.83131255323,76930.13596896693,76952.88256543542,25754.165979152927,102707.04854458834,102707.04854458834,102707.04854458834,129524.38991077816,125142.99737691385,4381.392533864317,0.0,90641.94393176523,54743.47329348605,39887.18959808797,26817.341366189827,66704.5309642778,20403.117002967076,1505.0976598515088,0.0,0.8822481432557743,2.7928225277220795,0.001494314320929203,1.0,1.0,-5.832388177831376,342711.07366366294,1556144.069269902,4.5406880280650155,1556144.069269902,4.5406880280650155,0.7608180365220866,0.09235283260931047,3.8994870649518134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994870649518134,1.28178100801719,1.2820802327670024,3.042241256939826,6446.14416451155,15261.478313054016,6468.916716827946,0.0003335151994264952,23244.581254402834,2370.28763689974,19336.02496650542,1971.7258152891582,0.8318508625679337,0.8318508625679337,35301.252660879705,35405.22815468563,0.9963304396445144,0.8,4260.487213642955,4273.035954225843,0.9963304396445144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.175095902427,4632.441516551485,5.792431792190965,4.695120537230534,-3.14493290681332,7.840053444043853,3.268604733762428,3.5,0.9338870667892651,0.6,0.0002334323654385558,0.9352719667548389,0.0002495876854392504,198.39622194389707,0.0,0.0,0.0,0.0,8.436036244972269e-05,0.00014907200298883312,0.0005813043474014128,0.09235283193703718,0.09235283193703718,0.09235283193703718,0.09236118168062865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.889346041,595.2815749427095,0.0,0.09235283193703718,0.09235283260931047,0.09235283260931047,0.37288472554803404,0.37288472554803404,0.5,9.729392060115758,0.04513878274627814,0.04513878274627814,-3.61524143954739e-11,4.876136733855674e-05,0.04336846969573571,-3.61524143954739e-11,26817.341366189827,20403.117002967076,0.7608180365220866,1.0012188129816695,0.615125610513234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447658040905693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2887385195275,261.2887385195275,-11.861261480472479,245.54338979257238,277.03408724647727,123349.47594709124,123431.95956354268,-82.48361645144821,0.0,nan,277.03408724647727,3.884087246477293,270.7359477557386,-2.41405224426137,264.4378082649105,-8.712191735089505,258.1396687741133,-15.01033122588666,251.84152928335294,-21.308470716647037,245.54338979257238,-27.606610207427593,1.0,1.0,26022.012520719443,26022.012520719443,276.2787173833235,3.128717383323533,276.2787173833235,276.2787173833235,76920.77668750744,76952.88256543542,-32.10587792797014,0.0,8546.071908451686,8546.071908451686,0.8870359106946074,3918.9845002765724,276.2787173833235,3.128717383323533,1.0,0.002,0.13830096174349216,0.004988246261746245,0.00021390546740363055,0.001786094532646549,0.10695273370181527,0.10695273370181527,0.0,5.017947862784311e-14,1.0,1.0000882844703651,0.043368469731888126,0.09235283260931047,0.0,8.144137345428134e-06,10.442784739250337,0.0,1600866.6602225655,267.2742921138402,4.8761403490971134e-05,1.0,1282245.6567622344,2607.3060184290757,,,,,,,,,,,,,,,,,,,3.0,15261.478313054016,1505.0976598515088,0.37288472554803404,6.173730061729009,3.268604733762428
370.0,-29.35522903330418,4.6950878726608485,35.01773518336816,25.254876259155594,5.627275284468292,-25.856978601449907,-39.40218767439944,2.1290248517431984,-5.877000761619911,-5.877049199599108,40.03748491551177,41032.63361920328,25753.919741058424,25753.919741058424,66786.5533602617,76930.85071225275,76953.53390018722,25753.919741058424,102707.45364124564,102707.45364124564,102707.45364124564,129526.13670295491,125144.6076869286,4381.5290160263075,0.0,90642.32682510607,54744.10972864353,39886.90788495837,26818.683061709275,66705.59094666764,20404.03295391984,1505.1896885278727,0.0,0.8822408115509515,2.792688661857749,0.001494314320929203,1.0,1.0,-5.833997307945708,342693.6805648027,1556150.1041542212,4.540936096602331,1556150.1041542212,4.540936096602331,0.760814127486072,0.09235334701588245,3.899532210848048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899532210848048,1.2817856456118097,1.2820848714442432,3.0422654709842383,6446.195471166054,15261.502541698444,6468.893864218028,0.00033350293945071796,23244.41033541141,2370.270208013074,19335.95665852508,1971.7188498136552,0.8318540405848867,0.8318540405848867,35301.57961769591,35405.22815468563,0.9963419745540794,0.8,4260.526673866881,4273.035954225843,0.9963419745540794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.751864784128,4632.441516551485,5.792927838609579,4.6950878726608485,-3.1461345814866983,7.841222454147546,3.2680861864298048,3.5,0.9337389104085156,0.6,0.0002334323654385558,0.9352593277453836,0.0002495910583445213,198.39611572361872,0.0,0.0,0.0,0.0,8.436040590436386e-05,0.00014907195953419193,0.0005813109079378182,0.09235334704549861,0.09235334704549861,0.09235334704549861,0.09236163418168575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.36681485944,595.2817518606329,0.0,0.09235334704549861,0.09235334701588245,0.09235334701588245,0.3728831502982963,0.3728831502982963,0.5,9.729640676561147,0.04518253537418104,0.04518253537418104,4.121147867408581e-11,4.843797921694204e-05,0.043051891653419716,4.121147867408581e-11,26818.683061709275,20404.03295391984,0.760814127486072,1.001213727551845,0.6151303516973508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476572272096473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28824481154015,261.28824481154015,-11.861755188459824,245.54348186349063,277.0330077595795,123346.45986454992,123429.0030829919,-82.5432184419666,0.0,nan,277.0330077595795,3.8830077595795274,270.7351025803999,-2.414897419600095,264.4371974011123,-8.712802598887663,258.1392922219368,-15.010707778063193,251.84138704272192,-21.308612957278058,245.54348186349063,-27.60651813650935,1.0,1.0,26022.012520719443,26022.012520719443,276.27750104576955,3.127501045769577,276.27750104576955,276.27750104576955,76921.5948069302,76953.53390018722,-31.93909325702407,0.0,8546.071908451686,8546.071908451686,0.8870330587265858,3919.0298719022885,276.27750104576955,3.127501045769577,1.0,0.002,0.1382928770965277,0.004988043673532794,0.00021389239296322392,0.0017861076084964287,0.10694619648161197,0.10694619648161197,0.0,1.4596527111998547e-12,1.0,1.0000876391769091,0.04305189161220824,0.09235334701588245,0.0,8.084648611797734e-06,10.36654136793359,0.0,1600865.1557940545,267.27299923838007,4.8437938005463366e-05,1.0,1282250.084784878,2607.2880092874357,,,,,,,,,,,,,,,,,,,5.0,15261.502541698444,1505.1896885278727,0.3728831502982963,6.173730061729009,3.2680861864298048
371.0,-29.355096100462006,4.695056660678763,35.017809977532245,25.253482872527115,5.625921163032969,-25.856994374139948,-39.40220132991669,2.1278194370696086,-5.87832052925819,-5.878368741755693,40.037628928779675,41033.760328081546,25753.745439452017,25753.745439452017,66787.50576753356,76931.72957950609,76954.15294054245,25753.745439452017,102707.89837999447,102707.89837999447,102707.89837999447,129527.96306124757,125146.29708323102,4381.6659780165555,0.0,90642.80687367207,54744.83762365341,39886.632500020736,26820.064681253098,66706.69718127383,20404.976498987402,1505.284237002739,0.0,0.8822333217379605,2.7925520045093517,0.001494314320929203,1.0,1.0,-5.835536910067674,342675.9249912253,1556156.3184816882,4.541189517534784,1556156.3184816882,4.541189517534784,0.7608101151691194,0.09235388086589026,3.89958455418254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89958455418254,1.2817912584259072,1.2820904855686213,3.0422929853425518,6446.253770789687,15261.526644592384,6468.866274914113,0.00033348889648104603,23244.22143288371,2370.2509453160574,19335.8741922494,1971.7104405938217,0.831857253127646,0.831857253127646,35301.958699044095,35405.22815468563,0.9963553484303348,0.8,4260.572424969608,4273.035954225843,0.9963553484303348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.329064794916,4632.441516551485,5.793439600098571,4.695056660678763,-3.1473557337364264,7.84241239441519,3.267568200180001,3.5,0.9335909143371431,0.6,0.0002334323654385558,0.9352464559088765,0.00024959449347680793,198.3960075451494,0.0,0.0,0.0,0.0,8.436027620393114e-05,0.00014907208923462467,0.0005813192166390636,0.0923538808637093,0.0923538808637093,0.0923538808637093,0.09236213185320642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.86963574355,595.2819207322286,0.0,0.0923538808637093,0.09235388086589026,0.09235388086589026,0.3728815699133784,0.3728815699133784,0.5,9.729888207066844,0.04518316515986953,0.04518316515986953,7.923972589196637e-11,4.821249751785217e-05,0.04283183168803362,7.923972589196637e-11,26820.064681253098,20404.976498987402,0.7608101151691194,1.0012114013985751,0.6151370411365638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476564521416944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2877298514988,261.2877298514988,-11.862270148501182,245.54356784516415,277.03189185783106,123341.09442626771,123427.19078379702,-86.09635752935128,0.0,nan,277.03189185783106,3.8818918578310786,270.73422705531937,-2.4157729446806115,264.43656225272264,-8.71343774727734,258.13889745024096,-15.011102549759016,251.84123264771455,-21.30876735228543,245.54356784516415,-27.60643215483583,1.0,1.0,26022.012520719443,26022.012520719443,276.2762539392725,3.1262539392725444,276.2762539392725,276.2762539392725,76921.83205417154,76954.15294054245,-32.320886370915105,0.0,8546.071908451686,8546.071908451686,0.8870297520726996,3919.0824769534524,276.2762539392725,3.1262539392725444,1.0,0.002,0.13828483381211468,0.004987835945600203,0.00021387937066333752,0.0017861206296769139,0.10693968533166875,0.10693968533166875,0.0,3.402512646633049e-13,1.0,1.00008719033231,0.04283183160879389,0.09235388086589026,0.0,8.043285303871595e-06,10.313539622123074,0.0,1600863.6201997886,267.2716794707418,4.821241827812628e-05,1.0,1282254.6052368307,2607.269624411232,,,,,,,,,,,,,,,,,,,4.0,15261.526644592384,1505.284237002739,0.3728815699133784,6.173730061729009,3.267568200180001
372.0,-29.35496761921161,4.695027917671377,35.017883433928496,25.25227916138249,5.624768777039205,-25.856993979556854,-39.402201294992096,2.1267951376707694,-5.87958861189577,-5.879635111013259,40.037739908656114,41034.76644447854,25753.449162030898,25753.449162030898,66788.21560650945,76932.4708200333,76954.47189462649,25753.449162030898,102707.92105665739,102707.92105665739,102707.92105665739,129529.18980353515,125147.39525066032,4381.794552874826,0.0,90643.214052464,54745.509678031616,39886.33819381375,26821.268746877755,66707.6069406915,20405.7935889465,1505.3691657371112,0.0,0.8822262346961296,2.792420879260632,0.001494314320929203,1.0,1.0,-5.838475477621387,342658.885582587,1556161.1073934007,4.541429313142203,1556161.1073934007,4.541429313142203,0.760806424987704,0.09235433540477396,3.899632332320078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899632332320078,1.2817960279453098,1.282095256201442,3.0423189394424175,6446.308764412896,15261.55080004588,6468.840918211302,0.00033347569565682117,23244.041060285293,2370.232552429759,19335.798399367828,1971.702711870805,0.8318604475538,0.8318604475538,35302.30471739516,35405.22815468563,0.9963675558853119,0.8,4260.614185718852,4273.035954225843,0.9963675558853119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.906551261583,4632.441516551485,5.793923643843846,4.695027917671377,-3.14853672360798,7.843564641279357,3.2670505976865067,3.5,0.9334430279104305,0.6,0.0002334323654385558,0.9352340152999563,0.0002495978136163999,198.39590298942127,0.0,0.0,0.0,0.0,8.436027653564548e-05,0.0001490720889029103,0.0005813263377322821,0.09235433541053424,0.09235433541053424,0.09235433541053424,0.09236226386223931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.2593180774,595.2821248008593,0.0,0.09235433541053424,0.09235433540477396,0.09235433540477396,0.37287998754213514,0.37287998754213514,0.5,9.730126063016703,0.044830264077063475,0.044830264077063475,-4.718003765447065e-12,4.649911750220781e-05,0.04115963339188511,-4.718003765447065e-12,26821.268746877755,20405.7935889465,0.760806424987704,1.0012083879112859,0.6151437343714307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476556627852166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28721543831483,261.28721543831483,-11.862784561685146,245.5436499097963,277.03078096683083,123338.13395881257,123424.13888876465,-86.00492995206946,0.0,nan,277.03078096683083,3.880780966830855,270.7333547554492,-2.4166452445507502,264.43592854397525,-8.714071456024726,258.1385023326166,-15.011497667383367,251.84107612122088,-21.308923878779098,245.5436499097963,-27.606350090203676,1.0,1.0,26022.012520719443,26022.012520719443,276.27502489173276,3.125024891732778,276.27502489173276,276.27502489173276,76922.60084511487,76954.47189462649,-31.871049511624733,0.0,8546.071908451686,8546.071908451686,0.8870267338062471,3919.1304939816787,276.27502489173276,3.125024891732778,1.0,0.002,0.1382771045869659,0.00498763664229396,0.00021386685763093136,0.0017861331434896454,0.10693342881546568,0.10693342881546568,0.0,1.1205767216915241e-12,1.0,1.000083785833199,0.04115963339660311,0.09235433540477396,0.0,7.729226861330111e-06,9.910870269274499,0.0,1600862.1425534396,267.2704113881042,4.6499122220211575e-05,1.0,1282258.9434991628,2607.251980682285,,,,,,,,,,,,,,,,,,,4.0,15261.55080004588,1505.3691657371112,0.37287998754213514,6.173730061729009,3.2670505976865067
373.0,-29.354848840407495,4.6950008974164135,35.01795662894299,25.25115511324259,5.623689308586427,-25.856995025520263,-39.40220143469048,2.1258354934422474,-5.880888845102106,-5.880935086721665,40.03787927802687,41035.689046993844,25753.242432022776,25753.242432022776,66788.93147901662,76933.15182728172,76955.08452239528,25753.242432022776,102708.32695441805,102708.32695441805,102708.32695441805,129530.94801064959,125149.02271568829,4381.925294961305,0.0,90643.57788788722,54746.11510659214,39886.06975699454,26822.621056231543,66708.69081322609,20406.71662771532,1505.4619078033695,0.0,0.8822188644935345,2.7922862589311523,0.001494314320929203,1.0,1.0,-5.840024682139642,342641.3946819435,1556167.1213618352,4.541678692401849,1556167.1213618352,4.541678692401849,0.7608024802995286,0.09235484126092909,3.899675706442575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899675706442575,1.2818004964383694,1.2820997257376467,3.042342172029324,6446.357991476718,15261.574870750248,6468.819375037122,0.00033346395844102987,23243.875827453245,2370.215703369983,19335.734005378534,1971.6961455113149,0.8318635906039895,0.8318635906039895,35302.61884029817,35405.22815468563,0.996378638101464,0.8,4260.652097025419,4273.035954225843,0.996378638101464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.484576520571,4632.441516551485,5.79442722516636,4.6950008974164135,-3.1497419693338826,7.8447428667502965,3.2665336879804094,3.5,0.9332953394229742,0.6,0.0002334323654385558,0.9352225143203076,0.0002496008830670716,198.3958063294673,0.0,0.0,0.0,0.0,8.43602752087878e-05,0.00014907209022976798,0.0005813328087776417,0.09235484120923189,0.09235484120923189,0.09235484120923189,0.0923627294754215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.792186075,595.282283665901,0.0,0.09235484120923189,0.09235484126092909,0.09235484126092909,0.3728783687379633,0.3728783687379633,0.5,9.730362705792428,0.04451009568140307,0.04451009568140307,1.5120349416974932e-11,4.6241619543252455e-05,0.04091040458200723,1.5120349416974932e-11,26822.621056231543,20406.71662771532,0.7608024802995286,1.0012028517545817,0.6151475699303913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476548998631509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28670721936913,261.28670721936913,-11.863292780630843,245.5437277565672,277.02968668217045,123335.79756386652,123420.76687504373,-84.96931117722109,0.0,nan,277.02968668217045,3.8796866821704725,270.732494897073,-2.4175051029269525,264.4353031118915,-8.714696888108449,258.1381113268081,-15.01188867319189,251.84091954170458,-21.309080458295398,245.5437277565672,-27.606272243432784,1.0,1.0,26022.012520719443,26022.012520719443,276.2737966013291,3.1237966013291043,276.2737966013291,276.2737966013291,76923.58119432016,76955.08452239528,-31.503328075123136,0.0,8546.071908451686,8546.071908451686,0.8870239937468408,3919.1740849747875,276.2737966013291,3.1237966013291043,1.0,0.002,0.13826942221336228,0.00498743095632674,0.00021385440230732783,0.0017861455957104036,0.10692720115366391,0.10692720115366391,0.0,-1.9822685159986975e-12,1.0,1.0000832776774364,0.04091040456688688,0.09235484126092909,0.0,7.68238706189081e-06,9.850843729942932,0.0,1600860.6295890356,267.26911115489787,4.624160442290304e-05,1.0,1282263.396856031,2607.2338690407996,,,,,,,,,,,,,,,,,,,3.0,15261.574870750248,1505.4619078033695,0.3728783687379633,6.173730061729009,3.2665336879804094
374.0,-29.354734556403184,4.6949755862842055,35.01803009063167,25.25001650154593,5.62260218785329,-25.857000881967984,-39.402209816593654,2.1248685126302354,-5.882186354162741,-5.882233169498095,40.03803336447758,41036.646950493705,25753.03733840804,25753.03733840804,66789.68428890174,76933.84254056944,76955.9088186547,25753.03733840804,102708.94615706275,102708.94615706275,102708.94615706275,129532.97708892326,125150.91852053998,4382.058568383282,0.0,90643.95675294867,54746.76115978467,39885.77288129333,26824.030931860514,66709.80381315385,20407.681625629997,1505.5573266893887,0.0,0.8822114490910331,2.792151828445978,0.001494314320929203,1.0,1.0,-5.840763396692694,342623.92994913063,1556173.7704117652,4.541929603816086,1556173.7704117652,4.541929603816086,0.7607984675185625,0.09235536814508315,3.899720949766728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899720949766728,1.281804999125053,1.282104229475458,3.0423667815530733,6446.41013610448,15261.598751364983,6468.79578921765,0.0003334514726270659,23243.703311225585,2370.1981116105485,19335.66350578577,1971.6889565535398,0.8318667316858919,0.8318667316858919,35302.94649953854,35405.22815468563,0.9963901979041492,0.8,4260.6916420245,4273.035954225843,0.9963901979041492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.062960248535,4632.441516551485,5.794930802908291,4.6949755862842055,-3.1509452440529047,7.845920830337111,3.266017250066281,3.5,0.9331477857332232,0.6,0.0002334323654385558,0.9352114487020928,0.0002496038363971254,198.3957133273856,0.0,0.0,0.0,0.0,8.436019559736126e-05,0.00014907216984119453,0.0005813398637568901,0.09235536815729108,0.09235536815729108,0.09235536815729108,0.09236336028536399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.3811807203,595.2824249880407,0.0,0.09235536815729108,0.09235536814508315,0.09235536814508315,0.37287674733483567,0.37287674733483567,0.5,9.73060247263199,0.04436517014914898,0.04436517014914898,-3.501554601825774e-11,4.681533533812399e-05,0.04146977280538522,-3.501554601825774e-11,26824.030931860514,20407.681625629997,0.7607984675185625,1.0011974323290116,0.6151516659445203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447654194554957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.286202964153,261.286202964153,-11.863797035846972,245.543801306424,277.02860462188346,123333.32261405043,123417.62922528773,-84.30661123728089,0.0,nan,277.02860462188346,3.8786046218834827,270.73164395882003,-2.4183560411799476,264.43468329569316,-8.715316704306815,258.13772263258085,-15.01227736741913,251.8407619695163,-21.30923803048367,245.543801306424,-27.606198693575976,1.0,1.0,26022.012520719443,26022.012520719443,276.272594971785,3.12259497178502,276.272594971785,276.272594971785,76924.44486058856,76955.9088186547,-31.463958066146006,0.0,8546.071908451686,8546.071908451686,0.8870211355990989,3919.2195545155614,276.272594971785,3.12259497178502,1.0,0.002,0.13826163484207896,0.004987226103597432,0.00021384178549354682,0.0017861582188844882,0.10692089274677341,0.10692089274677341,0.0,4.3780348270294756e-12,1.0,1.000084415334081,0.041469772840400765,0.09235536814508315,0.0,7.787391802195322e-06,9.985522094215193,0.0,1600859.120972482,267.26781364583724,4.6815370353670005e-05,1.0,1282267.8436957805,2607.215784083487,,,,,,,,,,,,,,,,,,,3.0,15261.598751364983,1505.5573266893887,0.37287674733483567,6.173730061729009,3.266017250066281
375.0,-29.35462080387829,4.69495172105144,35.018103589666815,25.248683883715444,5.621309291576887,-25.857027794329287,-39.4022326572798,2.123716282191087,-5.883494959473694,-5.883541926966321,40.038181365439854,41037.710319754275,25752.863829323458,25752.863829323458,66790.57414907773,76934.67222338685,76956.60468103172,25752.863829323458,102709.46851035517,102709.46851035517,102709.46851035517,129534.89250871897,125152.7003243963,4382.192184322668,0.0,90644.4106703396,54747.448767346585,39885.51322554779,26825.423998363793,66710.93722391158,20408.63382835926,1505.6521979018082,0.0,0.88220399967057,2.7920163034560357,0.001494314320929203,1.0,1.0,-5.841922738380731,342606.3223052952,1556180.1568829904,4.542181669071139,1556180.1568829904,4.542181669071139,0.7607944549023373,0.09235589502706015,3.899770900887491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899770900887491,1.2818103644565386,1.2821095960594509,3.042393016178266,6446.465724127194,15261.62254589319,6468.769857812471,0.0003334381077785239,23243.52198476869,2370.179621457755,19335.58599508036,1971.6810526612412,0.8318698864892691,0.8318698864892691,35303.30825249634,35405.22815468563,0.9964029605627456,0.8,4260.735301774083,4273.035954225843,0.9964029605627456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.641701499934,4632.441516551485,5.795441117727986,4.69495172105144,-3.152155938775711,7.847107659827151,3.2655012827037595,3.5,0.9330003664867884,0.6,0.0002334323654385558,0.9352004346849755,0.00024960677602463695,198.39562075789806,0.0,0.0,0.0,0.0,8.43599786565755e-05,0.0001490723867819803,0.0005813481560982118,0.09235589502483477,0.09235589502483477,0.09235589502483477,0.09236391714168353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.9364099305,595.2825769997554,0.0,0.09235589502483477,0.09235589502706015,0.09235589502706015,0.37287514071145705,0.37287514071145705,0.5,9.73084313662032,0.044282931971963535,0.044282931971963535,-3.808509063674137e-12,4.69674926080188e-05,0.04161918858557101,-3.808509063674137e-12,26825.423998363793,20408.63382835926,0.7607944549023373,1.001193761150422,0.61515715454594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476535159375197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28568319682375,261.28568319682375,-11.864316803176223,245.54386937815121,277.02749701549635,123328.64444660679,123415.54453506882,-86.90008846204381,0.0,nan,277.02749701549635,3.877497015496374,270.7307714880644,-2.4192285119355574,264.4340459605529,-8.71595403944707,258.137320433057,-15.01267956694295,251.84059490562063,-21.309405094379343,245.54386937815121,-27.606130621848763,1.0,1.0,26022.012520719443,26022.012520719443,276.27136763913796,3.1213676391379863,276.27136763913796,276.27136763913796,76924.79049716529,76956.60468103172,-31.81418386643054,0.0,8546.071908451686,8546.071908451686,0.8870179800396809,3919.2697553919284,276.27136763913796,3.1213676391379863,1.0,0.002,0.1382538194298335,0.00498701938681072,0.0002138291206731268,0.001786170879501351,0.10691456033656341,0.10691456033656341,0.0,1.7447761985200927e-13,1.0,1.0000847185598574,0.04161918858937952,0.09235589502706015,0.0,7.815412407921739e-06,10.021487055321037,0.0,1600857.598812575,267.2665050405263,4.6967496416527865e-05,1.0,1282272.3270704448,2607.1975507228035,,,,,,,,,,,,,,,,,,,4.0,15261.62254589319,1505.6521979018082,0.37287514071145705,6.173730061729009,3.2655012827037595
376.0,-29.35450581882765,4.69492993026863,35.01817596505623,25.247340194787853,5.62001415633222,-25.857053821161145,-39.40225913012398,2.122562161212071,-5.884771504684181,-5.884816979743672,40.03829593547602,41038.816017103316,25752.614909031246,25752.614909031246,66791.43092613456,76935.51023622551,76956.93014407331,25752.614909031246,102709.54505310455,102709.54505310455,102709.54505310455,129536.19838294317,125153.8798216769,4382.31856126627,0.0,90644.87915365488,54748.184944513814,39885.21578793452,26826.653329838624,66711.86911777314,20409.46864050699,1505.7385507822137,0.0,0.8821968519619843,2.791884295947669,0.001494314320929203,1.0,1.0,-5.844646757552084,342589.1687979033,1556185.1007729508,4.542423527963196,1556185.1007729508,4.542423527963196,0.7607907102525548,0.09235635411631736,3.899823018430497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899823018430497,1.2818157386363012,1.282114971493786,3.0424209197021117,6446.524848345893,15261.646333583558,6468.7415556671995,0.0003334238427835543,23243.331485882496,2370.1601959774744,19335.501398074164,1971.6724261673626,0.8318730647462536,0.8318730647462536,35303.68569399718,35405.22815468563,0.9964162767486109,0.8,4260.780854964608,4273.035954225843,0.9964162767486109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.220737831114,4632.441516551485,5.795934172201846,4.69492993026863,-3.153341005046125,7.848270935314755,3.264985709335682,3.5,0.9328530598101948,0.6,0.0002334323654385558,0.9351893014715519,0.0002496097475358648,198.39552718549393,0.0,0.0,0.0,0.0,8.435972721820582e-05,0.00014907263822034998,0.0005813569059498827,0.09235635410378414,0.09235635410378414,0.09235635410378414,0.0923640988425546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.3700167461,595.2827669498644,0.0,0.09235635410378414,0.09235635411631736,0.09235635411631736,0.37287353996871153,0.37287353996871153,0.5,9.731075486371605,0.04391532777970042,0.04391532777970042,7.673861546209082e-12,4.547505949403785e-05,0.040170222191591165,7.673861546209082e-12,26826.653329838624,20409.46864050699,0.7607907102525548,1.0011926184862392,0.615165135677032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447652840476635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28515064628624,261.28515064628624,-11.864849353713737,245.5439331603237,277.02636813222347,123324.2505620557,123413.28788429771,-89.0373222419949,0.0,nan,277.02636813222347,3.87636813222349,270.7298811379042,-2.4201188620957623,264.4333941434826,-8.71660585651739,258.1369071490833,-15.013092850916678,251.84042015469996,-21.30957984530002,245.5439331603237,-27.606066839676288,1.0,1.0,26022.012520719443,26022.012520719443,276.2701306697099,3.1201306697099085,276.2701306697099,276.2701306697099,76925.16199728097,76956.93014407331,-31.768146792339394,0.0,8546.071908451686,8546.071908451686,0.8870146876132109,3919.3221335226494,276.2701306697099,3.1201306697099085,1.0,0.002,0.138246276154699,0.0049868177124363314,0.00021381689168336007,0.0017861831113309798,0.10690844584168004,0.10690844584168004,0.0,3.014339645945885e-12,1.0,1.000081768555386,0.040170222183917303,0.09235635411631736,0.0,7.5432802919936146e-06,9.672572521914132,0.0,1600856.1115467576,267.2652284953158,4.5475051820176304e-05,1.0,1282276.6949520004,2607.1797872342586,,,,,,,,,,,,,,,,,,,4.0,15261.646333583558,1505.7385507822137,0.37287353996871153,6.173730061729009,3.264985709335682
