time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
377.0,-29.35439694830836,4.694910402618097,35.01824732326,25.246171687636547,5.618888747506121,-25.85706837878871,-39.40227257609365,2.1215601796012544,-5.886035121239331,-5.88607929578504,40.03841132974181,41039.766065540825,25752.343329214946,25752.343329214946,66792.10939475577,76936.22070058518,76957.30757146567,25752.343329214946,102709.65090068062,102709.65090068062,102709.65090068062,129537.53128838379,125155.09016519153,4382.441123192256,0.0,90645.26251181097,54748.80788309644,39884.94958746059,26827.880387703182,66712.82997516377,20410.302315756493,1505.8245262960563,0.0,0.88218976795386,2.7917536095358755,0.001494314320929203,1.0,1.0,-5.847163492429729,342572.18730438617,1556190.080240524,4.542663233947244,1556190.080240524,4.542663233947244,0.7607869880436678,0.09235679934023956,3.8998675971726997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998675971726997,1.2818204044136075,1.2821196383602926,3.0424446230880267,6446.575072976319,15261.670149757276,6468.719216849544,0.0003334118421984088,23243.164095500673,2370.1431269088503,19335.43462585328,1971.6656172957412,0.8318761828814933,0.8318761828814933,35304.0085377974,35405.22815468563,0.9964276667486488,0.8,4260.819818791079,4273.035954225843,0.9964276667486488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.800226097689,4632.441516551485,5.796421630201092,4.694910402618097,-3.1545158598255107,7.8494262624436075,3.2644707219846203,3.5,0.9327059205670344,0.6,0.0002334323654385558,0.9351787604180307,0.0002496125610618125,198.3954385890476,0.0,0.0,0.0,0.0,8.435959950900946e-05,0.00014907276592954633,0.0005813640494695482,0.09235679932430567,0.09235679932430567,0.09235679932430567,0.09236430725797695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.84189123736,595.2829444867527,0.0,0.09235679932430567,0.09235679934023956,0.09235679934023956,0.3728719081818726,0.3728719081818726,0.5,9.73130072846833,0.04336581980930987,0.04336581980930987,5.5138116294983774e-12,4.417454573513169e-05,0.038915803355337175,5.5138116294983774e-12,26827.880387703182,20410.302315756493,0.7607869880436678,1.0011883684086182,0.6151705163882172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476521576976698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28462251056027,261.28462251056027,-11.865377489439709,245.5439939196344,277.0252511014533,123321.6760074028,123409.97521864976,-88.2992112469491,0.0,nan,277.0252511014533,3.8752511014533297,270.72899966514825,-2.421000334851726,264.4327482287123,-8.717251771287692,258.13649679239956,-15.013503207600422,251.84024535601392,-21.309754643986054,245.5439939196344,-27.606006080365574,1.0,1.0,26022.012520719443,26022.012520719443,276.2689125175132,3.118912517513195,276.2689125175132,276.2689125175132,76925.96968586295,76957.30757146567,-31.3378856027266,0.0,8546.071908451686,8546.071908451686,0.8870118714298146,3919.366935158563,276.2689125175132,3.118912517513195,1.0,0.002,0.13823896847444112,0.004986617353978629,0.00021380503275523206,0.001786194968754222,0.10690251637761602,0.10690251637761602,0.0,1.509454020109935e-12,1.0,1.0000792145684176,0.038915803349823364,0.09235679934023956,0.0,7.307683194912542e-06,9.370503454951104,0.0,1600854.6395766903,267.26396487876065,4.417454022132006e-05,1.0,1282281.019170981,2607.1622014848035,,,,,,,,,,,,,,,,,,,4.0,15261.670149757276,1505.8245262960563,0.3728719081818726,6.173730061729009,3.2644707219846203
378.0,-29.354292916245022,4.694892525431417,35.01831858347944,25.244969687797152,5.6177387916746495,-25.85708974548846,-39.40229080673305,2.120535622528829,-5.887324700382521,-5.887368848816817,40.03855121830794,41040.74708329857,25752.145273880888,25752.145273880888,66792.89235717946,76936.95367070004,76957.94390571484,25752.145273880888,102710.08917959573,102710.08917959573,102710.08917959573,129539.32127144685,125156.75522186019,4382.566049586661,0.0,90645.67089594045,54749.46431485306,39884.673978985986,26829.232091851125,66713.90607083711,20411.225156098408,1505.9170407757915,0.0,0.8821824487958376,2.791620090608879,0.001494314320929203,1.0,1.0,-5.848477172894434,342554.8400846908,1556196.1166977729,4.54291089950161,1556196.1166977729,4.54291089950161,0.7607830550729007,0.09235728930044781,3.89991509459451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89991509459451,1.281825175349799,1.282124410410233,3.0424703536738207,6446.62959300003,15261.693847269384,6468.693946794046,0.0003333987447190398,23242.985731043267,2370.1249387959465,19335.359091966322,1971.6579149828253,0.8318793168702965,0.8318793168702965,35304.35251816106,35405.22815468563,0.9964398024799298,0.8,4260.861333576834,4273.035954225843,0.9964398024799298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.380215689399,4632.441516551485,5.796925076996024,4.694892525431417,-3.1557102881013988,7.850602813532816,3.2639563810271572,3.5,0.9325589660077592,0.6,0.0002334323654385558,0.9351686879529065,0.00024961524957549803,198.39535393010473,0.0,0.0,0.0,0.0,8.435942635552651e-05,0.0001490729390830293,0.0005813718053254737,0.09235728925688357,0.09235728925688357,0.09235728925688357,0.0923647978915246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.4321902667,595.2830846870212,0.0,0.09235728925688357,0.09235728930044781,0.09235728930044781,0.37287025010957825,0.37287025010957825,0.5,9.731525984412153,0.04293111473435829,0.04293111473435829,5.81508174946066e-11,4.414843431277404e-05,0.03889167592240028,5.81508174946066e-11,26829.232091851125,20411.225156098408,0.7607830550729007,1.0011839553549522,0.6151752985310338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476515112272652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28409531548454,261.28409531548454,-11.865904684515442,245.54405114680108,277.02413948414005,123318.83373941567,123406.97567313805,-88.14193372239416,0.0,nan,277.02413948414005,3.8741394841400734,270.7281218167024,-2.421878183297565,264.43210414917274,-8.717895850827233,258.1360864818051,-15.013913518194897,251.8400688142858,-21.30993118571419,245.54405114680108,-27.605948853198896,1.0,1.0,26022.012520719443,26022.012520719443,276.2676974237483,3.117697423748325,276.2676974237483,276.2676974237483,76926.69188009833,76957.94390571484,-31.25202561651531,0.0,8546.071908451686,8546.071908451686,0.8870088708575905,3919.4146700674823,276.2676974237483,3.117697423748325,1.0,0.002,0.13823166535722958,0.004986411971820403,0.00021379316893971315,0.0017862068290216174,0.10689658446985657,0.10689658446985657,0.0,-2.0386695803731314e-12,1.0,1.0000791646403868,0.038891675864249464,0.09235728930044781,0.0,7.30311575109068e-06,9.364678969877055,0.0,1600853.1392222021,267.26267529961746,4.414837616195655e-05,1.0,1282285.436661536,2607.1442365931052,,,,,,,,,,,,,,,,,,,4.0,15261.693847269384,1505.9170407757915,0.37287025010957825,6.173730061729009,3.2639563810271572
379.0,-29.354193717318328,4.694876409727883,35.018389627058056,25.243778025638335,5.616595244893711,-25.857114820987444,-39.40231336802242,2.1195163507835924,-5.888606348453209,-5.8886503221118796,40.03868748641729,41041.71363048141,25751.933895751885,25751.933895751885,66793.6475262333,76937.67794409404,76958.55082148402,25751.933895751885,102710.4847172359,102710.4847172359,102710.4847172359,129541.0463172924,125158.35625379792,4382.690063494497,0.0,90646.07065962297,54750.10635471586,39884.40478323012,26830.561600056513,66714.96638328664,20412.132257325607,1506.0083178295715,0.0,0.8821751853224,2.7914874152551223,0.001494314320929203,1.0,1.0,-5.849925700600011,342537.60223680397,1556201.9969424582,4.543156683471558,1556201.9969424582,4.543156683471558,0.7607791652517111,0.09235776996711269,3.899961363939397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899961363939397,1.2818299217096607,1.2821291578781064,3.0424951843359707,6446.682206193528,15261.717451480108,6468.669905921287,0.0003333861289252731,23242.812479572953,2370.107272062626,19335.28723218883,1971.6505873248084,0.831882425983591,0.831882425983591,35304.687603881655,35405.22815468563,0.996451624433937,0.8,4260.901774873401,4273.035954225843,0.996451624433937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.960558841159,4632.441516551485,5.797425158243679,4.694876409727883,-3.1568981440256416,7.851774553753524,3.2634425054135385,3.5,0.9324121444038681,0.6,0.0002334323654385558,0.935159083544842,0.00024961781321066796,198.39527320432657,0.0,0.0,0.0,0.0,8.435921207025388e-05,0.00014907315336830192,0.0005813795385369897,0.0923577699215823,0.0923577699215823,0.0923577699215823,0.09236524581125624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.00971686037,595.283228866052,0.0,0.0923577699215823,0.09235776996711269,0.09235776996711269,0.372868594237967,0.372868594237967,0.5,9.731750257271734,0.042547064822144876,0.042547064822144876,1.4154011296341196e-11,4.397365864861058e-05,0.038724621511846635,1.4154011296341196e-11,26830.561600056513,20412.132257325607,0.7607791652517111,1.0011793627009362,0.615180009155534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476508934880297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2835690333657,261.2835690333657,-11.866430966634255,245.54410470753695,277.02303335917094,123315.98985319296,123403.97915356829,-87.98930037529617,0.0,nan,277.02303335917094,3.873033359170961,270.72724762886287,-2.4227523711371077,264.43146189849676,-8.718538101503214,258.1356761682482,-15.014323831751767,251.83989043787855,-21.310109562121426,245.54410470753695,-27.605895292463032,1.0,1.0,26022.012520719443,26022.012520719443,276.2664869673808,3.1164869673808084,276.2664869673808,276.2664869673808,76927.41639018056,76958.55082148402,-31.134431303464225,0.0,8546.071908451686,8546.071908451686,0.8870059478607839,3919.461170759094,276.2664869673808,3.1164869673808084,1.0,0.002,0.13822439364586006,0.004986207952881235,0.00021378135732491788,0.0017862186402770011,0.10689067866245894,0.10689067866245894,0.0,-2.3980808658286e-12,1.0,1.0000788238199594,0.038724621497692624,0.09235776996711269,0.0,7.271709282640048e-06,9.324438833977197,0.0,1600851.6478562653,267.26139365154677,4.3973644494599284e-05,1.0,1282289.8264425513,2607.1263845647204,,,,,,,,,,,,,,,,,,,4.0,15261.717451480108,1506.0083178295715,0.372868594237967,6.173730061729009,3.2634425054135385
380.0,-29.3540994047184,4.69486205558235,35.01846049002448,25.242597085330658,5.615456875567305,-25.85714377671533,-39.40234025996176,2.1185012495625934,-5.8898852323781625,-5.889929089686284,40.03882436105257,41042.662199883045,25751.722508827846,25751.722508827846,66794.38470871089,76938.39328175533,76959.16986173287,25751.722508827846,102710.89237056072,102710.89237056072,102710.89237056072,129542.7846940145,125159.97094398199,4382.813750032503,0.0,90646.45997138719,54750.72889734848,39884.14563782078,26831.892323453772,66716.03796127456,20413.040328367617,1506.0995971238658,0.0,0.8821679334704755,2.791355024215046,0.001494314320929203,1.0,1.0,-5.851315293395487,342520.4014649585,1556207.9033765388,4.543402076841681,1556207.9033765388,4.543402076841681,0.7607752775052905,0.09235824958152114,3.900006082224276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900006082224276,1.2818346486839158,1.2821338859558478,3.0425188507959953,6446.732352582423,15261.740962334732,6468.647469103503,0.00033337413732113607,23242.64579600069,2370.0902750685186,19335.220167039002,1971.6437485827478,0.8318855063551316,0.8318855063551316,35305.01145596535,35405.22815468563,0.99646305008754,0.8,4260.940860389005,4273.035954225843,0.99646305008754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.541285218462,4632.441516551485,5.797924831753808,4.69486205558235,-3.15808339760827,7.852945453190619,3.2629291313853583,3.5,0.9322654661101024,0.6,0.0002334323654385558,0.9351499523280427,0.000249620250589148,198.3951964549884,0.0,0.0,0.0,0.0,8.435895665348045e-05,0.00014907340878507534,0.0005813872009596997,0.09235824956153602,0.09235824956153602,0.09235824956153602,0.09236570394108105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.59325591684,595.2833711181717,0.0,0.09235824956153602,0.09235824958152114,0.09235824958152114,0.37286693656995074,0.37286693656995074,0.5,9.731973891879337,0.042216702759560576,0.042216702759560576,1.517719283583574e-11,4.385730812828115e-05,0.03861379629080375,1.517719283583574e-11,26831.892323453772,20413.040328367617,0.7607752775052905,1.0011743315375203,0.6151843462842672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476503044483038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28304352467205,261.28304352467205,-11.866956475327925,245.5441544714758,277.02193257785075,123313.1206399464,123400.98063416293,-87.85999421651665,0.0,nan,277.02193257785075,3.871932577850771,270.72637695659535,-2.423623043404632,264.4308213352357,-8.719178664764286,258.13526571408914,-15.014734285910833,251.8397100927854,-21.31028990721458,245.5441544714758,-27.605845528524185,1.0,1.0,26022.012520719443,26022.012520719443,276.26528063545345,3.1152806354534732,276.26528063545345,276.26528063545345,76928.14173478408,76959.16986173287,-31.028126948789577,0.0,8546.071908451686,8546.071908451686,0.8870031228439329,3919.5061126353976,276.26528063545345,3.1152806354534732,1.0,0.002,0.1382171427864452,0.004986004357201641,0.0002137695792178709,0.0017862304218433306,0.10688478960893545,0.10688478960893545,0.0,1.061201473917528e-12,1.0,1.000078597449893,0.038613796275626555,0.09235824958152114,0.0,7.2508618624910185e-06,9.297738161471344,0.0,1600850.1597672377,267.2601147676218,4.385729295108831e-05,1.0,1282294.206923027,2607.108570533086,,,,,,,,,,,,,,,,,,,4.0,15261.740962334732,1506.0995971238658,0.37286693656995074,6.173730061729009,3.2629291313853583
381.0,-29.35401963301435,4.694849630611104,35.018531290235615,25.241601489856862,5.614517509940191,-25.857165918700336,-39.402362367231376,2.1176637954915085,-5.891152732208184,-5.891196706898459,40.03896427550707,41043.48960007007,25751.490999827198,25751.490999827198,66794.98059989727,76938.97064465778,76959.86205271794,25751.490999827198,102711.35305254514,102711.35305254514,102711.35305254514,129544.58042711292,125161.6427571263,4382.937669986607,0.0,90646.77999813083,54751.29895301535,39883.86782790609,26833.22737456778,66717.09520247387,20413.952068536357,1506.19083054538,0.0,0.8821607287094291,2.791223789298529,0.001494314320929203,1.0,1.0,-5.852468945690191,342503.3513457672,1556213.9410029945,4.543645879341924,1556213.9410029945,4.543645879341924,0.760771404183921,0.09235872807335196,3.9000465277485494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000465277485494,1.2818385484432635,1.282137786625573,3.0425411472333894,6446.779596057761,15261.764378606575,6468.626927871432,0.00033336288087247075,23242.486814756066,2370.0740634932486,19335.158767921723,1971.6374876152124,0.8318885548703988,0.8318885548703988,35305.30436386075,35405.22815468563,0.9964733840382135,0.8,4260.976211268904,4273.035954225843,0.9964733840382135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.122397309179,4632.441516551485,5.798419565159858,4.694849630611104,-3.1592597386974615,7.854109369308565,3.2624162619010026,3.5,0.932118931971715,0.6,0.0002334323654385558,0.9351422290159738,0.0002496223121954301,198.39513153872986,0.0,0.0,0.0,0.0,8.435874668152533e-05,0.00014907361875703048,0.0005813940492122678,0.0923587280506265,0.0923587280506265,0.0923587280506265,0.09236620189542834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.1887226784,595.2835096378549,0.0,0.0923587280506265,0.09235872807335196,0.09235872807335196,0.37286527847878,0.37286527847878,0.5,9.73219810237446,0.04197123644172507,0.04197123644172507,-6.474465408246033e-11,4.3974690299819486e-05,0.03872776120829258,-6.474465408246033e-11,26833.22737456778,20413.952068536357,0.760771404183921,1.0011673979088425,0.6151869993067111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476497444238587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28253541809016,261.28253541809016,-11.867464581909815,245.54420042651114,277.0208704096575,123312.25956450355,123397.2100889669,-84.95052446334817,0.0,nan,277.0208704096575,3.8708704096575275,270.72553641304097,-2.424463586959007,264.4302024163431,-8.719797583656884,258.1348684198201,-15.015131580179855,251.83953442316803,-21.310465576831945,245.54420042651114,-27.605799573488838,1.0,1.0,26022.012520719443,26022.012520719443,276.2640940134625,3.114094013462534,276.2640940134625,276.2640940134625,76929.3820575743,76959.86205271794,-30.479995143643464,0.0,8546.071908451686,8546.071908451686,0.8870005677478915,3919.546760387292,276.2640940134625,3.114094013462534,1.0,0.002,0.13820987057392006,0.004985802893599447,0.00021375777306552245,0.0017862422264848402,0.10687888653276123,0.10687888653276123,0.0,-4.4963728920710544e-13,1.0,1.0000788285971456,0.03872776127303723,0.09235872807335196,0.0,7.272225894783046e-06,9.325164714163233,0.0,1600848.6852382247,267.2588472677918,4.397475504447357e-05,1.0,1282298.5491763842,2607.0909121306654,,,,,,,,,,,,,,,,,,,3.0,15261.764378606575,1506.19083054538,0.37286527847878,6.173730061729009,3.2624162619010026
382.0,-29.353945504697066,4.694838539125144,35.01860312469559,25.240488338191085,5.613458027435465,-25.85720515156173,-39.40239833956582,2.116717673411871,-5.892445622286289,-5.892491287400851,40.03913572425607,41044.38964343139,25751.330975705492,25751.330975705492,66795.72061913688,76939.63149192129,76960.90726231331,25751.330975705492,102712.2382380188,102712.2382380188,102712.2382380188,129546.95132033773,125163.88224475522,4383.069075582504,0.0,90647.15167423632,54751.909822264344,39883.60205774663,26834.713082318918,66718.31514006555,20414.971957228016,1506.289815366949,0.0,0.8821532639721841,2.7910897466176796,0.001494314320929203,1.0,1.0,-5.8521303634520905,342485.9392453714,1556221.3394289396,4.543898481957815,1556221.3394289396,4.543898481957815,0.7607672902856265,0.09235927055825224,3.900090687361864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900090687361864,1.2818429542637837,1.2821421934746078,3.042565139816094,6446.830433461482,15261.787506719555,6468.603844102827,0.00033335070038909497,23242.31894606346,2370.0569456504986,19335.089768992595,1971.6304516825417,0.8318915945462219,0.8318915945462219,35305.62416862456,35405.22815468563,0.9964846669495849,0.8,4261.014808315876,4273.035954225843,0.9964846669495849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.703938885819,4632.441516551485,5.79892992870102,4.694838539125144,-3.1604555744801854,7.85529411360533,3.2619039504606473,3.5,0.9319725572744707,0.6,0.0002334323654385558,0.935135052145246,0.00024962422796905156,198.39507121495924,0.0,0.0,0.0,0.0,8.435840502203138e-05,0.0001490739604165244,0.000581401964748638,0.09235927057293049,0.09235927057293049,0.09235927057293049,0.09236705448663994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488857.8918491363,595.2836146699723,0.0,0.09235927057293049,0.09235927055825224,0.09235927055825224,0.3728636248264974,0.3728636248264974,0.5,9.732431619811587,0.042111130570674504,0.042111130570674504,-6.070877134334296e-11,4.566511455550426e-05,0.04036092394875368,-6.070877134334296e-11,26834.713082318918,20414.971957228016,0.7607672902856265,1.0011601833605783,0.6151892408743321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476492707430098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2820301168665,261.2820301168665,-11.867969883133469,245.54424119840235,277.0198190353205,123309.89184368229,123394.37333861961,-84.48149493733361,0.0,nan,277.0198190353205,3.8698190353205177,270.7247034679313,-2.4252965320686712,264.42958790050903,-8.720412099490943,258.134472333227,-15.015527666772982,251.83935676580916,-21.31064323419082,245.54424119840235,-27.60575880159763,1.0,1.0,26022.012520719443,26022.012520719443,276.2629217358856,3.1129217358856067,276.2629217358856,276.2629217358856,76930.21672221195,76960.90726231331,-30.690540101364604,0.0,8546.071908451686,8546.071908451686,0.8869977780134043,3919.591140798673,276.2629217358856,3.1129217358856067,1.0,0.002,0.1382022917293575,0.004985597815393258,0.00021374548085094413,0.00178625452044168,0.10687274042547205,0.10687274042547205,0.0,1.2926239939536899e-12,1.0,1.0000821516323624,0.04036092400946245,0.09235927055825224,0.0,7.57886399109935e-06,9.718399909303194,0.0,1600847.1834203992,267.2575543777137,4.5665175264275604e-05,1.0,1282302.9837606961,2607.072878427374,,,,,,,,,,,,,,,,,,,3.0,15261.787506719555,1506.289815366949,0.3728636248264974,6.173730061729009,3.2619039504606473
383.0,-29.35386551818221,4.694829320166693,35.01867536633126,25.239180342201166,5.612195552926982,-25.85725941106422,-39.40244779279453,2.1155894467703,-5.893710253232086,-5.893756782706311,40.039291145008306,41045.426140592084,25751.106283715228,25751.106283715228,66796.53242430731,76940.43482306387,76961.80622228143,25751.106283715228,102712.91250599666,102712.91250599666,102712.91250599666,129549.01918415222,125165.81819936405,4383.200984788166,0.0,90647.60365305371,54752.59497435026,39883.34297633717,26836.106678155564,66719.44965449272,20415.926393403595,1506.3837600728568,0.0,0.8821460118903465,2.7909587310792174,0.001494314320929203,1.0,1.0,-5.85255531015207,342468.9190133356,1556228.046233254,4.544143891120978,1556228.046233254,4.544143891120978,0.7607633491046614,0.09235978410676729,3.9001404552252854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001404552252854,1.2818482081328715,1.2821474485701825,3.042591494437703,6446.886275742204,15261.810524435743,6468.577357164629,0.0003333372425919655,23242.138249561474,2370.0385197352284,19335.010597761815,1971.622378463779,0.8318946557391992,0.8318946557391992,35305.98458757486,35405.22815468563,0.9964973827853902,0.8,4261.058307064887,4273.035954225843,0.9964973827853902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.285765861771,4632.441516551485,5.799425451780005,4.694829320166693,-3.161629261136437,7.85645858130313,3.261392020580068,3.5,0.9318262915943052,0.6,0.0002334323654385558,0.9351273081689092,0.0002496262951572275,198.39500612397518,0.0,0.0,0.0,0.0,8.43579353252414e-05,0.0001490744301133144,0.0005814112157245919,0.09235978407719442,0.09235978407719442,0.09235978407719442,0.09236771987118401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488857.49547119596,595.2837512970802,0.0,0.09235978407719442,0.09235978410676729,0.09235978410676729,0.37286201062595836,0.37286201062595836,0.5,9.732669692309097,0.04238078911185994,0.04238078911185994,-1.4154011296341196e-11,4.6529474218459654e-05,0.0412014725542349,-1.4154011296341196e-11,26836.106678155564,20415.926393403595,0.7607633491046614,1.001155326823194,0.6151943151981348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476488305726192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2815091896853,261.2815091896853,-11.868490810314654,245.54427689603398,277.0187414833322,123305.42387867176,123392.5178833778,-87.09400470604157,0.0,nan,277.0187414833322,3.868741483332201,270.72384856584114,-2.4261514341588395,264.42895564837204,-8.721044351627938,258.13406273101305,-15.015937268986931,251.8391698135196,-21.310830186480388,245.54427689603398,-27.605723103966,1.0,1.0,26022.012520719443,26022.012520719443,276.2617614304238,3.111761430423826,276.2617614304238,276.2617614304238,76930.4122404654,76961.80622228143,-31.393981816028827,0.0,8546.071908451686,8546.071908451686,0.8869946339771224,3919.6411575014117,276.2617614304238,3.111761430423826,1.0,0.002,0.13819455506418854,0.00498539875501178,0.00021373295743736987,0.0017862670415159613,0.10686647871868493,0.10686647871868493,0.0,-1.0466688279975322e-12,1.0,1.0000838614753622,0.04120147256838891,0.09235978410676729,0.0,7.736664452750574e-06,9.920781449950042,0.0,1600845.71326329,267.2562897467679,4.652948837247095e-05,1.0,1282307.3186821435,2607.0552501858156,,,,,,,,,,,,,,,,,,,4.0,15261.810524435743,1506.3837600728568,0.37286201062595836,6.173730061729009,3.261392020580068
384.0,-29.353795162596356,4.694822327614049,35.01874670088923,25.238050810899608,5.6111112292890075,-25.857304523363396,-39.402492181956745,2.114620590336202,-5.894956083826855,-5.895001516397727,40.03940944930873,41046.33316042399,25750.839107273885,25750.839107273885,66797.17226769787,76941.10593016648,76962.23475972809,25750.839107273885,102713.07386700198,102713.07386700198,102713.07386700198,129550.40652642775,125167.07968371354,4383.3268427142075,0.0,90647.97325875901,54753.200490114745,39883.080854049185,26837.332659425763,66720.41351347495,20416.75994765563,1506.4693045487236,0.0,0.8821390071265244,2.7908298961444684,0.001494314320929203,1.0,1.0,-5.854863819391767,342452.1786617696,1556233.151381364,4.54438093360303,1556233.151381364,4.54438093360303,0.7607596554676566,0.09236023471076181,3.900183462557478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900183462557478,1.2818527198891638,1.2821519613797197,3.0426143362980964,6446.934674903429,15261.8336619821,6468.5559052901035,0.00033332568211750537,23241.97672468417,2370.0220487816096,19334.9464766733,1971.6158399324236,0.8318976783131615,0.8318976783131615,35306.29604600577,35405.22815468563,0.9965083712855385,0.8,4261.095896797899,4273.035954225843,0.9965083712855385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.868012947924,4632.441516551485,5.799910950545618,4.694822327614049,-3.1627868066835108,7.85760913429756,3.2608806370928103,3.5,0.9316801820265173,0.6,0.0002334323654385558,0.9351204966780117,0.0002496281134547018,198.39494887043057,0.0,0.0,0.0,0.0,8.435751372799185e-05,0.00014907485171056396,0.0005814192713247499,0.09236023470483498,0.09236023470483498,0.09236023470483498,0.09236796770636603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.9488824694,595.2839349850832,0.0,0.09236023470483498,0.09236023471076181,0.09236023471076181,0.372860416913018,0.372860416913018,0.5,9.732901681508231,0.042376361674485,0.042376361674485,1.4722445484949276e-11,4.54325708574288e-05,0.04013769700594594,1.4722445484949276e-11,26837.332659425763,20416.75994765563,0.7607596554676566,1.0011504538143698,0.6151990222922435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476483556168334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28099079762734,261.28099079762734,-11.869009202372638,245.54430839803138,277.0176731972195,123302.92260642351,123389.59276379489,-86.67015737136654,0.0,nan,277.0176731972195,3.867673197219517,270.7230002373529,-2.4269997626470854,264.4283272775122,-8.721672722487767,258.1336543177598,-15.016345682240171,251.83898135788806,-21.311018642111918,245.54430839803138,-27.6056916019686,1.0,1.0,26022.012520719443,26022.012520719443,276.2605668411088,3.1105668411088345,276.2605668411088,276.2605668411088,76931.25110265023,76962.23475972809,-30.98365707785706,0.0,8546.071908451686,8546.071908451686,0.8869919170249869,3919.6843798702653,276.2605668411088,3.1105668411088345,1.0,0.002,0.1381870181895683,0.004985202659027182,0.00021372075223893738,0.0017862792472997646,0.10686037611946869,0.10686037611946869,0.0,-4.612981004126215e-13,1.0,1.000081695668445,0.04013769699122349,0.09236023471076181,0.0,7.536874082088668e-06,9.664620930967098,0.0,1600844.2621206848,267.2550439161731,4.5432556134983315e-05,1.0,1282311.582454987,2607.0379114407865,,,,,,,,,,,,,,,,,,,4.0,15261.8336619821,1506.4693045487236,0.372860416913018,6.173730061729009,3.2608806370928103
385.0,-29.35372993800112,4.694817046533613,35.018818154163306,25.236906541418307,5.610019740874035,-25.857354970114145,-39.40253733946008,2.113644773065821,-5.89622280130493,-5.896268597184588,40.03955554456531,41047.2440162043,25750.63372983207,25750.63372983207,66797.87774603636,76941.78654953756,76962.98311959601,25750.63372983207,102713.61684942809,102713.61684942809,102713.61684942809,129552.30981813616,125168.85361056062,4383.456207575542,0.0,90648.35851407652,54753.81598105201,39882.8250366939,26838.69296870807,66721.51800540197,20417.68994822102,1506.5617340986023,0.0,0.8821317806530915,2.7906987329196604,0.001494314320929203,1.0,1.0,-5.855777700674935,342435.13842475,1556239.4558016579,4.544625481370221,1556239.4558016579,4.544625481370221,0.7607557481292602,0.0923607338414318,3.9002284466189665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002284466189665,1.2818572640926789,1.2821565066440541,3.0426386430626633,6446.986178020815,15261.856609255065,6468.532284418649,0.0003333133253678236,23241.8074363459,2370.0047861752896,19334.875872307817,1971.6086402908045,0.8319006998600134,0.8319006998600132,35306.621819144544,35405.22815468563,0.9965198648458488,0.8,4261.1352141644975,4273.035954225843,0.9965198648458488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.450769987968,4632.441516551485,5.800409794813843,4.694817046533613,-3.163960280119104,7.858777326652717,3.2603699098730403,3.5,0.9315342599637259,0.6,0.0002334323654385558,0.9351141819928706,0.0002496297991557308,198.3948957923821,0.0,0.0,0.0,0.0,8.435708483522785e-05,0.00014907528060332793,0.0005814276500968042,0.09236073384254243,0.09236073384254243,0.09236073384254243,0.0923685368929337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.5265903345,595.2840795875065,0.0,0.09236073384254243,0.0923607338414318,0.0923607338414318,0.3728588010763051,0.3728588010763051,0.5,9.733135773576508,0.042451445114409125,0.042451445114409125,-1.8133050616597757e-11,4.579587965736209e-05,0.04049089650965243,-1.8133050616597757e-11,26838.69296870807,20417.68994822102,0.7607557481292602,1.0011444544866053,0.6152024900404842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476479378492628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28047336196204,261.28047336196204,-11.86952663803794,245.54433551583338,277.01661120808654,123300.34460907106,123386.85486723551,-86.51025816441928,0.0,nan,277.01661120808654,3.8666112080865673,270.72215606961834,-2.4278439303816413,264.4277009311707,-8.722299068829273,258.13324579276843,-15.016754207231543,251.8387906542948,-21.31120934570518,245.54433551583338,-27.605664484166596,1.0,1.0,26022.012520719443,26022.012520719443,276.25938732802274,3.1093873280227626,276.25938732802274,276.25938732802274,76932.01446513523,76962.98311959601,-30.968654460783,0.0,8546.071908451686,8546.071908451686,0.8869890751888565,3919.729588852061,276.25938732802274,3.1093873280227626,1.0,0.002,0.13817941503004688,0.004985002750132519,0.000213708434740606,0.0017862915655368228,0.106854217370303,0.106854217370303,0.0,2.7742868766167383e-13,1.0,1.0000824136529305,0.04049089652778548,0.0923607338414318,0.0,7.60316016380216e-06,9.749653341231978,0.0,1600842.7887654759,267.25377719869505,4.579589779041271e-05,1.0,1282315.9227460504,2607.0202617015866,,,,,,,,,,,,,,,,,,,4.0,15261.856609255065,1506.5617340986023,0.3728588010763051,6.173730061729009,3.2603699098730403
386.0,-29.353662423134548,4.694813064196452,35.018889437599356,25.23554853340613,5.608709479786327,-25.857425232777317,-39.40260425498707,2.112472292303932,-5.897508199448794,-5.89755380486,40.03969355038001,41048.32341356171,25750.47789610377,25750.47789610377,66798.80130966548,76942.62147784542,76963.5532272534,25750.47789610377,102714.03112335717,102714.03112335717,102714.03112335717,129554.0644356758,125170.47937811792,4383.585057557876,0.0,90648.83538902448,54754.53733601098,39882.55339223722,26840.033312318636,66722.58670455586,20418.604497001023,1506.6536345044199,0.0,0.882124488316179,2.7905657058383913,0.001494314320929203,1.0,1.0,-5.857246491309354,342417.8550906936,1556245.4111567729,4.544872260661121,1556245.4111567729,4.544872260661121,0.7607518313932047,0.09236123245679292,3.900280258793122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900280258793122,1.2818627241649112,1.2821619679909102,3.042666102436217,6447.04436113834,15261.87945608237,6468.504143140281,0.00033329926525883384,23241.620953945057,2369.985770262532,19334.791756143557,1971.6000628291577,0.8319037555279314,0.8319037555279314,35306.99704032626,35405.22815468563,0.9965331030090726,0.8,4261.180499386027,4273.035954225843,0.9965331030090726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.0339131918245,4632.441516551485,5.800919389144349,4.694813064196452,-3.165146726603859,7.8599597908003105,3.2598596872931322,3.5,0.931388482083752,0.6,0.0002334323654385558,0.9351076456247694,0.00024963154405885927,198.39484085060138,0.0,0.0,0.0,0.0,8.435644929482207e-05,0.00014907591614373372,0.0005814378527969035,0.09236123241234133,0.09236123241234133,0.09236123241234133,0.09236900449341945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.06964936806,595.2842350685208,0.0,0.09236123241234133,0.09236123245679292,0.09236123245679292,0.372857195880517,0.372857195880517,0.5,9.733368935998095,0.04248127458890849,0.04248127458890849,-5.7411853049416095e-12,4.560541123055373e-05,0.04030731355067019,-5.7411853049416095e-12,26840.033312318636,20418.604497001023,0.7607518313932047,1.0011422609475122,0.6152088137008469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476475505494457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2799370286065,261.2799370286065,-11.870062971393452,245.5443574533434,277.0155166038953,123295.54287269145,123385.21264809273,-89.66977540128369,0.0,nan,277.0155166038953,3.865516603895344,270.7212847737316,-2.4287152262683662,264.4270529436563,-8.722947056343685,258.1328211135523,-15.017178886447653,251.83858928346027,-21.31141071653971,245.5443574533434,-27.605642546656583,1.0,1.0,26022.012520719443,26022.012520719443,276.25816883025374,3.10816883025376,276.25816883025374,276.25816883025374,76932.26751092162,76963.5532272534,-31.28571633178217,0.0,8546.071908451686,8546.071908451686,0.8869858019842367,3919.7816600870874,276.25816883025374,3.10816883025376,1.0,0.002,0.1381718463797916,0.004984799363497386,0.00021369616269283542,0.001786303836592594,0.10684808134641771,0.10684808134641771,0.0,-7.145707636713183e-13,1.0,1.0000820391856946,0.04030731355641137,0.09236123245679292,0.0,7.568650855494427e-06,9.70543482556687,0.0,1600841.2928497756,267.2524918005512,4.560541697173903e-05,1.0,1282320.3250974717,2607.002359769084,,,,,,,,,,,,,,,,,,,4.0,15261.87945608237,1506.6536345044199,0.372857195880517,6.173730061729009,3.2598596872931322
387.0,-29.353601057217602,4.694811383140713,35.01895951235005,25.234401504881703,5.6076079815689415,-25.857480153386827,-39.402653847914166,2.111487079431427,-5.89874252995935,-5.898786580898667,40.03980123396243,41049.2223788266,25750.20173756115,25750.20173756115,66799.42411638775,76943.3030056425,76963.85873120323,25750.20173756115,102714.06046876438,102714.06046876438,102714.06046876438,129555.2684580955,125171.56225581064,4383.706202284854,0.0,90649.21423939374,54755.13361921581,39882.3118001977,26841.207989331113,66723.51978952881,20419.401226097765,1506.7364928341974,0.0,0.8821175850702796,2.7904381290892104,0.001494314320929203,1.0,1.0,-5.8599793503977935,342401.27749539766,1556250.0580301671,4.545105875228766,1556250.0580301671,4.545105875228766,0.7607482209524289,0.09236165651833132,3.900323853345004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900323853345004,1.2818673121938073,1.2821665570908567,3.042689220828894,6447.093346238292,15261.902350965596,6468.482178472633,0.0003332875468248497,23241.458311635062,2369.96918536249,19334.726102282082,1971.5933679984585,0.831906752279946,0.831906752279946,35307.31274912497,35405.22815468563,0.9965442415455825,0.8,4261.218602093402,4273.035954225843,0.9965442415455825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.617343229295,4632.441516551485,5.801401595665984,4.694811383140713,-3.166293585153486,7.861104968294199,3.259349847698978,3.5,0.9312428136282794,0.6,0.0002334323654385558,0.9351017046023653,0.0002496331300538251,198.39479091269675,0.0,0.0,0.0,0.0,8.435597828130216e-05,0.00014907638715725362,0.0005814461887999312,0.09236165649201725,0.09236165649201725,0.09236165649201725,0.09236913838109014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.5080071456,595.284423133688,0.0,0.09236165649201725,0.09236165651833132,0.09236165651833132,0.37285558918673667,0.37285558918673667,0.5,9.733593393843185,0.04218641579666382,0.04218641579666382,4.547473508864641e-13,4.405093932291493e-05,0.038807230500879086,4.547473508864641e-13,26841.207989331113,20419.401226097765,0.7607482209524289,1.0011375947656593,0.6152136833954707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476471496503502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2794036528935,261.2794036528935,-11.87059634710647,245.5443759881205,277.01443131767695,123293.06632933365,123382.24160903638,-89.17527970274006,0.0,nan,277.01443131767695,3.8644313176769742,270.7204202517095,-2.4295797482904504,264.4264091858326,-8.72359081416738,258.1323981199768,-15.017601880023165,251.8383870540448,-21.311612945955176,245.5443759881205,-27.605624011879485,1.0,1.0,26022.012520719443,26022.012520719443,276.2569718020947,3.1069718020947334,276.2569718020947,276.2569718020947,76933.06236932972,76963.85873120323,-30.79636187350843,0.0,8546.071908451686,8546.071908451686,0.8869830479171565,3919.8254726117293,276.2569718020947,3.1069718020947334,1.0,0.002,0.13816455944448996,0.00498460440107906,0.00021368434951489785,0.001786315650566185,0.10684217475744892,0.10684217475744892,0.0,8.108270999063194e-14,1.0,1.000078985519473,0.03880723050042434,0.09236165651833132,0.0,7.286936268736695e-06,9.344217255796956,0.0,1600839.8543589723,267.2512574700406,4.405093886816758e-05,1.0,1282324.547819453,2606.985188455331,,,,,,,,,,,,,,,,,,,4.0,15261.902350965596,1506.7364928341974,0.37285558918673667,6.173730061729009,3.259349847698978
388.0,-29.35354592324266,4.6948117828729945,35.01902978595391,25.233344302419596,5.606606640148719,-25.85753066691631,-39.402702742349334,2.1105913844795094,-5.899982080133782,-5.900026716612325,40.039947122121276,41050.08077782932,25749.95203742417,25749.95203742417,66800.03281525348,76943.91851193584,76964.67945610514,25749.95203742417,102714.6314935293,102714.6314935293,102714.6314935293,129557.18138519613,125173.34966809415,4383.831717101991,0.0,90649.56424130521,54755.72650977491,39882.04192392255,26842.549891666826,66724.59181558937,20420.31904043601,1506.827456901406,0.0,0.8821105003662411,2.790309766176757,0.001494314320929203,1.0,1.0,-5.860654275531147,342384.6015678433,1556256.3535655362,4.545345633066284,1556256.3535655362,4.545345633066284,0.7607443824394428,0.09236213480651222,3.900366160160705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900366160160705,1.2818714833760123,1.2821707292468012,3.042712323928504,6447.142298934069,15261.925124915362,6468.460176494918,0.00033327583239849633,23241.295949909025,2369.9526290740496,19334.660336898323,1971.5866617956513,0.8319097342320968,0.8319097342320968,35307.61913155049,35405.22815468563,0.9965550510617023,0.8,4261.255579206338,4273.035954225843,0.9965550510617023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.201309050955,4632.441516551485,5.801889153813626,4.6948117828729945,-3.1674451409507722,7.862256923823766,3.2588406956874905,3.5,0.9310973416249972,0.6,0.0002334323654385558,0.9350963669480798,0.00024963455499289397,198.3947460461974,0.0,0.0,0.0,0.0,8.43555139041544e-05,0.00014907685153440142,0.0005814543069880808,0.09236213479609522,0.09236213479609522,0.09236213479609522,0.09236972365304252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.1157017949,595.2845579671218,0.0,0.09236213479609522,0.09236213480651222,0.09236213480651222,0.3728539498123441,0.3728539498123441,0.5,9.73382106080744,0.042066207459640736,0.042066207459640736,1.4779288903810084e-12,4.463647854890951e-05,0.039372441081184206,1.4779288903810084e-12,26842.549891666826,20420.31904043601,0.7607443824394428,1.0011306326140235,0.6152166639142852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476467852635295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2788812357157,261.2788812357157,-11.87111876428429,245.5443915729932,277.0133708984557,123291.59313489166,123378.93625137207,-87.34311648038103,0.0,nan,277.0133708984557,3.8633708984557416,270.7195750332958,-2.4304249667041518,264.4257791682291,-8.724220831770879,258.1319833032106,-15.018016696789402,251.83818743810968,-21.311812561890292,245.5443915729932,-27.605608427006786,1.0,1.0,26022.012520719443,26022.012520719443,276.2558277017188,3.1058277017187947,276.2558277017188,276.2558277017188,76933.9671703038,76964.67945610514,-30.712285801331745,0.0,8546.071908451686,8546.071908451686,0.8869803751969519,3919.867990961509,276.2558277017188,3.1058277017187947,1.0,0.002,0.1381571664130732,0.004984408548532006,0.00021367236906931245,0.0017863276313076007,0.10683618453465622,0.10683618453465622,0.0,3.7691291060459875e-13,1.0,1.0000801349965627,0.03937244107970628,0.09236213480651222,0.0,7.393032161632378e-06,9.480298028555518,0.0,1600838.4128684953,267.2500179198662,4.463647707098062e-05,1.0,1282328.7957213854,2606.96791491263,,,,,,,,,,,,,,,,,,,4.0,15261.925124915362,1506.827456901406,0.3728539498123441,6.173730061729009,3.2588406956874905
389.0,-29.353503800593447,4.694813636374918,35.019100624101156,25.232330022286646,5.605642799853998,-25.857589140593085,-39.40275663100181,2.109728139235349,-5.901249448355543,-5.901295084729137,40.04010396258154,41050.87776460816,25749.777586393815,25749.777586393815,66800.65535100197,76944.49872241988,76965.5560761474,25749.777586393815,102715.33366254122,102715.33366254122,102715.33366254122,129559.29171603339,125175.33020554562,4383.961510487778,0.0,90649.8886257135,54756.267665477746,39881.801066928616,26843.958053492162,66725.75912042079,20421.28358193796,1506.9222047201858,0.0,0.8821032255737689,2.790178480388255,0.001494314320929203,1.0,1.0,-5.860954578463236,342367.54666298535,1556263.1217481322,4.545591826435767,1556263.1217481322,4.545591826435767,0.7607404072545603,0.0923626486032411,3.9004055879839035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004055879839035,1.2818755034681237,1.282174750277381,3.0427335395920485,6447.18725237931,15261.947776064086,6468.4407918325205,0.0003332651313841796,23241.14417869294,2369.937152717079,19334.602394845195,1971.5807533505524,0.8319126737560024,0.8319126737560024,35307.904663954425,35405.22815468563,0.9965651249867512,0.8,4261.290039942554,4273.035954225843,0.9965651249867512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.785759535041,4632.441516551485,5.802393126136782,4.694813636374918,-3.168617074364956,7.863430710739874,3.25833216857863,3.5,0.9309520481653228,0.6,0.0002334323654385558,0.9350922889740528,0.00024963564365894706,198.39471176796775,0.0,0.0,0.0,0.0,8.435500209693572e-05,0.0001490773633416201,0.0005814621810195617,0.09236264858438108,0.09236264858438108,0.09236264858438108,0.09237042365629743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.74944943946,595.2846848598733,0.0,0.09236264858438108,0.0923626486032411,0.0923626486032411,0.372852325442685,0.372852325442685,0.5,9.734054311174049,0.04217374122600859,0.04217374122600859,-6.195932655828074e-12,4.5636373613433534e-05,0.04034050626592034,-6.195932655828074e-12,26843.958053492162,20421.28358193796,0.7607404072545603,1.0011224485351455,0.6152178454878744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476464578817307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2783700109736,261.2783700109736,-11.87162998902636,245.54440283778854,277.0123371841774,123290.2265794504,123375.69843007423,-85.47185062382758,0.0,nan,277.0123371841774,3.86233718417742,270.7187503148413,-2.4312496851586616,264.42516344559704,-8.724836554402941,258.131576576358,-15.018423423641991,251.8379897070796,-21.312010292920377,245.54440283778854,-27.60559716221144,1.0,1.0,26022.012520719443,26022.012520719443,276.25466190938783,3.1046619093878576,276.25466190938783,276.25466190938783,76935.05561439844,76965.5560761474,-30.500461748961243,0.0,8546.071908451686,8546.071908451686,0.8869778843515197,3919.907615923823,276.25466190938783,3.1046619093878576,1.0,0.002,0.13814959165688673,0.004984208306760049,0.00021366009519538568,0.0017863399077486517,0.10683004759769284,0.10683004759769284,0.0,2.944037374996711e-12,1.0,1.0000821042688965,0.04034050627211627,0.0923626486032411,0.0,7.574772598745973e-06,9.713381933596503,0.0,1600836.939585589,267.24875055164443,4.563637980936619e-05,1.0,1282333.1402984406,2606.950248422182,,,,,,,,,,,,,,,,,,,3.0,15261.947776064086,1506.9222047201858,0.372852325442685,6.173730061729009,3.25833216857863
