time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-29.353465809747902,4.694816436524912,35.01917198991215,25.231115833763056,5.604476388579626,-25.857671589927072,-39.40283287139607,2.108682168469372,-5.9025403181440765,-5.9025867727279975,40.04026086959859,41051.81945667841,25749.66399906478,25749.66399906478,66801.48345574319,76945.2217080749,76966.35093092431,25749.66399906478,102716.01492998909,102716.01492998909,102716.01492998909,129561.39716351885,125177.30290589732,4384.0942576215375,0.0,90650.30159586795,54756.89934333695,39881.55805836777,26845.382233529763,66726.94029189754,20422.25860633023,1507.0182383972533,0.0,0.8820958271247792,2.790044788546536,0.001494314320929203,1.0,1.0,-5.861450516664831,342350.1788772875,1556269.8928244945,4.545842207321662,1556269.8928244945,4.545842207321662,0.7607363690587694,0.09236318139486338,3.9004517384625936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004517384625936,1.281880374538099,1.282179622484481,3.042757979556436,6447.239037731132,15261.970168390384,6468.416709575494,0.00033325268309044854,23240.975065005874,2369.919907920225,19334.530411367356,1971.5734130786107,0.8319156299289489,0.8319156299289489,35308.23888043258,35405.22815468563,0.9965769165700946,0.8,4261.330376330769,4273.035954225843,0.9965769165700946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.370543024399,4632.441516551485,5.802910473533379,4.694816436524912,-3.1698059566368566,7.864622393161769,3.257824080689832,3.5,0.9308068801970949,0.6,0.0002334323654385558,0.935088611024284,0.00024963662554167675,198.39468085209407,0.0,0.0,0.0,0.0,8.435427800905938e-05,0.00014907808742949642,0.0005814718852810578,0.0923631810044835,0.0923631810044835,0.0923631810044835,0.0923711092971241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.36132076685,595.2848188751445,0.0,0.0923631810044835,0.09236318139486338,0.09236318139486338,0.37285072562806737,0.37285072562806737,0.5,9.734292164146929,0.0424272533453518,0.0424272533453518,8.753886504564434e-12,4.645458392360524e-05,0.04113625606316873,8.753886504564434e-12,26845.382233529763,20422.25860633023,0.7607363690587694,1.001117137448826,0.6152210677890653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476462077604006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2778491524953,261.2778491524953,-11.872150847504656,245.54440801275413,277.0112902922533,123286.63146956555,123373.71398519361,-87.08251562807276,0.0,nan,277.0112902922533,3.8612902922533294,270.7179138363006,-2.4320861636993527,264.4245373804396,-8.725462619560403,258.1311609245615,-15.01883907543845,251.8377844686629,-21.312215531337074,245.54440801275413,-27.605591987245845,1.0,1.0,26022.012520719443,26022.012520719443,276.25346322959035,3.103463229590375,276.25346322959035,276.25346322959035,76935.6591115242,76966.35093092431,-30.691819400104578,0.0,8546.071908451686,8546.071908451686,0.8869749687978083,3919.9539971549066,276.25346322959035,3.103463229590375,1.0,0.002,0.13814186752024946,0.004984004422688856,0.00021364758008512994,0.001786352421960624,0.10682379004256497,0.10682379004256497,0.0,2.0457537573681517e-12,1.0,1.0000837228064623,0.041136256054414844,0.09236318139486338,0.0,7.724155840274276e-06,9.904975189747564,0.0,1600835.4386693125,267.2474596818559,4.645457516971874e-05,1.0,1282337.564721616,2606.9322574267353,,,,,,,,,,,,,,,,,,,3.0,15261.970168390384,1507.0182383972533,0.37285072562806737,6.173730061729009,3.257824080689832
391.0,-29.353434910188,4.694821318341295,35.01924300152259,25.230037711467617,5.603453411792747,-25.857746078019787,-39.402900415565796,2.1077645786362,-5.903773711606277,-5.903819924457236,40.04039337573507,41052.660406620176,25749.41417624491,25749.41417624491,66802.07458286508,76945.84502950576,76966.98023290231,25749.41417624491,102716.39440914722,102716.39440914722,102716.39440914722,129563.05270228925,125178.8296541162,4384.223048173046,0.0,90650.6612714535,54757.47664469315,39881.31625195594,26846.658293142034,66727.97454509797,20423.128933765292,1507.1059100326295,0.0,0.8820888279850658,2.7899171739001023,0.001494314320929203,1.0,1.0,-5.862917631019286,342333.59880353836,1556275.6109375043,4.54607907718294,1556275.6109375043,4.54607907718294,0.7607326286483249,0.092363651193763,3.900494292483631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900494292483631,1.281884647770503,1.2821838967144477,3.042781032807829,6447.287884804519,15261.992479346969,6468.394553970343,0.0003332409795669893,23240.813721004546,2369.903455410823,19334.464186780908,1971.5666600501606,0.8319185558166079,0.8319185558166079,35308.54705107571,35405.22815468563,0.9965877892479066,0.8,4261.367569262625,4273.035954225843,0.9965877892479066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.955536530345,4632.441516551485,5.803396938338647,4.694821318341295,-3.1709508155676533,7.865772133908948,3.2573162814623715,3.5,0.9306617947035347,0.6,0.0002334323654385558,0.9350856196038456,0.00024963742415101063,198.39465570691488,0.0,0.0,0.0,0.0,8.435363651777377e-05,0.00014907872892078202,0.0005814807312862247,0.09236365119152486,0.09236365119152486,0.09236365119152486,0.09237152486099855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.8631009966,595.2849875193472,0.0,0.09236365119152486,0.092363651193763,0.092363651193763,0.37284914648914125,0.37284914648914125,0.5,9.734528369223888,0.04256238951904834,0.04256238951904834,-5.667288860422559e-11,4.621285097528016e-05,0.040902293437966364,-5.667288860422559e-11,26846.658293142034,20423.128933765292,0.7607326286483249,1.0011104793495123,0.6152241348023357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476459821735044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2773328067289,261.2773328067289,-11.87266719327107,245.54440828423455,277.0102573292421,123284.63617202699,123370.96420759156,-86.32803556457522,0.0,nan,277.0102573292421,3.860257329242131,270.7170875201816,-2.4329124798183557,264.4239177112073,-8.726082288792668,258.1307479022572,-15.019252097742765,251.8375780932506,-21.312421906749364,245.54440828423455,-27.605591715765428,1.0,1.0,26022.012520719443,26022.012520719443,276.2523037142621,3.1023037142621206,276.2523037142621,276.2523037142621,76936.54829050729,76966.98023290231,-30.431942395021906,0.0,8546.071908451686,8546.071908451686,0.8869722804445856,3919.996763946049,276.2523037142621,3.1023037142621206,1.0,0.002,0.13813418732950974,0.00498381109462621,0.00021363515879704813,0.0017863648390237532,0.10681757939852406,0.10681757939852406,0.0,-2.1791986618002746e-12,1.0,1.000083245856954,0.04090229349463925,0.092363651193763,0.0,7.680187851366004e-06,9.84862582618462,0.0,1600834.0030790104,267.2462262883937,4.6212907648168766e-05,1.0,1282341.7886104095,2606.9150820280724,,,,,,,,,,,,,,,,,,,5.0,15261.992479346969,1507.1059100326295,0.37284914648914125,6.173730061729009,3.2573162814623715
392.0,-29.353400983839066,4.694827398935897,35.0193141929759,25.228700518514984,5.602164736766109,-25.85784441176503,-39.402994118258334,2.106608165066038,-5.905047642451791,-5.905094201185967,40.04054058966538,41053.70460109934,25749.27033000115,25749.27033000115,66802.9749311005,76946.65563999958,76967.67904741656,25749.27033000115,102716.94937741771,102716.94937741771,102716.94937741771,129564.97978181535,125180.62481750967,4384.354964305677,0.0,90651.13160449658,54758.18056706263,39881.056708259945,26848.030404397643,66729.08711265758,20424.06689084564,1507.1990917193305,0.0,0.8820815567260281,2.789785300139446,0.001494314320929203,1.0,1.0,-5.863854362128336,342316.46645663294,1556281.9637623483,4.546325158914051,1556281.9637623483,4.546325158914051,0.7607286859858526,0.09236416396638816,3.9005450263794113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005450263794113,1.2818900332499361,1.2821892834510913,3.0428078268854937,6447.34465823989,15262.014649507826,6468.367022749427,0.0003332272539134152,23240.632012045084,2369.8849262536223,19334.3818941192,1971.5582685340255,0.8319215193501897,0.8319215193501897,35308.91445842091,35405.22815468563,0.996600751907827,0.8,4261.411911436867,4273.035954225843,0.996600751907827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.541021236295,4632.441516551485,5.80390673877412,4.694827398935897,-3.1721256842131544,7.866953083149051,3.2568091148711886,3.5,0.9305168899631967,0.6,0.0002334323654385558,0.9350823351685067,0.00024963830099142026,198.39462809862852,0.0,0.0,0.0,0.0,8.435274659705036e-05,0.00014907961884150542,0.0005814917658067723,0.09236416396148177,0.09236416396148177,0.09236416396148177,0.09237210809230978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.4258123771,595.2851370567914,0.0,0.09236416396148177,0.09236416396638816,0.09236416396638816,0.3728475630082036,0.3728475630082036,0.5,9.73476669284928,0.04275269721819086,0.04275269721819086,-1.7053025658242404e-11,4.6558734197788e-05,0.041239839057652716,-1.7053025658242404e-11,26848.030404397643,20424.06689084564,0.7607286859858526,1.001107280522483,0.6152295254959667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476457986942017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2767962739593,261.2767962739593,-11.873203726040686,245.54440265114192,277.0091898967961,123279.88657027348,123369.58968028186,-89.7031100083447,0.0,nan,277.0091898967961,3.8591898967961242,270.71623244761935,-2.4337675523806297,264.4232749985113,-8.72672500148866,258.130317549405,-15.019682450594985,251.8373601002824,-21.312639899717567,245.54440265114192,-27.605597348858055,1.0,1.0,26022.012520719443,26022.012520719443,276.25111120779246,3.101111207792485,276.25111120779246,276.25111120779246,76936.76792003267,76967.67904741656,-30.911127383893472,0.0,8546.071908451686,8546.071908451686,0.8869690753203066,3920.0477515113084,276.25111120779246,3.101111207792485,1.0,0.002,0.13812644379692626,0.004983610510176136,0.0002136226214957287,0.0017863773782911163,0.10681131074786435,0.10681131074786435,0.0,-2.1315501447238816e-13,1.0,1.000083931911381,0.04123983907470574,0.09236416396638816,0.0,7.743532403954133e-06,9.92988899141589,0.0,1600832.5211442197,267.2449523575482,4.655875125081366e-05,1.0,1282346.1533324665,2606.897334135639,,,,,,,,,,,,,,,,,,,4.0,15262.014649507826,1507.1990917193305,0.3728475630082036,6.173730061729009,3.2568091148711886
393.0,-29.353377126457026,4.6948359846966525,35.01938434780091,25.227672792412363,5.601193737864556,-25.85792004002274,-39.40306183705104,2.1057366509060995,-5.906255471314921,-5.90630083020467,40.04065305603265,41054.50146457599,25748.969712501505,25748.969712501505,66803.47117707749,76947.24058359745,76968.0972930628,25748.969712501505,102717.06700556431,102717.06700556431,102717.06700556431,129566.27189168186,125181.79247750617,4384.479414175684,0.0,90651.47029197965,54758.73117090321,39880.821245640494,26849.204886117535,66730.02613175803,20424.864620987333,1507.281359104213,0.0,0.8820747714464354,2.7896604524447652,0.001494314320929203,1.0,1.0,-5.8662249091609056,342300.2442376474,1556286.8171145779,4.546554796011483,1556286.8171145779,4.546554796011483,0.7607251204503294,0.09236459116637273,3.900585949392837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900585949392837,1.2818940919675819,1.2821933431162225,3.0428301166485756,6447.391887573162,15262.036881335343,6468.345908955001,0.00033321595888298694,23240.475012758125,2369.8689167817884,19334.318783574723,1971.5518330494842,0.8319244237891407,0.8319244237891406,35309.210816115476,35405.22815468563,0.9966112078583865,0.8,4261.447678670978,4273.035954225843,0.9966112078583865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.126782366593,4632.441516551485,5.804380933126735,4.6948359846966525,-3.1732496176665044,7.868085602363157,3.256302318047796,3.5,0.9303720908707989,0.6,0.0002334323654385558,0.9350800255248778,0.0002496389175969467,198.39460868418226,0.0,0.0,0.0,0.0,8.43521034581054e-05,0.0001490802619804504,0.000581500375212748,0.09236459098284414,0.09236459098284414,0.09236459098284414,0.09237230543320818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.8536991284,595.2853287640995,0.0,0.09236459098284414,0.09236459116637273,0.09236459116637273,0.3728459902712085,0.3728459902712085,0.5,9.73499811907271,0.04264802276173896,0.04264802276173896,3.353761712787673e-12,4.5358889735780394e-05,0.04007592104375135,3.353761712787673e-12,26849.204886117535,20424.864620987333,0.7607251204503294,1.0011006296502034,0.6152328096427555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476455972421032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27627118882293,261.27627118882293,-11.873728811177045,245.5443933357995,277.0081490418657,123278.62748077893,123366.41665581697,-87.78917503804982,0.0,nan,277.0081490418657,3.8581490418657154,270.7153979006019,-2.4346020993980915,264.42264675940794,-8.727353240592038,258.129895618237,-15.020104381762962,251.83714447702553,-21.312855522974445,245.5443933357995,-27.60560666420048,1.0,1.0,26022.012520719443,26022.012520719443,276.2499535188776,3.099953518877612,276.2499535188776,276.2499535188776,76937.8027334025,76968.0972930628,-30.29455966030946,0.0,8546.071908451686,8546.071908451686,0.8869664899950632,3920.0888791398015,276.2499535188776,3.099953518877612,1.0,0.002,0.13811891885769859,0.004983421396285235,0.0002136104521298168,0.001786389544769449,0.1068052260649084,0.1068052260649084,0.0,-3.100734079219958e-12,1.0,1.0000815625371244,0.04007592104039759,0.09236459116637273,0.0,7.524947593082132e-06,9.64961870049387,0.0,1600831.1138731053,267.24374452868506,4.535888638201868e-05,1.0,1282350.2863149506,2606.8805287049536,,,,,,,,,,,,,,,,,,,3.0,15262.036881335343,1507.281359104213,0.3728459902712085,6.173730061729009,3.256302318047796
394.0,-29.353359834403246,4.6948458997664915,35.01945512853039,25.226569664105796,5.600139491452551,-25.858009901828282,-39.40314673874525,2.1047895578000606,-5.907516131168393,-5.907562563770629,40.04081142819425,41055.353493216804,25748.810185452025,25748.810185452025,66804.16367866883,76947.87808148608,76968.98524672243,25748.810185452025,102717.79543217445,102717.79543217445,102717.79543217445,129568.41143880416,125183.80002049453,4384.611418309639,0.0,90651.83536236118,54759.310769867574,39880.58288054845,26850.616006629713,66731.19888717817,20425.831450532834,1507.376117756565,0.0,0.8820675240561962,2.7895298762958047,0.001494314320929203,1.0,1.0,-5.866443312477713,342283.2818243339,1556293.651496744,4.546800075077762,1556293.651496744,4.546800075077762,0.7607211486503502,0.09236511051967096,3.900627983152419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900627983152419,1.2818985026921297,1.2821977548704298,3.04285243719426,6447.439182131075,15262.058912578768,6468.324654945015,0.00033320464043607416,23240.318162589287,2369.8529225157713,19334.25525391656,1971.5453548272408,0.8319273048954877,0.8319273048954877,35309.5152170026,35405.22815468563,0.9966219476078629,0.8,4261.484416633221,4273.035954225843,0.9966219476078629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.713143754423,4632.441516551485,5.804886238350848,4.6948458997664915,-3.1744138428751505,7.869259742641642,3.25579628708385,3.5,0.9302275105953858,0.6,0.0002334323654385558,0.935078351477407,0.00024963936451927995,198.39459461241228,0.0,0.0,0.0,0.0,8.435129713610476e-05,0.00014908106830245103,0.0005815097867787976,0.09236511053783489,0.09236511053783489,0.09236511053783489,0.0923730296971865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.4739996529,595.2854601080471,0.0,0.09236511053783489,0.09236511051967096,0.09236511051967096,0.3728443921486648,0.3728443921486648,0.5,9.735235693969038,0.04279262927417449,0.04279262927417449,-5.1727511163335294e-11,4.6432602232471254e-05,0.04111925129291194,-5.1727511163335294e-11,26850.616006629713,20425.831450532834,0.7607211486503502,1.0010934134663763,0.6152347654150305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476454555788034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2757473051161,261.2757473051161,-11.874252694883864,245.5443791169059,277.00711549334176,123276.27635864909,123363.8646627247,-87.5883040756199,0.0,nan,277.00711549334176,3.85711549334178,270.7145682180411,-2.4354317819588687,264.42202094272835,-8.727979057271625,258.1294736674733,-15.020526332526686,251.83692639220615,-21.313073607793825,245.5443791169059,-27.605620883094076,1.0,1.0,26022.012520719443,26022.012520719443,276.2487956872761,3.0987956872760947,276.2487956872761,276.2487956872761,76938.59169222842,76968.98524672243,-30.393554494003183,0.0,8546.071908451686,8546.071908451686,0.8869638344929702,3920.1311230681813,276.2487956872761,3.0987956872760947,1.0,0.002,0.138111198042147,0.0049832230313536065,0.00021359795562017278,0.001786402044708128,0.10679897781008639,0.10679897781008639,0.0,3.283007546373007e-13,1.0,1.0000836848550707,0.04111925134463945,0.09236511051967096,0.0,7.720816257618453e-06,9.90082430558089,0.0,1600829.6483894915,267.2424838688316,4.643265395998242e-05,1.0,1282354.6080132825,2606.862956088102,,,,,,,,,,,,,,,,,,,5.0,15262.058912578768,1507.376117756565,0.3728443921486648,6.173730061729009,3.25579628708385
395.0,-29.353347140653863,4.694857394584971,35.01952604811018,25.225425010453932,5.599047453528239,-25.858107681231747,-39.40323656480757,2.103807993082589,-5.908762794141353,-5.908809623253099,40.04095699689089,41056.230330230384,25748.620615163843,25748.620615163843,66804.85094539422,76948.54410028672,76969.7311623109,25748.620615163843,102718.35177747475,102718.35177747475,102718.35177747475,129570.31102835275,125185.5677426338,4384.743285718952,0.0,90652.22359275582,54759.9098186865,39880.3486378548,26851.959250878,66732.3078887328,20426.749734457102,1507.4673122315187,0.0,0.8820604014143937,2.7894008325350783,0.001494314320929203,1.0,1.0,-5.867303117392112,342266.51733558776,1556299.9333773577,4.547041134764071,1556299.9333773577,4.547041134764071,0.7607172923066756,0.09236560993523833,3.900672198533709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900672198533709,1.2819030739870767,1.2822023272325205,3.0428760782993747,6447.489274795958,15262.08081309203,6468.301463520636,0.00033319260527639,23240.154255164703,2369.8362086099437,19334.18593319712,1971.53828608109,0.8319301894866059,0.8319301894866058,35309.835416091664,35405.22815468563,0.9966332447681165,0.8,4261.523061271074,4273.035954225843,0.9966332447681165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.299818945364,4632.441516551485,5.805384453420425,4.694857394584971,-3.1755666661097313,7.8704240606947025,3.2552906714377463,3.5,0.9300830489822133,0.6,0.0002334323654385558,0.9350771225948379,0.000249639692596458,198.3945842826098,0.0,0.0,0.0,0.0,8.435044405452029e-05,0.0001490819213840355,0.0005815197060466954,0.09236560995242285,0.09236560995242285,0.09236560995242285,0.09237359880068353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.02228252223,595.2856142600712,0.0,0.09236560995242285,0.09236560993523833,0.09236560993523833,0.3728428208834308,0.3728428208834308,0.5,9.735475359096135,0.042980538997596796,0.042980538997596796,-1.1198153515579179e-11,4.6829111738588836e-05,0.041506505860979814,-1.1198153515579179e-11,26851.959250878,20426.749734457102,0.7607172923066756,1.0010870754954613,0.6152376806551657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476453528999353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27522055081437,261.27522055081437,-11.87477944918561,245.54435974820615,277.00608135343487,123273.53660957159,123361.6048534904,-88.06824391883436,0.0,nan,277.00608135343487,3.856081353434888,270.71373703237157,-2.4362629676284087,264.4213927112911,-8.728607288708872,258.12904839031086,-15.02095160968912,251.8367040692718,-21.313295930728174,245.54435974820615,-27.60564025179383,1.0,1.0,26022.012520719443,26022.012520719443,276.24763590948237,3.097635909482392,276.24763590948237,276.24763590948237,76939.27410627011,76969.7311623109,-30.457056040788302,0.0,8546.071908451686,8546.071908451686,0.8869610411603622,3920.1755595263776,276.24763590948237,3.097635909482392,1.0,0.002,0.13810340454785405,0.004983027669516912,0.0002135853532386165,0.001786414646926577,0.10679267661930825,0.10679267661930825,0.0,1.651933798085814e-13,1.0,1.000084472056807,0.04150650587217797,0.09236560993523833,0.0,7.7934939254397e-06,9.99405613698722,0.0,1600828.1981920537,267.2412372058586,4.682912293674235e-05,1.0,1282358.879419203,2606.8455881333794,,,,,,,,,,,,,,,,,,,5.0,15262.08081309203,1507.4673122315187,0.3728428208834308,6.173730061729009,3.2552906714377463
396.0,-29.353338827913216,4.694870586503017,35.01959686996861,25.224276375398063,5.597950399813415,-25.858209905198912,-39.403330826293654,2.1028214759642747,-5.910001364039374,-5.9100482542282835,40.04109601578102,41057.10659364038,25748.416963205673,25748.416963205673,66805.52355684605,76949.2117843766,76970.40342327423,25748.416963205673,102718.8203864799,102718.8203864799,102718.8203864799,129572.08980471267,125187.21513664264,4384.874668070022,0.0,90652.61281974675,54760.50762456097,39880.116883539755,26853.269418232772,66733.38630177252,20427.644359130558,1507.5567523708858,0.0,0.8820533472813491,2.789272670122033,0.001494314320929203,1.0,1.0,-5.868481113823066,342249.86679112824,1556305.9326271273,4.547279878349596,1556305.9326271273,4.547279878349596,0.76071349231169,0.09236609768716005,3.900716297110173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900716297110173,1.2819076683789514,1.2822069226969308,3.0428995732920927,6447.539057866206,15262.10262206233,6468.278434194922,0.00033318064561411797,23239.9913028554,2369.81959209877,19334.117097001435,1971.5312667426122,0.8319330607764012,0.8319330607764012,35310.15476858014,35405.22815468563,0.9966445120843928,0.8,4261.561603733203,4273.035954225843,0.9966445120843928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.886871573278,4632.441516551485,5.80587909203452,4.694870586503017,-3.1767126565575334,7.871583243060551,3.254785548874265,3.5,0.9299387282497901,0.6,0.0002334323654385558,0.93507631783891,0.00024963990744418605,198.39457751794484,0.0,0.0,0.0,0.0,8.434954885812058e-05,0.00014908281658043522,0.0005815297722543903,0.09236609771293819,0.09236609771293819,0.09236609771293819,0.09237409623352101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488851.53747131146,595.2857788602772,0.0,0.09236609771293819,0.09236609768716005,0.09236609768716005,0.3728412602616449,0.3728412602616449,0.5,9.735715316492339,0.04313999604693208,0.04313999604693208,-1.8758328224066645e-12,4.6890188912129815e-05,0.04156714040522047,-1.8758328224066645e-12,26853.269418232772,20427.644359130558,0.76071349231169,1.0010809769902476,0.6152408692101671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476452775254496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27469059355457,261.27469059355457,-11.87530940644541,245.54433536370382,277.0050458234086,123270.76305951402,123359.36680403464,-88.60374452061217,0.0,nan,277.0050458234086,3.8550458234086022,270.71290373145274,-2.4370962685472364,264.4207616394705,-8.72923836052945,258.1286195476273,-15.021380452372682,251.83647745566458,-21.3135225443354,245.54433536370382,-27.605664636296154,1.0,1.0,26022.012520719443,26022.012520719443,276.2464759416603,3.0964759416603442,276.2464759416603,276.2464759416603,76939.94166849436,76970.40342327423,-30.461754779869807,0.0,8546.071908451686,8546.071908451686,0.8869582552012899,3920.219878595724,276.2464759416603,3.0964759416603442,1.0,0.002,0.13809559970644264,0.004982833912458868,0.00021357273708703397,0.001786427264094636,0.10678636854351699,0.10678636854351699,0.0,1.1816702130684753e-12,1.0,1.0000845946024548,0.041567140407096304,0.09236609768716005,0.0,7.80484275138982e-06,10.008642516815442,0.0,1600826.756905539,267.2399986359606,4.689019078796264e-05,1.0,1282363.1219262152,2606.828337848112,,,,,,,,,,,,,,,,,,,5.0,15262.10262206233,1507.5567523708858,0.3728412602616449,6.173730061729009,3.254785548874265
397.0,-29.35333489500287,4.694885477812692,35.019667545068764,25.223128089588158,5.596853770654503,-25.858316028432295,-39.403429453354306,2.101834903194737,-5.911237161894121,-5.911284037799419,40.041233423999024,41057.98261938843,25748.213036063793,25748.213036063793,66806.19565545222,76949.87799933816,76971.05580280678,25748.213036063793,102719.26883887057,102719.26883887057,102719.26883887057,129573.84028830448,125188.83443812407,4385.005850180404,0.0,90653.00225787777,54761.106874441815,39879.88375937328,26854.571449433908,66734.4552088072,20428.533167183752,1507.645748088918,0.0,0.8820463138120899,2.7891448079867103,0.001494314320929203,1.0,1.0,-5.869729736630575,342233.2551573791,1556311.8623851675,4.547517925075643,1556311.8623851675,4.547517925075643,0.7607097065633637,0.09236658235418958,3.90076034082986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90076034082986,1.28191226306294,1.2822115184535232,3.0429230246300705,6447.588748437298,15262.124343689546,6468.255423582922,0.00033316870633411853,23239.828735182426,2369.803014809586,19334.0483167423,1971.5242531080748,0.8319359207442341,0.8319359207442341,35310.47372308681,35405.22815468563,0.9966557653846009,0.8,4261.600098163144,4273.035954225843,0.9966557653846009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.474332803898,4632.441516551485,5.806373225703918,4.694885477812692,-3.1778559384510205,7.872741416263713,3.254280957427184,3.5,0.9297945592649096,0.6,0.0002334323654385558,0.9350759370943473,0.00024964000909265504,198.39457431745774,0.0,0.0,0.0,0.0,8.434861221148759e-05,0.00014908375322706822,0.0005815399920502134,0.09236658237028444,0.09236658237028444,0.09236658237028444,0.09237457802200272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488851.0452964103,595.2859457777106,0.0,0.09236658237028444,0.09236658235418958,0.09236658235418958,0.3728397030942439,0.3728397030942439,0.5,9.735955185191502,0.04326398798338005,0.04326398798338005,-4.774847184307873e-12,4.687590529783847e-05,0.04155430116884418,-4.774847184307873e-12,26854.571449433908,20428.533167183752,0.7607097065633637,1.001075013595609,0.6152441417393912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476452281650536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27415765619406,261.27415765619406,-11.875842343805914,245.54430612272952,277.0040091896465,123268.02326060705,123357.12526078799,-89.10200018096631,0.0,nan,277.0040091896465,3.854009189646547,270.71206857626936,-2.4379314237306176,264.4201279628349,-8.72987203716508,258.12818734955437,-15.02181265044561,251.83624673612982,-21.313753263870154,245.54430612272952,-27.605693877270454,1.0,1.0,26022.012520719443,26022.012520719443,276.24531649486,3.0953164948600147,276.24531649486,276.24531649486,76940.60784673342,76971.05580280678,-30.44795607335982,0.0,8546.071908451686,8546.071908451686,0.8869554727021751,3920.2641425340094,276.24531649486,3.0953164948600147,1.0,0.002,0.13808779731048237,0.004982640666129643,0.000213560126038058,0.0017864398738630257,0.10678006301902901,0.10678006301902901,0.0,-9.89165346854115e-14,1.0,1.0000845676359245,0.041554301173619024,0.09236658235418958,0.0,7.802395671789542e-06,10.00553749757182,0.0,1600825.3187140764,267.23876283810586,4.6875910072685656e-05,1.0,1282367.3546508276,2606.8111275012006,,,,,,,,,,,,,,,,,,,5.0,15262.124343689546,1507.645748088918,0.3728397030942439,6.173730061729009,3.254280957427184
398.0,-29.353332600323633,4.694901700050899,35.01973786582855,25.221870454866462,5.595646805190175,-25.858434659766832,-39.40354121206326,2.1007488643013805,-5.912489224218007,-5.912535664410034,40.041364548340255,41058.94465200878,25748.053332973257,25748.053332973257,66806.99798498204,76950.6221748635,76971.56363774081,25748.053332973257,102719.61697071407,102719.61697071407,102719.61697071407,129575.47781728418,125190.34192521797,4385.135892066202,0.0,90653.44018799039,54761.76266383397,39879.64169350713,26855.860846570118,66735.50254007726,20429.41193069825,1507.734517093818,0.0,0.8820392197793894,2.789015317064712,0.001494314320929203,1.0,1.0,-5.871404764062845,342216.4312043457,1556317.520983941,4.547758024086885,1556317.520983941,4.547758024086885,0.7607059050318017,0.09236706572222605,3.900808131116671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900808131116671,1.2819173210203891,1.282216577591725,3.042948298734024,6447.642301230766,15262.145977851253,6468.229782605279,0.0003331557807902438,23239.656281694464,2369.78542944782,19333.97167414423,1971.5164377380893,0.8319387963312227,0.8319387963312227,35310.8198085577,35405.22815468563,0.9966679759437529,0.8,4261.641867013041,4273.035954225843,0.9966679759437529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.06220559052,4632.441516551485,5.806876886054913,4.694901700050899,-3.1790104788368794,7.873912178887778,3.2537769006164408,3.5,0.9296505430332688,0.6,0.0002334323654385558,0.9350757149468224,0.0002496400684000558,198.39457245011513,0.0,0.0,0.0,0.0,8.434755086714839e-05,0.0001490848145714074,0.0005815512569061672,0.09236706571732724,0.09236706571732724,0.09236706571732724,0.09237498511118256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.53376106377,595.286118687001,0.0,0.09236706571732724,0.09236706572222605,0.09236706572222605,0.3728381478565186,0.3728381478565186,0.5,9.73619276535951,0.04328416652663236,0.04328416652663236,1.0800249583553523e-11,4.644019202260097e-05,0.04113090034718425,1.0800249583553523e-11,26855.860846570118,20429.41193069825,0.7607059050318017,1.0010713254891854,0.6152489018472782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476452048117443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2736121009679,261.2736121009679,-11.876387899032068,245.54427162223112,277.00295257970316,123264.21263040135,123355.42420761517,-91.21157721384705,0.0,nan,277.00295257970316,3.852952579703185,270.7112163881956,-2.4387836118043538,264.41948019668024,-8.730519803319737,258.1277440052609,-15.022255994739055,251.83600781373616,-21.313992186263818,245.54427162223112,-27.605728377768855,1.0,1.0,26022.012520719443,26022.012520719443,276.24412429144866,3.0941242914486793,276.24412429144866,276.24412429144866,76941.0610646037,76971.56363774081,-30.50257313711336,0.0,8546.071908451686,8546.071908451686,0.886952453504128,3920.3121717722543,276.24412429144866,3.0941242914486793,1.0,0.002,0.13808007446237866,0.00498244417810353,0.0002135476311040233,0.0017864523694312605,0.10677381555201165,0.10677381555201165,0.0,5.352836229821634e-13,1.0,1.000083705215436,0.041130900336384,0.09236706572222605,0.0,7.722859256822978e-06,9.903575703093054,0.0,1600823.8609628628,267.23751077578197,4.6440181222351384e-05,1.0,1282371.6416097393,2606.7936968019626,,,,,,,,,,,,,,,,,,,3.0,15262.145977851253,1507.734517093818,0.3728381478565186,6.173730061729009,3.2537769006164408
399.0,-29.353335467332226,4.6949200395686495,35.01980746828565,25.22076271651315,5.594596014479429,-25.858542319157355,-39.40364004867149,2.099802865462443,-5.913699890021292,-5.913745534751583,40.04148445920194,41059.789404338946,25747.799255820963,25747.799255820963,66807.5886601599,76951.25735369112,76972.04402789932,25747.799255820963,102719.84328372029,102719.84328372029,102719.84328372029,129576.91484183347,125191.65298097841,4385.261860855048,0.0,90653.81736390344,54762.34941124948,39879.40883628217,26857.07155811318,66736.48039439536,20430.235590853914,1507.8186044319539,0.0,0.8820323875461789,2.7888901557545096,0.001494314320929203,1.0,1.0,-5.873386325788033,342200.1691423965,1556322.695684888,4.5479892648366,1556322.695684888,4.5479892648366,0.7607022808368025,0.09236750832193555,3.9008516490067473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008516490067473,1.2819217268084575,1.2822209844083003,3.0429717879253992,6447.692072008665,15262.167579324825,6468.206657394813,0.0003331438165210035,23239.49371081213,2369.7688518313726,19333.90255134261,1971.509389173939,0.8319416417556269,0.8319416417556269,35311.13495364743,35405.22815468563,0.9966790948929454,0.8,4261.679901686715,4273.035954225843,0.9966790948929454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.650401435392,4632.441516551485,5.807358931025578,4.6949200395686495,-3.1801333681351713,7.87505340770382,3.253273270121321,3.5,0.9295066486060917,0.6,0.0002334323654385558,0.9350759925014734,0.00024963999430045036,198.3945747832026,0.0,0.0,0.0,0.0,8.434661225103432e-05,0.0001490857531875215,0.0005815614061649561,0.09236750833320735,0.09236750833320735,0.09236750833320735,0.09237527568508319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.9899721754,595.2863015418689,0.0,0.09236750833320735,0.09236750832193555,0.09236750832193555,0.3728365857273369,0.3728365857273369,0.5,9.736425785842352,0.04313107272986372,0.04313107272986372,-7.787548383930698e-12,4.56447302781271e-05,0.04035920896353673,-7.787548383930698e-12,26857.07155811318,20430.235590853914,0.7607022808368025,1.0010655081799986,0.6152525449602106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447645191186122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.273069950509,261.273069950509,-11.876930049490966,245.54423334668223,277.00190655434125,123262.17550410844,123352.81783160269,-90.64232749426421,0.0,nan,277.00190655434125,3.8519065543412694,270.71037191277605,-2.439628087223923,264.4188372712438,-8.731162728756203,258.12730262978516,-15.022697370214814,251.83576798822557,-21.314232011774408,245.54423334668223,-27.605766653317744,1.0,1.0,26022.012520719443,26022.012520719443,276.2429706329157,3.092970632915751,276.2429706329157,276.2429706329157,76941.84060292866,76972.04402789932,-30.203424970663036,0.0,8546.071908451686,8546.071908451686,0.8869497042131275,3920.355907251781,276.2429706329157,3.092970632915751,1.0,0.002,0.1380724965483191,0.004982254736021771,0.00021353537876942093,0.001786464622321341,0.10676768938471047,0.10676768938471047,0.0,1.0907620293099107e-12,1.0,1.0000821341128188,0.04035920897132428,0.09236750832193555,0.0,7.577927052203021e-06,9.717750156182777,0.0,1600822.4508464106,267.2363001099787,4.564473806567548e-05,1.0,1282375.7855200884,2606.776847893945,,,,,,,,,,,,,,,,,,,3.0,15262.167579324825,1507.8186044319539,0.3728365857273369,6.173730061729009,3.253273270121321
400.0,-29.3533427315644,4.694939897765493,35.01987715568587,25.219619809091114,5.5935051425845925,-25.85865794411193,-39.40374761642886,2.09882035442298,-5.914936153647602,-5.914982088585257,40.041626115572434,41060.65460051786,25747.617013980078,25747.617013980078,66808.27161449793,76951.91657806838,76972.74271076114,25747.617013980078,102720.35972474123,102720.35972474123,102720.35972474123,129578.75569119967,125193.36483941133,4385.39085178834,0.0,90654.20544069984,54762.943460368704,39879.1799781457,26858.395966458436,66737.57594460413,20431.14043890341,1507.9087052511861,0.0,0.8820253331025831,2.7887622236530905,0.001494314320929203,1.0,1.0,-5.874340243573556,342183.5490511089,1556328.8088187573,4.548228028888386,1556328.8088187573,4.548228028888386,0.7606984595959649,0.0923679939235495,3.9008954111905942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008954111905942,1.2819263026763823,1.2822255613444364,3.0429950637929624,6447.741390779002,15262.189077469076,6468.183784187951,0.00033313196362848177,23239.332482649468,2369.7524111342273,19333.83418179662,1971.5024174204873,0.831944471564805,0.8319444715648051,35311.45186713918,35405.22815468563,0.9966902762599165,0.8,4261.718149787777,4273.035954225843,0.9966902762599165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.239116194283,4632.441516551485,5.80785658953653,4.694939897765493,-3.181275454592353,7.876215352357846,3.2527703053759276,3.5,0.9293629443931222,0.6,0.0002334323654385558,0.9350766957510565,0.00024963980655197724,198.39458069462182,0.0,0.0,0.0,0.0,8.434559072927277e-05,0.00014908677470928304,0.0005815719153326481,0.09236799391937914,0.09236799391937914,0.09236799391937914,0.09237581911964778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.5430275037,595.2864539484119,0.0,0.09236799391937914,0.0923679939235495,0.0923679939235495,0.3728350075786573,0.3728350075786573,0.5,9.736660537491476,0.04307465998289217,0.04307465998289217,1.2050804798491299e-11,4.593493764559753e-05,0.04064184501169166,1.2050804798491299e-11,26858.395966458436,20431.14043890341,0.7606984595959649,1.0010593083265789,0.6152554092555065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476452082101905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27252654233,261.27252654233,-11.877473457669964,245.54419085858765,277.0008622260769,123259.63034458099,123350.48295610803,-90.85261152706194,0.0,nan,277.0008622260769,3.850862226076913,270.7095279525456,-2.4404720474543637,264.4181936790408,-8.731806320959151,258.12685940562807,-15.02314059437191,251.83552513210105,-21.314474867898923,245.54419085858765,-27.605809141412323,1.0,1.0,26022.012520719443,26022.012520719443,276.24181583393613,3.0918158339361526,276.24181583393613,276.24181583393613,76942.50529382801,76972.74271076114,-30.23741693313059,0.0,8546.071908451686,8546.071908451686,0.8869469394830318,3920.399888246547,276.24181583393613,3.0918158339361526,1.0,0.002,0.13806486560048076,0.004982060621264717,0.00021352303273098678,0.0017864769663032173,0.10676151636549339,0.10676151636549339,0.0,-9.657960195474935e-13,1.0,1.0000827084183308,0.04064184499964085,0.0923679939235495,0.0,7.630959872404645e-06,9.785790479854388,0.0,1600821.0124877167,267.2350638463524,4.593492559479273e-05,1.0,1282380.0207942543,2606.75962766656,,,,,,,,,,,,,,,,,,,3.0,15262.189077469076,1507.9087052511861,0.3728350075786573,6.173730061729009,3.2527703053759276
401.0,-29.353356111430163,4.69496146396218,35.01994673474865,25.218513223249488,5.592453699872901,-25.858775130301836,-39.403859165590234,2.0978727176244494,-5.916160662967627,-5.916206645854959,40.04176236350034,41061.503501226085,25747.41205024589,25747.41205024589,66808.91555147198,76952.54783908631,76973.39774083918,25747.41205024589,102720.80979108508,102720.80979108508,102720.80979108508,129580.49708480244,125194.97778119099,4385.5193036114515,0.0,90654.58058322866,54763.53624097648,39878.93815805797,26859.68729371736,66738.62545177533,20432.021853922066,1507.9969604070782,0.0,0.8820183617720729,2.788635540512409,0.001494314320929203,1.0,1.0,-5.8755171794775265,342167.09082603094,1556334.6885728245,4.548463982365027,1556334.6885728245,4.548463982365027,0.7606947031993644,0.092368467366034,3.900938370235869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900938370235869,1.2819307161547695,1.282229975853126,3.043018098463991,6447.790198482829,15262.210487426713,6468.161209770387,0.0003331202376502069,23239.172726983445,2369.7361205899515,19333.766705351845,1971.4955367380142,0.8319472871296766,0.8319472871296766,35311.76296383448,35405.22815468563,0.9967012524226149,0.8,4261.755695863133,4273.035954225843,0.9967012524226149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.828205172441,4632.441516551485,5.808348724230402,4.69496146396218,-3.182408057031244,7.877369520993424,3.2522678293312564,3.5,0.9292193798089304,0.6,0.0002334323654385558,0.9350779910559962,0.0002496394607415981,198.3945915827654,0.0,0.0,0.0,0.0,8.434453141001719e-05,0.00014908783402853862,0.0005815824522972832,0.0923684673896899,0.0923684673896899,0.0923684673896899,0.09237629904413258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.0689575677,595.2866149167245,0.0,0.0923684673896899,0.092368467366034,0.092368467366034,0.37283343859037277,0.37283343859037277,0.5,9.736895488632905,0.04303478072517919,0.04303478072517919,7.105427357601002e-12,4.5982887343143375e-05,0.04068946637744375,7.105427357601002e-12,26859.68729371736,20432.021853922066,0.7606947031993644,1.0010532146747229,0.6152584537554902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447645251344625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2719851335698,261.2719851335698,-11.878014866430192,245.54414422594854,276.999826041194,123257.49269899068,123348.01102373551,-90.5183247448201,0.0,nan,276.999826041194,3.849826041194035,270.70868967808514,-2.441310321914841,264.41755331504726,-8.73244668495272,258.12641695212403,-15.023583047875945,251.83528058901996,-21.314719410980018,245.54414422594854,-27.605855774051435,1.0,1.0,26022.012520719443,26022.012520719443,276.240667923585,3.0906679235850447,276.240667923585,276.240667923585,76943.26088458192,76973.39774083918,-30.13685625726066,0.0,8546.071908451686,8546.071908451686,0.8869442254867819,3920.4430620870485,276.240667923585,3.0906679235850447,1.0,0.002,0.13805722573620885,0.0049818687635430035,0.00021351067824964092,0.0017864893227677323,0.10675533912482046,0.10675533912482046,0.0,1.017373251616105e-12,1.0,1.0000828045058094,0.04068946637033832,0.092368467366034,0.0,7.639865509386211e-06,9.797242933580234,0.0,1600819.587436915,267.23383933703235,4.598288023771602e-05,1.0,1282384.2149503161,2606.7425747817265,,,,,,,,,,,,,,,,,,,5.0,15262.210487426713,1507.9969604070782,0.37283343859037277,6.173730061729009,3.2522678293312564
402.0,-29.353372052471958,4.6949845013081815,35.020016345577595,25.217339617107086,5.591329504019182,-25.858901896742317,-39.4039758835919,2.0968593476096156,-5.91739418072666,-5.917440367562399,40.04190243929036,41062.376678451095,25747.235523712097,25747.235523712097,66809.61220216319,76953.22681513746,76974.07140907482,25747.235523712097,102721.30693278692,102721.30693278692,102721.30693278692,129582.30933922034,125196.66048346234,4385.648855758003,0.0,90654.98039992934,54764.13026057696,39878.7223770582,26861.002406433432,66739.72478349163,20432.920042058875,1508.0865590763601,0.0,0.8820113274449862,2.788507911775924,0.001494314320929203,1.0,1.0,-5.876551657117147,342150.51005847595,1556340.73353302,4.5487020705216255,1556340.73353302,4.5487020705216255,0.7606908980122433,0.09236895223674266,3.9009826084957586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009826084957586,1.2819354358095256,1.2822346966096596,3.043041404056624,6447.839580237022,15262.231774625683,6468.138190803871,0.0003331083612283763,23239.01167938978,2369.7196983057192,19333.6979001205,1971.4885205570201,0.8319500918047722,0.8319500918047722,35312.08332350744,35405.22815468563,0.9967125554284182,0.8,4261.794359881759,4273.035954225843,0.9967125554284182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.417717217288,4632.441516551485,5.8088468114590155,4.6949845013081815,-3.1835469181109013,7.878531419419083,3.2517659016301996,3.5,0.9290759718943428,0.6,0.0002334323654385558,0.9350795343109484,0.0002496390487367152,198.3946045551207,0.0,0.0,0.0,0.0,8.434342301837631e-05,0.00014908894242017949,0.0005815933715001457,0.09236895223157143,0.09236895223157143,0.09236895223157143,0.09237682283102584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.60777588736,595.2867718787279,0.0,0.09236895223157143,0.09236895223674266,0.09236895223674266,0.37283187263768736,0.37283187263768736,0.5,9.737131606906592,0.04304600761065558,0.04304600761065558,7.617018127348274e-12,4.618683573198723e-05,0.04088871044524467,7.617018127348274e-12,26861.002406433432,20432.920042058875,0.7606908980122433,1.0010471637229292,0.6152614025853468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476453307932131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27143851397415,261.27143851397415,-11.87856148602583,245.54409309857462,276.9987839293686,123254.5449916632,123345.93452131943,-91.38952965623228,0.0,nan,276.9987839293686,3.848783929368608,270.7078457631873,-2.442154236812655,264.41690759699344,-8.733092403006538,258.12596943095923,-15.024030569040747,251.83503126476145,-21.314968735238523,245.54409309857462,-27.605906901425357,1.0,1.0,26022.012520719443,26022.012520719443,276.23951302969965,3.089513029699674,276.23951302969965,276.23951302969965,76943.82593014128,76974.07140907482,-30.24547893354611,0.0,8546.071908451686,8546.071908451686,0.8869414306687862,3920.4875215382376,276.23951302969965,3.089513029699674,1.0,0.002,0.13804954851059686,0.00498167539070921,0.0002134982620179278,0.0017865017414687848,0.1067491310089639,0.1067491310089639,0.0,3.4867126547100113e-12,1.0,1.0000832091079548,0.04088871043762765,0.09236895223674266,0.0,7.677240035559247e-06,9.845203876280285,0.0,1600818.1521056748,267.2326058192733,4.61868281149691e-05,1.0,1282388.4404655213,2606.725394555936,,,,,,,,,,,,,,,,,,,3.0,15262.231774625683,1508.0865590763601,0.37283187263768736,6.173730061729009,3.2517659016301996
