time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
403.0,-29.353392317052467,4.695009286092637,35.02008560073892,25.21619772249835,5.590239816861721,-25.85902910367902,-39.404092671442754,2.0958766025698186,-5.91861190592914,-5.9186577696521585,40.042031396639686,41063.226221660705,25747.025835359218,25747.025835359218,66810.25205701993,76953.88167469241,76974.63419176945,25747.025835359218,102721.66002712867,102721.66002712867,102721.66002712867,129583.91869363829,125198.14234600263,4385.776347635669,0.0,90655.36899961422,54764.71354298136,39878.5060629254,26862.258666509624,66740.76472943503,20433.776258274487,1508.1729977986602,0.0,0.8820044203416433,2.7883819829333456,0.001494314320929203,1.0,1.0,-5.878081837291234,342134.1492382619,1556346.2986934232,4.548935855010442,1556346.2986934232,4.548935855010442,0.7606871973037095,0.09236941324765474,3.901026186546992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901026186546992,1.281940012865162,1.2822392747337843,3.0430645329714916,6447.888587632234,15262.253010069764,6468.115396283757,0.0003330965781118371,23238.851692984445,2369.7033842325814,19333.62976577447,1971.4815727872892,0.8319528873972323,0.8319528873972323,35312.398901444925,35405.22815468563,0.9967236897489636,0.8,4261.832446795572,4273.035954225843,0.9967236897489636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.007596295912,4632.441516551485,5.809337027508144,4.695009286092637,-3.1846730788861035,7.879682364978741,3.251264453669514,3.5,0.9289327010484325,0.6,0.0002334323654385558,0.9350814961323849,0.00024963852498852937,198.39462104584825,0.0,0.0,0.0,0.0,8.434231397689963e-05,0.00014909005146165617,0.0005816041949055594,0.09236941324690759,0.09236941324690759,0.09236941324690759,0.09237722218659347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.10170816653,595.2869429019795,0.0,0.09236941324690759,0.09236941324765474,0.09236941324765474,0.3728303136022765,0.3728303136022765,0.5,9.737365880048444,0.04298661604616427,0.04298661604616427,-6.730260793119669e-11,4.586372301673691e-05,0.04057593236092316,-6.730260793119669e-11,26862.258666509624,20433.776258274487,0.7606871973037095,1.0010411527027985,0.6152645446621676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447645425449874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2708903750502,261.2708903750502,-11.879109624949763,245.54403786058515,276.9977428895163,123252.02194199736,123343.66548750516,-91.64354550775903,0.0,nan,276.9977428895163,3.8477428895163257,270.7070018837011,-2.442998116298895,264.41626087790166,-8.733739122098314,258.12551987220604,-15.024480127793936,251.83477886639096,-21.315221133609015,245.54403786058515,-27.605962139414828,1.0,1.0,26022.012520719443,26022.012520719443,276.23836148040175,3.0883614804017725,276.23836148040175,276.23836148040175,76944.4802045903,76974.63419176945,-30.153987179146498,0.0,8546.071908451686,8546.071908451686,0.886938677554883,3920.531317479727,276.23836148040175,3.0883614804017725,1.0,0.002,0.1380419300497398,0.0049814847678272415,0.00021348594391681694,0.0017865140629837232,0.10674297195840847,0.10674297195840847,0.0,6.900540035215119e-12,1.0,1.0000825718576383,0.04057593242822577,0.09236941324765474,0.0,7.618476727965968e-06,9.769878255835836,0.0,1600816.734371108,267.23138809407084,4.5863790319344844e-05,1.0,1282392.6100571372,2606.7084418645613,,,,,,,,,,,,,,,,,,,3.0,15262.253010069764,1508.1729977986602,0.3728303136022765,6.173730061729009,3.251264453669514
404.0,-29.35341675538182,4.695035689787953,35.02015467279685,25.215056212060176,5.589150185682862,-25.859160061292197,-39.40421378994358,2.094893490953138,-5.919833009373065,-5.919878779243237,40.042164624964926,41064.07530144603,25746.831573637566,25746.831573637566,66810.9068750836,76954.53509329582,76975.24102967218,25746.831573637566,102722.07260330975,102722.07260330975,102722.07260330975,129585.60960168618,125199.70557427798,4385.904027408201,0.0,90655.75729762275,54765.29750326325,39878.28866039944,26863.536998376443,66741.82565877588,20434.648267752353,1508.2605747161087,0.0,0.8819974779277616,2.788255682340569,0.001494314320929203,1.0,1.0,-5.8793930138301675,342117.740556342,1556352.0481850107,4.549170837075318,1556352.0481850107,4.549170837075318,0.7606834598507026,0.0923698817539412,3.9010696198939785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010696198939785,1.2819445916608028,1.28224385459832,3.0430875447120616,6447.937346749168,15262.274158367585,6468.092725031617,0.00033308485505489834,23238.692494825704,2369.6871505382273,19333.561999884663,1971.474662589637,0.8319556706638916,0.8319556706638916,35312.71343078022,35405.22815468563,0.9967347870971475,0.8,4261.870407154208,4273.035954225843,0.9967347870971475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.597912654783,4632.441516551485,5.809830242070343,4.695035689787953,-3.18580132672215,7.880837016510103,3.2507635712483385,3.5,0.9287895917852396,0.6,0.0002334323654385558,0.9350838620218636,0.0002496378933690739,198.39464093305517,0.0,0.0,0.0,0.0,8.434116382491704e-05,0.00014909120161363877,0.0005816151572084543,0.09236988124106357,0.09236988124106357,0.09236988124106357,0.09237767474357918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488847.6185745375,595.2871066714548,0.0,0.09236988124106357,0.0923698817539412,0.0923698817539412,0.372828749417511,0.372828749417511,0.5,9.737599681860845,0.04292236629123636,0.04292236629123636,5.786660040030256e-11,4.5769870155254466e-05,0.04048576541305238,5.786660040030256e-11,26863.536998376443,20434.648267752353,0.7606834598507026,1.0010350513433797,0.6152674862595179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476455457793878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27034061868994,261.27034061868994,-11.879659381310034,245.54397853897058,276.99670269840675,123249.5009585726,123341.41492125986,-91.91396268724772,0.0,nan,276.99670269840675,3.846702698406773,270.706157866503,-2.4438421334969576,264.41561303459844,-8.73438696540154,258.1250682027862,-15.024931797213753,251.83452337087456,-21.315476629125413,245.54397853897058,-27.6060214610294,1.0,1.0,26022.012520719443,26022.012520719443,276.2372114786268,3.087211478626841,276.2372114786268,276.2372114786268,76945.12836737809,76975.24102967218,-30.112662294093752,0.0,8546.071908451686,8546.071908451686,0.8869359335774019,3920.5749679934484,276.2372114786268,3.087211478626841,1.0,0.002,0.13803432854998876,0.004981293381032477,0.00021347365052269856,0.0017865263478380115,0.10673682526134927,0.10673682526134927,0.0,-1.639289832350288e-12,1.0,1.0000823875784735,0.04048576535518578,0.0923698817539412,0.0,7.601511276959286e-06,9.748153675733446,0.0,1600815.3130146307,267.2301669906269,4.5769812288654066e-05,1.0,1282396.791974878,2606.6914392159792,,,,,,,,,,,,,,,,,,,3.0,15262.274158367585,1508.2605747161087,0.372828749417511,6.173730061729009,3.2507635712483385
405.0,-29.353447452006662,4.695063770459597,35.02022358996877,25.213955353852384,5.588105502396519,-25.85929215655224,-39.40433888984842,2.0939502059643282,-5.921048444194923,-5.921094187939148,40.04229829535331,41064.908096038496,25746.63031319422,25746.63031319422,66811.53840923271,76955.15735906053,76975.86749489828,25746.63031319422,102722.4978080925,102722.4978080925,102722.4978080925,129587.31072184943,125201.27924392269,4386.031477926738,0.0,90656.13196741528,54765.88270055944,39878.05474095092,26864.812913756923,66742.86765470785,20435.51877484167,1508.3479117324393,0.0,0.8819905630833244,2.788129964659629,0.001494314320929203,1.0,1.0,-5.8806327210857035,342101.4077547738,1556357.8167686607,4.54940488840167,1556357.8167686607,4.54940488840167,0.7606797352523924,0.09237034705234162,3.9011123279894218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011123279894218,1.281948984996565,1.2822482489596825,3.043110430794463,6447.985839611522,15262.295222375818,6468.070190474773,0.00033307319673218493,23238.534127044266,2369.6710015187928,19333.494642586244,1971.467794056711,0.8319584418229952,0.8319584418229952,35313.022707410775,35405.22815468563,0.9967456991414243,0.8,4261.907733567031,4273.035954225843,0.9967456991414243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.188637040443,4632.441516551485,5.810321433390882,4.695063770459597,-3.1869248264024117,7.8819885968620085,3.25026321850658,3.5,0.9286466338590228,0.6,0.0002334323654385558,0.935086833789884,0.00024963710000328005,198.3946659130879,0.0,0.0,0.0,0.0,8.433997588038955e-05,0.00014909238955816624,0.0005816261589147636,0.09237034707037366,0.09237034707037366,0.09237034707037366,0.09237813430440575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488847.13846989116,595.2872694768621,0.0,0.09237034707037366,0.09237034705234162,0.09237034705234162,0.37282718557411165,0.37282718557411165,0.5,9.737833299059693,0.04286411604209661,0.04286411604209661,4.348521542851813e-11,4.574374423782501e-05,0.04046146685345775,4.348521542851813e-11,26864.812913756923,20435.51877484167,0.7606797352523924,1.0010288852867415,0.6152703583023511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476456908923265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2697930562511,261.2697930562511,-11.880206943748874,245.54391520384533,276.9956709086554,123247.45626090343,123339.00342713347,-91.54716623003819,0.0,nan,276.9956709086554,3.8456709086554497,270.7053197676818,-2.4446802323182055,264.41496862670147,-8.735031373298511,258.1246174858024,-15.025382514197588,251.83426634482026,-21.315733655179713,245.54391520384533,-27.606084796154647,1.0,1.0,26022.012520719443,26022.012520719443,276.2360693743955,3.0860693743955494,276.2360693743955,276.2360693743955,76945.88009373,76975.86749489828,-29.987401168284123,0.0,8546.071908451686,8546.071908451686,0.886933235413596,3920.617889629369,276.2360693743955,3.0860693743955494,1.0,0.002,0.1380267316368103,0.004981103036810465,0.00021346136675100364,0.001786538633637888,0.10673068337550182,0.10673068337550182,0.0,3.888916098870876e-13,1.0,1.0000823373324992,0.040461466809972535,0.09237034705234162,0.0,7.5969133235719025e-06,9.742288898781338,0.0,1600813.898332681,267.22895155580505,4.5743700752609584e-05,1.0,1282400.9546815162,2606.6745148324103,,,,,,,,,,,,,,,,,,,5.0,15262.295222375818,1508.3479117324393,0.37282718557411165,6.173730061729009,3.25026321850658
406.0,-29.35347466736773,4.695093035294763,35.02029239662055,25.212631571944826,5.586833445920484,-25.859443856032264,-39.404478134214855,2.0928026349851314,-5.92228606602356,-5.922331718994435,40.04243294045913,41065.8887787899,25746.488221005395,25746.488221005395,66812.37699979529,76955.94128716631,76976.43186051205,25746.488221005395,102722.92008151744,102722.92008151744,102722.92008151744,129589.03108686508,125202.87166422131,4386.1594226437755,0.0,90656.60347344427,54766.550966636576,39877.83611867521,26866.111005347637,66743.94712402284,20436.404220231663,1508.4368145126293,0.0,0.8819835274532368,2.788001964184583,0.001494314320929203,1.0,1.0,-5.881957209582367,342084.778299286,1556363.6274335077,4.549643030511762,1556363.6274335077,4.549643030511762,0.7606759391474205,0.09237082597604786,3.9011623571272924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011623571272924,1.2819543298318814,1.2822535950427212,3.04313676887296,6448.041646839374,15262.316160194921,6468.042692243678,0.0003330596717442547,23238.356975278843,2369.6529370660564,19333.41244853332,1971.4594125958733,0.8319612470494521,0.8319612470494521,35313.38499953004,35405.22815468563,0.9967584817336215,0.8,4261.951458387693,4273.035954225843,0.9967584817336215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.7797860640385,4632.441516551485,5.8108255124718315,4.695093035294763,-3.188064278977801,7.883157314272564,3.2497634156588386,3.5,0.9285038330453824,0.6,0.0002334323654385558,0.9350894685421212,0.0002496363966140004,198.39468806017325,0.0,0.0,0.0,0.0,8.433865363871373e-05,0.00014909371179984207,0.000581638776157929,0.09237082597731663,0.09237082597731663,0.09237082597731663,0.09237860096385557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.6648472918,595.2874302206304,0.0,0.09237082597731663,0.09237082597604786,0.09237082597604786,0.3728256232171838,0.3728256232171838,0.5,9.738066549938953,0.04280803168944658,0.04280803168944658,-3.126388037344441e-12,4.565297086855935e-05,0.04037450941206089,-3.126388037344441e-12,26866.111005347637,20436.404220231663,0.7606759391474205,1.0010252596485685,0.6152751005642764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476458731665884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2692269349896,261.2692269349896,-11.880773065010374,245.54384711919596,276.994606750784,123243.09343816743,123337.74345903519,-94.65002086775888,0.0,nan,276.994606750784,3.84460675078401,270.70445482445257,-2.4455451755474087,264.4143028981239,-8.735697101876099,258.12415097185755,-15.025849028142432,251.8339990455237,-21.316000954476266,245.54384711919596,-27.606152880804018,1.0,1.0,26022.012520719443,26022.012520719443,276.23489788135396,3.0848978813539816,276.23489788135396,276.23489788135396,76946.06310059995,76976.43186051205,-30.368759912103997,0.0,8546.071908451686,8546.071908451686,0.8869300747224889,3920.668168912929,276.23489788135396,3.0848978813539816,1.0,0.002,0.13801915108690052,0.004980908560873674,0.00021344909861286055,0.0017865509019588917,0.10672454930643027,0.10672454930643027,0.0,5.717522809367548e-13,1.0,1.0000821595790603,0.040374509415187276,0.09237082597604786,0.0,7.5805506218942595e-06,9.721337484276972,0.0,1600812.4577120987,267.2277139339764,4.565297399494739e-05,1.0,1282405.193126692,2606.657282678795,,,,,,,,,,,,,,,,,,,4.0,15262.316160194921,1508.4368145126293,0.3728256232171838,6.173730061729009,3.2497634156588386
407.0,-29.353500365611577,4.695124230277285,35.020359854384466,25.21134369252252,5.5855994278427135,-25.859590386234167,-39.404616645164765,2.091689450588208,-5.923485883549233,-5.9235297001628915,40.04253162516135,41066.86314249869,25746.256615877,25746.256615877,66813.11975837569,76956.69974701715,76976.61068516586,25746.256615877,102722.86730104286,102722.86730104286,102722.86730104286,129590.09745906113,125203.81857228949,4386.278886771646,0.0,90657.06073600933,54767.22413981512,39877.59621799356,26867.230158018265,66744.82637601183,20437.161582014072,1508.5163396860148,0.0,0.8819768343212406,2.787878082575583,0.001494314320929203,1.0,1.0,-5.884927742684226,342068.6809047495,1556367.8862223376,4.549869582055409,1556367.8862223376,4.549869582055409,0.760672442295463,0.09237122885048872,3.9012115085908285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012115085908285,1.2819595145535723,1.282258780974757,3.0431628021805204,6448.096808294184,15262.33716673212,6468.015656785727,0.00033304631300584204,23238.181405026127,2369.6350338827356,19333.331637740288,1971.4511721882895,0.831964055223303,0.831964055223303,35313.74093495839,35405.22815468563,0.9967710400774391,0.8,4261.994416023103,4273.035954225843,0.9967710400774391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.371240466737,4632.441516551485,5.8113090796347455,4.695124230277285,-3.189173768965336,7.884297999242621,3.24926401683488,3.5,0.9283611476671085,0.6,0.0002334323654385558,0.935091956427759,0.00024963573243674857,198.39470897267648,0.0,0.0,0.0,0.0,8.433733838044952e-05,0.00014909502705810627,0.0005816512354327451,0.09237122881268234,0.09237122881268234,0.09237122881268234,0.09237866519390296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.0662643988,595.2876298642382,0.0,0.09237122881268234,0.09237122885048872,0.09237122885048872,0.37282406161641457,0.37282406161641457,0.5,9.738289641733688,0.04239453668225224,0.04239453668225224,-2.8194335754960775e-11,4.38166136405016e-05,0.038601957478647364,-2.8194335754960775e-11,26867.230158018265,20437.161582014072,0.760672442295463,1.0010232011389035,0.615281593679569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476460347694047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26864922516495,261.26864922516495,-11.881350774835028,245.54377575641396,276.99352269391017,123239.41431978995,123336.00182938564,-96.58750959566937,0.0,nan,276.99352269391017,3.843522693910188,270.70357330641014,-2.446426693589842,264.4136239188458,-8.736376081154162,258.1236745314699,-15.026325468530104,251.83372514393966,-21.316274856060318,245.54377575641396,-27.606224243586013,1.0,1.0,26022.012520719443,26022.012520719443,276.2337208249631,3.083720824963109,276.2337208249631,276.2337208249631,76946.37778245349,76976.61068516586,-30.232902712363284,0.0,8546.071908451686,8546.071908451686,0.8869269694731224,3920.717566133783,276.2337208249631,3.083720824963109,1.0,0.002,0.13801190338233335,0.004980719911011118,0.00021343736269477517,0.0017865626368616893,0.10671868134738759,0.10671868134738759,0.0,-4.43535833061226e-13,1.0,1.000078552142882,0.0386019575068417,0.09237122885048872,0.0,7.2477056597176855e-06,9.29452511333386,0.0,1600811.0585476651,267.22651411645074,4.3816641834837355e-05,1.0,1282409.2960883158,2606.6406015127527,,,,,,,,,,,,,,,,,,,4.0,15262.33716673212,1508.5163396860148,0.37282406161641457,6.173730061729009,3.24926401683488
408.0,-29.353532861191837,4.695157907811296,35.020426570173036,25.2103442902677,5.584653093850511,-25.859714265679425,-39.40472920713944,2.0908344989171805,-5.924653472916816,-5.924696532956631,40.04264512658667,41067.59309362565,25745.95870074598,25745.95870074598,66813.55179437163,76957.2491885373,76977.09912779198,25745.95870074598,102723.05782853796,102723.05782853796,102723.05782853796,129591.44816267266,125205.05172555536,4386.396437117307,0.0,90657.38669854305,54767.73060590194,39877.395658490124,26868.390334134703,66745.78599262482,20437.950234893535,1508.5971121690914,0.0,0.881970250107191,2.787757412166074,0.001494314320929203,1.0,1.0,-5.886820060265791,342053.0026267651,1556372.7844462611,4.5500924491065335,1556372.7844462611,4.5500924491065335,0.7606689489294908,0.09237162821607373,3.9012499085922547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012499085922547,1.2819634965696534,1.2822627639204178,3.043183303605312,6448.140248353214,15262.358202755056,6467.996489730104,0.00033303593930612114,23238.03622497393,2369.620229637433,19333.274346128375,1971.445330069736,0.8319667875098196,0.8319667875098196,35314.0190119331,35405.22815468563,0.9967808513909956,0.8,4262.0279769679955,4273.035954225843,0.9967808513909956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.963186034053,4632.441516551485,5.811777123095052,4.695157907811296,-3.1902592861496264,7.885417193960922,3.248765249046765,3.5,0.92821864258479,0.6,0.0002334323654385558,0.9350951023839744,0.00024963489258304593,198.39473541666584,0.0,0.0,0.0,0.0,8.433626953980286e-05,0.00014909609589875295,0.000581661130496472,0.09237162820321969,0.09237162820321969,0.09237162820321969,0.0923789231773274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.5598179069,595.2878002514173,0.0,0.09237162820321969,0.09237162821607373,0.09237162821607373,0.37282246150399095,0.37282246150399095,0.5,9.738508491182614,0.0419075270648932,0.0419075270648932,-3.694822225952521e-12,4.306003984311246e-05,0.03787647269086847,-3.694822225952521e-12,26868.390334134703,20437.950234893535,0.7606689489294908,1.0010152820996714,0.6152836839491781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476461873637239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2680875690304,261.2680875690304,-11.881912430969578,245.54370315280497,276.992471985252,123238.74521514137,123332.64871200897,-93.90349686757568,0.0,nan,276.992471985252,3.8424719852520184,270.70271821873985,-2.4472817812601306,264.41296445221866,-8.737035547781318,258.1232106858511,-15.026789314148857,251.83345691931603,-21.316543080683942,245.54370315280497,-27.60629684719501,1.0,1.0,26022.012520719443,26022.012520719443,276.2326111462199,3.0826111462199037,276.2326111462199,276.2326111462199,76947.30817700864,76977.09912779198,-29.790950783339213,0.0,8546.071908451686,8546.071908451686,0.886924543465594,3920.756158135216,276.2326111462199,3.0826111462199037,1.0,0.002,0.13800479192586493,0.004980536399418358,0.0002134258512529074,0.001786574148633455,0.1067129256264537,0.1067129256264537,0.0,-1.1363783178341968e-13,1.0,1.000077075253334,0.03787647269456329,0.09237162821607373,0.0,7.1114566098836875e-06,9.119826484435855,0.0,1600809.698436177,267.22534652708316,4.306004353793469e-05,1.0,1282413.292343074,2606.624354325117,,,,,,,,,,,,,,,,,,,4.0,15262.358202755056,1508.5971121690914,0.37282246150399095,6.173730061729009,3.248765249046765
409.0,-29.35356911456146,4.695192923050058,35.020494008361524,25.209225864987843,5.583590334507274,-25.859853169718875,-39.40485902186481,2.089874390289903,-5.925872631746017,-5.925916934591003,40.04279940690109,41068.42843700821,25745.798177550347,25745.798177550347,66814.22661455856,76957.88294183258,76977.9886969773,25745.798177550347,102723.78687452765,102723.78687452765,102723.78687452765,129593.54968617418,125207.02807434785,4386.521611826336,0.0,90657.76960454212,54768.315102169305,39877.17166930313,26869.762811646535,66746.93448094965,20438.890385675502,1508.6891817191479,0.0,0.8819632306936753,2.7876311786502215,0.001494314320929203,1.0,1.0,-5.886844882039611,342036.6051687023,1556379.442526746,4.5503300494960035,1556379.442526746,4.5503300494960035,0.7606650839811802,0.0923721142266776,3.901293099927215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901293099927215,1.281967968393424,1.2822672367881112,3.0432063796542104,6448.189143731779,15262.37910174808,6467.973599484423,0.00033302417184862167,23237.87710444865,2369.6040038594883,19333.20592565222,1971.4383531228523,0.8319695400209806,0.8319695400209806,35314.331785115246,35405.22815468563,0.9967918869043934,0.8,4262.065725377552,4273.035954225843,0.9967918869043934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.555761834262,4632.441516551485,5.812275442919159,4.695192923050058,-3.191383951381593,7.886576874431651,3.2482672821533205,3.5,0.9280763663295202,0.6,0.0002334323654385558,0.9350986121520822,0.00024963395561172205,198.39476491864687,0.0,0.0,0.0,0.0,8.433503688991804e-05,0.00014909732854863776,0.0005816723790843814,0.09237211420665414,0.09237211420665414,0.09237211420665414,0.09237964251832839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.2168809778,595.2879194302195,0.0,0.09237211420665414,0.0923721142266776,0.0923721142266776,0.3728208465064646,0.3728208465064646,0.5,9.738734339887484,0.0417761730740267,0.0417761730740267,-4.547473508864641e-12,4.430284496947934e-05,0.03907205255137569,-4.547473508864641e-12,26869.762811646535,20438.890385675502,0.7606650839811802,1.0010081681523233,0.6152856120864938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476463803201822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26752812192916,261.26752812192916,-11.882471878070817,245.54362782643946,276.991428417412,123236.67254451271,123330.20670877038,-93.53416425767675,0.0,nan,276.991428417412,3.8414284174120326,270.70186829919385,-2.4481317008061296,264.41230818099757,-8.737691819002407,258.1227480628892,-15.027251937110805,251.83318794464304,-21.316812055356934,245.54362782643946,-27.606372173560516,1.0,1.0,26022.012520719443,26022.012520719443,276.2314948355872,3.0814948355872502,276.2314948355872,276.2314948355872,76947.91597981525,76977.9886969773,-30.072717162052868,0.0,8546.071908451686,8546.071908451686,0.886921814749532,3920.799565426851,276.2314948355872,3.0814948355872502,1.0,0.002,0.13799745602717683,0.004980344025375136,0.00021341396919519708,0.0017865860302003988,0.10670698459759853,0.10670698459759853,0.0,-6.044041135633282e-13,1.0,1.000079507132429,0.039072052555923165,0.0923721142266776,0.0,7.335898292180104e-06,9.407684142972267,0.0,1600808.2811703538,267.22412736825396,4.430284951695285e-05,1.0,1282417.4720361973,2606.6073615046453,,,,,,,,,,,,,,,,,,,4.0,15262.37910174808,1508.6891817191479,0.3728208465064646,6.173730061729009,3.2482672821533205
410.0,-29.35360757923585,4.695229064705492,35.02056118810732,25.207970779761695,5.582389509930539,-25.86000787031837,-39.405002527032025,2.088789803234524,-5.927101858681397,-5.927145818708348,40.04292682491428,41069.35903146125,25745.663014235786,25745.663014235786,66815.02204569704,76958.61391365968,76978.46305636654,25745.663014235786,102724.12607060233,102724.12607060233,102724.12607060233,129595.15411942641,125208.50978440013,4386.644335026284,0.0,90658.21278252367,54768.9579090364,39876.9498594303,26871.028048824086,66747.97790825438,20439.752190004736,1508.77635808642,0.0,0.8819562662591003,2.787504093916414,0.001494314320929203,1.0,1.0,-5.888402928606183,342020.0943624255,1556384.9413611593,4.550565791353528,1556384.9413611593,4.550565791353528,0.7606613395239714,0.09237257089600827,3.9013409447610314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013409447610314,1.2819730200282786,1.2822722896022425,3.043231709100222,6448.242813788428,15262.399924376869,6467.947470300549,0.0003330111858072444,23237.70571866201,2369.5865273729573,19333.12782377305,1971.4303889476073,0.8319723150744083,0.8319723150744084,35314.6782561381,35405.22815468563,0.996804111400466,0.8,4262.107540759486,4273.035954225843,0.996804111400466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.148688775416,4632.441516551485,5.812779119265473,4.695229064705492,-3.1925144989819803,7.887743563687472,3.2477697749300325,3.5,0.9279342214085807,0.6,0.0002334323654385558,0.93510233601699,0.00024963296149258527,198.3947962201356,0.0,0.0,0.0,0.0,8.433367426243738e-05,0.00014909869117611842,0.0005816848286956711,0.09237257084449868,0.09237257084449868,0.09237257084449868,0.09238003927224826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488844.7526789699,595.2880767531162,0.0,0.09237257084449868,0.09237257089600827,0.09237257089600827,0.37281926165690205,0.37281926165690205,0.5,9.738958388784738,0.041608294024911174,0.041608294024911174,-4.3939962779404595e-11,4.396002697149015e-05,0.0387428901021849,-4.3939962779404595e-11,26871.028048824086,20439.752190004736,0.7606613395239714,1.001004436981369,0.6152899356428656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447646595590189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2669577298389,261.2669577298389,-11.88304227016107,245.5435486352931,276.9903668243754,123233.16783047044,123328.53189457023,-95.36406409980026,0.0,nan,276.9903668243754,3.840366824375451,270.70100318652254,-2.448996813477436,264.4116395487527,-8.738360451247274,258.1222759109845,-15.027724089015464,251.8329122731053,-21.31708772689467,245.5435486352931,-27.606451364706885,1.0,1.0,26022.012520719443,26022.012520719443,276.2303214576011,3.080321457601144,276.2303214576011,276.2303214576011,76948.3132725581,76978.46305636654,-30.149783808446955,0.0,8546.071908451686,8546.071908451686,0.8869187920311944,3920.8476494848364,276.2303214576011,3.080321457601144,1.0,0.002,0.13799018196329993,0.004980149828887074,0.00021340217909484707,0.0017865978184064526,0.10670108954742354,0.10670108954742354,0.0,-2.498700465286552e-12,1.0,1.0000788366119082,0.038742890146124864,0.09237257089600827,0.0,7.274061374584599e-06,9.328414013884535,0.0,1600806.849871472,267.2228981413186,4.396007091145293e-05,1.0,1282421.6807515258,2606.5902508524596,,,,,,,,,,,,,,,,,,,4.0,15262.399924376869,1508.77635808642,0.37281926165690205,6.173730061729009,3.2477697749300325
411.0,-29.353652648250662,4.6952675046049555,35.02062774939898,25.20696767549964,5.581440227477026,-25.860143360719874,-39.40512804603202,2.0879309404751756,-5.9282703179143255,-5.928313684117169,40.043043335208786,41070.093332884615,25745.387216891057,25745.387216891057,66815.48054977568,76959.16249565814,76978.97474902426,25745.387216891057,102724.36196591532,102724.36196591532,102724.36196591532,129596.56258289424,125209.79955758905,4386.7630253051975,0.0,90658.54202628319,54769.47286558403,39876.74351188796,26872.200616978924,66748.94412886689,20440.549734637807,1508.8577449944462,0.0,0.8819496643828225,2.7873833273019892,0.001494314320929203,1.0,1.0,-5.8901406719267015,342004.4039610622,1556389.9694752258,4.550789263089207,1556389.9694752258,4.550789263089207,0.7606578272462976,0.09237297797966038,3.901379455767455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901379455767455,1.2819770203449559,1.2822762908527716,3.043252253240598,6448.286344356655,15262.420701497407,6467.928115183829,0.0003330007798167809,23237.56072797831,2369.571742437867,19333.069970033932,1971.424489508031,0.8319750164980387,0.8319750164980387,35314.95713511391,35405.22815468563,0.9968139510761265,0.8,4262.141198497414,4273.035954225843,0.9968139510761265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.741916588399,4632.441516551485,5.813250738422695,4.6952675046049555,-3.1935990456507413,7.888866550255697,3.2472726658678384,3.5,0.9277921902479538,0.6,0.0002334323654385558,0.9351066992855867,0.0002496317966889726,198.39483289606656,0.0,0.0,0.0,0.0,8.433248243605328e-05,0.00014909988300250253,0.0005816952204032945,0.0923729779679125,0.0923729779679125,0.0923729779679125,0.09238032843440314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488844.2527574169,595.2882451644965,0.0,0.0923729779679125,0.09237297797966038,0.09237297797966038,0.37281767174190805,0.37281767174190805,0.5,9.739178903330364,0.04133823446545648,0.04133823446545648,8.981260180007666e-12,4.336620281719661e-05,0.038173012190441113,8.981260180007666e-12,26872.200616978924,20440.549734637807,0.7606578272462976,1.0009968160811702,0.6152920299921726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476468239908407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2664006497786,261.2664006497786,-11.883599350221402,245.54346742803997,276.9893338715088,123232.30680203105,123325.44521589046,-93.13841385938551,0.0,nan,276.9893338715088,3.8393338715088134,270.7001605827808,-2.4498394172191524,264.41098729413324,-8.739012705866742,258.12181400547746,-15.028185994522516,251.83264071673105,-21.317359283268928,245.54346742803997,-27.606532571960003,1.0,1.0,26022.012520719443,26022.012520719443,276.22921346679476,3.0792134667947835,276.22921346679476,276.22921346679476,76949.22649917615,76978.97474902426,-29.7482498481113,0.0,8546.071908451686,8546.071908451686,0.8869163589961625,3920.8863530462922,276.22921346679476,3.0792134667947835,1.0,0.002,0.13798301493358464,0.004979966387323349,0.00021339058143135894,0.0017866094186181692,0.10669529071567947,0.10669529071567947,0.0,4.952808996261382e-14,1.0,1.0000776763692276,0.03817301218145985,0.09237297797966038,0.0,7.167030076102235e-06,9.191183422229233,0.0,1600805.4889222828,267.22172968208565,4.336619383593643e-05,1.0,1282425.6804609124,2606.57399006864,,,,,,,,,,,,,,,,,,,4.0,15262.420701497407,1508.8577449944462,0.37281767174190805,6.173730061729009,3.2472726658678384
412.0,-29.35369945245864,4.6953066785599855,35.02069464445268,25.20570867871868,5.580235592976695,-25.860305947900795,-39.405280247423775,2.0868420905906384,-5.929512794630398,-5.929556636918793,40.04318609070129,41071.02676746796,25745.299138351955,25745.299138351955,66816.32590581992,76959.89398802284,76979.61234716492,25745.299138351955,102724.91148551687,102724.91148551687,102724.91148551687,129598.45575955726,125211.5688647818,4386.886894775446,0.0,90658.9876347229,54770.12042268467,39876.51912448693,26873.544274040385,66750.06339852732,20441.467665218654,1508.948982635745,0.0,0.8819425677752758,2.787254785556988,0.001494314320929203,1.0,1.0,-5.890925113173751,341987.70537238574,1556396.1302444024,4.551029483792886,1556396.1302444024,4.551029483792886,0.7606539523320315,0.09237346080724772,3.9014273444342478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014273444342478,1.2819820919063065,1.2822813635980506,3.043277569215361,6448.339985869344,15262.441345028836,6467.901916217952,0.0003329877945199675,23237.389711756765,2369.554303636488,19332.991659571693,1971.416504063232,0.8319777694217663,0.8319777694217663,35315.303922020095,35405.22815468563,0.9968261867716538,0.8,4262.18305200312,4273.035954225843,0.9968261867716538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.335736152038,4632.441516551485,5.81376405771869,4.6953066785599855,-3.1947389002997957,7.890045578859781,3.246776310345352,3.5,0.9276503743843864,0.6,0.0002334323654385558,0.9351112305667653,0.0002496305870447881,198.39487098406465,0.0,0.0,0.0,0.0,8.433103727625244e-05,0.00014910132816230336,0.0005817079987838745,0.0923734607744727,0.0923734607744727,0.0923734607744727,0.09238091071283026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.86540164665,595.2883782324534,0.0,0.0923734607744727,0.09237346080724772,0.09237346080724772,0.3728160697896461,0.3728160697896461,0.5,9.739402402477603,0.04124070964400062,0.04124070964400062,-8.697043085703626e-12,4.3842288391715556e-05,0.038631523745038976,-8.697043085703626e-12,26873.544274040385,20441.467665218654,0.7606539523320315,1.0009926957956128,0.6152956967584559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476470916077138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26583108987916,261.26583108987916,-11.88416891012082,245.543381950182,276.9882802295614,123228.69096924344,123323.91589858329,-95.22492933984809,0.0,nan,276.9882802295614,3.8382802295614056,270.6993005736869,-2.450699426313065,264.4103209178478,-8.739679082152179,258.1213412619529,-15.028658738047056,251.8323616060441,-21.31763839395589,245.543381950182,-27.606618049817968,1.0,1.0,26022.012520719443,26022.012520719443,276.2280451211515,3.078045121151547,276.2280451211515,276.2280451211515,76949.59329704694,76979.61234716492,-30.019050117974984,0.0,8546.071908451686,8546.071908451686,0.8869133334965326,3920.934481156419,276.2280451211515,3.078045121151547,1.0,0.002,0.13797576185271276,0.004979769533023803,0.00021337881771348806,0.00178662118220183,0.10668940885674402,0.10668940885674402,0.0,-8.468182752241482e-14,1.0,1.0000786084956896,0.03863152375373602,0.09237346080724772,0.0,7.253081868425173e-06,9.30156932576406,0.0,1600804.043341975,267.2204872053696,4.384229708875864e-05,1.0,1282429.937301075,2606.5566840811707,,,,,,,,,,,,,,,,,,,4.0,15262.441345028836,1508.948982635745,0.3728160697896461,6.173730061729009,3.246776310345352
413.0,-29.353767019243843,4.695347503822991,35.02076052545957,25.20482005728411,5.579404911345434,-25.860449826110173,-39.405414602346696,2.0860877166107143,-5.930709654852308,-5.930752106240877,40.043290614076376,41071.66861486353,25745.100954506077,25745.100954506077,66816.7695693696,76960.3522746347,76979.85805806631,25745.100954506077,102724.95901257239,102724.95901257239,102724.95901257239,129599.64890081022,125212.6457483521,4387.003152458128,0.0,90659.2686982578,54770.58503220828,39876.31518449947,26874.68988823783,66751.0050727373,20442.244124961202,1509.0297384986156,0.0,0.8819358641282307,2.7871311838700685,0.001494314320929203,1.0,1.0,-5.893453476163586,341971.6453102864,1556400.6410752195,4.55125640508302,1556400.6410752195,4.55125640508302,0.7606504190363924,0.09237386364257817,3.90146209352984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90146209352984,1.2819856055950123,1.2822848781070075,3.043296333829771,6448.3797458355875,15262.46195229626,6467.885005743781,0.00033297834264818884,23237.254784201687,2369.540544854939,19332.941113032746,1971.4113497507046,0.8319804250791549,0.8319804250791549,35315.55555787959,35405.22815468563,0.9968350652680078,0.8,4262.213421785523,4273.035954225843,0.9968350652680078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.929764535543,4632.441516551485,5.814252330898602,4.695347503822991,-3.1958430215306,7.891190525353592,3.2462802403294613,3.5,0.9275086400941318,0.6,0.0002334323654385558,0.9351177719883863,0.0002496288408060059,198.39492596811206,0.0,0.0,0.0,0.0,8.4329761588584e-05,0.00014910260384997179,0.0005817181569672613,0.09237386359825474,0.09237386359825474,0.09237386359825474,0.09238105567661069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.3304205999,595.2885574644537,0.0,0.09237386359825474,0.09237386364257817,0.09237386364257817,0.3728144819043539,0.3728144819043539,0.5,9.739618163400287,0.04087916081869025,0.04087916081869025,-8.242295734817162e-12,4.245138859459985e-05,0.037298630077316375,-8.242295734817162e-12,26874.68988823783,20442.244124961202,0.7606504190363924,1.0009852210698647,0.6152966321646919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476473695281555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2652834273883,261.2652834273883,-11.884716572611694,245.5432927914799,276.98727406329704,123228.92654412279,123320.49043984115,-91.56389571838163,0.0,nan,276.98727406329704,3.837274063297059,270.69847780889796,-2.451522191102015,264.40968155461667,-8.74031844538331,258.1208853002119,-15.029114699788067,251.83208904582636,-21.317910954173612,245.5432927914799,-27.606707208520078,1.0,1.0,26022.012520719443,26022.012520719443,276.22687840315564,3.0768784031556606,276.22687840315564,276.22687840315564,76951.05528919188,76979.85805806631,-28.80276887443324,0.0,8546.071908451686,8546.071908451686,0.8869111381216584,3920.9694039974893,276.22687840315564,3.0768784031556606,1.0,0.002,0.13796875907964468,0.004979580321812978,0.00021336746204592155,0.0017866325386529307,0.10668373102296078,0.10668373102296078,0.0,6.988520005746235e-13,1.0,1.0000758958133085,0.03729863008555867,0.09237386364257817,0.0,7.002794088329222e-06,8.980621454407546,0.0,1600802.6481401282,267.21929034514767,4.245139683689558e-05,1.0,1282434.0314924507,2606.5400394897642,,,,,,,,,,,,,,,,,,,3.0,15262.46195229626,1509.0297384986156,0.3728144819043539,6.173730061729009,3.2462802403294613
414.0,-29.353827844332738,4.69538890794106,35.02082750805557,25.203530641179555,5.578169584012424,-25.860628101518977,-39.40558038940651,2.08496984139976,-5.931954891339501,-5.93199900067899,40.043454168666685,41072.61145137986,25745.031506937547,25745.031506937547,66817.6429583174,76961.10269434641,76980.77456439141,25745.031506937547,102725.80607132896,102725.80607132896,102725.80607132896,129601.92825184106,125214.79894574359,4387.129306097472,0.0,90659.72984521867,54771.238603040685,39876.10138019775,26876.122180512102,66752.22356070986,20443.226224693542,1509.1252678803307,0.0,0.8819286684401335,2.787002227716823,0.001494314320929203,1.0,1.0,-5.8931084421419655,341954.8950292311,1556407.6994899106,4.551499984689108,1556407.6994899106,4.551499984689108,0.7606464238920949,0.0923743765258501,3.901510884812761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901510884812761,1.2819908124185861,1.282290086146086,3.043322032435025,6448.434198096373,15262.482142059915,6467.858044421331,0.00033296513541914325,23237.082382142213,2369.5229647374194,19332.86052383569,1971.4031319396217,0.8319831296330502,0.8319831296330501,35315.90887959674,35405.22815468563,0.9968475315846166,0.8,4262.256063973682,4273.035954225843,0.9968475315846166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.524229246714,4632.441516551485,5.814769196941862,4.69538890794106,-3.1969850091335434,7.892373917074603,3.245784733748068,3.5,0.9273670667851623,0.6,0.0002334323654385558,0.9351236607605604,0.00024962726881351625,198.3949754659729,0.0,0.0,0.0,0.0,8.432818748024317e-05,0.00014910417795831264,0.0005817315732754157,0.092374376522617,0.092374376522617,0.092374376522617,0.09238187553184048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.03658494103,595.2886611195669,0.0,0.092374376522617,0.0923743765258501,0.0923743765258501,0.3728128651210294,0.3728128651210294,0.5,9.739843133637176,0.040926682516669644,0.040926682516669644,1.5631940186722204e-11,4.410933951248808e-05,0.03889055853704804,1.5631940186722204e-11,26876.122180512102,20443.226224693542,0.7606464238920949,1.0009800332351184,0.615299525026685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476477707356628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2647175078229,261.2647175078229,-11.885282492177055,245.5431981070472,276.98623690860086,123224.7972845265,123319.41358011978,-94.61629559325858,0.0,nan,276.98623690860086,3.836236908600881,270.69762914825463,-2.452370851745343,264.4090213880227,-8.740978611977255,258.1204136276696,-15.029586372330357,251.8318058673425,-21.31819413265748,245.5431981070472,-27.606801892952774,1.0,1.0,26022.012520719443,26022.012520719443,276.22573875170997,3.0757387517099914,276.22573875170997,276.22573875170997,76951.22935873059,76980.77456439141,-29.545205660819192,0.0,8546.071908451686,8546.071908451686,0.886908055584956,3921.0184392368246,276.22573875170997,3.0757387517099914,1.0,0.002,0.13796145743487173,0.004979382961818624,0.00021335562161354987,0.001786644378309724,0.10667781080677494,0.10667781080677494,0.0,-7.672595198071619e-14,1.0,1.0000791339823123,0.038890558521416096,0.0923743765258501,0.0,7.301645236237541e-06,9.36390951690753,0.0,1600801.2010123655,267.2180451086605,4.410932388054789e-05,1.0,1282438.3017727456,2606.5226791854975,,,,,,,,,,,,,,,,,,,4.0,15262.482142059915,1509.1252678803307,0.3728128651210294,6.173730061729009,3.245784733748068
415.0,-29.353888974496062,4.695432821952585,35.020893680825964,25.202414555847668,5.577108556686713,-25.860789221397976,-39.40572860939426,2.084008804145424,-5.933104153631405,-5.9331474422177335,40.04356476235136,41073.417700504564,25744.73032482358,25744.73032482358,66818.14802532815,76961.72834869062,76981.2456418614,25744.73032482358,102725.97596668499,102725.97596668499,102725.97596668499,129603.23100025527,125215.9840467049,4387.246953550361,0.0,90660.11319583174,54771.80254982926,39875.90071778053,26877.255033570276,66753.1557513508,20443.995792118916,1509.204336916791,0.0,0.8819221898899796,2.786883489741251,0.001494314320929203,1.0,1.0,-5.89504504794985,341939.46789471,1556412.4723198903,4.551719290851621,1556412.4723198903,4.551719290851621,0.760642995967554,0.09237476752677475,3.901553553075902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901553553075902,1.2819952887583228,1.2822945635307996,3.0433446887739763,6448.482204159924,15262.502464629992,6467.835466442945,0.0003329535737770416,23236.926512095994,2369.507070416095,19332.79303674738,1971.39625017181,0.8319858061557187,0.8319858061557187,35316.21786078678,35405.22815468563,0.9968584334516226,0.8,4262.293354729964,4273.035954225843,0.9968584334516226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.118867813389,4632.441516551485,5.815233584983733,4.695432821952585,-3.1980532068047016,7.893486028757287,3.2452894698300567,3.5,0.9272255628085876,0.6,0.0002334323654385558,0.9351295791087845,0.0002496256889457246,198.3950252121202,0.0,0.0,0.0,0.0,8.432678019002889e-05,0.0001491055852485269,0.0005817434259098519,0.0923747675085403,0.0923747675085403,0.0923747675085403,0.09238210108842199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488842.5104891859,595.2888377580449,0.0,0.0923747675085403,0.09237476752677475,0.09237476752677475,0.37281128731753543,0.37281128731753543,0.5,9.740063140873648,0.04077191816696768,0.04077191816696768,5.684341886080802e-14,4.328858631197363e-05,0.03810239426786666,5.684341886080802e-14,26877.255033570276,20443.995792118916,0.760642995967554,1.0009736209958289,0.6153030105947225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476481319115726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26415246841395,261.26415246841395,-11.885847531586023,245.5431004334002,276.98520450342494,123222.69041443689,123317.15955782463,-94.4691433877114,0.0,nan,276.98520450342494,3.8352045034249613,270.69678368939856,-2.4532163106014195,264.40836287547575,-8.741637124524232,258.11994206140616,-15.030057938593814,251.8315212473782,-21.318478752621786,245.5431004334002,-27.606899566599765,1.0,1.0,26022.012520719443,26022.012520719443,276.2246454322759,3.074645432275929,276.2246454322759,276.2246454322759,76951.75786183208,76981.2456418614,-29.487780029317946,0.0,8546.071908451686,8546.071908451686,0.8869053598828531,3921.0613208412815,276.2246454322759,3.074645432275929,1.0,0.002,0.13795430380192972,0.004979203037684122,0.00021334405344829925,0.001786655946186448,0.10667202672414962,0.10667202672414962,0.0,-3.6525296676082064e-13,1.0,1.0000775296752906,0.038102394267809814,0.09237476752677475,0.0,7.153633012745343e-06,9.1741211081736,0.0,1600799.8620008358,267.2168958463686,4.328858625513021e-05,1.0,1282442.2348516388,2606.5066898786617,,,,,,,,,,,,,,,,,,,4.0,15262.502464629992,1509.204336916791,0.37281128731753543,6.173730061729009,3.2452894698300567
