time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
416.0,-29.353958659985263,4.695478345788727,35.02095979951338,25.20135805187749,5.57610749369776,-25.860952044637916,-39.405880810786016,2.0831008783300065,-5.9342936199553264,-5.934337016910808,40.04369554670797,41074.18266633719,25744.53713976342,25744.53713976342,66818.7198061006,76962.30780145273,76981.86359577667,25744.53713976342,102726.40073554008,102726.40073554008,102726.40073554008,129604.9102356961,125217.5428271718,4387.367408524298,0.0,90660.46922162523,54772.34408642977,39875.69459466162,26878.509500156004,66754.20409481763,20444.851473143768,1509.2901421696927,0.0,0.8819154184635916,2.7867604902134975,0.001494314320929203,1.0,1.0,-5.896129698838195,341923.4887916504,1556418.1165224551,4.551948513460717,1556418.1165224551,4.551948513460717,0.7606393305783978,0.09237520592039235,3.9015939458705615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015939458705615,1.2819995177431875,1.2822987935028975,3.043366157218895,6448.527693218563,15262.52277906091,6467.814570842073,0.0003329426525927217,23236.777193992744,2369.491844207017,19332.730578398037,1971.389881192664,0.8319884645361235,0.8319884645361235,35316.51036360443,35405.22815468563,0.9968687539297244,0.8,4262.328656721271,4273.035954225843,0.9968687539297244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.714157886512,4632.441516551485,5.815721598806568,4.695478345788727,-3.1991512416750916,7.894629587463818,3.244795032070102,3.5,0.927084294877172,0.6,0.0002334323654385558,0.9351363257945738,0.00024962388798254755,198.39508192040108,0.0,0.0,0.0,0.0,8.432533512054667e-05,0.0001491070303180091,0.0005817550867754826,0.09237520592180475,0.09237520592180475,0.09237520592180475,0.09238256658688347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488842.07814354455,595.288984878986,0.0,0.09237520592180475,0.09237520592039235,0.09237520592039235,0.3728096917573468,0.3728096917573468,0.5,9.740283961236997,0.04068378807681938,0.04068378807681938,5.5706550483591855e-11,4.339695550470424e-05,0.038207318072636554,5.5706550483591855e-11,26878.509500156004,20444.851473143768,0.7606393305783978,1.0009664666391849,0.6153048069900653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476484948991788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2635928226689,261.2635928226689,-11.88640717733108,245.54299938145834,276.9841862638769,123221.13068947768,123314.69806355108,-93.56737407343047,0.0,nan,276.9841862638769,3.8341862638769157,270.69594888737237,-2.45405111262761,264.4077115109499,-8.742288489050054,258.1194741344313,-15.030525865568677,251.83123675792447,-21.318763242075505,245.54299938145834,-27.607000618541633,1.0,1.0,26022.012520719443,26022.012520719443,276.22352816611493,3.0735281661149543,276.22352816611493,276.22352816611493,76952.5444320975,76981.86359577667,-29.31916367917438,0.0,8546.071908451686,8546.071908451686,0.8869028079357717,3921.1019155999143,276.22352816611493,3.0735281661149543,1.0,0.002,0.13794713050442375,0.004979015656712095,0.00021333243683692053,0.0017866675633619205,0.10666621841846026,0.10666621841846026,0.0,1.9884094371036554e-13,1.0,1.0000777424075984,0.03820731801693,0.09237520592039235,0.0,7.173297871087424e-06,9.19936937650138,0.0,1600798.4775120483,267.21570638004465,4.3396899798153754e-05,1.0,1282446.3087724554,2606.490128149196,,,,,,,,,,,,,,,,,,,4.0,15262.52277906091,1509.2901421696927,0.3728096917573468,6.173730061729009,3.244795032070102
417.0,-29.35402562731024,4.695524826635537,35.021025944880996,25.200060463417344,5.574860885331416,-25.86113697599614,-39.40605138251556,2.081972236147508,-5.935513397033162,-5.935556864140402,40.043828554836416,41075.11607582923,25744.422312299514,25744.422312299514,66819.53838812874,76963.06192230107,76982.41291496431,25744.422312299514,102726.83522726383,102726.83522726383,102726.83522726383,129606.63051786675,125219.14142442118,4387.489093445581,0.0,90660.93052375026,54772.98468563232,39875.495375686594,26879.79529060293,66755.29066628953,20445.728372859077,1509.378123537623,0.0,0.8819084784860091,2.786634365564931,0.001494314320929203,1.0,1.0,-5.897281154193649,341907.1036569204,1556423.8567104144,4.552183444167851,1556423.8567104144,4.552183444167851,0.7606355685307924,0.09237566457941827,3.9016423101256468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016423101256468,1.2820047748313155,1.282304051818264,3.043391402843269,6448.581185667221,15262.54292006246,6467.788223636865,0.00033292968716064814,23236.607386705997,2369.474528682679,19332.651824838515,1971.3818505645165,0.8319911552965777,0.8319911552965777,35316.86059063929,35405.22815468563,0.9968811111394623,0.8,4262.370925414063,4273.035954225843,0.9968811111394623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.309880741813,4632.441516551485,5.8162268358818485,4.695524826635537,-3.200271340293889,7.895796166929426,3.2443011531305928,3.5,0.9269431866087408,0.6,0.0002334323654385558,0.9351428093674544,0.00024962215727932847,198.3951364167395,0.0,0.0,0.0,0.0,8.432371566189225e-05,0.00014910864977666353,0.0005817686167743375,0.0923756645432993,0.0923756645432993,0.0923756645432993,0.09238304353425497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.65390156116,595.2891294719293,0.0,0.0923756645432993,0.09237566457941827,0.09237566457941827,0.3728081015527167,0.3728081015527167,0.5,9.740505331854829,0.04063778157700426,0.04063778157700426,9.663381206337363e-12,4.3467107218475576e-05,0.03827570994673124,9.663381206337363e-12,26879.79529060293,20445.728372859077,0.7606355685307924,1.0009624364031369,0.6153087742687574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476489086880697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2630155147429,261.2630155147429,-11.886984485257074,245.54289380269412,276.9831372267884,123217.01925133313,123313.53957577616,-96.52032444304132,0.0,nan,276.9831372267884,3.8331372267884376,270.69508854195465,-2.4549114580453306,264.40703985718494,-8.742960142815036,258.11899117233673,-15.031008827663243,251.83094248749845,-21.31905751250153,245.54289380269412,-27.607106197305853,1.0,1.0,26022.012520719443,26022.012520719443,276.2223725962743,3.072372596274306,276.2223725962743,276.2223725962743,76952.73932238424,76982.41291496431,-29.67359258007491,0.0,8546.071908451686,8546.071908451686,0.8868997523593339,3921.150521676275,276.2223725962743,3.072372596274306,1.0,0.002,0.13793994440192148,0.00497882277781794,0.000213320787167665,0.0017866792126365566,0.1066603935838325,0.1066603935838325,0.0,-1.9577828941352848e-13,1.0,1.0000778807915005,0.03827570993706786,0.09237566457941827,0.0,7.1861036776562026e-06,9.215822156293445,0.0,1600797.057662667,267.2144866029668,4.346709755509437e-05,1.0,1282450.4863391074,2606.473145224041,,,,,,,,,,,,,,,,,,,4.0,15262.54292006246,1509.378123537623,0.3728081015527167,6.173730061729009,3.2443011531305928
418.0,-29.35408208714916,4.695576619593375,35.02109141674706,25.198643712233775,5.57349072152486,-25.861324805139954,-39.40622614519668,2.0807369483249905,-5.936689761711193,-5.936724702958357,40.043963122674604,41076.15435501443,25744.195881031173,25744.195881031173,66820.3502360456,76963.92067878433,76982.40044580548,25744.195881031173,102726.59632683666,102726.59632683666,102726.59632683666,129607.50299218752,125219.84297687866,4387.660015308873,0.0,90661.44571939934,54773.69315611952,39875.280625866464,26880.90666535086,66756.18729121733,20446.484390742506,1509.4560060663762,0.0,0.8819018071042387,2.786513738974722,0.001494314320929203,1.0,1.0,-5.906484208409552,341891.4176839125,1556429.6642269834,4.552409284710221,1556429.6642269834,4.552409284710221,0.7606322452321803,0.09237727463643525,3.9016951135489393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016951135489393,1.2820105287122383,1.2823098070423988,3.0434189315653573,6448.639515725969,15262.56311319505,6467.758653837881,0.00033291549095116805,23236.4249591339,2369.455926247383,19332.56343873054,1971.3728376897861,0.831993883427889,0.831993883427889,35317.242962669756,35405.22815468563,0.9968946025697627,0.8,4262.4170736672795,4273.035954225843,0.9968946025697627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.9058774355,4632.441516551485,5.8167065893294865,4.695576619593375,-3.201351360477037,7.896927980070412,3.2438076387623616,3.5,0.9268021825035319,0.6,0.0002334323654385558,0.9351482756751557,0.00024962069814011363,198.39518236237117,0.0,0.0,0.0,0.0,8.432205644291375e-05,0.00014911030899564205,0.000581782963988069,0.09237609851071919,0.09237609851071919,0.09237609851071919,0.09238311231547493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.2963884606,595.2892524259039,0.0,0.09237609851071919,0.09237727463643525,0.09237727463643525,0.3728065156573962,0.3728065156573962,0.5,9.740714431247117,0.03897532563922823,0.03897532563922823,9.265477274311706e-12,3.494124717917657e-05,0.030240494548820607,9.265477274311706e-12,26880.90666535086,20446.484390742506,0.7606322452321803,1.0009611535264644,0.6153160631511762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476493063368625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2624134807548,261.2624134807548,-11.88758651924519,245.54278521191563,276.9820417504669,123211.98413289808,123312.63880881427,-100.65467591618594,0.0,nan,276.9820417504669,3.832041750466942,270.69419044218523,-2.455809557814746,264.40633913421277,-8.743660865787206,258.11848782663947,-15.031512173360511,251.83063651910888,-21.3193634808911,245.54278521191563,-27.60721478808435,1.0,1.0,26022.012520719443,26022.012520719443,276.2212032984048,3.071203298404839,276.2212032984048,276.2212032984048,76952.63074525939,76982.40044580548,-29.7697005460941,0.0,8546.071908451686,8546.071908451686,0.886896416315572,3921.203589116684,276.2212032984048,3.071203298404839,1.0,0.002,0.13793426620649837,0.004978664238321467,0.00021331149236801416,0.0017866997357914368,0.10665574618400708,0.10665574618400708,0.0,1.1228159450815678e-08,1.0,1.0000615319643893,0.03024049453955513,0.09237727463643525,0.0,5.67757159115041e-06,7.28122715533567,0.0,1600795.6759038633,267.2133102382888,3.49412379136993e-05,1.0,1282454.4857672718,2606.4568866276495,,,,,,,,,,,,,,,,,,,3.0,15262.56311319505,1509.4560060663762,0.3728065156573962,6.173730061729009,3.2438076387623616
419.0,-29.35416731803219,4.695627806411422,35.02115467882588,25.198033858928852,5.572948822715159,-25.86145570395088,-39.40634726369751,2.080237208400496,-5.937803086011058,-5.937842823051178,40.04400857604579,41076.57703403536,25743.85758105169,25743.85758105169,66820.43461508706,76964.15856519673,76982.75041329877,25743.85758105169,102726.60799435046,102726.60799435046,102726.60799435046,129608.51102475451,125220.80415327536,4387.706871479153,0.0,90661.60803042892,54774.026498352454,39875.09059119607,26881.903030404053,66756.99362160012,20447.15259891928,1509.528641896675,0.0,0.8818957303825693,2.786398076062964,0.001494314320929203,1.0,1.0,-5.903118235626891,341876.40004381025,1556431.6258525844,4.5526149966863265,1556431.6258525844,4.5526149966863265,0.7606289099321979,0.0923763587787539,3.901720681422371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901720681422371,1.2820128564791704,1.2823121353527354,3.043433349130196,6448.670064815802,15262.583514595366,6467.747815415109,0.0003329083768624032,23236.314291308587,2369.4446412698107,19332.531041959566,1971.369534138525,0.8319964517432435,0.8319964517432435,35317.428110136185,35405.22815468563,0.9969011352367911,0.8,4262.439419005019,4273.035954225843,0.9969011352367911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.503224921194,4632.441516551485,5.817159376606289,4.695627806411422,-3.202393919769188,7.898021726180611,3.2433158043490353,3.5,0.9266616583854387,0.6,0.0002334323654385558,0.9351565275924006,0.0002496184954614359,198.39525172121293,0.0,0.0,0.0,0.0,8.432090654626557e-05,0.00014911145889229022,0.0005817912629971104,0.09237635878426513,0.09237635878426513,0.09237635878426513,0.09238308643990566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.5428452453,595.2894998830925,0.0,0.09237635878426513,0.0923763587787539,0.0923763587787539,0.3728048826685963,0.3728048826685963,0.5,9.740916261744829,0.038524459244797526,0.038524459244797526,2.3305801732931286e-12,3.973704014015311e-05,0.034724587424307174,2.3305801732931286e-12,26881.903030404053,20447.15259891928,0.7606289099321979,1.0009503272997364,0.6153149626070711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476496415928726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26186389376807,261.26186389376807,-11.888136106231912,245.54267671684153,276.98105107140844,123215.56475736761,123307.45040496257,-91.88564759495628,0.0,nan,276.98105107140844,3.831051071408467,270.6933762000316,-2.4566237999683835,264.4057013289069,-8.744298671093077,258.1180264580915,-15.031973541908485,251.8303515873285,-21.319648412671484,245.54267671684153,-27.60732328315845,1.0,1.0,26022.012520719443,26022.012520719443,276.22012612899636,3.070126128996378,276.22012612899636,276.22012612899636,76954.62005251418,76982.75041329877,-28.130360784591176,0.0,8546.071908451686,8546.071908451686,0.8868948009714697,3921.229284829483,276.22012612899636,3.070126128996378,1.0,0.002,0.1379277468822453,0.00497845587710651,0.00021330091870064508,0.0017866990817469541,0.10665045935032254,0.10665045935032254,0.0,4.475989891228327e-13,1.0,1.0000706545481832,0.034724587421976594,0.0923763587787539,0.0,6.519324944713248e-06,8.360762482895074,0.0,1600794.3867706484,267.2121969139889,3.973703780957294e-05,1.0,1282458.3149019307,2606.441320449429,,,,,,,,,,,,,,,,,,,4.0,15262.583514595366,1509.528641896675,0.3728048826685963,6.173730061729009,3.2433158043490353
420.0,-29.354246194002293,4.695678280895202,35.021220495661254,25.196678016241663,5.571643739146873,-25.861657200736907,-39.40653536757452,2.0790547481198285,-5.939093941911835,-5.939137323169386,40.04420883201719,41077.55463990181,25743.943077329728,25743.943077329728,66821.49771723154,76964.9515078328,76984.01845182748,25743.943077329728,102727.96152915721,102727.96152915721,102727.96152915721,129611.48686675314,125223.65183294867,4387.8350338044675,0.0,90662.09662139174,54774.69976223895,39874.88539905865,26883.525337595926,66758.41073665458,20448.270147201274,1509.6342879048905,0.0,0.8818881441924264,2.7862641982835386,0.001494314320929203,1.0,1.0,-5.900941191842946,341859.0140644322,1556440.268296664,4.552871810492359,1556440.268296664,4.552871810492359,0.7606245791955302,0.09237694054426228,3.9017709714796824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017709714796824,1.2820183643616267,1.2823176445209765,3.043459501005312,6448.725477501033,15262.603337733772,6467.720023459072,0.00033289491095913145,23236.140020542938,2369.4268705972927,19332.447969943136,1971.3610631503252,0.8319991165852603,0.8319991165852603,35317.79228037583,35405.22815468563,0.9969139844946746,0.8,4262.483370494914,4273.035954225843,0.9969139844946746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.100468947608,4632.441516551485,5.817708153291317,4.695678280895202,-3.203567795531095,7.899246076426297,3.2428238734051353,3.5,0.9265211066871816,0.6,0.0002334323654385558,0.9351641643071834,0.00024961645703296836,198.39531590862265,0.0,0.0,0.0,0.0,8.43191207205179e-05,0.00014911324471803791,0.0005818057297039864,0.09237694050051244,0.09237694050051244,0.09237694050051244,0.09238431823010103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.44409936294,595.2895418526285,0.0,0.09237694050051244,0.09237694054426228,0.09237694054426228,0.3728032225264133,0.3728032225264133,0.5,9.741137593601483,0.03892107692894342,0.03892107692894342,1.688249540165998e-11,4.338125756930822e-05,0.03819613132645827,1.688249540165998e-11,26883.525337595926,20448.270147201274,0.7606245791955302,1.0009450042306403,0.6153165449360771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476501476903554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26128841719964,261.26128841719964,-11.88871158280034,245.54256245971231,276.98001437528535,123210.66178092507,123306.87592018364,-96.21413925855836,0.0,nan,276.98001437528535,3.830014375285373,270.69252399179527,-2.457476008204708,264.4050336084789,-8.744966391521075,258.1175432254325,-15.032456774567493,251.83005284249344,-21.319947157506533,245.54256245971231,-27.607437540287663,1.0,1.0,26022.012520719443,26022.012520719443,276.21898000564613,3.0689800056461536,276.21898000564613,276.21898000564613,76954.60689419233,76984.01845182748,-29.41155763514689,0.0,8546.071908451686,8546.071908451686,0.8868916237072597,3921.279826337081,276.21898000564613,3.0689800056461536,1.0,0.002,0.13792057582608094,0.0049782492479989665,0.00021328925964191688,0.0017867107396470465,0.10664462982095843,0.10664462982095843,0.0,-7.110366982698846e-13,1.0,1.0000777166505195,0.038196131309575776,0.09237694054426228,0.0,7.171056471768794e-06,9.196612789138513,0.0,1600792.8892785853,267.21090605808814,4.3381240686812816e-05,1.0,1282462.7480405408,2606.4232990434693,,,,,,,,,,,,,,,,,,,4.0,15262.603337733772,1509.6342879048905,0.3728032225264133,6.173730061729009,3.2428238734051353
421.0,-29.354330716381295,4.6957310755994985,35.0212848776365,25.195595318824076,5.570617187792701,-25.861835925959735,-39.40670122448353,2.078122398919921,-5.940238347489071,-5.940279874868476,40.04429905493166,41078.3260384144,25743.664645087807,25743.664645087807,66821.99068350221,76965.54603069216,76984.1952137188,25743.664645087807,102727.85985880661,102727.85985880661,102727.85985880661,129612.43089499428,125224.48432272,4387.94657227427,0.0,90662.46669643301,54775.24671022918,39874.68887355981,26884.571036187666,66759.25990974747,20448.97647888993,1509.7091165041916,0.0,0.8818817708065784,2.786146108018149,0.001494314320929203,1.0,1.0,-5.903855513145686,341843.66942808306,1556444.1620577874,4.55308756971213,1556444.1620577874,4.55308756971213,0.7606212667988945,0.09237729557119509,3.9018122749677264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018122749677264,1.282022707263747,1.2823219884369235,3.0434814086058286,6448.771897077689,15262.623285341237,6467.6983212509485,0.00033288373936623985,23235.988896257935,2369.4114602089335,19332.38310059074,1971.354448317289,0.8320017360528239,0.8320017360528239,35318.09137460307,35405.22815468563,0.9969245376576205,0.8,4262.519467999529,4273.035954225843,0.9969245376576205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.697582437483,4632.441516551485,5.818174952175173,4.6957310755994985,-3.204628353911472,7.900359429510971,3.242331812885095,3.5,0.9263805179671699,0.6,0.0002334323654385558,0.9351723477779005,0.00024961427269874217,198.3953846909933,0.0,0.0,0.0,0.0,8.431754613264548e-05,0.00014911481930591033,0.0005818180323473954,0.09237729554791478,0.09237729554791478,0.09237729554791478,0.09238431409383732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.8650376876,595.2897347269994,0.0,0.09237729554791478,0.09237729557119509,0.09237729557119509,0.3728016424975885,0.3728016424975885,0.5,9.741348151019816,0.0388297623434255,0.0388297623434255,1.4551915228366852e-11,4.1527379380568163e-05,0.03642436172276575,1.4551915228366852e-11,26884.571036187666,20448.97647888993,0.7606212667988945,1.0009396565186544,0.6153202730819456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476506160529414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26071656604563,261.26071656604563,-11.889283433954347,245.54244504500633,276.9789880875804,123208.94504467034,123304.55305245197,-95.60800778160416,0.0,nan,276.9789880875804,3.8289880875803988,270.69167947874087,-2.458320521259111,264.4043708700917,-8.745629129908252,258.11706226161084,-15.032937738389137,251.82975365324353,-21.32024634675645,245.54244504500633,-27.607554954993645,1.0,1.0,26022.012520719443,26022.012520719443,276.217858137355,3.0678581373550173,276.217858137355,276.217858137355,76955.3313235754,76984.1952137188,-28.863890143402386,0.0,8546.071908451686,8546.071908451686,0.8868890141979913,3921.3213363425652,276.217858137355,3.0678581373550173,1.0,0.002,0.1379137374443212,0.004978069076222681,0.000213278181929481,0.0017867218181417926,0.10663909096474049,0.10663909096474049,0.0,7.127371609572108e-14,1.0,1.0000741113298024,0.03642436170821384,0.09237729557119509,0.0,6.838382808783983e-06,8.76999796598789,0.0,1600791.5543104603,267.2097616525109,4.1527364828652935e-05,1.0,1282466.660790432,2606.4073932475185,,,,,,,,,,,,,,,,,,,4.0,15262.623285341237,1509.7091165041916,0.3728016424975885,6.173730061729009,3.242331812885095
422.0,-29.35442842333617,4.695785560496678,35.02134947882496,25.194698699656897,5.569786724179387,-25.86200690862475,-39.40686219194902,2.0773652090183123,-5.941408139567557,-5.941450233186984,40.04443414529998,41078.97335066735,25743.461813643633,25743.461813643633,66822.43516431098,76966.00268036945,76984.9130587193,25743.461813643633,102728.37487236294,102728.37487236294,102728.37487236294,129614.20761908381,125226.14420167622,4388.063417407596,0.0,90662.76342510464,54775.73409363904,39874.477034961776,26885.832746720876,66760.30978168265,20449.838143025492,1509.7948582695342,0.0,0.8818750828585545,2.7860251144387993,0.001494314320929203,1.0,1.0,-5.904485068728377,341827.95190538117,1556449.9921835838,4.553313980052787,1556449.9921835838,4.553313980052787,0.7606176210227169,0.09237772336475256,3.9018485807069982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018485807069982,1.2820262342918343,1.2823255162883762,3.04350135460551,6448.814160257559,15262.643117203112,6467.679351212709,0.00033287362242631825,23235.84873933702,2369.3971681804715,19332.32639787697,1971.3486662496337,0.8320043143140452,0.8320043143140452,35318.35427771241,35405.22815468563,0.9969338138810231,0.8,4262.551197619623,4273.035954225843,0.9969338138810231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.295313494006,4632.441516551485,5.818658111524929,4.695785560496678,-3.2057088533729705,7.901494413869649,3.241840536422383,3.5,0.9262401532635379,0.6,0.0002334323654385558,0.9351818078777179,0.0002496117476539694,198.3954642027284,0.0,0.0,0.0,0.0,8.431601798943974e-05,0.00014911634744911605,0.0005818294086545451,0.0923777232942293,0.0923777232942293,0.0923777232942293,0.09238484811342032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.48765569896,595.2898641724123,0.0,0.0923777232942293,0.09237772336475256,0.09237772336475256,0.3728000213763192,0.3728000213763192,0.5,9.741561894227694,0.03887481085865829,0.03887481085865829,-1.3415046851150692e-11,4.2093619413208216e-05,0.03696516445859288,-1.3415046851150692e-11,26885.832746720876,20449.838143025492,0.7606176210227169,1.000930573612248,0.6153202926259996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447651117944031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26016430865633,261.26016430865633,-11.889835691343649,245.5423245521053,276.9780040656163,123209.14381542926,123301.47592847243,-92.33211304318424,0.0,nan,276.9780040656163,3.8280040656163123,270.6908681626447,-2.459131837355301,264.4037322598507,-8.746267740149278,258.1165963571476,-15.033403642852363,251.82946045457336,-21.320539545426612,245.5423245521053,-27.607675447894678,1.0,1.0,26022.012520719443,26022.012520719443,276.2167717761065,3.0667717761065205,276.2167717761065,276.2167717761065,76956.50823424722,76984.9130587193,-28.404824472090695,0.0,8546.071908451686,8546.071908451686,0.8868867204369403,3921.357823610533,276.2167717761065,3.0667717761065205,1.0,0.002,0.13790679757499863,0.004977884241019926,0.00021326693509872256,0.0017867330646284085,0.10663346754936127,0.10663346754936127,0.0,-2.728689670050688e-13,1.0,1.0000752108715751,0.03696516447200793,0.09237772336475256,0.0,6.9398812738969126e-06,8.900194178310393,0.0,1600790.19326681,267.2085918604324,4.209363282825507e-05,1.0,1282470.6687399447,2606.3911005976147,,,,,,,,,,,,,,,,,,,3.0,15262.643117203112,1509.7948582695342,0.3728000213763192,6.173730061729009,3.241840536422383
423.0,-29.35453128165177,4.6958405649765,35.02141506145894,25.193567491974704,5.568709852905718,-25.862207168204886,-39.40704631442202,2.076385739270314,-5.942633321128369,-5.942676885394315,40.04459167191816,41079.75821735931,25743.399459928576,25743.399459928576,66823.15767728789,76966.62665892672,76985.76237187743,25743.399459928576,102729.161831806,102729.161831806,102729.161831806,129616.39079076695,125228.20345119896,4388.187339567989,0.0,90663.15434273242,54776.28590042561,39874.29826922979,26887.22895896094,66761.52722819072,20450.794685180248,1509.8882589970415,0.0,0.881868013428631,2.7858982936773424,0.001494314320929203,1.0,1.0,-5.904302102289591,341811.478984543,1556456.7906143637,4.553553307332748,1556456.7906143637,4.553553307332748,0.7606136994033532,0.09237821857343383,3.90189100913173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90189100913173,1.2820307967392508,1.282330079800871,3.0435236181969243,6448.861334136208,15262.66268211657,6467.656958551519,0.00033286224566583545,23235.696263824466,2369.3816200052484,19332.259464714156,1971.341840966503,0.8320068934113436,0.8320068934113436,35318.66151680191,35405.22815468563,0.9969446544686087,0.8,4262.588278122826,4273.035954225843,0.9969446544686087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.893509756992,4632.441516551485,5.819172501135246,4.6958405649765,-3.2068308433122916,7.902671408288791,3.2413498578256976,3.5,0.9260999593787708,0.6,0.0002334323654385558,0.9351917668497571,0.00024960908950779693,198.39554790659446,0.0,0.0,0.0,0.0,8.431427005576277e-05,0.00014911809538279303,0.0005818425556729679,0.0923782185803783,0.0923782185803783,0.0923782185803783,0.09238561708419357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.17920271034,595.289972288197,0.0,0.0923782185803783,0.09237821857343383,0.09237821857343383,0.37279841503385763,0.37279841503385763,0.5,9.74178384929568,0.0392128891890593,0.0392128891890593,1.3926637620897964e-11,4.356426592266871e-05,0.03837478310470033,1.3926637620897964e-11,26887.22895896094,20450.794685180248,0.7606136994033532,1.0009231431882395,0.6153208280713652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476516981251293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2596052135655,261.2596052135655,-11.890394786434456,245.54219841082647,276.9770120166454,123206.47493977351,123299.95025236525,-93.47531259173168,0.0,nan,276.9770120166454,3.8270120166454262,270.6900492952417,-2.4599507047582847,264.40308657401545,-8.74691342598453,258.11612385286276,-15.03387614713722,251.82916113180138,-21.320838868198592,245.54219841082647,-27.607801589173505,1.0,1.0,26022.012520719443,26022.012520719443,276.21564450442946,3.0656445044294856,276.21564450442946,276.21564450442946,76957.09876361447,76985.76237187743,-28.663608262955677,0.0,8546.071908451686,8546.071908451686,0.8868840398457671,3921.4004641773886,276.21564450442946,3.0656445044294856,1.0,0.002,0.137899593082588,0.004977690224142232,0.00021325525434676812,0.0017867447457453863,0.10662762717338406,0.10662762717338406,0.0,9.215458257605391e-14,1.0,1.000078077893187,0.03837478309077369,0.09237821857343383,0.0,7.204492469794521e-06,9.239580539595337,0.0,1600788.7690252473,267.2073666788716,4.356425199603109e-05,1.0,1282474.8694419635,2606.3740245489084,,,,,,,,,,,,,,,,,,,5.0,15262.66268211657,1509.8882589970415,0.37279841503385763,6.173730061729009,3.2413498578256976
424.0,-29.354637469298112,4.695897326651281,35.02148048290458,25.192499812133633,5.567700920403348,-25.862403630316056,-39.40722991302607,2.0754670809366815,-5.943796526176868,-5.943840109014469,40.04471818534149,41080.51256948464,25743.188597654993,25743.188597654993,66823.70116713963,76967.20459774596,76986.3666742814,25743.188597654993,102729.55527193639,102729.55527193639,102729.55527193639,129617.99847447689,125229.69098718735,4388.307487289535,0.0,90663.52208757596,54776.83005741388,39874.10225573564,26888.44320254049,66762.54545827613,20451.622311643292,1509.9715641134069,0.0,0.8818613945033905,2.785778053505315,0.001494314320929203,1.0,1.0,-5.90544650978444,341795.8584322792,1556462.2506152054,4.553777385584064,1556462.2506152054,4.553777385584064,0.760610131184946,0.09237864285514528,3.9019319909502306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019319909502306,1.2820350759518104,1.2823343600123893,3.0435454256611134,6448.907541536001,15262.682140574203,6467.635162248574,0.00033285111133196226,23235.5464671994,2369.3663450005256,19332.194314106044,1971.3351974533653,0.8320094533346333,0.8320094533346333,35318.95827987446,35405.22815468563,0.996955125444038,0.8,4262.624094281765,4273.035954225843,0.996955125444038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.491884418754,4632.441516551485,5.819653176788328,4.695897326651281,-3.2079052328935713,7.903802559544852,3.2408594267779383,3.5,0.9259598362222681,0.6,0.0002334323654385558,0.9352020482950805,0.00024960634534977176,198.3956343198718,0.0,0.0,0.0,0.0,8.431252712869146e-05,0.00014911983830986434,0.0005818554675865854,0.09237864284609933,0.09237864284609933,0.09237864284609933,0.09238603325380593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488838.7219044582,595.2901273193746,0.0,0.09237864284609933,0.09237864285514528,0.09237864285514528,0.37279684365269433,0.37279684365269433,0.5,9.742005559763175,0.039464473055488725,0.039464473055488725,-1.6086687537608668e-11,4.358283757710524e-05,0.03839359923000529,-1.6086687537608668e-11,26888.44320254049,20451.622311643292,0.760610131184946,1.0009160182321346,0.6153227425272196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476523088953621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25904639756976,261.25904639756976,-11.890953602430216,245.54206769071143,276.97602510470995,123204.60675212505,123298.0354029468,-93.428650821766,0.0,nan,276.97602510470995,3.82602510470997,270.68923362172393,-2.4607663782760483,264.40244213886024,-8.74755786113974,258.1156506560521,-15.034349343947895,251.82885917336068,-21.321140826639294,245.54206769071143,-27.607932309288543,1.0,1.0,26022.012520719443,26022.012520719443,276.2145519919396,3.064551991939595,276.2145519919396,276.2145519919396,76957.76873976908,76986.3666742814,-28.597934512319625,0.0,8546.071908451686,8546.071908451686,0.8868814506449612,3921.4416509049815,276.2145519919396,3.064551991939595,1.0,0.002,0.13789238510136761,0.004977507862084872,0.00021324359614620071,0.0017867564035407338,0.10662179807310035,0.10662179807310035,0.0,-3.130655457095344e-13,1.0,1.0000781154431582,0.03839359924609198,0.09237864285514528,0.0,7.2079909550117125e-06,9.244095971728813,0.0,1600787.4148186382,267.2062034738231,4.3582853663792775e-05,1.0,1282478.852904414,2606.3578317368665,,,,,,,,,,,,,,,,,,,3.0,15262.682140574203,1509.9715641134069,0.37279684365269433,6.173730061729009,3.2408594267779383
425.0,-29.354747583171996,4.695955559325544,35.021546046035674,25.19140464663508,5.566666113781757,-25.862606213500513,-39.407418156601466,2.074524743360649,-5.944970759951445,-5.9450147533106525,40.044853118081875,41081.283583209755,25743.012081992943,25743.012081992943,66824.29566520269,76967.80098508853,76987.04494719215,25743.012081992943,102730.05702918509,102730.05702918509,102730.05702918509,129619.76122137469,125231.33157217895,4388.429649195735,0.0,90663.90407883846,54777.38667401969,39873.90822757641,26889.704192189605,66763.61241976601,20452.483226233035,1510.0573625734016,0.0,0.881854683497953,2.7856566316564884,0.001494314320929203,1.0,1.0,-5.906225259273697,341780.08508518524,1556468.0739879766,4.554004583385959,1556468.0739879766,4.554004583385959,0.7606064789724861,0.09237908638849493,3.901974230185752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901974230185752,1.282039465494592,1.2823387505798856,3.0435679518496164,6448.95527182637,15262.701528905633,6467.612309107403,0.0003328395864924242,23235.39283715937,2369.3506790962633,19332.126004537753,1971.3282318159365,0.8320120146030289,0.8320120146030289,35319.264147672395,35405.22815468563,0.9969659176932226,0.8,4262.661009284603,4273.035954225843,0.9969659176932226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.090743989923,4632.441516551485,5.820141066961477,4.695955559325544,-3.2089875239415244,7.904943083267068,3.240369617491458,3.5,0.9258198907118451,0.6,0.0002334323654385558,0.9352127100197719,0.0002496034997574195,198.3957239283102,0.0,0.0,0.0,0.0,8.431074014083757e-05,0.00014912162529771822,0.0005818687390751122,0.09237908628861487,0.09237908628861487,0.09237908628861487,0.09238655267456888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488838.2943144497,595.2902730960838,0.0,0.09237908628861487,0.09237908638849493,0.09237908638849493,0.3727952734046573,0.3727952734046573,0.5,9.74222955512381,0.03974900860350772,0.03974900860350772,4.092726157978177e-12,4.3993359213345684e-05,0.03878949403696197,4.092726157978177e-12,26889.704192189605,20452.483226233035,0.7606064789724861,1.0009089269324605,0.6153244573543664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476529394356226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2584851007776,261.2584851007776,-11.891514899222386,245.54193231089198,276.97503789090035,123202.47004226975,123296.31345357957,-93.8434113098176,0.0,nan,276.97503789090035,3.8250378909003757,270.68841677473876,-2.461583225261222,264.40179565868635,-8.748204341313624,258.11517454267465,-15.034825457325326,251.82855342677334,-21.321446573226638,245.54193231089198,-27.608067689107997,1.0,1.0,26022.012520719443,26022.012520719443,276.21345671427144,3.0634567142714673,276.21345671427144,276.21345671427144,76958.37064356722,76987.04494719215,-28.674303624924505,0.0,8546.071908451686,8546.071908451686,0.88687878199638,3921.4841013366804,276.21345671427144,3.0634567142714673,1.0,0.002,0.1378851028337308,0.004977323737131808,0.00021323181810302842,0.0017867681840366798,0.1066159090515142,0.1066159090515142,0.0,2.1397081155505315e-12,1.0,1.0000789201053548,0.03878949403286924,0.09237908638849493,0.0,7.2822824370329905e-06,9.339402519686768,0.0,1600786.0483188499,267.20502924004853,4.3993355120619526e-05,1.0,1282482.8754502286,2606.341480196553,,,,,,,,,,,,,,,,,,,3.0,15262.701528905633,1510.0573625734016,0.3727952734046573,6.173730061729009,3.240369617491458
426.0,-29.354856032944294,4.696015104708152,35.02161146201286,25.190173868928127,5.5654888075795,-25.86282154887563,-39.40761582981793,2.0734543238531606,-5.946150941200074,-5.946194854023111,40.04497999677066,41082.13703869154,25742.854555085105,25742.854555085105,66824.99159377665,76968.49564027664,76987.58545057997,25742.854555085105,102730.44000566506,102730.44000566506,102730.44000566506,129621.3758030368,125232.82457856665,4388.551224470154,0.0,90664.34044462821,54777.98184438577,39873.73177804715,26890.93579737174,66764.66757541889,20453.322485367138,1510.1418961116008,0.0,0.8818479733668134,2.7855346566643164,0.001494314320929203,1.0,1.0,-5.907481898720903,341764.23904319276,1556473.549782761,4.554231753855473,1556473.549782761,4.554231753855473,0.7606028529273495,0.09237952295847777,3.902020076567029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902020076567029,1.2820444516977356,1.282343737947031,3.0435918749929574,6449.005962096411,15262.72083504205,6467.587428769862,0.0003328273046251982,23235.231666053878,2369.3342442173303,19332.05163554385,1971.320648289054,0.832014585152061,0.832014585152061,35319.596135215616,35405.22815468563,0.9969776315787807,0.8,4262.701076663984,4273.035954225843,0.9969776315787807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.690020243496,4632.441516551485,5.820632790734859,4.696015104708152,-3.21007336520359,7.906088469911742,3.2398803465592794,3.5,0.9256800990169369,0.6,0.0002334323654385558,0.9352232107467869,0.0002496006971984338,198.39581218261557,0.0,0.0,0.0,0.0,8.430886367550452e-05,0.00014912350176305128,0.0005818828977674048,0.09237952296194368,0.09237952296194368,0.09237952296194368,0.09238697597978558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.82970764337,595.2904305235213,0.0,0.09237952296194368,0.09237952295847777,0.09237952295847777,0.37279371442948195,0.37279371442948195,0.5,9.742453147366742,0.03996328846540109,0.03996328846540109,-4.229150363244116e-11,4.391282305959976e-05,0.03871295530223051,-4.229150363244116e-11,26890.93579737174,20453.322485367138,0.7606028529273495,1.0009035320709059,0.6153275157445248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447653593290329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25790897106606,261.25790897106606,-11.892091028933919,245.54179211056876,276.97402583175744,123198.90580462801,123295.2291422695,-96.32333764150972,0.0,nan,276.97402583175744,3.824025831757467,270.6875790873881,-2.46242091261189,264.4011323431009,-8.748867656899051,258.11468559886697,-15.035314401133007,251.82823885471413,-21.321761145285848,245.54179211056876,-27.608207889431213,1.0,1.0,26022.012520719443,26022.012520719443,276.21233985938625,3.0623398593862703,276.21233985938625,276.21233985938625,76958.62730574906,76987.58545057997,-28.95814483090362,0.0,8546.071908451686,8546.071908451686,0.8868758854447159,3921.530176949864,276.21233985938625,3.0623398593862703,1.0,0.002,0.13787783495589215,0.004977138543031266,0.00021322005997334502,0.001786779940819918,0.10661002998667252,0.10661002998667252,0.0,7.932630247120542e-13,1.0,1.0000787636502597,0.038712955344522015,0.09237952295847777,0.0,7.267878813532141e-06,9.320959490187136,0.0,1600784.6741652123,267.2038490587999,4.391286535110339e-05,1.0,1282486.9166547386,2606.3250529568177,,,,,,,,,,,,,,,,,,,4.0,15262.72083504205,1510.1418961116008,0.37279371442948195,6.173730061729009,3.2398803465592794
427.0,-29.354974176812057,4.6960767638309076,35.021676136113705,25.189198145549767,5.564572637380376,-25.863019495374598,-39.40779963796956,2.0726179555763418,-5.947289032416677,-5.947332140807447,40.045089418755985,41082.80979970353,25742.600908877885,25742.600908877885,66825.41070858142,76969.00368196402,76988.01069036883,25742.600908877885,102730.61159924671,102730.61159924671,102730.61159924671,129622.67385539896,125234.00556636893,4388.668289030027,0.0,90664.6674763516,54778.47359265335,39873.54875966473,26892.062256152247,66765.61101581698,20454.087498315534,1510.2204680429725,0.0,0.8818415543129511,2.7854171207612035,0.001494314320929203,1.0,1.0,-5.909391312588809,341748.9684411273,1556478.2721972354,4.554449072069016,1556478.2721972354,4.554449072069016,0.7605994402172016,0.09237991087610958,3.902057677853042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902057677853042,1.2820483476758964,1.2823476348346865,3.043611954983376,6449.048509186575,15262.740170845505,6467.568025654054,0.00033281709789455716,23235.09157512925,2369.3199589186165,19331.993638332242,1971.3147342193556,0.8320171054985267,0.8320171054985267,35319.86841694258,35405.22815468563,0.9969872388181946,0.8,4262.733938183868,4273.035954225843,0.9969872388181946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.289676149605,4632.441516551485,5.821102368692282,4.6960767638309076,-3.211126710790286,7.907203474621193,3.2393915686819086,3.5,0.9255404481948311,0.6,0.0002334323654385558,0.9352346502563046,0.0002495976441576269,198.39590832587578,0.0,0.0,0.0,0.0,8.430711886260484e-05,0.00014912524657595096,0.0005818953133634175,0.09237991073145903,0.09237991073145903,0.09237991073145903,0.09238721184794751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.3026620191,595.2906074129334,0.0,0.09237991073145903,0.09237991087610958,0.09237991087610958,0.37279215597128573,0.37279215597128573,0.5,9.74267217662703,0.03996500346386256,0.03996500346386256,-3.524291969370097e-12,4.310839079835205e-05,0.037940828218665956,-3.524291969370097e-12,26892.062256152247,20454.087498315534,0.7605994402172016,1.000895666075014,0.6153288972367958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476542372641998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2573435636543,261.2573435636543,-11.892656436345703,245.54164866571466,276.9730384617513,123198.17322833568,123292.70389968845,-94.53067135277101,0.0,nan,276.9730384617513,3.8230384617513096,270.6867605024302,-2.4632394975697594,264.40048254316764,-8.749517456832336,258.11420458400477,-15.03579541599521,251.82792662485687,-21.322073375143106,245.54164866571466,-27.608351334285317,1.0,1.0,26022.012520719443,26022.012520719443,276.2112523311101,3.061252331110097,276.2112523311101,276.2112523311101,76959.55160958262,76988.01069036883,-28.459080786211416,0.0,8546.071908451686,8546.071908451686,0.8868735098095332,3921.567966242307,276.2112523311101,3.061252331110097,1.0,0.002,0.13787071207647236,0.00497696057951459,0.00021320854495306807,0.0017867914532054955,0.10660427247653403,0.10660427247653403,0.0,-1.8414362916441274e-12,1.0,1.0000771921601361,0.03794082822219025,0.09237991087610958,0.0,7.122886505771861e-06,9.135036493007972,0.0,1600783.3479500813,267.2027109675833,4.310839432264402e-05,1.0,1282490.8112189649,2606.3092219406026,,,,,,,,,,,,,,,,,,,3.0,15262.740170845505,1510.2204680429725,0.37279215597128573,6.173730061729009,3.2393915686819086
428.0,-29.355096567725184,4.6961395094149605,35.02174139509551,25.188113562203966,5.563546134105752,-25.863232297507796,-39.40800069887189,2.071681863260392,-5.948473576916683,-5.948517691353599,40.04523564582814,41083.573635684406,25742.47052763707,25742.47052763707,66826.04416332148,76969.58906593085,76988.79868540267,25742.47052763707,102731.26921303973,102731.26921303973,102731.26921303973,129624.65039534577,125235.8584930157,4388.791902330076,0.0,90665.04294517558,54779.02751246604,39873.35048078837,26893.381182306042,66766.73166309441,20454.989810494993,1510.309281821092,0.0,0.8818347425557891,2.785294576083317,0.001494314320929203,1.0,1.0,-5.909608685556179,341733.05036076147,1556484.5830566473,4.554679687590927,1556484.5830566473,4.554679687590927,0.7605956897659615,0.09238037583944712,3.9020989006214437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020989006214437,1.2820527082175472,1.282351996394282,3.043633756717052,6449.094704444099,15262.759308828923,6467.546078901188,0.0003328059550635363,23234.942335966003,2369.3047407591794,19331.92803801925,1971.308044849082,0.8320196262374548,0.8320196262374548,35320.166922262135,35405.22815468563,0.9969977713570339,0.8,4262.769964613564,4273.035954225843,0.9969977713570339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.889911510564,4632.441516551485,5.821599144887615,4.6961395094149605,-3.2122153754915463,7.908354884906506,3.238903527691787,3.5,0.9254010079119391,0.6,0.0002334323654385558,0.9352465011534598,0.00024959448140213155,198.39600792539997,0.0,0.0,0.0,0.0,8.430521031487512e-05,0.00014912715512368068,0.0005819089080609178,0.09238037583945981,0.09238037583945981,0.09238037583945981,0.09238786652450647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.92622067407,595.290737098984,0.0,0.09238037583945981,0.09238037583944712,0.09238037583944712,0.37279058134715193,0.37279058134715193,0.5,9.742896895085916,0.04017725983788978,0.04017725983788978,-1.1311840353300795e-11,4.4114436889231e-05,0.03890900579739309,-1.1311840353300795e-11,26893.381182306042,20454.989810494993,0.7605956897659615,1.000888354106149,0.6153300096070679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476549388021835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2567765126535,261.2567765126535,-11.89322348734646,245.54150082965447,276.9720521957802,123196.14682531633,123290.95228677928,-94.80546146295409,0.0,nan,276.9720521957802,3.822052195780202,270.68594192244825,-2.4640580775517265,264.39983164920733,-8.750168350792649,258.11372137600887,-15.036278623991109,251.8276111028218,-21.322388897178172,245.54150082965447,-27.60849917034551,1.0,1.0,26022.012520719443,26022.012520719443,276.21015898608744,3.0601589860874583,276.21015898608744,276.21015898608744,76960.16910504675,76988.79868540267,-28.629580355918733,0.0,8546.071908451686,8546.071908451686,0.8868709053657329,3921.609395124551,276.21015898608744,3.0601589860874583,1.0,0.002,0.137863407471862,0.004976774561647482,0.00021319672774930545,0.0017868032722795561,0.10659836387465273,0.10659836387465273,0.0,2.886146183156413e-14,1.0,1.0000791610095405,0.03890900580870493,0.09238037583944712,0.0,7.3046163772250456e-06,9.36813303865313,0.0,1600781.9702474168,267.2015264230833,4.4114448201071355e-05,1.0,1282494.871032775,2606.292719347614,,,,,,,,,,,,,,,,,,,3.0,15262.759308828923,1510.309281821092,0.37279058134715193,6.173730061729009,3.238903527691787
