time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
429.0,-29.355221838922766,4.696203696906945,35.02180661640153,25.187015951983653,5.562504792322702,-25.86344917573802,-39.40820238841695,2.0707321286271023,-5.949639120230927,-5.949683371063157,40.04536507645478,41084.32946471046,25742.29749876093,25742.29749876093,66826.6269634714,76970.18319430407,76989.40513215185,25742.29749876093,102731.70263091278,102731.70263091278,102731.70263091278,129626.31465375333,125237.40041282537,4388.914240927954,0.0,90665.42275435927,54779.569022762036,39873.170812885815,26894.612022840553,66767.78283572636,20455.829176662945,1510.3934541643528,0.0,0.8818280981552917,2.785174101067212,0.001494314320929203,1.0,1.0,-5.910641948618547,341717.39964915987,1556490.1690316019,4.554904639417382,1556490.1690316019,4.554904639417382,0.7605920903149895,0.09238081141306283,3.902140207466251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902140207466251,1.2820571323386853,1.2823564215482068,3.0436554729414427,6449.140718517707,15262.778357791736,6467.524209917705,0.00033279485520615586,23234.79371163611,2369.2895852952956,19331.862670164148,1971.3013791829167,0.8320221349967333,0.8320221349967333,35320.46603576928,35405.22815468563,0.9970083253776427,0.8,4262.806064445059,4273.035954225843,0.9970083253776427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.490475451278,4632.441516551485,5.822085932715607,4.696203696906945,-3.213288790069868,7.909492486976813,3.238415917216028,3.5,0.9252616906331508,0.6,0.0002334323654385558,0.9352586311112756,0.00024959124425421355,198.3961098689514,0.0,0.0,0.0,0.0,8.430329583994835e-05,0.00014912906959860744,0.000581922538582759,0.09238081143770657,0.09238081143770657,0.09238081143770657,0.09238832298059449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.4654795651,595.2908933936043,0.0,0.09238081143770657,0.09238081141306283,0.09238081141306283,0.3727890316199883,0.3727890316199883,0.5,9.743122245486662,0.040366460794587056,0.040366460794587056,4.945377440890297e-12,4.425083221804016e-05,0.03904142244459763,4.945377440890297e-12,26894.612022840553,20455.829176662945,0.7605920903149895,1.000881325172798,0.6153316422951055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476556655598283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25620650610904,261.25620650610904,-11.89379349389094,245.5413487683845,276.9710642439424,123193.97112974299,123289.27072960357,-95.29959986057034,0.0,nan,276.9710642439424,3.8210642439424305,270.6851211487351,-2.4648788512648707,264.39917805363945,-8.750821946360531,258.11323495851235,-15.036765041487627,251.8272918634405,-21.32270813655947,245.5413487683845,-27.608651231615482,1.0,1.0,26022.012520719443,26022.012520719443,276.209064268424,3.059064268424038,276.209064268424,276.209064268424,76960.74725974376,76989.40513215185,-28.657872408090043,0.0,8546.071908451686,8546.071908451686,0.8868682956050608,3921.6509085035823,276.209064268424,3.059064268424038,1.0,0.002,0.13785607804364491,0.004976592303031189,0.0002131848809506154,0.001786815121908009,0.1065924404753077,0.1065924404753077,0.0,2.8586243615291718e-12,1.0,1.0000794296430633,0.03904142243965225,0.09238081141306283,0.0,7.329441844854546e-06,9.400000830794266,0.0,1600780.6133911829,267.20036087976905,4.425082727266272e-05,1.0,1282498.8627740194,2606.2764936060403,,,,,,,,,,,,,,,,,,,3.0,15262.778357791736,1510.3934541643528,0.3727890316199883,6.173730061729009,3.238415917216028
430.0,-29.355345668306356,4.696269159385282,35.021871579790435,25.18578559337186,5.561332037251387,-25.863677897778718,-39.4084133329801,2.069664266877554,-5.950810980495305,-5.950854973882733,40.04548807568699,41085.18243766075,25742.144503611427,25742.144503611427,66827.32694127217,76970.87327119282,76989.89528706242,25742.144503611427,102732.03979067385,102732.03979067385,102732.03979067385,129627.86215732447,125238.82651543165,4389.03564189283,0.0,90665.86442167895,54780.173588750324,39872.989814365144,26895.82236665062,66768.81218101576,20456.653281220195,1510.4768015579914,0.0,0.8818214461139489,2.7850530233757698,0.001494314320929203,1.0,1.0,-5.912060675750297,341701.6699792966,1556495.477454572,4.555129852156937,1556495.477454572,4.555129852156937,0.7605885033872528,0.09238124122043327,3.9021866511464403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021866511464403,1.28206210676439,1.282361397135164,3.04367988926418,6449.1924537757095,15262.797344973153,6467.498469488772,0.0003327822954429528,23234.630356557096,2369.2729277130416,19331.785730299518,1971.2935335001778,0.8320246732414167,0.8320246732414166,35320.80234566878,35405.22815468563,0.9970201918748335,0.8,4262.846653487051,4273.035954225843,0.9970201918748335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.091457358478,4632.441516551485,5.822576789441015,4.696269159385282,-3.214366110528354,7.9106352699136355,3.2379288462918017,3.5,0.9251225275119433,0.6,0.0002334323654385558,0.9352706216256701,0.00024958804440238696,198.39621063928234,0.0,0.0,0.0,0.0,8.430129355764966e-05,0.00014913107188090614,0.0005819372779648322,0.0923812412256091,0.0923812412256091,0.0923812412256091,0.09238870772251136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488835.98015414603,595.2910573727389,0.0,0.0923812412256091,0.09238124122043327,0.09238124122043327,0.3727874865667864,0.3727874865667864,0.5,9.743346242539335,0.04047052169437393,0.04047052169437393,-1.1596057447604835e-11,4.399338740768144e-05,0.03879429813241586,-1.1596057447604835e-11,26895.82236665062,20456.653281220195,0.7605885033872528,1.0008763786316548,0.6153349310195219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476564094213673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2556222658053,261.2556222658053,-11.894377734194677,245.54119230447964,276.9700522272217,123190.54587815703,123288.22522566582,-97.67934750879698,0.0,nan,276.9700522272217,3.8200522272217086,270.6842802425911,-2.4657197574088627,264.3985082580499,-8.751491741950076,258.1127362735042,-15.03726372649578,251.8269642889855,-21.323035711014484,245.54119230447964,-27.60880769552034,1.0,1.0,26022.012520719443,26022.012520719443,276.20795002001427,3.057950020014289,276.20795002001427,276.20795002001427,76961.0047842702,76989.89528706242,-28.890502792215557,0.0,8546.071908451686,8546.071908451686,0.8868653612939359,3921.6975844021727,276.20795002001427,3.057950020014289,1.0,0.002,0.13784879503185815,0.004976408749273642,0.00021317310338741643,0.0017868268976147638,0.10658655169370822,0.10658655169370822,0.0,1.002180109732631e-12,1.0,1.0000789261759242,0.03879429814401192,0.09238124122043327,0.0,7.283013492742408e-06,9.340485741444573,0.0,1600779.248591329,267.1991890195047,4.399339900373889e-05,1.0,1282502.874771886,2606.2601856703195,,,,,,,,,,,,,,,,,,,4.0,15262.797344973153,1510.4768015579914,0.3727874865667864,6.173730061729009,3.2379288462918017
431.0,-29.35546743664766,4.696336252727697,35.02193553084153,25.18455156767743,5.560150601747788,-25.86390563282861,-39.40862413784487,2.068588799901009,-5.951963688580747,-5.952006325123785,40.0455887867935,41086.0341475617,25741.94881181473,25741.94881181473,66827.98295937643,76971.56675372199,76990.13159577521,25741.94881181473,102732.08040758994,102732.08040758994,102732.08040758994,129629.00631695852,125239.85497487249,4389.151342086022,0.0,90666.30234289612,54780.76974447155,39872.81399824951,26896.925909368587,66769.7399076181,20457.40076317099,1510.5546318078614,0.0,0.8818149839591203,2.784934057563867,0.001494314320929203,1.0,1.0,-5.914513940757331,341686.21275703015,1556499.823973141,4.55534863819616,1556499.823973141,4.55534863819616,0.760585088128803,0.09238162502970108,3.9022322614400804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022322614400804,1.282067116656577,1.2823664081968826,3.0437035711644094,6449.242632880545,15262.816356863203,6467.473783218293,0.0003327701326099527,23234.471007483447,2369.2566786296493,19331.71194138505,1971.2860091249356,0.832027203681918,0.832027203681918,35321.132620035976,35405.22815468563,0.9970318454393043,0.8,4262.886514104235,4273.035954225843,0.9970318454393043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.692818020535,4632.441516551485,5.823057577509145,4.696336252727697,-3.2154278198197868,7.911764072547484,3.2374422669676113,3.5,0.9249835048478889,0.6,0.0002334323654385558,0.9352824127291449,0.00024958489784641886,198.3963097324705,0.0,0.0,0.0,0.0,8.429929264527707e-05,0.00014913307279327873,0.0005819518879016241,0.09238162498836477,0.09238162498836477,0.09238162498836477,0.09238884451974617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488835.42276076885,595.2912437101118,0.0,0.09238162498836477,0.09238162502970108,0.09238162502970108,0.3727859382334975,0.3727859382334975,0.5,9.74356282720169,0.040286159879826755,0.040286159879826755,5.5138116294983774e-12,4.263654301439601e-05,0.03749238436643054,5.5138116294983774e-12,26896.925909368587,20457.40076317099,0.760585088128803,1.000872297119008,0.6153391372260533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476571447221531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25502577793213,261.25502577793213,-11.894974222067844,245.54103251554693,276.96901904040107,123187.2223426088,123286.94936521207,-99.72702260325839,0.0,nan,276.96901904040107,3.8190190404010878,270.68342173535825,-2.4665782646417256,264.3978244303859,-8.752175569614053,258.11222712541075,-15.037772874589223,251.82662982048987,-21.323370179510107,245.54103251554693,-27.608967484453046,1.0,1.0,26022.012520719443,26022.012520719443,276.2068263199228,3.056826319922834,276.2068263199228,276.2068263199228,76961.27054723889,76990.13159577521,-28.861048536316957,0.0,8546.071908451686,8546.071908451686,0.8868624796300726,3921.743422747281,276.2068263199228,3.056826319922834,1.0,0.002,0.13784175646768573,0.004976227861018343,0.00021316171280210563,0.001786838286015512,0.10658085640105282,0.10658085640105282,0.0,-1.1823823170553638e-12,1.0,1.0000762770052407,0.03749238436091673,0.09238162502970108,0.0,7.0385641767822225e-06,9.02700654139471,0.0,1600777.9044828932,267.19803631141923,4.263653750058438e-05,1.0,1282506.8173948983,2606.2441598710757,,,,,,,,,,,,,,,,,,,4.0,15262.816356863203,1510.5546318078614,0.3727859382334975,6.173730061729009,3.2374422669676113
432.0,-29.35559587032899,4.69640566141122,35.02199880653661,25.183585099317156,5.559248142776176,-25.86411146896769,-39.40881664222104,2.0677637420464148,-5.953078131751795,-5.953120115160837,40.045697197492316,41086.70617413723,25741.670962502387,25741.670962502387,66828.37713663961,76972.06585962712,76990.59602873145,25741.670962502387,102732.26699123383,102732.26699123383,102732.26699123383,129630.30154870832,125241.03678791029,4389.264760798026,0.0,90666.63132814449,54781.271645131514,39872.621870014416,26898.03455747448,66770.6564274889,20458.153807822076,1510.631852299217,0.0,0.8818086913466493,2.7848189677270456,0.001494314320929203,1.0,1.0,-5.9162511611069135,341671.26032724924,1556504.502802565,4.555561686141705,1556504.502802565,4.555561686141705,0.7605817355951431,0.09238199399253319,3.9022702923089505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022702923089505,1.2820709600841607,1.2823702525216936,3.0437241102885513,6449.286152819975,15262.835405915155,6467.453583240317,0.000332759667346652,23234.32887435831,2369.242185084439,19331.6515622991,1971.2798521716488,0.8320296948036121,0.8320296948036122,35321.40800949797,35405.22815468563,0.9970415624384046,0.8,4262.919750694815,4273.035954225843,0.9970415624384046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.294647207859,4632.441516551485,5.823519248600876,4.69640566141122,-3.216460828934069,7.912866490345289,3.236956288724882,3.5,0.9248446539213948,0.6,0.0002334323654385558,0.9352948494263419,0.00024958157909426133,198.3964142499163,0.0,0.0,0.0,0.0,8.429746547537409e-05,0.0001491348999631817,0.0005819646896727911,0.09238199398180635,0.09238199398180635,0.09238199398180635,0.09238908995862662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.92048238066,595.2914124896163,0.0,0.09238199398180635,0.09238199399253319,0.09238199399253319,0.3727843623133583,0.3727843623133583,0.5,9.743775706989275,0.040000572663018374,0.040000572663018374,8.697043085703626e-12,4.198340906214071e-05,0.036868954053943526,8.697043085703626e-12,26898.03455747448,20458.153807822076,0.7605817355951431,1.0008644622089855,0.6153407555421635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476578677851661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544440249177,261.2544440249177,-11.895555975082289,245.54087139097598,276.96801665893696,123186.92315975284,123284.18666251811,-97.26350276530185,0.0,nan,276.96801665893696,3.8180166589369833,270.68258760527675,-2.467412394723226,264.39715855171323,-8.752841448286745,258.1117294980706,-15.03827050192939,251.82630044453262,-21.323699555467357,245.54087139097598,-27.609128609023998,1.0,1.0,26022.012520719443,26022.012520719443,276.20576687449704,3.055766874497067,276.20576687449704,276.20576687449704,76962.13547181702,76990.59602873145,-28.460556914433255,0.0,8546.071908451686,8546.071908451686,0.8868600768305687,3921.781643770495,276.20576687449704,3.055766874497067,1.0,0.002,0.13783483497653584,0.004976053372012158,0.00021315051982199844,0.0017868494801974483,0.10657525991099921,0.10657525991099921,0.0,1.9446683846569002e-14,1.0,1.0000750081041807,0.03686895404524648,0.09238199399253319,0.0,6.921491516071861e-06,8.876886454306513,0.0,1600776.6059268643,267.1969218682482,4.198340036509762e-05,1.0,1282510.6313710245,2606.2286571240484,,,,,,,,,,,,,,,,,,,4.0,15262.835405915155,1510.631852299217,0.3727843623133583,6.173730061729009,3.236956288724882
433.0,-29.35572561066651,4.696475717310647,35.02206251175084,25.182373879384272,5.5580921334466975,-25.864343836227874,-39.40903191743416,2.0667103608338553,-5.954271640500963,-5.954314263418611,40.04583614532583,41087.539944297,25741.593304148653,25741.593304148653,66829.13324844565,76972.74035460384,76991.23183362964,25741.593304148653,102732.8251377783,102732.8251377783,102732.8251377783,129632.16027551949,125242.77604612429,4389.3842293952075,0.0,90667.06180462004,54781.86140147464,39872.44489238378,26899.33513774119,66771.78003012497,20459.04209028903,1510.7200313054138,0.0,0.8818018596577906,2.784695560360706,0.001494314320929203,1.0,1.0,-5.91683310961821,341655.22967378696,1556510.499580723,4.555792987763957,1556510.499580723,4.555792987763957,0.7605779840106126,0.09238244777351017,3.9023154631857255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023154631857255,1.2820758671606995,1.2823751607437626,3.043747693206206,6449.3361221926125,15262.854317379184,6467.4289864095845,0.00033274755405048593,23234.170240712,2369.226008954332,19331.578040726017,1971.2723550576413,0.8320322111978126,0.8320322111978126,35321.73510055059,35405.22815468563,0.9970531037305712,0.8,4262.9592271196525,4273.035954225843,0.9970531037305712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.897116422582,4632.441516551485,5.82402545265208,4.696475717310647,-3.2175530875286897,7.914028804839337,3.2364711207656245,3.5,0.9247060345044641,0.6,0.0002334323654385558,0.9353074128329324,0.00024957822661911505,198.39651983081154,0.0,0.0,0.0,0.0,8.429542221769835e-05,0.00014913694322085745,0.0005819793996630036,0.09238244775827188,0.09238244775827188,0.09238244775827188,0.09238967273880119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.54723892326,595.2915407773013,0.0,0.09238244775827188,0.09238244777351017,0.09238244777351017,0.37278277360114664,0.37278277360114664,0.5,9.74399246137978,0.03992325694207466,0.03992325694207466,6.536993168992922e-12,4.2622917646895075e-05,0.037481153800399625,6.536993168992922e-12,26899.33513774119,20459.04209028903,0.7605779840106126,1.000858943977453,0.6153428877552736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476586304278933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538511588366,261.2538511588366,-11.896148841163381,245.54070664289907,276.96699567482784,123183.79831508153,123282.91981373588,-99.12149865433585,0.0,nan,276.96699567482784,3.816995674827865,270.6817378683783,-2.468262131621657,264.3964800620106,-8.753519937989381,258.11122225564196,-15.038777744358015,251.82596444926185,-21.32403555073813,245.54070664289907,-27.60929335710091,1.0,1.0,26022.012520719443,26022.012520719443,276.20464712356534,3.05464712356536,276.20464712356534,276.20464712356534,76962.46054479567,76991.23183362964,-28.771288833973813,0.0,8546.071908451686,8546.071908451686,0.8868572229181865,3921.827040501654,276.20464712356534,3.05464712356536,1.0,0.002,0.13782779859194372,0.004975864644272108,0.00021313911391305455,0.0017868608879836607,0.10656955695652727,0.10656955695652727,0.0,1.8967154236104733e-12,1.0,1.0000762527455522,0.03748115379386263,0.09238244777351017,0.0,7.03638840325656e-06,9.024271706282267,0.0,1600775.2171583355,267.195728359499,4.2622911109901906e-05,1.0,1282514.720492928,2606.212036132813,,,,,,,,,,,,,,,,,,,4.0,15262.854317379184,1510.7200313054138,0.37278277360114664,6.173730061729009,3.2364711207656245
434.0,-29.35586000151823,4.696547465850051,35.0221253845535,25.181291007343702,5.557064093134102,-25.864567592160554,-39.409238391648955,2.065771685096795,-5.9554127687094365,-5.955454330348448,40.045939532007026,41088.269319308376,25741.39018471141,25741.39018471141,66829.65950401979,76973.32138629231,76991.53362288924,25741.39018471141,102732.92380760066,102732.92380760066,102732.92380760066,129633.366590307,125243.86960899933,4389.4969813076705,0.0,90667.43394726732,54782.38188546253,39872.280068671986,26900.442782706352,66772.72285137833,20459.793016555246,1510.797811406334,0.0,0.8817954462535862,2.7845777686194904,0.001494314320929203,1.0,1.0,-5.9189857697671755,341639.9255777964,1556514.9616050608,4.556010129590722,1556514.9616050608,4.556010129590722,0.7605745816834046,0.09238282339621848,3.9023558222142265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023558222142265,1.282080239924303,1.2823795345281637,3.0437687912923694,6449.380826505491,15262.873198385412,6467.4079083778015,0.00033273678098591595,23234.025311362286,2369.211230273568,19331.515037078476,1971.265930473554,0.8320346895561253,0.8320346895561253,35322.027347438925,35405.22815468563,0.9970634155813198,0.8,4262.994498223003,4273.035954225843,0.9970634155813198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.499816583996,4632.441516551485,5.824503055327182,4.696547465850051,-3.218604663796453,7.915152129646504,3.2359862637309704,3.5,0.9245675039231344,0.6,0.0002334323654385558,0.9353204267640751,0.0002495747540189633,198.39662919634952,0.0,0.0,0.0,0.0,8.429346253660251e-05,0.00014913890290195328,0.0005819930660580796,0.09238282337448055,0.09238282337448055,0.09238282337448055,0.09238984924508754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.030796696,595.2917139192629,0.0,0.09238282337448055,0.09238282339621848,0.09238282339621848,0.3727812024516742,0.3727812024516742,0.5,9.744203238854787,0.039639572125111044,0.039639572125111044,2.5579538487363607e-12,4.156163902280241e-05,0.03646856058128378,2.5579538487363607e-12,26900.442782706352,20459.793016555246,0.7605745816834046,1.0008526932886679,0.6153451224501058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476594008303967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25326041100465,261.25326041100465,-11.896739588995331,245.54053929019156,276.9659815318551,123182.09561539642,123280.86295842695,-98.7673430305441,0.0,nan,276.9659815318551,3.8159815318551296,270.68089308348334,-2.469106916516637,264.39580463511294,-8.754195364887039,258.11071618686424,-15.03928381313574,251.82562773852072,-21.324372261479255,245.54053929019156,-27.609460709808417,1.0,1.0,26022.012520719443,26022.012520719443,276.2035423698487,3.053542369848742,276.2035423698487,276.2035423698487,76963.11133736049,76991.53362288924,-28.422285528751672,0.0,8546.071908451686,8546.071908451686,0.886854673015119,3921.8676013252975,276.2035423698487,3.053542369848742,1.0,0.002,0.13782095233489278,0.004975685012098919,0.00021312802583954907,0.0017868719744077795,0.10656401291977453,0.10656401291977453,0.0,2.4732863326826227e-13,1.0,1.0000741922070748,0.03646856057872583,0.09238282339621848,0.0,6.846258203341259e-06,8.780453653225278,0.0,1600773.8869036727,267.19458723129054,4.156163646484856e-05,1.0,1282518.6243983686,2606.19616812953,,,,,,,,,,,,,,,,,,,4.0,15262.873198385412,1510.797811406334,0.3727812024516742,6.173730061729009,3.2359862637309704
435.0,-29.355997922050086,4.696620465682477,35.022188105874115,25.180185015220218,5.55601597914159,-25.864796531897777,-39.40945314299313,2.0648145907523223,-5.956572286836547,-5.956613734883788,40.04606090584416,41089.03318483392,25741.24003027661,25741.24003027661,66830.27321511053,76973.91813125586,76992.02557842336,25741.24003027661,102733.26560869996,102733.26560869996,102733.26560869996,129634.90944391616,125245.29825118507,4389.611192731078,0.0,90667.82025252524,54782.9353130187,39872.09437722949,26901.643835216197,66773.73821244569,20460.61070622582,1510.8804818145265,0.0,0.8817888631846287,2.78445796987215,0.001494314320929203,1.0,1.0,-5.920252483304807,341624.36244886514,1556520.1999408065,4.556233017994403,1556520.1999408065,4.556233017994403,0.7605710205501048,0.09238323074654321,3.90239759141822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90239759141822,1.2820846985205767,1.2823839941652724,3.043790785367983,6449.4274293125,15262.891981901661,6467.385507759947,0.0003327255207192863,23233.87561839246,2369.195965838738,19331.44808013266,1971.259102765232,0.8320371683848324,0.8320371683848324,35322.329805021735,35405.22815468563,0.9970740877360635,0.8,4263.031001649003,4273.035954225843,0.9970740877360635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.103007059148,4632.441516551485,5.8249920830442585,4.696620465682477,-3.2196700789617436,7.91629054464422,3.235502034069208,3.5,0.9244291525912024,0.6,0.0002334323654385558,0.9353337826999952,0.0002495711902597111,198.39674143442096,0.0,0.0,0.0,0.0,8.429142434057046e-05,0.00014914094109798532,0.0005820072493226246,0.0923832307267309,0.0923832307267309,0.0923832307267309,0.0923902400082124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.60376168083,595.2918588490132,0.0,0.0923832307267309,0.09238323074654321,0.09238323074654321,0.37277960940194427,0.37277960940194427,0.5,9.74441351971243,0.03939807731114797,0.03939807731114797,7.389644451905042e-13,4.144804722727713e-05,0.03636125157896686,7.389644451905042e-13,26901.643835216197,20460.61070622582,0.7605710205501048,1.0008466652336427,0.6153472051258544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476601988486753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2526692505721,261.2526692505721,-11.897330749427852,245.54036901435745,276.9649694868188,123180.16741363525,123279.00374422655,-98.8363305913238,0.0,nan,276.9649694868188,3.814969486818825,270.6800493922747,-2.469950607725252,264.39512929779306,-8.754870702206915,258.1102092033531,-15.039790796646855,251.8252891088356,-21.324710891164386,245.54036901435745,-27.609630985642525,1.0,1.0,26022.012520719443,26022.012520719443,276.20244053041927,3.0524405304192896,276.20244053041927,276.20244053041927,76963.69165426244,76992.02557842336,-28.333924160921015,0.0,8546.071908451686,8546.071908451686,0.8868520340115045,3921.909579375311,276.20244053041927,3.0524405304192896,1.0,0.002,0.13781412625718972,0.004975501756531407,0.00021311696052973746,0.00178688304020482,0.10655848026486874,0.10655848026486874,0.0,7.345573801997851e-13,1.0,1.0000739732271537,0.03636125157822789,0.09238323074654321,0.0,6.826079742257633e-06,8.754601501272113,0.0,1600772.5365862665,267.19342771316343,4.1448046488312684e-05,1.0,1282522.5944953065,2606.1800312227583,,,,,,,,,,,,,,,,,,,4.0,15262.891981901661,1510.8804818145265,0.37277960940194427,6.173730061729009,3.235502034069208
436.0,-29.3561396731104,4.696694820961033,35.02225058605343,25.179087893944256,5.554979417955416,-25.865027763963866,-39.40966824358327,2.063867510416639,-5.957724406423324,-5.957765631751932,40.046179389057464,41089.784958287644,25741.077376166326,25741.077376166326,66830.86233445397,76974.50740000523,76992.49722094684,25741.077376166326,102733.57459711317,102733.57459711317,102733.57459711317,129636.40125713557,125246.67682543688,4389.724431698698,0.0,90668.2056355457,54783.48320013446,39871.9138171236,26902.826660022405,66774.740477146,20461.415521085444,1510.962116361302,0.0,0.8817823302833456,2.784338952396464,0.001494314320929203,1.0,1.0,-5.921615497856692,341608.9006499301,1556525.313534913,4.55645420998556,1556525.313534913,4.55645420998556,0.760567496481368,0.09238362969449841,3.9024395104562597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024395104562597,1.2820891104974066,1.282388407172054,3.0438130068371354,6449.474513939131,15262.910690226954,6467.362746221915,0.00033271413493350335,23233.72480024555,2369.1805866677764,19331.38004437228,1971.2521650484396,0.8320396411068781,0.8320396411068781,35322.633346926224,35405.22815468563,0.9970847981738478,0.8,4263.067635941144,4273.035954225843,0.9970847981738478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.706581134201,4632.441516551485,5.825477864058368,4.696694820961033,-3.220729418345477,7.91742423930651,3.23501830146174,3.5,0.9242909432747829,0.6,0.0002334323654385558,0.9353475097907004,0.00024956752757142656,198.3968567898627,0.0,0.0,0.0,0.0,8.428938287552289e-05,0.0001491429825630329,0.0005820214678612686,0.09238362966693621,0.09238362966693621,0.09238362966693621,0.09239059816131522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.1686572627,595.2920062627619,0.0,0.09238362966693621,0.09238362969449841,0.09238362969449841,0.37277801636841973,0.37277801636841973,0.5,9.744622574403802,0.039159982759144896,0.039159982759144896,1.3073986337985843e-11,4.1225328629934666e-05,0.036150133895262115,1.3073986337985843e-11,26902.826660022405,20461.415521085444,0.760567496481368,1.0008404653751843,0.6153492273377061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476610178272509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2520784545848,261.2520784545848,-11.897921545415159,245.5401957901945,276.96396111899173,123178.36313090437,123277.13853494657,-98.77540404220288,0.0,nan,276.96396111899173,3.813961118991756,270.67920805321154,-2.470791946788438,264.39445498742776,-8.755545012572213,258.10970192173494,-15.040298078265039,251.82494885594838,-21.3250511440516,245.5401957901945,-27.609804209805475,1.0,1.0,26022.012520719443,26022.012520719443,276.20134382177423,3.0513438217742532,276.20134382177423,276.20134382177423,76964.28710770317,76992.49722094684,-28.210113243665546,0.0,8546.071908451686,8546.071908451686,0.886849385536199,3921.951708008541,276.20134382177423,3.0513438217742532,1.0,0.002,0.13780733984426496,0.004975319706806009,0.00021310595991085694,0.0017868940395892124,0.10655297995542846,0.10655297995542846,0.0,-4.99930825903494e-13,1.0,1.000073543088742,0.03615013388218813,0.09238362969449841,0.0,6.7864134093071415e-06,8.70375530109983,0.0,1600771.1947070174,267.19227559357665,4.122531555594833e-05,1.0,1282526.538858239,2606.1639990562367,,,,,,,,,,,,,,,,,,,4.0,15262.910690226954,1510.962116361302,0.37277801636841973,6.173730061729009,3.23501830146174
437.0,-29.356286845663337,4.696771006994153,35.02231316210569,25.178113986644917,5.554068939744512,-25.865251267132823,-39.40987464794887,2.0630333615719114,-5.958849343157908,-5.958891014655101,40.046307116050485,41090.438472301656,25740.857680485347,25740.857680485347,66831.296152787,76975.00682811668,76993.17915299554,25740.857680485347,102734.03683348089,102734.03683348089,102734.03683348089,129638.06404951698,125248.22528959702,4389.838759919968,0.0,90668.53875345495,54783.97039904373,39871.742616012474,26904.02721603609,66775.76983204857,20462.234559726476,1511.0439826734007,0.0,0.8817759027818861,2.7842226693168355,0.001494314320929203,1.0,1.0,-5.9223151800961205,341593.7952765166,1556530.8260937734,4.556671835428913,1556530.8260937734,4.556671835428913,0.7605640001557091,0.09238402868216451,3.902477438687064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902477438687064,1.2820929964076677,1.2823922939894596,3.043833364367113,6449.517649102317,15262.929317216645,6467.342596782748,0.00033270375261791396,23233.584351985173,2369.1662649309574,19331.31981635021,1971.2460234993816,0.8320420785481798,0.8320420785481798,35322.90799024808,35405.22815468563,0.9970944889486196,0.8,4263.100782480512,4273.035954225843,0.9970944889486196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.3105663375845,4632.441516551485,5.825950279865092,4.696771006994153,-3.22176841975974,7.918539426753893,3.2345350994135753,3.5,0.9241528855467358,0.6,0.0002334323654385558,0.9353617621256011,0.0002495637248502471,198.39697655739704,0.0,0.0,0.0,0.0,8.428742398709871e-05,0.00014914494145145708,0.0005820347691086144,0.09238402866800845,0.09238402866800845,0.09238402866800845,0.09239107182449108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.767467473,595.2921430937197,0.0,0.09238402866800845,0.09238402868216451,0.09238402868216451,0.37277642042122716,0.37277642042122716,0.5,9.744833868753078,0.039045183745145096,0.039045183745145096,4.5361048250924796e-11,4.1671497172046656e-05,0.03657583455895974,4.5361048250924796e-11,26904.02721603609,20462.234559726476,0.7605640001557091,1.000831533966259,0.615349528364113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476618595526494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2514989259234,261.2514989259234,-11.898501074076592,245.54002036354123,276.9629774883093,123177.80838536419,123274.69998946432,-96.89160410011394,0.0,nan,276.9629774883093,3.8129774883093432,270.67838606337693,-2.4716139366230436,264.3937946383609,-8.756205361639104,258.1092032134563,-15.040796786543694,251.8246117884955,-21.325388211504475,245.54002036354123,-27.609979636458746,1.0,1.0,26022.012520719443,26022.012520719443,276.20029823366525,3.0502982336652735,276.20029823366525,276.20029823366525,76965.07648680996,76993.17915299554,-28.10266618557216,0.0,8546.071908451686,8546.071908451686,0.8868469891986074,3921.9898258804997,276.20029823366525,3.0502982336652735,1.0,0.002,0.13780047354674213,0.004975142871929854,0.0002130948474599017,0.0017869051521730796,0.10654742372995085,0.10654742372995085,0.0,-3.6701891525936503e-13,1.0,1.0000744083725994,0.03657583451359869,0.09238402868216451,0.0,6.866297342727666e-06,8.806235025346824,0.0,1600769.8854282908,267.19115065684207,4.1671451810998406e-05,1.0,1282530.3924062965,2606.148336149974,,,,,,,,,,,,,,,,,,,4.0,15262.929317216645,1511.0439826734007,0.37277642042122716,6.173730061729009,3.2345350994135753
438.0,-29.35643501885857,4.696847915183109,35.02237610992469,25.176918412931286,5.552926801909561,-25.86549883659344,-39.41010724576188,2.0619906220197555,-5.96002703561237,-5.9600692901405745,40.04644299783143,41091.25750108382,25740.771029072766,25740.771029072766,66832.02853015659,76975.66517580763,76993.79928522572,25740.771029072766,102734.57031429849,102734.57031429849,102734.57031429849,129639.87436828943,125249.91765725674,4389.956711032684,0.0,90668.96161693828,54784.5539515318,39871.564072673864,26905.304053990938,66776.8681266648,20463.10624125527,1511.1306899760189,0.0,0.881769164837249,2.784100923508289,0.001494314320929203,1.0,1.0,-5.922936011295064,341577.98051748954,1556536.6906207055,4.556899974238847,1556536.6906207055,4.556899974238847,0.7605603043991589,0.09238447021314619,3.902521443056135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902521443056135,1.2820978540778363,1.2823971527936247,3.043856153915076,6449.565937419779,15262.947830870731,6467.318931206645,0.00033269205317139214,23233.430729321957,2369.1505997789213,19331.24907835954,1971.2388102317855,0.8320445354616683,0.8320445354616683,35323.226631019555,35405.22815468563,0.9971057321946293,0.8,4263.139239045939,4273.035954225843,0.9971057321946293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.915082117329,4632.441516551485,5.826452195350086,4.696847915183109,-3.222846310242934,7.919694225426043,3.2340525735685013,3.5,0.9240150210195718,0.6,0.0002334323654385558,0.9353761116003793,0.0002495598963278689,198.39709713939,0.0,0.0,0.0,0.0,8.428521655919909e-05,0.0001491471488793567,0.0005820499466723753,0.09238447017799133,0.09238447017799133,0.09238447017799133,0.09239162722384901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.38924851257,595.2922728498224,0.0,0.09238447017799133,0.09238447021314619,0.09238447021314619,0.37277483544499335,0.37277483544499335,0.5,9.745048579599912,0.03908373806848431,0.03908373806848431,1.3642420526593924e-11,4.2254528182184004e-05,0.037133278845487894,1.3642420526593924e-11,26905.304053990938,20463.10624125527,0.7605603043991589,1.0008260405891924,0.6153516727250583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476627334721974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2509074651125,261.2509074651125,-11.899092534887473,245.53984085600723,276.9619740742244,123174.69188802592,123273.57843370979,-98.8865456838827,0.0,nan,276.9619740742244,3.811974074224395,270.677547430586,-2.4724525694139743,264.3931207868752,-8.756879213124762,258.1086941433204,-15.041305856679571,251.82426749966183,-21.325732500338148,245.53984085600723,-27.610159143992746,1.0,1.0,26022.012520719443,26022.012520719443,276.1991925216027,3.04919252160272,276.1991925216027,276.1991925216027,76965.39049999964,76993.79928522572,-28.408785226070904,0.0,8546.071908451686,8546.071908451686,0.8868442089602541,3922.0340502714157,276.1991925216027,3.04919252160272,1.0,0.002,0.1377935026338927,0.004974956789717001,0.00021308355005148787,0.0017869164491526068,0.10654177502574394,0.10654177502574394,0.0,-7.959054422468359e-13,1.0,1.000075541592975,0.03713327883184547,0.09238447021314619,0.0,6.970912606281826e-06,8.940435405468877,0.0,1600768.5148969905,267.1899729643876,4.225451453976348e-05,1.0,1282534.4270436296,2606.131937343058,,,,,,,,,,,,,,,,,,,4.0,15262.947830870731,1511.1306899760189,0.37277483544499335,6.173730061729009,3.2340525735685013
439.0,-29.356587897664454,4.696926506273463,35.02243827261731,25.175839976314478,5.551911329185145,-25.865737974983887,-39.41032727072013,2.061061408074318,-5.961156300600408,-5.96119757424367,40.04654623440825,41091.98176910228,25740.569078580025,25740.569078580025,66832.55084768232,76976.23791258078,76994.1124912647,25740.569078580025,102734.68156984473,102734.68156984473,102734.68156984473,129641.08598772509,125251.0175200393,4390.068467685787,0.0,90669.34183716589,54785.08569984467,39871.39570813469,26906.404417880356,66777.80012601505,20463.852299864906,1511.2078770852675,0.0,0.8817628127695496,2.7839843678682272,0.001494314320929203,1.0,1.0,-5.924998873852417,341562.8372798983,1556541.146222467,4.557115049805428,1556541.146222467,4.557115049805428,0.7605569284562554,0.0923848396878965,3.902563006609328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902563006609328,1.2821021829125836,1.2824014826389147,3.0438782950542818,6449.612851836892,15262.966319572864,6467.2961747137015,0.0003326807027232928,23233.28071413825,2369.1353024874193,19331.181057679267,1971.2318740527364,0.8320469801716629,0.8320469801716629,35323.52759689853,35405.22815468563,0.9971163518049874,0.8,4263.175562439089,4273.035954225843,0.9971163518049874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.51985694349,4632.441516551485,5.82692775859758,4.696926506273463,-3.2238865382969975,7.92081304457046,3.2335703925504933,3.5,0.9238772550144266,0.6,0.0002334323654385558,0.9353909170275817,0.00024955594627788395,198.39722155091962,0.0,0.0,0.0,0.0,8.428312850090689e-05,0.00014914923693764892,0.0005820642945368783,0.09238483966202592,0.09238483966202592,0.09238483966202592,0.09239181277668142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488831.8797194377,595.2924437344237,0.0,0.09238483966202592,0.0923848396878965,0.0923848396878965,0.372773266179615,0.372773266179615,0.5,9.745257773251502,0.0389098126843237,0.0389098126843237,8.128608897095546e-12,4.12736432622296e-05,0.03619870039125317,8.128608897095546e-12,26906.404417880356,20463.852299864906,0.7605569284562554,1.000819894060061,0.6153539303714473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476636133346863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25031732882627,261.25031732882627,-11.899682671173707,245.53965834829688,276.96097630937453,123173.0701627165,123271.73525469043,-98.66509197392811,0.0,nan,276.96097630937453,3.810976309374553,270.6767127171301,-2.473287282869876,264.3924491249153,-8.75755087508469,258.108185532729,-15.041814467270967,251.82392194051172,-21.326078059488253,245.53965834829688,-27.610341651703095,1.0,1.0,26022.012520719443,26022.012520719443,276.1981008866224,3.0481008866224215,276.1981008866224,276.1981008866224,76966.02821797116,76994.1124912647,-28.084273293541628,0.0,8546.071908451686,8546.071908451686,0.8868415829298419,3922.0758216423746,276.1981008866224,3.0481008866224215,1.0,0.002,0.13778670720138161,0.0049747791271088125,0.00021307254601997795,0.001786927453653695,0.10653627300998897,0.10653627300998897,0.0,-3.2632707300250807e-13,1.0,1.0000736398523882,0.03619870038312456,0.0923848396878965,0.0,6.795432921609362e-06,8.715402922323529,0.0,1600767.19847911,267.18884369939957,4.12736351336207e-05,1.0,1282538.2904757538,2606.116234539017,,,,,,,,,,,,,,,,,,,4.0,15262.966319572864,1511.2078770852675,0.372773266179615,6.173730061729009,3.2335703925504933
440.0,-29.35675330743609,4.697006688842351,35.02250051365166,25.174967559892707,5.551103434992301,-25.86596763322922,-39.41054216176269,2.0603177603747205,-5.962285820790555,-5.96232745013471,40.04667282140343,41092.55817215992,25740.3780973364,25740.3780973364,66832.93626949632,76976.6586726315,76994.74741311166,25740.3780973364,102735.12551044807,102735.12551044807,102735.12551044807,129642.73135855724,125252.5485456729,4390.182812884349,0.0,90669.63045372035,54785.5299516379,39871.222780091615,26907.605848109168,66778.82862820078,20464.671616309297,1511.289905138332,0.0,0.8817563648431429,2.7838676335326866,0.001494314320929203,1.0,1.0,-5.925789116278509,341547.6732064782,1556546.6096228748,4.557333373141983,1556546.6096228748,4.557333373141983,0.7605534186813345,0.09238524093443468,3.9025971698337525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025971698337525,1.282105647289743,1.2824049478248138,3.0438967163770747,6449.651884409393,15262.984709066825,6467.278663805404,0.0003326713573925317,23233.15128565596,2369.122104455238,19331.128716402534,1971.2265367278872,0.8320493625131896,0.8320493625131896,35323.774975770786,35405.22815468563,0.997125080609531,0.8,4263.205418448231,4273.035954225843,0.997125080609531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.1251294278845,4632.441516551485,5.827405233745405,4.697006688842351,-3.2249273265046887,7.9219340153470394,3.2330888473880552,3.5,0.9237396706823015,0.6,0.0002334323654385558,0.935406936291042,0.0002495516725203391,198.39735616022304,0.0,0.0,0.0,0.0,8.428108921012719e-05,0.00014915127622842862,0.0005820773484861578,0.09238524073562294,0.09238524073562294,0.09238524073562294,0.09239227789698262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488831.47390222683,595.2925820151697,0.0,0.09238524073562294,0.09238524093443468,0.09238524093443468,0.3727716768377761,0.3727716768377761,0.5,9.745468883694334,0.03883917586603047,0.03883917586603047,-1.0231815394945443e-11,4.162934413898256e-05,0.036538333856185545,-1.0231815394945443e-11,26907.605848109168,20464.671616309297,0.7605534186813345,1.0008102514285897,0.6153530844475833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476645211405317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24974600790716,261.24974600790716,-11.900253992092814,245.53947310854602,276.96001890728667,123173.453822392,123268.97317429328,-95.51935190129502,0.0,nan,276.96001890728667,3.8100189072866897,270.67590974751164,-2.474090252488338,264.391800587781,-8.758199412218971,258.10769142803036,-15.042308571969613,251.82358226828725,-21.326417731712723,245.53947310854602,-27.610526891453958,1.0,1.0,26022.012520719443,26022.012520719443,276.1970453047291,3.0470453047291244,276.1970453047291,276.1970453047291,76967.15175507836,76994.74741311166,-27.595658033300424,0.0,8546.071908451686,8546.071908451686,0.8868394244564873,3922.1101556829212,276.1970453047291,3.0470453047291244,1.0,0.002,0.1377798480513142,0.004974601445438174,0.00021306144281015374,0.0017869385553129663,0.10653072140507687,0.10653072140507687,0.0,-1.8768801617052855e-12,1.0,1.0000743300381985,0.03653833386641736,0.09238524093443468,0.0,6.859158629289996e-06,8.797160119622387,0.0,1600765.883676974,267.1877141792094,4.1629354370797955e-05,1.0,1282542.1593337602,2606.100509817226,,,,,,,,,,,,,,,,,,,3.0,15262.984709066825,1511.289905138332,0.3727716768377761,6.173730061729009,3.2330888473880552
441.0,-29.35691172940333,4.697087145932691,35.022563590234974,25.173636094573908,5.549825248616942,-25.866238031685832,-39.41079319976268,2.0591515531283817,-5.963478377616241,-5.9635212154771615,40.04682141725374,41093.4619479995,25740.345163839884,25740.345163839884,66833.80711183939,76977.41248547814,76995.48406844951,25740.345163839884,102735.8292322894,102735.8292322894,102735.8292322894,129644.77690524061,125254.47321463285,4390.303690607761,0.0,90670.11627977288,54786.165751037486,39871.05614303932,26908.947672951206,66780.00381599052,20465.58963038602,1511.3800568006166,0.0,0.8817494965598853,2.7837442913193278,0.001494314320929203,1.0,1.0,-5.925826940902198,341531.6522473289,1556553.022926534,4.557565931837312,1556553.022926534,4.557565931837312,0.7605496089673537,0.09238571116319984,3.9026459826213844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026459826213844,1.2821110802518667,1.2824103820552328,3.0439218900243197,6449.70522434715,15263.002842427812,6467.251419413948,0.0003326583572323508,23232.98518070304,2369.105166463883,19331.047281093277,1971.2182326373713,0.8320518061169921,0.8320518061169921,35324.1284326498,35405.22815468563,0.9971375524206568,0.8,4263.248076948996,4273.035954225843,0.9971375524206568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.730879349121,4632.441516551485,5.827917948134788,4.697087145932691,-3.2260153248876136,7.923102470820304,3.232607913306792,3.5,0.9236022609447978,0.6,0.0002334323654385558,0.935422279091558,0.00024954757937266077,198.39748508307179,0.0,0.0,0.0,0.0,8.427870694672164e-05,0.00014915365849183415,0.0005820939261064385,0.09238571111222277,0.09238571111222277,0.09238571111222277,0.09239297582681082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488831.1416191699,595.2926974468368,0.0,0.09238571111222277,0.09238571116319984,0.09238571116319984,0.3727700971736779,0.3727700971736779,0.5,9.745686822432008,0.039036690365605864,0.039036690365605864,1.1652900866465643e-11,4.2837860917188664e-05,0.03769427457496022,1.1652900866465643e-11,26908.947672951206,20465.58963038602,0.7605496089673537,1.0008056797360647,0.6153557891555502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476655033574763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2491479627597,261.2491479627597,-11.90085203724027,245.53928256507476,276.9590133604491,123168.80832346687,123268.79570868229,-99.98738521540845,0.0,nan,276.9590133604491,3.8090133604491143,270.6750672013822,-2.474932798617772,264.3911210422745,-8.758878957725472,258.10717488322746,-15.04282511677252,251.82322872415045,-21.326771275849524,245.53928256507476,-27.61071743492522,1.0,1.0,26022.012520719443,26022.012520719443,276.19593773750734,3.0459377375073586,276.19593773750734,276.19593773750734,76967.06799190301,76995.48406844951,-28.416076546505792,0.0,8546.071908451686,8546.071908451686,0.8868363404003516,3922.1592125344914,276.19593773750734,3.0459377375073586,1.0,0.002,0.1377727719237885,0.004974412989828954,0.00021304997606330555,0.001786950021936272,0.10652498803165278,0.10652498803165278,0.0,-2.0004223971747948e-12,1.0,1.000076680612448,0.03769427456330732,0.09238571116319984,0.0,7.076125947915304e-06,9.075458777313067,0.0,1600764.4966814558,267.18652162238374,4.28378492642878e-05,1.0,1282546.2469314563,2606.0838961896065,,,,,,,,,,,,,,,,,,,4.0,15263.002842427812,1511.3800568006166,0.3727700971736779,6.173730061729009,3.232607913306792
