time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
442.0,-29.357090585243192,4.697169646478126,35.02262505147221,25.172809918317967,5.5490641964324245,-25.866475107067878,-39.41101291039956,2.058448716976342,-5.964584127401395,-5.964624775924577,40.04690094964204,41093.98612182904,25740.099921753485,25740.099921753485,66834.08604358253,76977.79524525277,76995.52491056724,25740.099921753485,102735.62483232073,102735.62483232073,102735.62483232073,129645.55533533145,125255.14377330522,4390.411562026229,0.0,90670.38418452976,54786.57505608187,39870.899031608766,26909.930503010713,66780.82953461948,20466.25149254111,1511.4511127341837,0.0,0.8817433628180127,2.783630317863868,0.001494314320929203,1.0,1.0,-5.929017560461602,341516.842410086,1556556.4555030742,4.557773621114695,1556556.4555030742,4.557773621114695,0.7605464269129688,0.092386036038801,3.9026783343284834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026783343284834,1.2821143545482132,1.282413657115946,3.0439393494691003,6449.742218815564,15263.021110264153,6467.235217238084,0.00033264952689056234,23232.86123454779,2369.0925274734786,19330.99885170537,1971.2132942141682,0.832054160550821,0.832054160550821,35324.36269318264,35405.22815468563,0.997145818377184,0.8,4263.276349713547,4273.035954225843,0.997145818377184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.33678326169,4632.441516551485,5.8283824773759925,4.697169646478126,-3.2270357367113798,7.924205383189506,3.232127195677115,3.5,0.9234649130506043,0.6,0.0002334323654385558,0.9354396011916064,0.00024954295834942077,198.3976306350852,0.0,0.0,0.0,0.0,8.427662202018153e-05,0.00014915574341837427,0.0005821068882795476,0.09238603608019624,0.09238603608019624,0.09238603608019624,0.09239289388727712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.53410145367,595.2928990551944,0.0,0.09238603608019624,0.092386036038801,0.092386036038801,0.372768546898366,0.372768546898366,0.5,9.745892557897603,0.03874506689538748,0.03874506689538748,4.206412995699793e-12,4.064852316787437e-05,0.035607215462960085,4.206412995699793e-12,26909.930503010713,20466.25149254111,0.7605464269129688,1.0007974819919756,0.6153560296900136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476664440815077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24857320693116,261.24857320693116,-11.901426793068822,245.5390888539421,276.95805755993024,123169.72150408519,123265.81514401679,-96.09363993162245,0.0,nan,276.95805755993024,3.808057559930262,270.67426381874316,-2.4757361812568206,264.39047007750105,-8.759529922498928,258.10667633632187,-15.043323663678109,251.82288259514854,-21.327117404851435,245.5390888539421,-27.610911146057873,1.0,1.0,26022.012520719443,26022.012520719443,276.1948389561114,3.044838956111448,276.1948389561114,276.1948389561114,76968.47683720905,76995.52491056724,-27.048073358193506,0.0,8546.071908451686,8546.071908451686,0.8868342963731355,3922.191726000126,276.1948389561114,3.044838956111448,1.0,0.002,0.13776608762564782,0.004974239402966573,0.00021303915490792806,0.0017869608462974804,0.10651957745396402,0.10651957745396402,0.0,1.205408602794611e-12,1.0,1.0000724346954397,0.03560721545875367,0.092386036038801,0.0,6.68429895524147e-06,8.572947796377992,0.0,1600763.2058461346,267.1854158725986,4.064851896146138e-05,1.0,1282550.0256321637,2606.0685381772987,,,,,,,,,,,,,,,,,,,4.0,15263.021110264153,1511.4511127341837,0.372768546898366,6.173730061729009,3.232127195677115
443.0,-29.357267672224832,4.697252793886284,35.022687875894434,25.171715521160536,5.5480323945673655,-25.866737665604905,-39.41125528709961,2.057502387259996,-5.965752664913907,-5.965795459119214,40.047063215126975,41094.70740570314,25740.02231263984,25740.02231263984,66834.72971834298,76978.3734809412,76996.52264050268,25740.02231263984,102736.54495314253,102736.54495314253,102736.54495314253,129647.8581759796,125257.32552856933,4390.532647410282,0.0,90670.77365918127,54787.10758124647,39870.740086594225,26911.313222837078,66782.0533094313,20467.20030682845,1511.5426849126768,0.0,0.8817365649559664,2.7835093556428676,0.001494314320929203,1.0,1.0,-5.928141247841779,341501.13233415387,1556563.4588139392,4.558003799796672,1556563.4588139392,4.558003799796672,0.7605426066484143,0.09238651114778543,3.902720096481549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902720096481549,1.2821187632322169,1.2824180668291327,3.0439614553669,6449.789058560367,15263.038963461182,6467.212203290989,0.0003326381735958229,23232.712420479354,2369.0773526616485,19330.93006147741,1971.2062795630936,0.8320565292426825,0.8320565292426825,35324.665094710355,35405.22815468563,0.9971564887303949,0.8,4263.312846374291,4273.035954225843,0.9971564887303949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.943279079202,4632.441516551485,5.828884269094839,4.697252793886284,-3.2281056034021827,7.925358397288466,3.231647228584876,3.5,0.9233277795956789,0.6,0.0002334323654385558,0.9354567523195769,0.00024953838310507923,198.39777474782082,0.0,0.0,0.0,0.0,8.427432206114972e-05,0.0001491580433774061,0.0005821220934408693,0.0923865110512938,0.0923865110512938,0.0923865110512938,0.09239376408285382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.2696461796,595.2929930852148,0.0,0.0923865110512938,0.09238651114778543,0.09238651114778543,0.37276694976935126,0.37276694976935126,0.5,9.746110143829002,0.038945160241496524,0.038945160241496524,3.7061909097246826e-11,4.27942052851904e-05,0.037654211277413197,3.7061909097246826e-11,26911.313222837078,20467.20030682845,0.7605426066484143,1.0007887809119556,0.6153555539134574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476675061452007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2479930531427,261.2479930531427,-11.902006946857284,245.5388903952412,276.9570957110606,123167.57165217467,123264.56777212436,-96.99611994966867,0.0,nan,276.9570957110606,3.80709571106064,270.67345464788684,-2.476545352113135,264.3898135847164,-8.760186415283556,258.10617252154475,-15.043827478455228,251.8225314584066,-21.32746854159339,245.5388903952412,-27.61110960475878,1.0,1.0,26022.012520719443,26022.012520719443,276.1937850201132,3.043785020113205,276.1937850201132,276.1937850201132,76968.9307236391,76996.52264050268,-27.591916863573715,0.0,8546.071908451686,8546.071908451686,0.8868316577759754,3922.233696963957,276.1937850201132,3.043785020113205,1.0,0.002,0.1377590190975637,0.004974055147519287,0.0002130277101621024,0.0017869722877646595,0.1065138550810512,0.1065138550810512,0.0,-2.0732382824406592e-12,1.0,1.0000765977211141,0.03765421124035129,0.09238651114778543,0.0,7.068537538486395e-06,9.065781335469243,0.0,1600761.8481368942,267.18424733508607,4.2794168223281304e-05,1.0,1282554.0341419086,2606.0522462790746,,,,,,,,,,,,,,,,,,,3.0,15263.038963461182,1511.5426849126768,0.37276694976935126,6.173730061729009,3.231647228584876
444.0,-29.35743682820128,4.69733708385543,35.022750335276456,25.170381541270785,5.5467464318851425,-25.86701850213607,-39.411519177351124,2.056328108361563,-5.966897460571261,-5.966939816116075,40.047178329187076,41095.60943778874,25739.885218792046,25739.885218792046,66835.49465658079,76979.12637836495,76996.92657537479,25739.885218792046,102736.81179416683,102736.81179416683,102736.81179416683,129649.2874757451,125258.63879900993,4390.64867673517,0.0,90671.25588661914,54787.73895601334,39870.57436733978,26912.475681578268,66783.05004891806,20467.990516866124,1511.623197814645,0.0,0.8817300820151482,2.7833911519539583,0.001494314320929203,1.0,1.0,-5.929704636909605,341485.77609304147,1556568.4271030931,4.558223317269266,1556568.4271030931,4.558223317269266,0.7605391179554906,0.09238691277254894,3.902767821741983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902767821741983,1.2821242339095056,1.282423538783521,3.0439856907169625,6449.840410358986,15263.056846132475,6467.186169901681,0.0003326256709721732,23232.551878053673,2369.060981890215,19330.852245934613,1971.1983445860324,0.8320589295313379,0.8320589295313379,35325.01067455992,35405.22815468563,0.9971686826751158,0.8,4263.35455420105,4273.035954225843,0.9971686826751158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.5500242581975,4632.441516551485,5.829372349397465,4.69733708385543,-3.2291555359873483,7.9264926198427785,3.231167594130467,3.5,0.9231907411801334,0.6,0.0002334323654385558,0.9354731356351352,0.0002495340128394686,198.39791240652903,0.0,0.0,0.0,0.0,8.427181802186628e-05,0.00014916054741668952,0.0005821389847312751,0.0923869127283928,0.0923869127283928,0.0923869127283928,0.0923940823671979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.7891413283,595.293155107662,0.0,0.0923869127283928,0.09238691277254894,0.09238691277254894,0.37276540211444664,0.37276540211444664,0.5,9.74632523283239,0.03901203136058484,0.03901203136058484,4.1382008930668235e-11,4.23555447923718e-05,0.03723517920644781,4.1382008930668235e-11,26912.475681578268,20467.990516866124,0.7605391179554906,1.000785298180067,0.6153598766107049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476685577067738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2473860983719,261.2473860983719,-11.902613901628058,245.53868711156494,276.9560850851986,123162.8956036789,123264.3725947369,-101.47699105798333,0.0,nan,276.9560850851986,3.8060850851986174,270.67260549042686,-2.4773945095731165,264.3891258957249,-8.760874104275103,258.1056463010154,-15.044353698984594,251.82216670630083,-21.327833293699143,245.53868711156494,-27.611312888435037,1.0,1.0,26022.012520719443,26022.012520719443,276.19268792867604,3.0426879286760595,276.19268792867604,276.19268792867604,76968.78625489886,76996.92657537479,-28.140320475926274,0.0,8546.071908451686,8546.071908451686,0.8868286424143224,3922.281660850693,276.19268792867604,3.0426879286760595,1.0,0.002,0.13775202925604363,0.0049738753981233876,0.00021301639871263044,0.0017869836005745667,0.10650819935631521,0.10650819935631521,0.0,-7.12803080449298e-13,1.0,1.0000757446930921,0.0372351791650658,0.09238691277254894,0.0,6.989842164153244e-06,8.964877654236808,0.0,1600760.514323394,267.1831025394287,4.235550341036287e-05,1.0,1282557.9524831548,2606.0363209959737,,,,,,,,,,,,,,,,,,,4.0,15263.056846132475,1511.623197814645,0.37276540211444664,6.173730061729009,3.231167594130467
445.0,-29.35762596195719,4.697423535190908,35.02281114756535,25.169554771296703,5.545992005152112,-25.867264165274953,-39.411747723910935,2.0556302068831354,-5.96799025147584,-5.968030388576909,40.047255711234186,41096.14271802508,25739.625829463013,25739.625829463013,66835.7685474881,76979.50678723035,76996.96414802596,25739.625829463013,102736.58997748897,102736.58997748897,102736.58997748897,129650.03328972062,125259.27855129846,4390.75473842217,0.0,90671.53269714424,54788.1686217143,39870.40452825549,26913.443312231655,66783.84784048714,20468.64184733109,1511.6932585144416,0.0,0.8817240241314872,2.783278531873329,0.001494314320929203,1.0,1.0,-5.9329054875388465,341471.1420963135,1556571.766897159,4.558428443883322,1556571.766897159,4.558428443883322,0.7605359748980346,0.09238722601511168,3.902801495904719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902801495904719,1.2821274852833884,1.282426790916419,3.0440042356958625,6449.879704943939,15263.074881785338,6467.168308354436,0.00033261624614904845,23232.42234899406,2369.0477736020007,19330.7988565746,1971.192900386432,0.8320612705033579,0.8320612705033578,35325.25450953778,35405.22815468563,0.9971772865229565,0.8,4263.383982499682,4273.035954225843,0.9971772865229565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.157142342406,4632.441516551485,5.8298323252447535,4.697423535190908,-3.2301647921769696,7.927588327367878,3.2306884429276366,3.5,0.9230538408364676,0.6,0.0002334323654385558,0.9354914542312628,0.00024952912651711836,198.39806632333008,0.0,0.0,0.0,0.0,8.426964941239375e-05,0.00014916271602616205,0.000582152471240116,0.09238722604642488,0.09238722604642488,0.09238722604642488,0.09239399128150069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.1846268442,595.2933556328755,0.0,0.09238722604642488,0.09238722601511168,0.09238722601511168,0.3727638465202967,0.3727638465202967,0.5,9.74652818888144,0.03862425827799143,0.03862425827799143,9.038103598868474e-12,4.013710105255086e-05,0.035124901038045664,9.038103598868474e-12,26913.443312231655,20468.64184733109,0.7605359748980346,1.00077744407787,0.6153605107657617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476695621746103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24680372073874,261.24680372073874,-11.903196279261238,245.5384812615322,276.95512617994285,123164.01772869812,123261.38564917033,-97.36792047219716,0.0,nan,276.95512617994285,3.8051261799428744,270.6717971962785,-2.4782028037215014,264.38846821252986,-8.761531787470119,258.10513922890453,-15.044860771095443,251.8218102452443,-21.32818975475567,245.5384812615322,-27.611518738467765,1.0,1.0,26022.012520719443,26022.012520719443,276.1916017526972,3.041601752697204,276.1916017526972,276.1916017526972,76970.16802655789,76996.96414802596,-26.796121468069032,0.0,8546.071908451686,8546.071908451686,0.8868265148205182,3922.315503384242,276.1916017526972,3.041601752697204,1.0,0.002,0.1377454356080198,0.004973703814338977,0.00021300572359707923,0.0017869942786876908,0.10650286179853961,0.10650286179853961,0.0,2.284770029420402e-12,1.0,1.0000714516704323,0.03512490102900756,0.09238722601511168,0.0,6.593662432801942e-06,8.456778810947382,0.0,1600759.2384838015,267.18200974852414,4.013709201444726e-05,1.0,1282561.6866397145,2606.0211444227534,,,,,,,,,,,,,,,,,,,3.0,15263.074881785338,1511.6932585144416,0.3727638465202967,6.173730061729009,3.2306884429276366
446.0,-29.357802157427884,4.697510207288132,35.02287311501193,25.168198684137337,5.544684224512577,-25.867553519311816,-39.412016643304355,2.05443558859791,-5.9691736340382135,-5.969215474539989,40.04741067516472,41097.045667581035,25739.599363619178,25739.599363619178,66836.64503120021,76980.27425985316,76997.80083035698,25739.599363619178,102737.40019397615,102737.40019397615,102737.40019397615,129652.20997146727,125261.33673003607,4390.873241431197,0.0,90672.02644376164,54788.7978601253,39870.25398181816,26914.80977749112,66785.06375930928,20469.577960468305,1511.784413001821,0.0,0.8817171763721785,2.783156100059987,0.001494314320929203,1.0,1.0,-5.932470514878958,341455.2404162372,1556578.4551249216,4.558660318779813,1556578.4551249216,4.558660318779813,0.76053214307266,0.0923876953048808,3.9028500083080653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028500083080653,1.2821330507930233,1.2824323577252918,3.044028859480753,6449.931879789349,15263.092511578156,6467.141598275115,0.00033260352483872706,23232.260079364183,2369.0312267047548,19330.719018360076,1971.1847591542553,0.8320636456515218,0.8320636456515218,35325.60578763721,35405.22815468563,0.9971896815850119,0.8,4263.426378044833,4273.035954225843,0.9971896815850119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.764886985787,4632.441516551485,5.83034431561611,4.697510207288132,-3.2312439565528224,7.928754163840955,3.230210084220265,3.5,0.9229171669200757,0.6,0.0002334323654385558,0.9355085200348292,0.00024952457453820417,198.39820971118658,0.0,0.0,0.0,0.0,8.4267097783316e-05,0.0001491652676552398,0.0005821696661075274,0.09238769527826751,0.09238769527826751,0.09238769527826751,0.09239478052389549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.9090810385,595.2934529133785,0.0,0.09238769527826751,0.0923876953048808,0.0923876953048808,0.37276224432724414,0.37276224432724414,0.5,9.746740750894068,0.038671832277088924,0.038671832277088924,1.574562702444382e-11,4.1840501751266856e-05,0.036744959661007215,1.574562702444382e-11,26914.80977749112,20469.577960468305,0.76053214307266,1.000772347423023,0.6153628274683267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447670685274472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24619232304457,261.24619232304457,-11.90380767695541,245.53827051611307,276.9541141299959,123159.12870173443,123261.34849996849,-102.21979823405051,0.0,nan,276.9541141299959,3.8041141299959236,270.6709454071731,-2.4790545928268557,264.38777668443595,-8.762223315564029,258.1046079616596,-15.045392038340367,251.8214392388897,-21.328560761110282,245.53827051611307,-27.611729483886904,1.0,1.0,26022.012520719443,26022.012520719443,276.19051456929566,3.0405145692956808,276.19051456929566,276.19051456929566,76969.92337788298,76997.80083035698,-27.877452474000165,0.0,8546.071908451686,8546.071908451686,0.8868234497143732,3922.3642583496057,276.19051456929566,3.0405145692956808,1.0,0.002,0.13773853786179355,0.004973516203310527,0.0002129945367860924,0.0017870054648200316,0.1064972683930462,0.1064972683930462,0.0,1.6061240878939564e-12,1.0,1.0000747462032507,0.03674495964526159,0.0923876953048808,0.0,6.897750138502774e-06,8.846818040987138,0.0,1600757.8627899645,267.18082636596176,4.184048600563983e-05,1.0,1282565.7443874052,2606.0046528352186,,,,,,,,,,,,,,,,,,,4.0,15263.092511578156,1511.784413001821,0.37276224432724414,6.173730061729009,3.230210084220265
447.0,-29.357985603531912,4.6975998145202515,35.02293371010132,25.167291343119018,5.54384219693357,-25.86780282341566,-39.412245713733114,2.0536594172815725,-5.9702221207700745,-5.9702624015269805,40.04749500288867,41097.62139222232,25739.247136032143,25739.247136032143,66836.86852825446,76980.71593699847,76998.06979520591,25739.247136032143,102737.31693123805,102737.31693123805,102737.31693123805,129653.08755014674,125262.10856673827,4390.97898340846,0.0,90672.33389830356,54789.23935534859,39870.10504772775,26915.770618908693,66785.87566663645,20470.22660613751,1511.85314271502,0.0,0.8817113228941186,2.783047986540818,0.001494314320929203,1.0,1.0,-5.934999770055981,341441.19305981416,1556582.0947110453,4.558858527765163,1556582.0947110453,4.558858527765163,0.7605290926263466,0.09238799539996728,3.9028853901567686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028853901567686,1.2821366668601204,1.28243597463654,3.044047870274791,6449.972161380682,15263.110394263495,6467.122998138528,0.000332593842965425,23232.128242090526,2369.0177830442126,19330.663421307094,1971.1790898326233,0.8320659743210697,0.8320659743210697,35325.86198689746,35405.22815468563,0.997198721751651,0.8,4263.457298581362,4273.035954225843,0.997198721751651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.372781168132,4632.441516551485,5.830782403750918,4.6975998145202515,-3.2322196522634665,7.929819466783718,3.2297319361949124,3.5,0.9227805531985463,0.6,0.0002334323654385558,0.9355262884714944,0.0002495198353217292,198.39835899982805,0.0,0.0,0.0,0.0,8.426492431559789e-05,0.0001491674411229579,0.0005821834266458623,0.09238799538661145,0.09238799538661145,0.09238799538661145,0.0923947783482295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.33559933415,595.2936436807203,0.0,0.09238799538661145,0.09238799539996728,0.09238799539996728,0.37276068258244605,0.37276068258244605,0.5,9.746944239140893,0.03836406489625688,0.03836406489625688,-4.661160346586257e-12,4.028075687756427e-05,0.03526263147097097,-4.661160346586257e-12,26915.770618908693,20470.22660613751,0.7605290926263466,1.0007635276337852,0.615363967036417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476717315467484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2455988637148,261.2455988637148,-11.904401136285173,245.5380587470973,276.9531389803541,123159.42034203812,123258.64102423887,-99.22068220075279,0.0,nan,276.9531389803541,3.803138980354106,270.67012293365696,-2.479877066343022,264.38710688705146,-8.762893112948518,258.104090840385,-15.04590915961495,251.82107479374406,-21.328925206255917,245.5380587470973,-27.61194125290268,1.0,1.0,26022.012520719443,26022.012520719443,276.18949911464495,3.0394991146449684,276.18949911464495,276.18949911464495,76970.80320266534,76998.06979520591,-27.266592540574493,0.0,8546.071908451686,8546.071908451686,0.8868212142174112,3922.3998171075523,276.18949911464495,3.0394991146449684,1.0,0.002,0.1377319184074257,0.00497335272710513,0.00021298384102932572,0.00178701615849599,0.10649192051466286,0.10649192051466286,0.0,-4.746845277958656e-13,1.0,1.00007173053311,0.035262631475632134,0.09238799539996728,0.0,6.61945404120345e-06,8.489908728334502,0.0,1600756.639463649,267.1797778792299,4.028076153872462e-05,1.0,1282569.3290546653,2605.990084075769,,,,,,,,,,,,,,,,,,,4.0,15263.110394263495,1511.85314271502,0.37276068258244605,6.173730061729009,3.2297319361949124
448.0,-29.35816965792003,4.697690010279767,35.02299500332682,25.166116235218965,5.542724709760715,-25.868080221192184,-39.41250534318385,2.0526352747437446,-5.97138167897441,-5.9714230305843845,40.04763634184151,41098.40443952387,25739.176520168137,25739.176520168137,66837.580959692,76981.34994851664,76998.77728102576,25739.176520168137,102737.9538011939,102737.9538011939,102737.9538011939,129655.01835367958,125263.92374515034,4391.094608529243,0.0,90672.75471410832,54789.8092118273,39869.93944697891,26917.064552485685,66787.00399946459,20471.11116437601,1511.9403154334007,0.0,0.8817046547612221,2.7829280972682575,0.001494314320929203,1.0,1.0,-5.935142346420491,341425.6206133457,1556588.1949160213,4.559084324485451,1556588.1949160213,4.559084324485451,0.7605253954962032,0.09238843254266324,3.9029290008189204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029290008189204,1.2821414382195897,1.282440747109857,3.04407055608359,6450.0202298873055,15263.128125821297,6467.099091922226,0.00033258217104928183,23231.976470769307,2369.002306676521,19330.591964026764,1971.1718032178944,0.8320683342783468,0.8320683342783468,35326.17777019251,35405.22815468563,0.9972098644043822,0.8,4263.495410279657,4273.035954225843,0.9972098644043822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.98149676396,4632.441516551485,5.83128328449913,4.697690010279767,-3.2332793181217094,7.930969328401476,3.229254818055415,3.5,0.9226442337301186,0.6,0.0002334323654385558,0.935544116191965,0.00024951508047393634,198.3985087837175,0.0,0.0,0.0,0.0,8.426246096018932e-05,0.0001491699044783665,0.0005821995462380047,0.09238843250958248,0.09238843250958248,0.09238843250958248,0.09239542657126665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.0073604801,595.2937574396843,0.0,0.09238843250958248,0.09238843254266324,0.09238843254266324,0.372759086480568,0.372759086480568,0.5,9.747154060756705,0.03836209790728162,0.03836209790728162,-2.2225776774575934e-11,4.1351609979756176e-05,0.03628068416389851,-2.2225776774575934e-11,26917.064552485685,20471.11116437601,0.7605253954962032,1.0007572874541253,0.6153652953178337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447672820875863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2449949841102,261.2449949841102,-11.905005015889799,245.53784353134193,276.9521464368826,123156.63078670627,123257.59363618294,-100.9628494766716,0.0,nan,276.9521464368826,3.8021464368825946,270.6692858557699,-2.4807141442300917,264.38642527468494,-8.763574725315038,258.1035646935392,-15.04643530646075,251.82070411244263,-21.32929588755735,245.53784353134193,-27.612156468658043,1.0,1.0,26022.012520719443,26022.012520719443,276.18842127050056,3.038421270500578,276.18842127050056,276.18842127050056,76971.08578305617,76998.77728102576,-27.691497969586635,0.0,8546.071908451686,8546.071908451686,0.8868184588023408,3922.443645823015,276.18842127050056,3.038421270500578,1.0,0.002,0.13772510787753403,0.0049731692350850855,0.00021297279993194465,0.001787027199450222,0.10648639996597233,0.10648639996597233,0.0,-6.178334753526027e-13,1.0,1.0000738005572414,0.03628068418612429,0.09238843254266324,0.0,6.810530448881164e-06,8.735004533084087,0.0,1600755.29056471,267.17861832102557,4.135163220553295e-05,1.0,1282573.30301182,2605.973933305407,,,,,,,,,,,,,,,,,,,4.0,15263.128125821297,1511.9403154334007,0.372759086480568,6.173730061729009,3.229254818055415
449.0,-29.35837287245301,4.697781711620447,35.02305551151869,25.165277800429635,5.54195462699482,-25.868340122519005,-39.41274730078874,2.0519218756099873,-5.972495659959634,-5.972535993415272,40.04773627086546,41098.93069874218,25738.99582684064,25738.99582684064,66837.92652558282,76981.73501552727,76999.0471706041,25738.99582684064,102738.04299744475,102738.04299744475,102738.04299744475,129656.18734838547,125264.98391109578,4391.203437289686,0.0,90673.03359917551,54790.22927669882,39869.78258052966,26918.144350940725,66787.92693147039,20471.842708261047,1512.0162214375446,0.0,0.8816983931034281,2.7828131632844615,0.001494314320929203,1.0,1.0,-5.93722176495362,341410.6882411554,1556592.5078753377,4.559296359157446,1556592.5078753377,4.559296359157446,0.7605220642761582,0.09238878832083408,3.9029621213771657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029621213771657,1.2821447618831205,1.2824440715492789,3.044088497187151,6450.058244932878,15263.14583907827,6467.081932034614,0.0003325730609301419,23231.85077880833,2368.9894896634764,19330.54067197435,1971.1665728841504,0.8320706282087228,0.8320706282087227,35326.4175945368,35405.22815468563,0.9972183268046436,0.8,4263.524354537307,4273.035954225843,0.9972183268046436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.590457336006,4632.441516551485,5.8317589897945386,4.697781711620447,-3.2343030921819214,7.932084803802368,3.2287780268004025,3.5,0.9225080076572578,0.6,0.0002334323654385558,0.9355638002119466,0.0002495098307412846,198.39867416044012,0.0,0.0,0.0,0.0,8.426016533457266e-05,0.00014917220010398312,0.000582213446568341,0.09238878832790189,0.09238878832790189,0.09238878832790189,0.09239559295747024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.50621893804,595.2939254317971,0.0,0.09238878832790189,0.09238878832083408,0.09238878832083408,0.372757517710467,0.372757517710467,0.5,9.74735819806159,0.03815020687824244,0.03815020687824244,1.574562702444382e-11,4.033345561538226e-05,0.03531422846162968,1.574562702444382e-11,26918.144350940725,20471.842708261047,0.7605220642761582,1.000748632221565,0.6153646712363581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447673913818702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24441241920755,261.24441241920755,-11.905587580792428,245.53762534424857,276.9511994941904,123157.45696514561,123254.85619834528,-97.39923319964429,0.0,nan,276.9511994941904,3.8011994941904277,270.66848466414217,-2.4815153358578073,264.38576983425895,-8.764230165741026,258.1030550041861,-15.046944995813874,251.82034017421913,-21.32965982578085,245.53762534424857,-27.61237465575141,1.0,1.0,26022.012520719443,26022.012520719443,276.18733988821117,3.037339888211193,276.18733988821117,276.18733988821117,76972.40243187382,76999.0471706041,-26.644738730276003,0.0,8546.071908451686,8546.071908451686,0.8868163661708328,3922.4769319840516,276.18733988821117,3.037339888211193,1.0,0.002,0.13771847881790727,0.004972993709095064,0.00021296206043215675,0.0017870379399607412,0.10648103021607838,0.10648103021607838,0.0,3.9289795375485603e-13,1.0,1.0000718341695083,0.035314228445884055,0.09238878832083408,0.0,6.629075932587912e-06,8.502301076359581,0.0,1600753.9917100612,267.17750434004034,4.033343986975524e-05,1.0,1282577.1137366327,2605.95844607073,,,,,,,,,,,,,,,,,,,3.0,15263.14583907827,1512.0162214375446,0.372757517710467,6.173730061729009,3.2287780268004025
450.0,-29.358569553322653,4.697873918804551,35.023117185199155,25.164076778478943,5.54081036380934,-25.86863156165569,-39.41301653450353,2.050872372256471,-5.973654775564512,-5.973696921552057,40.04789092411616,41099.709508183165,25738.935138741068,25738.935138741068,66838.64464692424,76982.38498105602,76999.93624941322,25738.935138741068,102738.8713881543,102738.8713881543,102738.8713881543,129658.36164456452,125267.03948692241,4391.322157642103,0.0,90673.46699742775,54790.79152500256,39869.639413805766,26919.490256410223,66789.12967021599,20472.76503655224,1512.1058524884634,0.0,0.8816916730512765,2.782693241073934,0.001494314320929203,1.0,1.0,-5.936656771277285,341395.1128750333,1556599.1827615378,4.559523918350075,1556599.1827615378,4.559523918350075,0.7605183025959099,0.09238924795089958,3.903006357511966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903006357511966,1.2821496514578363,1.2824489622654391,3.0441113898632266,6450.106751766436,15263.163162358527,6467.0575344389,0.00033256126336155537,23231.69851438034,2368.9739630128884,19330.467745928076,1971.1591364969768,0.8320729426633435,0.8320729426633435,35326.73790559306,35405.22815468563,0.9972296292674803,0.8,4263.5630126884125,4273.035954225843,0.9972296292674803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.199890641124,4632.441516551485,5.832261346993251,4.697873918804551,-3.23536219229805,7.933236111102602,3.228301840055307,3.5,0.9223719543015163,0.6,0.0002334323654385558,0.9355828517855753,0.0002495047498925897,198.39883422030644,0.0,0.0,0.0,0.0,8.425761098885616e-05,0.00014917475444969962,0.000582230014997464,0.09238924794378932,0.09238924794378932,0.09238924794378932,0.0923963839460518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.2218550125,595.2940255666049,0.0,0.09238924794378932,0.09238924795089958,0.09238924795089958,0.37275592814728714,0.37275592814728714,0.5,9.747572276889374,0.038343028344229424,0.038343028344229424,-1.0118128557223827e-11,4.214598754970211e-05,0.037040150274776806,-1.0118128557223827e-11,26919.490256410223,20472.76503655224,0.7605183025959099,1.0007413628078812,0.6153652504699609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476751205393008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24381387120457,261.24381387120457,-11.906186128795412,245.53740245301518,276.9502252894152,123154.17205028182,123254.24350655104,-100.0714562692194,0.0,nan,276.9502252894152,3.8002252894152093,270.66766072208213,-2.482339277917845,264.38509615489585,-8.76490384510413,258.10253158753994,-15.047468412460034,251.81996702027905,-21.330032979720926,245.53740245301518,-27.6125975469848,1.0,1.0,26022.012520719443,26022.012520719443,276.1862829936957,3.0362829936957496,276.1862829936957,276.1862829936957,76972.53088894924,76999.93624941322,-27.40536046397756,0.0,8546.071908451686,8546.071908451686,0.8868135712271982,3922.5213892995257,276.1862829936957,3.0362829936957496,1.0,0.002,0.1377115257867337,0.004972810781717389,0.00021295079895374043,0.0017870492004035923,0.10647539947687021,0.10647539947687021,0.0,-6.426673429538177e-13,1.0,1.0000753439088192,0.037040150284894935,0.09238924795089958,0.0,6.953030493731352e-06,8.917825420182924,0.0,1600752.6443601302,267.17634522443547,4.214599766783067e-05,1.0,1282581.0886667294,2605.9422916267254,,,,,,,,,,,,,,,,,,,4.0,15263.163162358527,1512.1058524884634,0.37275592814728714,6.173730061729009,3.228301840055307
451.0,-29.358769710975686,4.697968049162149,35.0231780584462,25.16302509410309,5.539822028872704,-25.86891053702023,-39.413276373501844,2.0499628549755378,-5.974743691314075,-5.974784926103823,40.04799117077558,41100.39252894489,25738.70435772402,25738.70435772402,66839.0968866689,76982.92580844495,77000.2773242055,25738.70435772402,102738.98168192952,102738.98168192952,102738.98168192952,129659.53233029162,125268.09956667319,4391.432763618424,0.0,90673.83900621413,54791.30572694265,39869.48142141275,26920.5506483621,66790.03206977484,20473.483754069457,1512.1802620418907,0.0,0.8816855416802274,2.7825808907955607,0.001494314320929203,1.0,1.0,-5.9386128924682,341380.5163806734,1556603.509452704,4.559731545185595,1556603.509452704,4.559731545185595,0.7605150437483754,0.09238959723054643,3.9030463786895786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030463786895786,1.2821538888757948,1.2824532006725995,3.0441325433344106,6450.151573433528,15263.180609756024,6467.035670762701,0.0003325504089684788,23231.555612889555,2368.959391116187,19330.402393936798,1971.1524724484711,0.8320752478242016,0.8320752478242016,35327.02769578513,35405.22815468563,0.9972398547963311,0.8,4263.59798729455,4273.035954225843,0.9972398547963311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.809551437683,4632.441516551485,5.832724947157171,4.697968049162149,-3.2363665245009567,7.934334573663106,3.2278259587418794,3.5,0.9222359882119655,0.6,0.0002334323654385558,0.9356022405689967,0.0002494995793261369,198.39899710986148,0.0,0.0,0.0,0.0,8.42551458430625e-05,0.00014917721959549328,0.0005822456067251701,0.09238959723035706,0.09238959723035706,0.09238959723035706,0.09239655750535186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.69972052943,595.2942004058596,0.0,0.09238959723035706,0.09238959723054643,0.09238959723054643,0.37275438038904485,0.37275438038904485,0.5,9.747781085557925,0.03829761157987832,0.03829761157987832,-3.370814738445915e-11,4.1234789762256696e-05,0.036172033635637035,-3.370814738445915e-11,26920.5506483621,20473.483754069457,0.7605150437483754,1.0007346128662256,0.6153671626629517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447676288463871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24321610532974,261.24321610532974,-11.906783894670241,245.53717652991827,276.94925568076064,123152.7182539979,123252.65894585263,-99.94069185470953,0.0,nan,276.94925568076064,3.799255680760666,270.6668398505466,-2.483160149453397,264.3844240204547,-8.765575979545304,258.10200819022265,-15.04799180977733,251.81959236007526,-21.330407639924715,245.53717652991827,-27.612823470081707,1.0,1.0,26022.012520719443,26022.012520719443,276.18523489926827,3.035234899268289,276.18523489926827,276.18523489926827,76973.08819271132,77000.2773242055,-27.189131494174944,0.0,8546.071908451686,8546.071908451686,0.8868110425896509,3922.5616105830263,276.18523489926827,3.035234899268289,1.0,0.002,0.13770473574945055,0.004972640531850565,0.00021293982158559306,0.0017870601785880615,0.10646991079279652,0.10646991079279652,0.0,1.7365449356265827e-13,1.0,1.0000735775787484,0.03617203366934518,0.09238959723054643,0.0,6.7900375774284086e-06,8.708799082540525,0.0,1600751.3748167604,267.1752563086859,4.123482347040408e-05,1.0,1282584.813888292,2605.9271521488163,,,,,,,,,,,,,,,,,,,4.0,15263.180609756024,1512.1802620418907,0.37275438038904485,6.173730061729009,3.2278259587418794
452.0,-29.358977623249437,4.698063693797723,35.02323902629754,25.16207891693341,5.538939547369215,-25.86918590618364,-39.41353191677479,2.0491478300203987,-5.97584851355623,-5.975890131210019,40.048115649659785,41100.98678640212,25738.52265497088,25738.52265497088,66839.509441373,76983.38841180115,77000.90107961316,25738.52265497088,102739.42373458404,102739.42373458404,102739.42373458404,129661.1529444585,125269.60640988345,4391.546534575062,0.0,90674.16369632308,54791.76206981362,39869.335140566065,26921.729209874462,66791.06435044053,20474.287310818472,1512.260689095286,0.0,0.8816792285362717,2.7824667502976257,0.001494314320929203,1.0,1.0,-5.939352517632756,341365.6896281179,1556608.882030076,4.559945329379289,1556608.882030076,4.559945329379289,0.7605115983154912,0.09238998800746985,3.9030825058372725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030825058372725,1.2821576860801975,1.2824569987634389,3.044151704748381,6450.192174170425,15263.19798094593,6467.016606746009,0.00033254062784700094,23231.42376844838,2368.9459467247616,19330.34541031514,1971.1466617361834,0.8320775172018744,0.8320775172018744,35327.289289103166,35405.22815468563,0.9972490853890592,0.8,4263.62955883671,4273.035954225843,0.9972490853890592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.419791192751,4632.441516551485,5.833198986720465,4.698063693797723,-3.23738299333196,7.935446687129683,3.2273508112644294,3.5,0.9221002317898369,0.6,0.0002334323654385558,0.9356223809826363,0.0002494942085431878,198.39916631045878,0.0,0.0,0.0,0.0,8.425272151671475e-05,0.00014917964392184105,0.0005822604584183714,0.09238998767773582,0.09238998767773582,0.09238998767773582,0.09239701985053514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.2844242998,595.2943416673274,0.0,0.09238998767773582,0.09238998800746985,0.09238998800746985,0.3727528135388196,0.3727528135388196,0.5,9.747992047193918,0.038340548698954535,0.038340548698954535,-7.753442332614213e-11,4.1617653778303065e-05,0.03653761357725216,-7.753442332614213e-11,26921.729209874462,20474.287310818472,0.7605115983154912,1.0007253229365876,0.6153665491951549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476774770361094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2426278974653,261.2426278974653,-11.90737210253468,245.53694774906356,276.94830804588344,123152.27618028468,123250.61886754438,-98.34268725968622,0.0,nan,276.94830804588344,3.7983080458834593,270.66603598648686,-2.4839640135131162,264.38376392719067,-8.766236072809306,258.10149186775425,-15.048508132245729,251.819219808413,-21.330780191586967,245.53694774906356,-27.61305225093642,1.0,1.0,26022.012520719443,26022.012520719443,276.18420268154324,3.0342026815432632,276.18420268154324,276.18420268154324,76973.90183995455,77000.90107961316,-26.999239658616716,0.0,8546.071908451686,8546.071908451686,0.8868087599826207,3922.597918366459,276.18420268154324,3.0342026815432632,1.0,0.002,0.1376978771263046,0.004972467419965016,0.00021292873066135296,0.0017870712676082497,0.10646436533067648,0.10646436533067648,0.0,-1.73039750930859e-12,1.0,1.0000743204770541,0.03653761365478658,0.09238998800746985,0.0,6.858630766178723e-06,8.796801618452058,0.0,1600750.0885994846,267.17415148644375,4.161773131272639e-05,1.0,1282588.5979794746,2605.911773550801,,,,,,,,,,,,,,,,,,,3.0,15263.19798094593,1512.260689095286,0.3727528135388196,6.173730061729009,3.2273508112644294
453.0,-29.359180182820865,4.6981605506805275,35.02330067865969,25.160919210780435,5.53783814433959,-25.869478350150935,-39.41380506204439,2.0481363122925,-5.976964970402605,-5.977007838044165,40.04825733874286,41101.744968841136,25738.377180714317,25738.377180714317,66840.12214955545,76984.00719078214,77001.72202163216,25738.377180714317,102740.09920234648,102740.09920234648,102740.09920234648,129663.08624125872,125271.4210749794,4391.66516627931,0.0,90674.58054894695,54792.318329449416,39869.18024388615,26922.987038912233,66792.16728279839,20475.14782588767,1512.3451541790062,0.0,0.8816727846823663,2.7823513107715527,0.001494314320929203,1.0,1.0,-5.9392742970681525,341350.69567556056,1556614.9974276386,4.560163541916832,1556614.9974276386,4.560163541916832,0.7605080296734759,0.0923904141416024,3.9031254703458194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031254703458194,1.2821623987764634,1.2824617125598579,3.044174025123867,6450.239468367708,15263.215190113015,6466.992964915197,0.0003325291348152681,23231.2748431613,2368.9307605717854,19330.274743300735,1971.1394557061521,0.8320798093864005,0.8320798093864005,35327.600390485124,35405.22815468563,0.9972600629476397,0.8,4263.667105477694,4273.035954225843,0.9972600629476397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.030511445232,4632.441516551485,5.833680686012141,4.6981605506805275,-3.238408239296391,7.936568789976919,3.2268762774780977,3.5,0.9219646507080279,0.6,0.0002334323654385558,0.9356420033311026,0.000249488976133481,198.39933115526355,0.0,0.0,0.0,0.0,8.425013027238926e-05,0.00014918223516616652,0.0005822769818001844,0.09239041412408054,0.09239041412408054,0.09239041412408054,0.09239767164568295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.9197569583,595.2944672981073,0.0,0.09239041412408054,0.0923904141416024,0.0923904141416024,0.37275125730962255,0.37275125730962255,0.5,9.7482097732529,0.03861856099194938,0.03861856099194938,-4.5361048250924796e-11,4.286764158223377e-05,0.037733540976034874,-4.5361048250924796e-11,26922.987038912233,20475.14782588767,0.7605080296734759,1.0007179714135346,0.6153677390765916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476787116587506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2420280944462,261.2420280944462,-11.90797190555378,245.5367155644059,276.9473406244823,123149.48980522375,123249.77109377999,-100.28128855623869,0.0,nan,276.9473406244823,3.797340624482331,270.6652156124881,-2.4847843875118656,264.38309060045793,-8.766909399542044,258.10096558842423,-15.049034411575747,251.81884057641847,-21.33115942358151,245.5367155644059,-27.613284435594068,1.0,1.0,26022.012520719443,26022.012520719443,276.18318103545226,3.0331810354522872,276.18318103545226,276.18318103545226,76974.03326987922,77001.72202163216,-27.688751752939424,0.0,8546.071908451686,8546.071908451686,0.8868060453684575,3922.6410976975485,276.18318103545226,3.0331810354522872,1.0,0.002,0.13769079403404155,0.004972292995753016,0.00021291728719625703,0.0017870827126962047,0.10645864359812851,0.10645864359812851,0.0,-1.0753811036101624e-13,1.0,1.0000767521696874,0.03773354102139592,0.0923904141416024,0.0,7.083092638537627e-06,9.084720962704608,0.0,1600748.7900661314,267.1730350295974,4.2867686943282024e-05,1.0,1282592.4248507693,2605.8962212258393,,,,,,,,,,,,,,,,,,,4.0,15263.215190113015,1512.3451541790062,0.37275125730962255,6.173730061729009,3.2268762774780977
454.0,-29.359386758200525,4.698259359058109,35.02336181014592,25.15989578040319,5.536876811836764,-25.869760401114007,-39.41406538998706,2.0472504554960365,-5.978043310522594,-5.978085725725022,40.04836561078075,41102.39036858012,25738.142999739117,25738.142999739117,66840.53336831924,76984.52612169247,77002.18606121288,25738.142999739117,102740.329060952,102740.329060952,102740.329060952,129664.40337894777,125272.6241215159,4391.77925743187,0.0,90674.93900112486,54792.80325093848,39869.03972242931,26924.074317995768,66793.11404042508,20475.886496701052,1512.420617645452,0.0,0.8816666760390859,2.7822400098880675,0.001494314320929203,1.0,1.0,-5.940784739725359,341336.2363841886,1556619.6705335376,4.560370404920898,1556619.6705335376,4.560370404920898,0.7605047532874765,0.0923907762784744,3.903164136647979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903164136647979,1.2821665260425363,1.2824658407894183,3.04419438299896,6450.282604262153,15263.23249958216,6466.972164384892,0.00033251870489353744,23231.136541184795,2368.916657695013,19330.21256912368,1971.133115704515,0.8320820866794248,0.8320820866794248,35327.88036843171,35405.22815468563,0.9972699423018185,0.8,4263.700895849753,4273.035954225843,0.9972699423018185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.641639599759,4632.441516551485,5.83414182346737,4.698259359058109,-3.2394032147492435,7.937662573807352,3.2264022687940734,3.5,0.9218292196554495,0.6,0.0002334323654385558,0.9356620151561805,0.00024948364009368416,198.39949926845142,0.0,0.0,0.0,0.0,8.424766069062059e-05,0.0001491847047479352,0.0005822923893085581,0.09239077626214115,0.09239077626214115,0.09239077626214115,0.09239794563433308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.40619588963,595.2946397413535,0.0,0.09239077626214115,0.0923907762784744,0.0923907762784744,0.372749730211699,0.372749730211699,0.5,9.748424853860293,0.03874023882184474,0.03874023882184474,1.7621459846850485e-12,4.241520241521357e-05,0.03730098599965004,1.7621459846850485e-12,26924.074317995768,20475.886496701052,0.7605047532874765,1.0007099433613091,0.6153686792279784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476799144980517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2414311730742,261.2414311730742,-11.908568826925773,245.53648117458718,276.94638117154904,123148.28657062273,123248.08607485627,-99.79950423352518,0.0,nan,276.94638117154904,3.796381171549058,270.66440117218843,-2.4855988278115433,264.3824211727435,-8.7675788272565,258.100441173387,-15.049558826612952,251.81846117399016,-21.33153882600982,245.53648117458718,-27.613518825412797,1.0,1.0,26022.012520719443,26022.012520719443,276.1821574463528,3.0321574463528123,276.1821574463528,276.1821574463528,76974.58430856251,77002.18606121288,-27.601752650371054,0.0,8546.071908451686,8546.071908451686,0.886803602322066,3922.6799573312187,276.1821574463528,3.0321574463528123,1.0,0.002,0.13768379217050022,0.004972125519996311,0.0002129059868678859,0.0017870940126236113,0.10645299343394295,0.10645299343394295,0.0,-5.085029619600334e-13,1.0,1.0000758717542437,0.03730098599788789,0.0923907762784744,0.0,7.001863247581399e-06,8.980562601657175,0.0,1600747.533451412,267.1719566894774,4.2415200653067586e-05,1.0,1282596.1153639015,2605.8812231833604,,,,,,,,,,,,,,,,,,,4.0,15263.23249958216,1512.420617645452,0.372749730211699,6.173730061729009,3.2264022687940734
