time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.359603809726366,4.698359176572602,35.02342291125074,25.158913351502292,5.53595932311731,-25.87004749642603,-39.41433396013451,2.0464030097743633,-5.979165355887403,-5.979207829894751,40.04848699670534,41103.01613110022,25738.021898840678,25738.021898840678,66841.0380299409,76985.01176231938,77002.68962131452,25738.021898840678,102740.7115201552,102740.7115201552,102740.7115201552,129665.9649857443,125274.06933844025,4391.895647304046,0.0,90675.28149155223,54793.28586016582,39868.88403487379,26925.25346558911,66794.1375004629,20476.68952342795,1512.501470303525,0.0,0.8816602841367539,2.7821241398487273,0.001494314320929203,1.0,1.0,-5.941849729453509,341321.18446313107,1556624.9096580457,4.560586862214495,1556624.9096580457,4.560586862214495,0.7605012725171734,0.09239117884438354,3.9032016684279722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032016684279722,1.2821704743737103,1.2824697900423085,3.044214280737148,6450.324765181709,15263.249721849294,6466.951976554687,0.0003325085204396526,23231.00090497553,2368.9028266508476,19330.15222634823,1971.1269624538686,0.8320843473519114,0.8320843473519114,35328.152130912036,35405.22815468563,0.9972795317822395,0.8,4263.7336947020685,4273.035954225843,0.9972795317822395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.253360353471,4632.441516551485,5.834627892871314,4.698359176572602,-3.2404305355882315,7.938789712160833,3.2259290102391116,3.5,0.9216940029254604,0.6,0.0002334323654385558,0.9356830423470738,0.00024947803355825754,198.39967590754267,0.0,0.0,0.0,0.0,8.424511298990726e-05,0.00014918725244864853,0.00058230793266575,0.09239117883190695,0.09239117883190695,0.09239117883190695,0.09239836703259158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.9533630649,595.2947930661355,0.0,0.09239117883190695,0.09239117884438354,0.09239117884438354,0.3727481945803558,0.3727481945803558,0.5,9.748640496240398,0.038864813734960535,0.038864813734960535,4.25757207267452e-11,4.247400732992901e-05,0.03735810044122445,4.25757207267452e-11,26925.25346558911,20476.68952342795,0.7605012725171734,1.0007021653581152,0.6153686187027323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476811411860855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24083964284,261.24083964284,-11.909160357159976,245.53624356955288,276.94543571611285,123147.44902871632,123246.34718697962,-98.89815826329932,0.0,nan,276.94543571611285,3.795435716112877,270.66359728683614,-2.486402713163841,264.3817588574697,-8.768241142530258,258.099920428193,-15.050079571806975,251.81808199887544,-21.331918001124535,245.53624356955288,-27.613756430447097,1.0,1.0,26022.012520719443,26022.012520719443,276.18109426517213,3.0310942651721575,276.18109426517213,276.18109426517213,76975.39954930905,77002.68962131452,-27.29007200547494,0.0,8546.071908451686,8546.071908451686,0.8868012309538607,3922.717676770112,276.18109426517213,3.0310942651721575,1.0,0.002,0.13767677962419667,0.004971949987896478,0.00021289465066868276,0.0017871053482689343,0.10644732533434138,0.10644732533434138,0.0,-1.0623828206046682e-12,1.0,1.0000759872315799,0.03735810039864873,0.09239117884438354,0.0,7.012551871548816e-06,8.99429873061469,0.0,1600746.2266532113,267.1708346441126,4.247396475420828e-05,1.0,1282599.957243265,2605.8656101280317,,,,,,,,,,,,,,,,,,,3.0,15263.249721849294,1512.501470303525,0.3727481945803558,6.173730061729009,3.2259290102391116
456.0,-29.359824442699242,4.698459804551779,35.02348419073176,25.15784556688743,5.534952451838693,-25.870346753253116,-39.41461189007384,2.0454747622758545,-5.980295278480526,-5.980338099570753,40.048614347577214,41103.68970270432,25737.92465123797,25737.92465123797,66841.61435394229,76985.55849165547,77003.2493783178,25737.92465123797,102741.17402955578,102741.17402955578,102741.17402955578,129667.63553958078,125275.62190133077,4392.013638250002,0.0,90675.65948146042,54793.79069205131,39868.74309934345,26926.461510025,66795.20460936845,20477.513145307144,1512.5838728265505,0.0,0.881653826442446,2.7820074265709973,0.001494314320929203,1.0,1.0,-5.942646560318224,341306.02353531274,1556630.4062496566,4.560805549593829,1556630.4062496566,4.560805549593829,0.7604977407701028,0.0923915959316145,3.903241504104124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903241504104124,1.2821747991960446,1.282474115874249,3.0442350813255366,6450.368839132502,15263.266727358452,6466.930398310633,0.0003324978409169629,23230.860654181422,2368.888525049984,19330.087727532737,1971.120385405081,0.8320865944350379,0.8320865944350379,35328.44057501728,35405.22815468563,0.9972897099149203,0.8,4263.768506849786,4273.035954225843,0.9972897099149203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.865443225806,4632.441516551485,5.835118976654841,4.698459804551779,-3.241463580490786,7.939923385042565,3.225456220787747,3.5,0.9215589202250706,0.6,0.0002334323654385558,0.9357044170185219,0.00024947233463143426,198.3998554615801,0.0,0.0,0.0,0.0,8.424247657564217e-05,0.00014918988886291362,0.0005823241662024061,0.09239159591218848,0.09239159591218848,0.09239159591218848,0.09239884777826968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.5201562066,595.2949402970601,0.0,0.09239159591218848,0.0923915959316145,0.0923915959316145,0.3727466632498404,0.3727466632498404,0.5,9.748858052218232,0.039034088641187736,0.039034088641187736,-3.9619862945983186e-11,4.28210902327919e-05,0.03769153925253477,-3.9619862945983186e-11,26926.461510025,20477.513145307144,0.7604977407701028,1.0006948065335717,0.6153688718087896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476824300859172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24024407224493,261.24024407224493,-11.909755927755043,245.5360019027249,276.94448624174646,123145.59281052292,123245.16647472353,-99.57366420061862,0.0,nan,276.94448624174646,3.7944862417464833,270.66278937397533,-2.4872106260246483,264.3810925061214,-8.7689074938786,258.09939563836116,-15.050604361638818,251.81769877054035,-21.33230122945963,245.5360019027249,-27.613998097275072,1.0,1.0,26022.012520719443,26022.012520719443,276.1800294942433,3.0300294942433084,276.1800294942433,276.1800294942433,76975.95619307374,77003.2493783178,-27.29318524406699,0.0,8546.071908451686,8546.071908451686,0.8867987140142671,3922.757711624645,276.1800294942433,3.0300294942433084,1.0,0.002,0.13766970452266675,0.0049717732443367545,0.00021288321420942166,0.0017871167885718663,0.10644160710471083,0.10644160710471083,0.0,2.7812877868849117e-12,1.0,1.0000766646934844,0.03769153929215463,0.0923915959316145,0.0,7.075110141394376e-06,9.07456334419232,0.0,1600744.911078459,267.16970472151945,4.282112985265485e-05,1.0,1282603.827055601,2605.8498836908593,,,,,,,,,,,,,,,,,,,3.0,15263.266727358452,1512.5838728265505,0.3727466632498404,6.173730061729009,3.225456220787747
457.0,-29.360044980010606,4.698561640780507,35.0235451994471,25.1567137305625,5.533882809134615,-25.870652201115444,-39.41489449990911,2.0444900303655182,-5.981404013394297,-5.981446584065716,40.048729091492525,41104.41002671075,25737.77965332488,25737.77965332488,66842.18968003563,76986.15165853935,77003.69496032968,25737.77965332488,102741.47461365456,102741.47461365456,102741.47461365456,129669.07458226584,125276.94506071969,4392.129521546143,0.0,90676.06839913105,54794.326767796985,39868.601812593406,26927.59996861127,66796.20178120467,20478.28732671973,1512.6624762980368,0.0,0.8816475308334221,2.781892974627715,0.001494314320929203,1.0,1.0,-5.94399414871441,341291.1553395872,1556635.3587250113,4.561018750035136,1556635.3587250113,4.561018750035136,0.7604943385444927,0.09239198490501543,3.903283952145977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903283952145977,1.28217938721828,1.282478704967533,3.0442572943043857,6450.4159057691995,15263.283653884238,6466.90676867712,0.00033248639552875645,23230.712782060982,2368.873446290118,19330.017096976873,1971.1131830927864,0.8320888505798982,0.8320888505798982,35328.747934219464,35405.22815468563,0.9973005555147381,0.8,4263.805601849317,4273.035954225843,0.9973005555147381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.4778404815515,4632.441516551485,5.835598904293495,4.698561640780507,-3.2424800051675824,7.941041645948089,3.2249838421890864,3.5,0.9214239549111676,0.6,0.0002334323654385558,0.9357257829488544,0.0002494666382953722,198.40003493809175,0.0,0.0,0.0,0.0,8.423979584657082e-05,0.000149192569591985,0.0005823409626678169,0.09239198489525158,0.09239198489525158,0.09239198489525158,0.09239918812040901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.03301155445,595.2951044614465,0.0,0.09239198489525158,0.09239198490501543,0.09239198490501543,0.3727451416456776,0.3727451416456776,0.5,9.749074146979819,0.03911391068220382,0.03911391068220382,4.149569576838985e-12,4.2570671439534635e-05,0.037452435351326585,4.149569576838985e-12,26927.59996861127,20478.28732671973,0.7604943385444927,1.0006884807459802,0.6153704691376156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476837402555234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23963949812133,261.23963949812133,-11.910360501878642,245.5357563584984,276.9435226377332,123143.18213387909,123244.2611015014,-101.078967622318,0.0,nan,276.9435226377332,3.793522637733247,270.66196938190285,-2.4880306180971274,264.38041612602933,-8.769583873970646,258.0988628702115,-15.051137129788458,251.81730961435278,-21.332690385647197,245.5357563584984,-27.614243641501588,1.0,1.0,26022.012520719443,26022.012520719443,276.1789731485574,3.0289731485574407,276.1789731485574,276.1789731485574,76976.29789542018,77003.69496032968,-27.397064909499022,0.0,8546.071908451686,8546.071908451686,0.8867960320123873,3922.8003719067065,276.1789731485574,3.0289731485574407,1.0,0.002,0.13766267432667478,0.004971600283797578,0.0002128718568030114,0.0017871281421886363,0.1064359284015057,0.1064359284015057,0.0,-1.0083522558601565e-12,1.0,1.0000761777232643,0.037452435347177016,0.09239198490501543,0.0,7.030194927163208e-06,9.016981599521323,0.0,1600743.6193011035,267.1685959866057,4.257066728996506e-05,1.0,1282607.6222554776,2605.8344606013547,,,,,,,,,,,,,,,,,,,4.0,15263.283653884238,1512.6624762980368,0.3727451416456776,6.173730061729009,3.2249838421890864
458.0,-29.36027278721868,4.6986651448450525,35.023605727511054,25.155774887558096,5.533002524917715,-25.8709452560579,-39.4151677499525,2.0436749933390352,-5.9824873160658285,-5.982529423057559,40.048837237566964,41104.98116897177,25737.57951624414,25737.57951624414,66842.56068521591,76986.6037511513,77004.12401667608,25737.57951624414,102741.70353292022,102741.70353292022,102741.70353292022,129670.396240067,125278.15322750894,4392.243012558064,0.0,90676.38576176795,54794.76317794891,39868.469537576704,26928.692707146773,66797.16224472347,20479.02956333923,1512.7383312141258,0.0,0.8816413953227562,2.7817811771502385,0.001494314320929203,1.0,1.0,-5.945519678562221,341276.63161948486,1556640.026441324,4.561226530672454,1556640.026441324,4.561226530672454,0.7604910415091993,0.09239234947542198,3.903318524862413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903318524862413,1.2821831846299583,1.2824825032656961,3.0442752421440638,6450.453935087796,15263.300574972012,6466.889211953423,0.0003324772538941771,23230.58832739359,2368.860755445906,19329.964618754846,1971.1078318034035,0.8320910493670487,0.8320910493670487,35328.99826900781,35405.22815468563,0.9973093889456978,0.8,4263.835814606216,4273.035954225843,0.9973093889456978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.090651755211,4632.441516551485,5.836065865448959,4.6986651448450525,-3.2434767638770063,7.942141908722059,3.224511995792339,3.5,0.921289141654954,0.6,0.0002334323654385558,0.9357478537485355,0.00024946075430837836,198.40022033129333,0.0,0.0,0.0,0.0,8.42372039758871e-05,0.0001491951614626687,0.0005823562375570735,0.09239234947130057,0.09239234947130057,0.09239234947130057,0.09239946511854465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.52661071206,595.2952745681666,0.0,0.09239234947130057,0.09239234947542198,0.09239234947542198,0.3727436162546952,0.3727436162546952,0.5,9.749287616727218,0.039080071850150944,0.039080071850150944,-2.432898327242583e-11,4.2106991713808384e-05,0.037009744495321684,-2.432898327242583e-11,26928.692707146773,20479.02956333923,0.7604910415091993,1.0006796462449425,0.6153701712413507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476850498594396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2390441109838,261.2390441109838,-11.91095588901618,245.5355081075645,276.94258011439746,123142.73768645493,123242.28067899145,-99.54299253649332,0.0,nan,276.94258011439746,3.792580114397481,270.661165713022,-2.4888342869779763,264.37975131166195,-8.770248688338029,258.0983369103217,-15.0516630896783,251.81692250893516,-21.333077491064813,245.5355081075645,-27.614491892435467,1.0,1.0,26022.012520719443,26022.012520719443,276.17794051465995,3.0279405146599743,276.17794051465995,276.17794051465995,76977.11636037404,77004.12401667608,-27.00765630204114,0.0,8546.071908451686,8546.071908451686,0.8867938475946903,3922.8351174867253,276.17794051465995,3.0279405146599743,1.0,0.002,0.13765572727098893,0.00497143168993016,0.00021286063926433485,0.0017871393629853927,0.10643031963216742,0.10643031963216742,0.0,2.2497273141630636e-12,1.0,1.000075276725958,0.03700974451965067,0.09239234947542198,0.0,6.9470646184031345e-06,8.910383787223248,0.0,1600742.356821451,267.16751268393415,4.2107016042791656e-05,1.0,1282611.3296282259,2605.819394553434,,,,,,,,,,,,,,,,,,,3.0,15263.300574972012,1512.7383312141258,0.3727436162546952,6.173730061729009,3.224511995792339
459.0,-29.36049997007704,4.69876937813518,35.023666621553055,25.154616543464385,5.531904653326065,-25.87125950774175,-39.415459195710696,2.042664191176185,-5.983614073634044,-5.983656799212523,40.04896885555178,41105.71660208553,25737.492005946122,25737.492005946122,66843.20860803165,76987.21416119681,77004.7394155804,25737.492005946122,102742.23142152652,102742.23142152652,102742.23142152652,129672.150680668,125279.78966358061,4392.361017087388,0.0,90676.8052898093,54795.307731425375,39868.33062042658,26929.919259141472,66798.24987956806,20479.86663493185,1512.821564850987,0.0,0.8816349361190376,2.7816647703179975,0.001494314320929203,1.0,1.0,-5.946054226840829,341261.5110554553,1556645.7072467566,4.561445275303257,1556645.7072467566,4.561445275303257,0.7604874874617336,0.0923927707871171,3.903361500206819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903361500206819,1.2821878941796843,1.2824872139148407,3.0442975775435035,6450.501261119034,15263.317343068276,6466.865329501202,0.00033246573664157374,23230.44004123236,2368.845634465629,19329.893232506944,1971.1005524319664,0.8320932878670303,0.8320932878670303,35329.309445087725,35405.22815468563,0.9973203692728723,0.8,4263.873370262453,4273.035954225843,0.9973203692728723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.703992548427,4632.441516551485,5.8365577484197715,4.69876937813518,-3.244506217283262,7.9432755954184415,3.224040822253111,3.5,0.921154520643746,0.6,0.0002334323654385558,0.9357698646182665,0.00024945488657489637,198.40040521673404,0.0,0.0,0.0,0.0,8.423443959382372e-05,0.00014919792584473207,0.0005823734396530391,0.09239277078673185,0.09239277078673185,0.09239277078673185,0.0924000053732089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.1165436828,595.2954144782634,0.0,0.09239277078673185,0.0923927707871171,0.0923927707871171,0.37274208239670126,0.37274208239670126,0.5,9.74950465483315,0.039187492357029896,0.039187492357029896,6.821210263296962e-13,4.272557845297342e-05,0.037602572371667975,6.821210263296962e-13,26929.919259141472,20479.86663493185,0.7604874874617336,1.000673052490816,0.615371161313296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447686402636249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23843651656165,261.23843651656165,-11.911563483438329,245.53525577184956,276.94161726126873,123139.9995139678,123241.58344767596,-101.5839337081631,0.0,nan,276.94161726126873,3.7916172612687546,270.66034496337625,-2.4896550366237307,264.3790726655008,-8.770927334499163,258.09780036763743,-15.052199632362544,251.81652806973693,-21.333471930263045,245.53525577184956,-27.614744228150414,1.0,1.0,26022.012520719443,26022.012520719443,276.1768851480681,3.026885148068118,276.1768851480681,276.1768851480681,76977.36993568431,77004.7394155804,-27.369479896093253,0.0,8546.071908451686,8546.071908451686,0.8867911322665636,3922.878307707853,276.1768851480681,3.026885148068118,1.0,0.002,0.1376486689593993,0.004971255400161324,0.00021284923020027188,0.001787150770019784,0.10642461510013594,0.10642461510013594,0.0,2.200557444598239e-13,1.0,1.0000764817133285,0.037602572370985854,0.0923927707871171,0.0,7.058312239396757e-06,9.053098490207963,0.0,1600741.045271512,267.16638592636593,4.2725577770852396e-05,1.0,1282615.1894608862,2605.803709070222,,,,,,,,,,,,,,,,,,,4.0,15263.317343068276,1512.821564850987,0.37274208239670126,6.173730061729009,3.224040822253111
460.0,-29.36072460133956,4.698874987057249,35.02372665524534,25.15343074863779,5.530779219522928,-25.87157421930778,-39.41575071131808,2.0416288390957704,-5.984708305769686,-5.984749891425921,40.04906581434975,41106.47323652946,25737.32694092423,25737.32694092423,66843.8001774537,76987.84533806628,77004.96899658097,25737.32694092423,102742.2959375052,102742.2959375052,102742.2959375052,129673.26972114017,125280.79701929659,4392.472701843584,0.0,90677.23739331622,54795.86529807514,39868.19121693452,26930.973783634963,66799.16500056948,20480.58052578969,1512.8958510213934,0.0,0.8816287875469404,2.7815519306714944,0.001494314320929203,1.0,1.0,-5.94823609862766,341246.8508158509,1556649.892127074,4.5616535021655,1556649.892127074,4.5616535021655,0.7604842175530631,0.09239312513513832,3.9034055119374513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034055119374513,1.2821927181487465,1.282492039010032,3.044320449404252,6450.549723847412,15263.334116078773,6466.840682990708,0.0003324539294073549,23230.28881216819,2368.830213392768,19329.819562437733,1971.093040175568,0.8320955334964513,0.8320955334964513,35329.62812472782,35405.22815468563,0.9973316143997826,0.8,4263.91183151891,4273.035954225843,0.9973316143997826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.317632855062,4632.441516551485,5.837031732336132,4.698874987057249,-3.2455097202377563,7.944384707295006,3.2235700412037076,3.5,0.9210200117724879,0.6,0.0002334323654385558,0.9357916288229584,0.00024944908486963893,198.4005880259796,0.0,0.0,0.0,0.0,8.423167463311525e-05,0.00014920069080544054,0.0005823907988748321,0.09239312511922736,0.09239312511922736,0.09239312511922736,0.09240014977285138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.56917063444,595.2955973687641,0.0,0.09239312511922736,0.09239312513513832,0.09239312513513832,0.372740564879171,0.372740564879171,0.5,9.749715399023117,0.039043425743727767,0.039043425743727767,6.0822458181064576e-12,4.1585656219922384e-05,0.03651379279824596,6.0822458181064576e-12,26930.973783634963,20480.58052578969,0.7604842175530631,1.0006681996232114,0.615374057986788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44768775170803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23781666062683,261.23781666062683,-11.912183339373144,245.53500028418176,276.940633037065,123137.18313187841,123240.8170645831,-103.63393270470637,0.0,nan,276.940633037065,3.7906330370650494,270.65950648648584,-2.4904935135141386,264.378379935961,-8.771620064038984,258.09725338533127,-15.052746614668706,251.8161268347359,-21.333873165264066,245.53500028418176,-27.614999715818215,1.0,1.0,26022.012520719443,26022.012520719443,276.1758189197757,3.025818919775702,276.1758189197757,276.1758189197757,76977.58054366954,77004.96899658097,-27.38845291142934,0.0,8546.071908451686,8546.071908451686,0.8867883514505059,3922.9225394971386,276.1758189197757,3.025818919775702,1.0,0.002,0.1376418150569414,0.004971084529024828,0.0002128381523132106,0.001787161849420036,0.1064190761566053,0.1064190761566053,0.0,1.7332467926178818e-12,1.0,1.0000742667435842,0.03651379279216371,0.09239312513513832,0.0,6.85390563989119e-06,8.790949131119735,0.0,1600739.7690500782,267.1652916942303,4.1585650137676566e-05,1.0,1282618.931891116,2605.7885008128083,,,,,,,,,,,,,,,,,,,4.0,15263.334116078773,1512.8958510213934,0.372740564879171,6.173730061729009,3.2235700412037076
461.0,-29.360962084647337,4.6989825543363715,35.02378596142926,25.15259957816454,5.530019127658132,-25.871863963395263,-39.416019700560696,2.0409210061980323,-5.98576993536733,-5.985810733854838,40.049164885159485,41106.972475987226,25737.091926637328,25737.091926637328,66844.06440262456,76988.21695934012,77005.32939857537,25737.091926637328,102742.4213252127,102742.4213252127,102742.4213252127,129674.43644729738,125281.85491877393,4392.581528523453,0.0,90677.5196379721,54796.27515380281,39868.04942685477,26932.015122084693,66800.06454893947,20481.286417281233,1512.9687846069396,0.0,0.881622801540102,2.781442419299259,0.001494314320929203,1.0,1.0,-5.950045333963715,341232.62357392674,1556654.1681729069,4.561856225436967,1556654.1681729069,4.561856225436967,0.7604810232148668,0.09239345993176154,3.9034384910015185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034384910015185,1.2821960161434036,1.282495337774588,3.044338339735529,6450.587631312606,15263.350932633479,6466.823154591477,0.00033244481475909785,23230.1648526058,2368.8175730352164,19329.76716887943,1971.0876975194822,0.8320977182695778,0.8320977182695777,35329.86691868994,35405.22815468563,0.9973400406478644,0.8,4263.940651420349,4273.035954225843,0.9973400406478644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.931733770096,4632.441516551485,5.837489324115579,4.6989825543363715,-3.2464885430729074,7.945471097409278,3.2230998488587574,3.5,0.9208856711025021,0.6,0.0002334323654385558,0.9358146388379897,0.00024944295136097795,198.40078129483334,0.0,0.0,0.0,0.0,8.422912340438271e-05,0.00014920324203417307,0.0005824056779384068,0.09239345992200516,0.09239345992200516,0.09239345992200516,0.09240033879238943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.0531149392,595.2957701714998,0.0,0.09239345992200516,0.09239345993176154,0.09239345993176154,0.3727390241930644,0.3727390241930644,0.5,9.749921768169658,0.038766972234100194,0.038766972234100194,-7.048583938740194e-12,4.0798487532356376e-05,0.035765399891147354,-7.048583938740194e-12,26932.015122084693,20481.286417281233,0.7604810232148668,1.0006586798079042,0.6153732448248038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476890856302334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2372188171612,261.2372188171612,-11.912781182838785,245.5347433190538,276.9396943152604,123138.21890907022,123238.17257766929,-99.9536685991052,0.0,nan,276.9396943152604,3.7896943152604194,270.6587041160251,-2.4912958839748853,264.3777139168127,-8.772286083187282,258.0967237175367,-15.053276282463287,251.81573351827848,-21.3342664817215,245.5347433190538,-27.615256680946175,1.0,1.0,26022.012520719443,26022.012520719443,276.1748002490015,3.0248002490015438,276.1748002490015,276.1748002490015,76978.70231156713,77005.32939857537,-26.62708700823714,0.0,8546.071908451686,8546.071908451686,0.8867862677134875,3922.955683456526,276.1748002490015,3.0248002490015438,1.0,0.002,0.1376351016727129,0.004970918964144037,0.00021282730591056211,0.001787172695855393,0.10641365295528106,0.10641365295528106,0.0,1.7659550037574245e-12,1.0,1.0000727440777906,0.03576539989819594,0.09239345993176154,0.0,6.713394117783402e-06,8.610750775724458,0.0,1600738.5312976206,267.16423006463265,4.0798494580940314e-05,1.0,1282622.5638853924,2605.7737414596354,,,,,,,,,,,,,,,,,,,3.0,15263.350932633479,1512.9687846069396,0.3727390241930644,6.173730061729009,3.2230998488587574
462.0,-29.36120335825055,4.699090631587848,35.02384638425552,25.151574436482065,5.5290561075375555,-25.872177411667504,-39.4163110415451,2.0400301604614044,-5.986898951155808,-5.986941496901363,40.04931572451789,41107.60238375952,25737.03073228677,25737.03073228677,66844.63311604629,76988.72760646013,77006.19623497035,25737.03073228677,102743.22696725713,102743.22696725713,102743.22696725713,129676.55402557773,125283.85351977251,4392.700505805214,0.0,90677.88124534073,54796.756020705485,39867.91691626138,26933.327058320603,66801.24397458199,20482.18519679517,1513.0561629607162,0.0,0.8816162517349047,2.78132565873515,0.001494314320929203,1.0,1.0,-5.949508543907541,341217.4591202098,1556660.6786447377,4.5620780444775875,1556660.6786447377,4.5620780444775875,0.760477350326741,0.09239390652529794,3.9034767391262846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034767391262846,1.2822001668710072,1.2824994894711563,3.0443583147021887,6450.629955870028,15263.367484231168,6466.802528446837,0.00033243456491002137,23230.029869638,2368.803808603142,19329.7055159528,1971.081410670596,0.832099899329747,0.8320998993297472,35330.14386422643,35405.22815468563,0.9973498131564864,0.8,4263.974075812634,4273.035954225843,0.9973498131564864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.546441542375,4632.441516551485,5.837985620331224,4.699090631587848,-3.2475189511047957,7.946609582692643,3.2226304232997216,3.5,0.9207515495142061,0.6,0.0002334323654385558,0.9358380167239752,0.00024943672010217826,198.40097764869392,0.0,0.0,0.0,0.0,8.422636026110504e-05,0.00014920600517745076,0.000582422170548135,0.09239390647042545,0.09239390647042545,0.09239390647042545,0.0924011096596368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.7405342858,595.2958793011111,0.0,0.09239390647042545,0.09239390652529794,0.09239390652529794,0.3727374679722046,0.3727374679722046,0.5,9.750137872373612,0.03890432069954386,0.03890432069954386,-7.44648787076585e-11,4.254574554352075e-05,0.037432952993810886,-7.44648787076585e-11,26933.327058320603,20482.18519679517,0.760477350326741,1.0006495259501575,0.6153718095339819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476904958740886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2366201912326,261.2366201912326,-11.913379808767388,245.53448264559063,276.93875773686784,123136.81230356904,123236.89678686412,-100.08448329507895,0.0,nan,276.93875773686784,3.788757736867865,270.65790271860783,-2.492097281392148,264.3770477003973,-8.77295229960265,258.09619268210497,-15.053807317895007,251.8153376638273,-21.33466233617267,245.53448264559063,-27.61551735440935,1.0,1.0,26022.012520719443,26022.012520719443,276.17377091692873,3.023770916928754,276.17377091692873,276.17377091692873,76979.261387192,77006.19623497035,-26.93484777834965,0.0,8546.071908451686,8546.071908451686,0.8867838510541463,3922.994122821916,276.17377091692873,3.023770916928754,1.0,0.002,0.13762807531386806,0.0049707419410500685,0.00021281594492973276,0.0017871840594976813,0.10640797246486637,0.10640797246486637,0.0,4.427414164454024e-12,1.0,1.0000761347406444,0.037432953068275765,0.09239390652529794,0.0,7.026374838343469e-06,9.012214111580585,0.0,1600737.21869427,267.16310104884417,4.254582000839946e-05,1.0,1282626.435242287,2605.7580095390827,,,,,,,,,,,,,,,,,,,3.0,15263.367484231168,1513.0561629607162,0.3727374679722046,6.173730061729009,3.2226304232997216
463.0,-29.361436939789503,4.6991994914178115,35.02390657134425,25.150267069134884,5.5278050269088395,-25.872512743199362,-39.41662445487452,2.0388808323063707,-5.988015098709525,-5.988057341703769,40.049429766951654,41108.44918441236,25736.936834573527,25736.936834573527,66845.38601898588,76989.44411823803,77006.58178043502,25736.936834573527,102743.51861500855,102743.51861500855,102743.51861500855,129677.98939162194,125285.17357443561,4392.815817186334,0.0,90678.36520531587,54797.3702792889,39867.77214002997,26934.470776613398,66802.24291664337,20482.96261504798,1513.1352101797902,0.0,0.8816099180471799,2.781210469836547,0.001494314320929203,1.0,1.0,-5.950913328525189,341202.49525337573,1556665.6009161735,4.562292546425252,1556665.6009161735,4.562292546425252,0.7604739215011005,0.09239429938463158,3.903524267459013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903524267459013,1.2822055219883643,1.282504845838636,3.044382667612967,6450.681556765699,15263.383951980497,6466.775621097229,0.0003324219465885,23229.87100688442,2368.7876091105954,19329.625088084184,1971.0732093104357,0.8321021275734007,0.8321021275734009,35330.48800477612,35405.22815468563,0.9973619567855982,0.8,4264.015609931146,4273.035954225843,0.9973619567855982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.161400304966,4632.441516551485,5.838474252052791,4.6991994914178115,-3.248537987594709,7.94773747901252,3.222161330861144,3.5,0.920617523103184,0.6,0.0002334323654385558,0.9358606498978693,0.00024943068763926587,198.4011677429506,0.0,0.0,0.0,0.0,8.422338787229892e-05,0.00014920897756625688,0.0005824408648526312,0.09239429932705798,0.09239429932705798,0.09239429932705798,0.09240144617413627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.25816655107,595.296041876207,0.0,0.09239429932705798,0.09239429938463158,0.09239429938463158,0.37273595274970966,0.37273595274970966,0.5,9.750352273230359,0.03895108767687816,0.03895108767687816,1.546140993013978e-11,4.2242994254593214e-05,0.037144013178590285,1.546140993013978e-11,26934.470776613398,20482.96261504798,0.7604739215011005,1.0006458331406078,0.6153752836668669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476919286286167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2359954370823,261.2359954370823,-11.914004562917683,245.53421764792182,276.9377732262562,123132.53549943972,123236.98836723402,-104.45286779432794,0.0,nan,276.9377732262562,3.7877732262562063,270.65706211056965,-2.4929378894303227,264.3763509949336,-8.773649005066375,258.0956398792342,-15.05436012076575,251.81492876357822,-21.335071236421754,245.53421764792182,-27.615782352078156,1.0,1.0,26022.012520719443,26022.012520719443,276.17270018588954,3.022700185889562,276.17270018588954,276.17270018588954,76979.11476248743,77006.58178043502,-27.467017947594286,0.0,8546.071908451686,8546.071908451686,0.8867808480307258,3923.0418887963083,276.17270018588954,3.022700185889562,1.0,0.002,0.13762110320453136,0.004970567395277557,0.00021280467443378432,0.0017871953227058934,0.10640233721689216,0.10640233721689216,0.0,-2.860322222131284e-12,1.0,1.0000755464450535,0.037144013163128875,0.09239429938463158,0.0,6.972106542497497e-06,8.94263479597167,0.0,1600735.9181017391,267.16198490129045,4.2242978793183283e-05,1.0,1282630.2554992663,2605.7424854049905,,,,,,,,,,,,,,,,,,,4.0,15263.383951980497,1513.1352101797902,0.37273595274970966,6.173730061729009,3.222161330861144
464.0,-29.361681832729523,4.699310444307129,35.023965158386645,25.14925537342208,5.52685654364298,-25.87282799505321,-39.416916005406506,2.038002707365529,-5.989064878648037,-5.989104993854897,40.04950396312305,41109.062116904344,25736.685661499076,25736.685661499076,66845.74777840343,76989.94320454799,77006.61719649086,25736.685661499076,102743.30285798994,102743.30285798994,102743.30285798994,129678.70127595965,125285.78041833623,4392.920857623422,0.0,90678.72108396419,54797.84000180918,39867.6456468389,26935.39841796971,66803.04406480861,20483.586534850525,1513.2024569606212,0.0,0.8816040939672827,2.781102348834471,0.001494314320929203,1.0,1.0,-5.953985388639296,341188.4463414121,1556668.8033591225,4.562489791349598,1556668.8033591225,4.562489791349598,0.7604708947310422,0.0923945941640931,3.9035621504456754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035621504456754,1.2822096135062975,1.2825089383117116,3.044402498099429,6450.723575186918,15263.40056578506,6466.7552270611395,0.0003324117763141811,23229.736735102648,2368.7739171993135,19329.56412894554,1971.0669932082355,0.8321043130780074,0.8321043130780074,35330.76230523186,35405.22815468563,0.9973716360003584,0.8,4264.048715090206,4273.035954225843,0.9973716360003584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.776678305924,4632.441516551485,5.838926864913369,4.699310444307129,-3.249505657829878,7.948816102137007,3.221692654629163,3.5,0.9204836156083323,0.6,0.0002334323654385558,0.9358843797382047,0.00024942436319308367,198.40136704308784,0.0,0.0,0.0,0.0,8.422062291569134e-05,0.00014921174252286446,0.0005824573105142993,0.09239459413484706,0.09239459413484706,0.09239459413484706,0.09240134994229063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.63960952556,595.296246813433,0.0,0.09239459413484706,0.0923945941640931,0.0923945941640931,0.37273443275573886,0.37273443275573886,0.5,9.750554945984518,0.03855924794305565,0.03855924794305565,-1.3130829756846651e-11,4.01152068434385e-05,0.035119605215584215,-1.3130829756846651e-11,26935.39841796971,20483.586534850525,0.7604708947310422,1.000639248019198,0.6153770788801572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476933157080776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2353757858875,261.2353757858875,-11.91462421411245,245.53394990940743,276.93680166235913,123131.67334658121,123235.27305711455,-103.5997105333626,0.0,nan,276.93680166235913,3.786801662359153,270.65623131176017,-2.493768688239811,264.3756609612264,-8.774339038773576,258.09509061059583,-15.054909389404145,251.81452025997592,-21.335479740024056,245.53394990940743,-27.61605009059255,1.0,1.0,26022.012520719443,26022.012520719443,276.1716566778711,3.0216566778711353,276.1716566778711,276.1716566778711,76979.76471862727,77006.61719649086,-26.852477863591048,0.0,8546.071908451686,8546.071908451686,0.8867784544328078,3923.0799611979037,276.1716566778711,3.0216566778711353,1.0,0.002,0.13761451112245784,0.004970403742171,0.00021279402153879826,0.0017872059773735487,0.10639701076939913,0.10639701076939913,0.0,-1.0876529711600913e-12,1.0,1.0000714288081736,0.035119605228715045,0.0923945941640931,0.0,6.592081345171749e-06,8.45522662429576,0.0,1600734.6921666288,267.16093512135194,4.011521997426826e-05,1.0,1282633.8422672283,2605.7279102057305,,,,,,,,,,,,,,,,,,,4.0,15263.40056578506,1513.2024569606212,0.37273443275573886,6.173730061729009,3.221692654629163
465.0,-29.361925138229527,4.699422876621747,35.02402402122465,25.148317193985008,5.525982611523277,-25.873134363272207,-39.417202526796586,2.037191837136223,-5.990139094397591,-5.990179883236126,40.04962909650272,41109.63611850233,25736.508126398083,25736.508126398083,66846.14424490041,76990.3920626988,77007.28679656578,25736.508126398083,102743.79492296386,102743.79492296386,102743.79492296386,129680.35820031652,125287.32631092874,4393.031889387787,0.0,90679.04712810191,54798.291186143,39867.506602176574,26936.56327735266,66804.06987952924,20484.38123235489,1513.2815968619075,0.0,0.8815979351440988,2.780991381676366,0.001494314320929203,1.0,1.0,-5.954420398404864,341174.03265376075,1556674.2043565153,4.562698374926736,1556674.2043565153,4.562698374926736,0.7604675110717429,0.09239496964558921,3.9035976866588227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035976866588227,1.282213391682151,1.2825127173695596,3.0444212421909325,6450.763291667585,15263.416945198502,6466.736269178106,0.0003324021851540291,23229.60878832679,2368.7608702591397,19329.507462564492,1971.0612148454868,0.8321064568370108,0.8321064568370108,35331.01961285164,35405.22815468563,0.9973807156075679,0.8,4264.0797693939885,4273.035954225843,0.9973807156075679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.39260121238,4632.441516551485,5.839395410183907,4.699422876621747,-3.2504929029538827,7.94991577957563,3.22122479123647,3.5,0.9203499403532771,0.6,0.0002334323654385558,0.9359079564003246,0.0002494180798893728,198.40156505172237,0.0,0.0,0.0,0.0,8.421790573533187e-05,0.00014921445970322394,0.0005824732197135511,0.0923949696332416,0.0923949696332416,0.0923949696332416,0.0924018499341047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.2494380134,595.2963799303079,0.0,0.0923949696332416,0.09239496964558921,0.09239496964558921,0.37273286777957443,0.37273286777957443,0.5,9.750761354923164,0.03838349527995888,0.03838349527995888,7.958078640513122e-13,4.078883853253501e-05,0.035759484831260124,7.958078640513122e-13,26936.56327735266,20484.38123235489,0.7604675110717429,1.0006298173965604,0.6153762217277655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476947699609923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23476723149685,261.23476723149685,-11.915232768503131,245.53368088027798,276.93585358270525,123131.49577119044,123233.2402044108,-101.74443322035141,0.0,nan,276.93585358270525,3.785853582705272,270.65541904221163,-2.4945809577883438,264.3749845017793,-8.775015498220682,258.0945499612657,-15.05545003873425,251.81411542074125,-21.33588457925873,245.53368088027798,-27.616319119721993,1.0,1.0,26022.012520719443,26022.012520719443,276.17066014028495,3.020660140284974,276.17066014028495,276.17066014028495,76980.47361569012,77007.28679656578,-26.813180875658873,0.0,8546.071908451686,8546.071908451686,0.8867762091096163,3923.115675092117,276.17066014028495,3.020660140284974,1.0,0.002,0.13760779896373612,0.0049702356146991014,0.0002127831710711153,0.0017872168287007997,0.10639158553555765,0.10639158553555765,0.0,-2.2808491206838255e-13,1.0,1.0000727294962555,0.035759484830464316,0.09239496964558921,0.0,6.712158640620525e-06,8.609266527841758,0.0,1600733.4417958881,267.1598609056024,4.0788837736727146e-05,1.0,1282637.522263009,2605.7129562868986,,,,,,,,,,,,,,,,,,,4.0,15263.416945198502,1513.2815968619075,0.37273286777957443,6.173730061729009,3.22122479123647
466.0,-29.362176374326143,4.69953588395007,35.0240831877045,25.147164437826746,5.524893091432041,-25.873469427835914,-39.41751216826958,2.0361861462269126,-5.991256642379938,-5.991297911407669,40.049755585708404,41110.34988509054,25736.439131329742,25736.439131329742,66846.78901642028,76990.99080354822,77007.83171990397,25736.439131329742,102744.27085123371,102744.27085123371,102744.27085123371,129682.03688143131,125288.89133795809,4393.145543473224,0.0,90679.46750133781,54798.8265879224,39867.3787926838,26937.766030197596,66805.1448228814,20485.201218940354,1513.3635246019023,0.0,0.8815915425492705,2.780875967736946,0.001494314320929203,1.0,1.0,-5.955080822811624,341159.04100538127,1556679.6638885704,4.562914877768155,1556679.6638885704,4.562914877768155,0.7604639967537089,0.09239537372274662,3.903640618770839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903640618770839,1.282218077638121,1.2825174044194403,3.0444435988310556,6450.810662705283,15263.43334825056,6466.7121712101725,0.00033239064248122264,23229.460997331913,2368.745799771779,19329.4354321257,1971.0538697848606,0.8321086500606208,0.8321086500606208,35331.33047144829,35405.22815468563,0.9973916848887393,0.8,4264.117286733359,4273.035954225843,0.9973916848887393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.009020024433,4632.441516551485,5.839888008939689,4.69953588395007,-3.2515118667807186,7.951047750730789,3.2207575590585584,3.5,0.9202164454453025,0.6,0.0002334323654385558,0.9359323022214275,0.00024941159193299134,198.40176951490687,0.0,0.0,0.0,0.0,8.421496939041549e-05,0.0001492173960481403,0.0005824910882407357,0.09239537368301577,0.09239537368301577,0.09239537368301577,0.09240234748427778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.8523083743,595.2965153780807,0.0,0.09239537368301577,0.09239537372274662,0.09239537372274662,0.37273131971394735,0.37273131971394735,0.5,9.75097056650182,0.038349841296223985,0.038349841296223985,-8.29913915367797e-12,4.126902774714836e-05,0.036217088596060876,-8.29913915367797e-12,26937.766030197596,20485.201218940354,0.7604639967537089,1.000623368060189,0.6153770041826158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476962147900723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2341474363846,261.2341474363846,-11.915852563615374,245.53340746546692,276.93488740727696,123128.951027393,123232.57479107886,-103.62376368587944,0.0,nan,276.93488740727696,3.784887407276983,270.6545914189318,-2.4954085810682045,264.3742954305872,-8.775704569412767,258.0939994422344,-15.056000557765572,251.81370345381032,-21.336296546189658,245.53340746546692,-27.616592534533055,1.0,1.0,26022.012520719443,26022.012520719443,276.16960587513154,3.0196058751315604,276.16960587513154,276.16960587513154,76980.74212377143,77007.83171990397,-27.089596132544102,0.0,8546.071908451686,8546.071908451686,0.886773496478442,3923.158821864693,276.16960587513154,3.0196058751315604,1.0,0.002,0.13760100094154878,0.004970059947989395,0.00021277216896411924,0.0017872278293550256,0.10638608448205962,0.10638608448205962,0.0,-1.6808551078772993e-12,1.0,1.0000736594479753,0.036217088604360015,0.09239537372274662,0.0,6.798021056370557e-06,8.719422904563594,0.0,1600732.140650977,267.15874335762004,4.126903604628751e-05,1.0,1282641.3499252778,2605.6974024453075,,,,,,,,,,,,,,,,,,,4.0,15263.43334825056,1513.3635246019023,0.37273131971394735,6.173730061729009,3.2207575590585584
467.0,-29.36243901861072,4.6996501927266,35.0241414909518,25.146340147499018,5.524139396051352,-25.873781177218014,-39.41780322985721,2.0354815529689545,-5.99233767910431,-5.9923777763193,40.04984900448694,41110.83240005137,25736.28293582161,25736.28293582161,66847.11533587298,76991.35085325754,77008.02654851081,25736.28293582161,102744.30948433242,102744.30948433242,102744.30948433242,129683.10986846295,125289.85706754589,4393.252800917064,0.0,90679.74817926732,54799.22971943154,39867.242733150866,26938.80038413054,66806.0431172814,20485.900872385948,1513.43658670746,0.0,0.8815854752912933,2.780764519106247,0.001494314320929203,1.0,1.0,-5.957272855659426,341144.56158029195,1556683.6960424779,4.563120364080891,1556683.6960424779,4.563120364080891,0.7604607696062832,0.09239571037033695,3.903672926352937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903672926352937,1.2822213606681978,1.2825206882159226,3.0444610003366614,6450.847534407538,15263.449584316151,6466.695056658468,0.00033238177166657827,23229.34064662692,2368.733527415266,19329.384275585355,1971.0486532695013,0.8321107589591499,0.8321107589591499,35331.56440054712,35405.22815468563,0.9973999395711988,0.8,4264.145519497336,4273.035954225843,0.9973999395711988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.625712848201,4632.441516551485,5.840360541804919,4.6996501927266,-3.252502022834611,7.952152215561211,3.220290687730305,3.5,0.92008305363723,0.6,0.0002334323654385558,0.9359577542738566,0.00024940480953615203,198.40198326285451,0.0,0.0,0.0,0.0,8.421220932572361e-05,0.00014922015611283217,0.0005825066834838216,0.09239571040469448,0.09239571040469448,0.09239571040469448,0.09240246917799062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.32630825596,595.2966911390293,0.0,0.09239571040469448,0.09239571037033695,0.09239571037033695,0.37272978485137154,0.37272978485137154,0.5,9.751173328684363,0.038086847919828415,0.038086847919828415,2.347633198951371e-11,4.009721499187435e-05,0.035104920659875916,2.347633198951371e-11,26938.80038413054,20485.900872385948,0.7604607696062832,1.0006147979535245,0.6153759522604746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476977067167018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2335479367802,261.2335479367802,-11.916452063219765,245.53313154485267,276.93396432867144,123129.93327236481,123230.16382321787,-100.23055085306814,0.0,nan,276.93396432867144,3.783964328671459,270.6537977719724,-2.4962022280275846,264.3736312151852,-8.776368784814792,258.09346465840383,-15.056535341596145,251.81329810159542,-21.336701898404556,245.53313154485267,-27.616868455147312,1.0,1.0,26022.012520719443,26022.012520719443,276.1685488076652,3.0185488076652405,276.1685488076652,276.1685488076652,76982.01185340052,77008.02654851081,-26.01469511029427,0.0,8546.071908451686,8546.071908451686,0.8867714551461875,3923.1912909847015,276.1685488076652,3.0185488076652405,1.0,0.002,0.13759441172416756,0.004969890394124404,0.0002127615065189852,0.0017872384949811594,0.1063807532594926,0.1063807532594926,0.0,1.5001446265761054e-12,1.0,1.0000713970678092,0.035104920636399584,0.09239571037033695,0.0,6.5892318975949165e-06,8.451645656387166,0.0,1600730.8796357221,267.15766232089567,4.009719151554236e-05,1.0,1282645.0469093423,2605.682379745355,,,,,,,,,,,,,,,,,,,3.0,15263.449584316151,1513.43658670746,0.37272978485137154,6.173730061729009,3.220290687730305
