time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-29.362699611318348,4.699765062308503,35.02420094480742,25.1452850754373,5.523145881580386,-25.8741150620136,-39.41811266178263,2.0345613318315707,-5.9934508551983185,-5.993492784633017,40.0499988184341,41111.46738334756,25736.215651105293,25736.215651105293,66847.68303445286,76991.87859166077,77008.90638549914,25736.215651105293,102745.12203660443,102745.12203660443,102745.12203660443,129685.2194161006,125291.84966134807,4393.36975475254,0.0,90680.12509872562,54799.713888670136,39867.12356672832,26940.097379496176,66807.2209462245,20486.789430035187,1513.522914313577,0.0,0.8815790109691773,2.780649406009518,0.001494314320929203,1.0,1.0,-5.956644204341046,341129.6114386539,1556690.1623487235,4.5633393002256755,1556690.1623487235,4.5633393002256755,0.7604571409466199,0.0923961461125279,3.9037119288516338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037119288516338,1.2822256484348997,1.2825249769835803,3.0444812374612473,6450.890414446147,15263.465583463172,6466.6737858759525,0.00033237136057563037,23229.205113349963,2368.7197068672754,19329.320695792972,1971.0421699349904,0.8321128769354358,0.8321128769354358,35331.84680492754,35405.22815468563,0.9974099048245838,0.8,4264.179602714253,4273.035954225843,0.9974099048245838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.242860450796,4632.441516551485,5.840852732405281,4.699765062308503,-3.253517979551268,7.9532830418597715,3.219824397351142,3.5,0.919949827814612,0.6,0.0002334323654385558,0.9359830082522731,0.00024939808028613203,198.40219534162128,0.0,0.0,0.0,0.0,8.420927515137717e-05,0.00014922309028717864,0.0005825239576141637,0.0923961461399361,0.0923961461399361,0.0923961461399361,0.09240323699554384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.0250325355,595.2967965392248,0.0,0.0923961461399361,0.0923961461125279,0.0923961461125279,0.3727282261222796,0.3727282261222796,0.5,9.751386060493843,0.03823775735872914,0.03823775735872914,-1.745092959026806e-11,4.192943470116006e-05,0.036848580291973576,-1.745092959026806e-11,26940.097379496176,20486.789430035187,0.7604571409466199,1.000605654413629,0.6153746077304973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447699266392376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2329434273916,261.2329434273916,-11.917056572608374,245.53285174820644,276.93303510654795,123128.15731678787,123229.22546166736,-101.06814487951841,0.0,nan,276.93303510654795,3.7830351065479704,270.65299843492875,-2.49700156507123,264.3729617632315,-8.777038236768476,258.09292509157234,-15.057074908427637,251.81288841986242,-21.33711158013756,245.53285174820644,-27.617148251793537,1.0,1.0,26022.012520719443,26022.012520719443,276.16753675156133,3.0175367515613516,276.16753675156133,276.16753675156133,76982.4174098014,77008.90638549914,-26.48897569773544,0.0,8546.071908451686,8546.071908451686,0.8867689907962386,3923.230488495892,276.16753675156133,3.0175367515613516,1.0,0.002,0.13758749524858524,0.004969715810392614,0.0002127503226761028,0.0017872496817825767,0.10637516133805139,0.10637516133805139,0.0,4.458679519342423e-12,1.0,1.0000749423550659,0.036848580309424506,0.0923961461125279,0.0,6.916489581181728e-06,8.871427505454045,0.0,1600729.585500913,267.15654914480166,4.192945215208965e-05,1.0,1282648.864185566,2605.666868368068,,,,,,,,,,,,,,,,,,,3.0,15263.465583463172,1513.522914313577,0.3727282261222796,6.173730061729009,3.219824397351142
469.0,-29.362952479135902,4.699880915306151,35.02426000094349,25.143992411345266,5.521912713404623,-25.874465959820984,-39.418439695704706,2.0334261959509297,-5.99454367507974,-5.994585103351143,40.050106248509564,41112.29168852612,25736.097654254794,25736.097654254794,66848.38934278092,76992.57945569555,77009.24839100671,25736.097654254794,102745.34604526151,102745.34604526151,102745.34604526151,129686.54456380568,125293.06264772356,4393.481916082115,0.0,90680.60740424541,54800.3196443791,39866.986399851456,26941.19851854418,66808.18491839564,20487.53692556616,1513.5994283750897,0.0,0.8815728248535621,2.7805366700926983,0.001494314320929203,1.0,1.0,-5.958213857825058,341114.96602155257,1556694.7992846658,4.563548815932953,1556694.7992846658,4.563548815932953,0.7604538050326219,0.09239651584299292,3.9037592978437354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037592978437354,1.282230937635491,1.2825302674189063,3.044505621617972,6450.942081548227,15263.481614955308,6466.646615824144,0.0003323587092218939,23229.046794543247,2368.7035628418726,19329.239482689896,1971.033888503199,0.8321150520576049,0.832115052057605,35332.18978760084,35405.22815468563,0.9974220077416958,0.8,4264.220997089351,4273.035954225843,0.9974220077416958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.860281228585,4632.441516551485,5.841333136210625,4.699880915306151,-3.2545167178230288,7.9543976331291795,3.219358466662894,3.5,0.9198167047608268,0.6,0.0002334323654385558,0.9360075143162058,0.0002493915506747703,198.40240113405628,0.0,0.0,0.0,0.0,8.420617416959781e-05,0.000149226191268958,0.0005825431316480024,0.09239651581794732,0.09239651581794732,0.09239651581794732,0.09240351341026944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.5322332708,595.2969621839097,0.0,0.09239651581794732,0.09239651584299292,0.09239651584299292,0.37272670929771273,0.37272670929771273,0.5,9.751595992163608,0.03825491507473089,0.03825491507473089,2.5636381906224415e-11,4.1428271401855454e-05,0.03637124552608384,2.5636381906224415e-11,26941.19851854418,20487.53692556616,0.7604538050326219,1.000601788904075,0.6153780669051803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447700813888374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23231373460845,261.23231373460845,-11.917686265391524,245.5325679358831,276.9320595332957,123124.08540855236,123229.36397202198,-105.27856346964454,0.0,nan,276.9320595332957,3.782059533295751,270.65216121387147,-2.4978387861285114,264.37226289430834,-8.777737105691642,258.09236457491556,-15.057635425084413,251.81246625537696,-21.337533744623016,245.5325679358831,-27.617432064116883,1.0,1.0,26022.012520719443,26022.012520719443,276.16648445187315,3.0164844518731684,276.16648445187315,276.16648445187315,76982.25547504784,77009.24839100671,-26.992915958864614,0.0,8546.071908451686,8546.071908451686,0.8867659978084188,3923.278094332954,276.16648445187315,3.0164844518731684,1.0,0.002,0.13758066839005179,0.004969544986166845,0.00021273928740902297,0.0017872607138828109,0.10636964370451148,0.10636964370451148,0.0,1.2918338274103824e-12,1.0,1.000073970995675,0.03637124550044746,0.09239651584299292,0.0,6.826861296222239e-06,8.756491417103826,0.0,1600728.3116931599,267.15545632492024,4.142824576547355e-05,1.0,1282652.6037594145,2605.651672859979,,,,,,,,,,,,,,,,,,,4.0,15263.481614955308,1513.5994283750897,0.37272670929771273,6.173730061729009,3.219358466662894
470.0,-29.363210461036914,4.699998870415787,35.02431754438146,25.143001425918214,5.5209804660594735,-25.874791368378922,-39.41874032663179,2.0325613747067113,-5.995579097589427,-5.9956185361981005,40.05018070368526,41112.87111157549,25735.84539498251,25735.84539498251,66848.716506558,76993.06130424126,77009.30785926557,25735.84539498251,102745.15325424807,102745.15325424807,102745.15325424807,129687.27320775343,125293.6882947183,4393.584913035129,0.0,90680.95132715415,54800.76113960976,39866.87798616043,26942.11995350536,66808.99793966579,20488.15685983965,1513.666082251038,0.0,0.8815670735275807,2.7804300354742493,0.001494314320929203,1.0,1.0,-5.961134264738121,341101.1105789273,1556698.0129516735,4.563743607605375,1556698.0129516735,4.563743607605375,0.7604508069593833,0.09239680168428319,3.9037954153865466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037954153865466,1.282234967325997,1.2825342980501213,3.044524221272497,6450.981491984269,15263.497792516318,6466.62776111969,0.00033234918835474506,23228.919981242176,2368.6906314839603,19329.18312471653,1971.0281415892816,0.8321171686124553,0.8321171686124553,35332.45130181813,35405.22815468563,0.997431235880348,0.8,4264.252559084889,4273.035954225843,0.997431235880348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.478080685918,4632.441516551485,5.841782645068915,4.699998870415787,-3.255470967052472,7.955469837468259,3.2188930240876985,3.5,0.9196837211679139,0.6,0.0002334323654385558,0.9360325167123603,0.0002493848891686407,198.4026110889464,0.0,0.0,0.0,0.0,8.42033236378512e-05,0.0001492290418007046,0.0005825596492241179,0.09239680166420343,0.09239680166420343,0.09239680166420343,0.0924034358497088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488817.93251605827,595.2971610025241,0.0,0.09239680166420343,0.09239680168428319,0.09239680168428319,0.3727251832719362,0.3727251832719362,0.5,9.751795018562118,0.037870199024609974,0.037870199024609974,2.5011104298755527e-12,3.94386086668419e-05,0.03448427145997357,2.5011104298755527e-12,26942.11995350536,20488.15685983965,0.7604508069593833,1.0005945092445194,0.6153792509910703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477023155142765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2316903287818,261.2316903287818,-11.918309671218196,245.53228269032093,276.93109796719585,123123.36977601763,123227.5972246805,-104.22744866285676,0.0,nan,276.93109796719585,3.781097967195876,270.65133491190363,-2.4986650880963452,264.3715718564202,-8.778428143579788,258.09180880113854,-15.058191198861437,251.81204574571137,-21.337954254288604,245.53228269032093,-27.61771730967905,1.0,1.0,26022.012520719443,26022.012520719443,276.16545797757504,3.0154579775750676,276.16545797757504,276.16545797757504,76982.89306765205,77009.30785926557,-26.414791613511625,0.0,8546.071908451686,8546.071908451686,0.8867637157338585,3923.314392463479,276.16545797757504,3.0154579775750676,1.0,0.002,0.13757419574720015,0.004969383438737003,0.0002127288257300033,0.0017872711743373885,0.10636441286500165,0.10636441286500165,0.0,6.739183863735398e-14,1.0,1.0000701330646589,0.03448427145747246,0.09239680168428319,0.0,6.472643841786569e-06,8.302176376803356,0.0,1600727.1025858156,267.15442090241055,3.943860616573147e-05,1.0,1282656.1417153152,2605.6372967296593,,,,,,,,,,,,,,,,,,,4.0,15263.497792516318,1513.666082251038,0.3727251832719362,6.173730061729009,3.2188930240876985
471.0,-29.36347285533272,4.700118296838511,35.024375430321385,25.142073165066563,5.520119201559712,-25.87511364962213,-39.41904050353912,2.031759996367086,-5.996639821520148,-5.996680045776766,40.05030567500662,41113.42412989016,25735.668833301985,25735.668833301985,66849.09296319215,76993.49714233563,77009.99254392722,25735.668833301985,102745.6613772292,102745.6613772292,102745.6613772292,129688.93828117942,125295.24409016108,4393.694191018336,0.0,90681.2764053765,54801.203394963406,39866.74778934788,26943.27690395022,66810.0246932981,20488.946295223952,1513.7445657941341,0.0,0.8815609845108183,2.7803204688630396,0.001494314320929203,1.0,1.0,-5.961451555296435,341086.8791663518,1556703.4070310884,4.563949838339771,1556703.4070310884,4.563949838339771,0.7604474529310137,0.09239716886948254,3.903830844186399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903830844186399,1.2822387014227956,1.2825380330186245,3.0445429855257347,6451.0212511852305,15263.513859196262,6466.608617888246,0.0003323395746943932,23228.792441255344,2368.6776260247225,19329.125904316676,1971.0223067323375,0.8321192740948216,0.8321192740948216,35332.70782862371,35405.22815468563,0.997440288043144,0.8,4264.283519152669,4273.035954225843,0.997440288043144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.096537375869,4632.441516551485,5.842248544371927,4.700118296838511,-3.2564454130698475,7.956563709908359,3.218428408737949,3.5,0.9195509739251283,0.6,0.0002334323654385558,0.9360579474762735,0.00024937811389553176,198.4028246352569,0.0,0.0,0.0,0.0,8.420047750003294e-05,0.00014923188793852286,0.0005825760470705738,0.0923971688584234,0.0923971688584234,0.0923971688584234,0.09240394725195052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488817.5563046203,595.2972895682826,0.0,0.0923971688584234,0.09239716886948254,0.09239716886948254,0.37272361552056416,0.37272361552056416,0.5,9.751998370543559,0.03772131435914616,0.03772131435914616,-8.526512829121202e-12,4.022425662242313e-05,0.035228490480335495,-8.526512829121202e-12,26943.27690395022,20488.946295223952,0.7604474529310137,1.0005847665836587,0.6153780711596469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477038475127746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23107811867163,261.23107811867163,-11.918921881328345,245.53199615525702,276.9301600820448,123123.30894016956,123225.66457336232,-102.355633192768,0.0,nan,276.9301600820448,3.7801600820448016,270.65052729674267,-2.499472703257311,264.37089451129987,-8.779105488700111,258.09126172605414,-15.058738273945835,251.81162894063127,-21.33837105936871,245.53199615525702,-27.618003844742958,1.0,1.0,26022.012520719443,26022.012520719443,276.1644765848815,3.0144765848815496,276.1644765848815,276.1644765848815,76983.58223512664,77009.99254392722,-26.410308800579514,0.0,8546.071908451686,8546.071908451686,0.8867614771736289,3923.349998407331,276.1644765848815,3.0144765848815496,1.0,0.002,0.13756758344466385,0.004969217353321124,0.0002127181358344073,0.0017872818640675906,0.10635906791720365,0.10635906791720365,0.0,-9.800190173270273e-14,1.0,1.0000716458889396,0.03522849048886201,0.09239716886948254,0.0,6.612302660653128e-06,8.48133464803866,0.0,1600725.867994393,267.15336017847983,4.0224265148935956e-05,1.0,1282659.775770294,2605.622530228484,,,,,,,,,,,,,,,,,,,4.0,15263.513859196262,1513.7445657941341,0.37272361552056416,6.173730061729009,3.218428408737949
472.0,-29.363737716131187,4.7002388226515155,35.02443395352356,25.14106318065899,5.519174868111726,-25.87544645768205,-39.419349760841556,2.030883610050444,-5.9977162158857595,-5.997757605774638,40.05043983844819,41114.03225234994,25735.536907264606,25735.536907264606,66849.56915961455,76993.99106911733,77010.74817214173,25735.536907264606,102746.28507940634,102746.28507940634,102746.28507940634,129690.7671737528,125296.95949032491,4393.8076834278845,0.0,90681.63730663562,54801.67849139019,39866.620905828255,26944.482094346466,66811.10300017471,20489.769967101758,1513.8256972589347,0.0,0.8815547758648921,2.7802092440763495,0.001494314320929203,1.0,1.0,-5.961420500685676,341072.43304686906,1556709.1978815927,4.564160122749278,1556709.1978815927,4.564160122749278,0.7604440083634398,0.09239756374323027,3.903868945100604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903868945100604,1.282242785051127,1.2825421176002567,3.0445630036787024,6451.063667249257,15263.529828881834,6466.587639208988,0.0003323292799810262,23228.6581803526,2368.6639352227926,19329.06319764048,1971.0159124308996,0.832121384178338,0.832121384178338,35332.983702699086,35405.22815468563,0.9974500229390337,0.8,4264.31681423095,4273.035954225843,0.9974500229390337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.7154980080295,4632.441516551485,5.842723989529663,4.7002388226515155,-3.2574312935984,7.957670116249915,3.2179644338261637,3.5,0.9194184096646182,0.6,0.0002334323654385558,0.9360836180449832,0.00024937127510689784,198.40304018936587,0.0,0.0,0.0,0.0,8.4197545359126e-05,0.0001492348200794298,0.0005825931796357621,0.09239756372800496,0.09239756372800496,0.09239756372800496,0.09240455223952015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488817.1941604423,595.2974140076775,0.0,0.09239756372800496,0.09239756374323027,0.09239756374323027,0.37272206700820937,0.37272206700820937,0.5,9.752208025540709,0.03782967592252362,0.03782967592252362,-4.547473508864641e-13,4.1389888849607814e-05,0.03633710508893273,-4.547473508864641e-13,26944.482094346466,20489.769967101758,0.7604440083634398,1.0005757450141144,0.6153772412983876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477054057171432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23046729269686,261.23046729269686,-11.91953270730312,245.53170738394402,276.9292272014121,123122.22756819558,123224.35177828824,-102.12421009266185,0.0,nan,276.9292272014121,3.779227201412141,270.6497232379938,-2.5002767620061945,264.37021927442305,-8.779780725576927,258.0907153109636,-15.05928468903636,251.8112113474446,-21.338788652555365,245.53170738394402,-27.618292616055953,1.0,1.0,26022.012520719443,26022.012520719443,276.16348744307425,3.0134874430742684,276.16348744307425,276.16348744307425,76984.0520731296,77010.74817214173,-26.696099012129707,0.0,8546.071908451686,8546.071908451686,0.8867590697724526,3923.388289826107,276.16348744307425,3.0134874430742684,1.0,0.002,0.13756076308716322,0.004969049224598782,0.00021270711723998977,0.00178729288236983,0.10635355861999488,0.10635355861999488,0.0,-3.9018007574886937e-13,1.0,1.0000738996854837,0.03633710508938748,0.09239756374323027,0.0,6.820357242198802e-06,8.748223051119368,0.0,1600724.6156792538,267.1522837841142,4.1389889304355165e-05,1.0,1282663.464751158,2605.607540665737,,,,,,,,,,,,,,,,,,,4.0,15263.529828881834,1513.8256972589347,0.37272206700820937,6.173730061729009,3.2179644338261637
473.0,-29.36401327662656,4.700360514047655,35.02449251986043,25.14015828436243,5.518338149949844,-25.87577813399796,-39.4196588784456,2.0301030069161743,-5.998787953789474,-5.998829590974895,40.050558129799235,41114.56074466772,25735.39703386316,25735.39703386316,66849.95777853088,76994.40562046575,77011.28751359378,25735.39703386316,102746.68454745694,102746.68454745694,102746.68454745694,129692.30010653776,125298.37946034955,4393.920646188211,0.0,90681.95294353951,54802.10806615216,39866.49430820816,26945.615559080812,66812.10986728896,20490.541840408896,1513.903296113929,0.0,0.8815486557741855,2.780098610536854,0.001494314320929203,1.0,1.0,-5.962255879721454,341058.0621416087,1556714.303662974,4.564367409724564,1556714.303662974,4.564367409724564,0.7604406659584912,0.09239793852300296,3.903903534450489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903903534450489,1.2822464223880057,1.2825457557862516,3.0445813427812194,6451.102525606859,15263.545740408661,6466.569026115852,0.00033231989057844923,23228.53322150642,2368.651192966652,19329.007561859507,1971.0102391601117,0.8321234654611558,0.8321234654611558,35333.23415042059,35405.22815468563,0.9974588606198886,0.8,4264.347040617684,4273.035954225843,0.9974588606198886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.334872533484,4632.441516551485,5.843197163402681,4.700360514047655,-3.2584125571677633,7.958773071215418,3.2175009896078177,3.5,0.919285997030805,0.6,0.0002334323654385558,0.9361103264450067,0.0002493641602320997,198.40326445180511,0.0,0.0,0.0,0.0,8.41946146370458e-05,0.00014923775080151,0.0005826097828274562,0.09239793847307688,0.09239793847307688,0.09239793847307688,0.09240497012567644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.7489871903,595.2975646870225,0.0,0.09239793847307688,0.09239793852300296,0.09239793852300296,0.3727205457046317,0.3727205457046317,0.5,9.752418976288395,0.0379617016713496,0.0379617016713496,-1.1482370609883219e-11,4.1637185404397314e-05,0.03657371125342479,-1.1482370609883219e-11,26945.615559080812,20490.541840408896,0.7604406659584912,1.0005664828025502,0.6153758776116319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477069785720125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2298664097822,261.2298664097822,-11.920133590217802,245.53141591317038,276.9283169063639,123122.16861279264,123222.6304459051,-100.46183311245315,0.0,nan,276.9283169063639,3.778316906363898,270.6489367077753,-2.5010632922246714,264.36955650908396,-8.780443490916014,258.0901763104852,-15.059823689514758,251.81079611181445,-21.339203888185523,245.53141591317038,-27.6185840868296,1.0,1.0,26022.012520719443,26022.012520719443,276.16247856773987,3.0124785677398904,276.16247856773987,276.16247856773987,76984.90619038034,77011.28751359378,-26.381323213441647,0.0,8546.071908451686,8546.071908451686,0.8867568842453724,3923.4230521227414,276.16247856773987,3.0124785677398904,1.0,0.002,0.13755389835980625,0.004968882315986671,0.0002126960325320971,0.0017873039683023676,0.10634801626604855,0.10634801626604855,0.0,8.344644419899794e-13,1.0,1.0000743801926897,0.03657371126490716,0.09239793852300296,0.0,6.8647363737212784e-06,8.805171734434994,0.0,1600723.3674464903,267.1512120462105,4.1637196886767924e-05,1.0,1282667.1346246954,2605.592628864885,,,,,,,,,,,,,,,,,,,3.0,15263.545740408661,1513.903296113929,0.3727205457046317,6.173730061729009,3.2175009896078177
474.0,-29.364287711205296,4.700482733071666,35.02455153262925,25.139021907839947,5.5172643020551275,-25.87613250988069,-39.41998640131203,2.029109100895624,-5.999889359535359,-5.999931714209375,40.05068814629235,41115.24551730659,25735.333717816848,25735.333717816848,66850.57923512344,76994.9878628135,77011.8913271022,25735.333717816848,102747.22504491905,102747.22504491905,102747.22504491905,129694.04623739203,125300.00904531748,4394.037192074557,0.0,90682.36860996764,54802.62626510846,39866.38038317687,26946.82119247299,66813.20157564986,20491.36453916012,1513.985013642998,0.0,0.8815423319513297,2.7799848639868583,0.001494314320929203,1.0,1.0,-5.96267160469057,341043.28770591423,1556719.915548422,4.564581599069032,1556719.915548422,4.564581599069032,0.7604371733792459,0.0923983486706141,3.903945493326504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903945493326504,1.2822510536714025,1.282550388150796,3.0446030690702424,6451.1485610062155,15263.5614287562,6466.545474971786,0.00033230866297458107,23228.39003899573,2368.636592413896,19328.937165913852,1971.0030607714004,0.8321255641680076,0.8321255641680076,35333.5379573532,35405.22815468563,0.997469581236393,0.8,4264.38370689591,4273.035954225843,0.997469581236393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.954678929374,4632.441516551485,5.843687229786219,4.700482733071666,-3.259415922933194,7.95989865600486,3.217038097883406,3.5,0.9191537422524017,0.6,0.0002334323654385558,0.9361369265339257,0.00024935707461390925,198.40348779843106,0.0,0.0,0.0,0.0,8.419150951885527e-05,0.00014924085591970054,0.000582628166887905,0.09239834865882741,0.09239834865882741,0.09239834865882741,0.09240551417134728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.3411836813,595.2977037812528,0.0,0.09239834865882741,0.0923983486706141,0.0923983486706141,0.3727190315931109,0.3727190315931109,0.5,9.7526339390728,0.03821538497379606,0.03821538497379606,1.6257217794191092e-11,4.235467400803827e-05,0.037260109518797435,1.6257217794191092e-11,26946.82119247299,20491.36453916012,0.7604371733792459,1.0005594352402236,0.6153760716099419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477086149698117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22925220717303,261.22925220717303,-11.920747792826944,245.53112027249506,276.9273841418295,123119.55617530101,123222.24493306442,-102.68875776340988,0.0,nan,276.9273841418295,3.7773841418295433,270.64813136800325,-2.5018686319967287,264.36887859409677,-8.781121405903207,258.08962582024867,-15.060374179751307,251.81037304636496,-21.33962695363502,245.53112027249506,-27.61887972750492,1.0,1.0,26022.012520719443,26022.012520719443,276.1614470984286,3.0114470984286186,276.1614470984286,276.1614470984286,76985.13846324386,77011.8913271022,-26.752863858346245,0.0,8546.071908451686,8546.071908451686,0.8867542330703627,3923.4652207931363,276.1614470984286,3.0114470984286186,1.0,0.002,0.1375469048183052,0.004968710433329017,0.00021268473548233762,0.0017873152632205827,0.1063423677411688,0.1063423677411688,0.0,-1.2970796312017363e-12,1.0,1.0000757753232425,0.03726010950254022,0.0923983486706141,0.0,6.9935398453237864e-06,8.970410101091803,0.0,1600722.0853119022,267.1501106404646,4.235465775082048e-05,1.0,1282670.9076505578,2605.5772980523993,,,,,,,,,,,,,,,,,,,4.0,15263.5614287562,1513.985013642998,0.3727190315931109,6.173730061729009,3.217038097883406
475.0,-29.364569442902994,4.7006065809848465,35.02460986765881,25.13810038743543,5.516406327227098,-25.876471865889524,-39.420300408359594,2.028308749765017,-6.000935013236415,-6.000976611774088,40.05078661235046,41115.76558643319,25735.1382528511,25735.1382528511,66850.90383928429,76995.41317386473,77012.22484241515,25735.1382528511,102747.36309526625,102747.36309526625,102747.36309526625,129695.21274969673,125301.06474004366,4394.148009653067,0.0,90682.68776104358,54803.0401718516,39866.2750991022,26947.849654430476,66814.12475353267,20492.06154545721,1514.0570073498882,0.0,0.8815364288820389,2.7798770463216536,0.001494314320929203,1.0,1.0,-5.9644381274009675,341029.280868527,1556724.1656376268,4.564781539206812,1556724.1656376268,4.564781539206812,0.76043401637756,0.09239868559193619,3.903979707183404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903979707183404,1.2822547830753848,1.2825541184253872,3.044620896496111,6451.186335182398,15263.577130474252,6466.527489556922,0.00033229954280715506,23228.26821927008,2368.6241702589655,19328.88340630524,1970.99757881695,0.8321276138128143,0.8321276138128143,35333.785685310264,35405.22815468563,0.9974783229776834,0.8,4264.413605035891,4273.035954225843,0.9974783229776834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.574760784087,4632.441516551485,5.844147005754203,4.7006065809848465,-3.2603762085216785,7.9609827895065255,3.216575568145729,3.5,0.9190215908987797,0.6,0.0002334323654385558,0.9361642347581668,0.00024934980078453525,198.40371708428842,0.0,0.0,0.0,0.0,8.41885326383258e-05,0.00014924383280023,0.0005826448946743708,0.09239868559862083,0.09239868559862083,0.09239868559862083,0.09240570551662892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488815.80179674923,595.2978841460226,0.0,0.09239868559862083,0.09239868559193619,0.09239868559193619,0.3727175355770016,0.3727175355770016,0.5,9.752844539574282,0.038253556082906925,0.038253556082906925,-9.43600753089413e-12,4.159853767760069e-05,0.0365384843731249,-9.43600753089413e-12,26947.849654430476,20492.06154545721,0.76043401637756,1.0005504687203086,0.615375352713264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447710244685106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2286460680774,261.2286460680774,-11.921353931922567,245.53082192214544,276.92647021399733,123119.27490549353,123220.61552068566,-101.34061519214988,0.0,nan,276.92647021399733,3.7764702139973565,270.6473405556464,-2.502659444353583,264.36821089726766,-8.781789102732318,258.0890812388938,-15.060918761106166,251.80995158051383,-21.340048419486152,245.53082192214544,-27.619178077854542,1.0,1.0,26022.012520719443,26022.012520719443,276.16044122643217,3.0104412264321923,276.16044122643217,276.16044122643217,76985.91894537682,77012.22484241515,-26.305897038328112,0.0,8546.071908451686,8546.071908451686,0.8867520712612604,3923.499605719321,276.16044122643217,3.0104412264321923,1.0,0.002,0.13754004676489137,0.004968548475042084,0.00021267367306983408,0.001787326329962293,0.10633683653491705,0.10633683653491705,0.0,3.032127066787682e-12,1.0,1.000074307277123,0.03653848438256091,0.09239868559193619,0.0,6.858061974172623e-06,8.79666110908919,0.0,1600720.8659865728,267.14906498676356,4.159854711360822e-05,1.0,1282674.484747631,2605.5627634701455,,,,,,,,,,,,,,,,,,,3.0,15263.577130474252,1514.0570073498882,0.3727175355770016,6.173730061729009,3.216575568145729
476.0,-29.3648558962177,4.700731242748477,35.02466862340692,25.13709239372986,5.515462255351121,-25.87682408105124,-39.42063142368568,2.0274304396542675,-6.002017460658294,-6.002059811388413,40.050915424672404,41116.36874171884,25735.040590451365,25735.040590451365,66851.40933217021,76995.89937017745,77012.86155004433,25735.040590451365,102747.90214049569,102747.90214049569,102747.90214049569,129696.93939807649,125302.67541467128,4394.263983405206,0.0,90683.04689673695,54803.51626619714,39866.14514504423,26949.037257580796,66815.18240262503,20492.872048050092,1514.137445318373,0.0,0.8815302092462057,2.7797652591931166,0.001494314320929203,1.0,1.0,-5.964801866980508,341014.7610711988,1556729.7255748773,4.564992203518884,1556729.7255748773,4.564992203518884,0.7604305805872684,0.09239908500221793,3.904017069243672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904017069243672,1.2822588757705549,1.2825582120759746,3.044640316408502,6451.2274836464285,15263.592676858867,6466.507157787502,0.00033228955662019285,23228.137912395203,2368.610882655668,19328.822633285843,1970.9913816936307,0.8321296655885372,0.8321296655885372,35334.0562075703,35405.22815468563,0.9974878690942144,0.8,4264.446254206757,4273.035954225843,0.9974878690942144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.195391768149,4632.441516551485,5.844628343898495,4.700731242748477,-3.2613645301726053,7.9620957729210815,3.2161137334879912,3.5,0.918889638139426,0.6,0.0002334323654385558,0.9361920015294458,0.000249342405251487,198.40395021335218,0.0,0.0,0.0,0.0,8.418539461957714e-05,0.00014924697081897866,0.0005826627216102049,0.09239908489499928,0.09239908489499928,0.09239908489499928,0.0924062467169037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488815.388726654,595.2980248948899,0.0,0.09239908489499928,0.09239908500221793,0.09239908500221793,0.37271602411747967,0.37271602411747967,0.5,9.753059386603796,0.038441686608052805,0.038441686608052805,7.008793545537628e-11,4.235073009795087e-05,0.03725794440788377,7.008793545537628e-11,26949.037257580796,20492.872048050092,0.7604305805872684,1.0005421960734446,0.6153746388650653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447711917737774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.228038270162,261.228038270162,-11.92196172983796,245.5305197565622,276.9255567837509,123117.99283166685,123219.61078520668,-101.61795353982113,0.0,nan,276.9255567837509,3.7755567837509147,270.64654937832483,-2.5034506216751424,264.3675419728737,-8.782458027126268,258.0885345674564,-15.06146543254357,251.80952716200443,-21.34047283799555,245.5305197565622,-27.619480243437778,1.0,1.0,26022.012520719443,26022.012520719443,276.159432529775,3.00943252977504,276.159432529775,276.159432529775,76986.45320980842,77012.86155004433,-26.408340235910146,0.0,8546.071908451686,8546.071908451686,0.8867497105284695,3923.5371545898906,276.159432529775,3.00943252977504,1.0,0.002,0.13753305369931002,0.004968380052753636,0.00021266238515442573,0.00178733761136522,0.10633119257721287,0.10633119257721287,0.0,-3.4803544594896874e-12,1.0,1.00007576962567,0.037257944337795834,0.09239908500221793,0.0,6.9930700153563054e-06,8.969858410435585,0.0,1600719.6059558522,267.1479825393417,4.235066001001542e-05,1.0,1282678.1929450708,2605.547696318931,,,,,,,,,,,,,,,,,,,3.0,15263.592676858867,1514.137445318373,0.37271602411747967,6.173730061729009,3.2161137334879912
477.0,-29.3651394283697,4.70085680827129,35.024727212588324,25.13594253631311,5.514378335823912,-25.877187651961943,-39.42096781739963,2.026426559604958,-6.003094516629403,-6.003136726387226,40.051028128564575,41117.06497270485,25734.932137968637,25734.932137968637,66851.99711067349,76996.48915534226,77013.28494712827,25734.932137968637,102748.2170850969,102748.2170850969,102748.2170850969,129698.36807301958,125303.98973131161,4394.378341707971,0.0,90683.47346369698,54804.04928180043,39866.026868773944,26950.150987922676,66816.17785669662,20493.62924563522,1514.2142296111897,0.0,0.8815240828208121,2.7796541361573577,0.001494314320929203,1.0,1.0,-5.966012728794567,341000.32599526964,1556734.5902354366,4.565199712615617,1556734.5902354366,4.565199712615617,0.7604272515882804,0.09239946107603779,3.9040601001663906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040601001663906,1.28226355362076,1.2825628910181983,3.0446627677612743,6451.275055368866,15263.608119262699,6466.4824508858255,0.000332277928256185,23227.991152039915,2368.595917264297,19328.748782703344,1970.9838510299996,0.8321317438165919,0.8321317438165919,35334.367774930615,35405.22815468563,0.9974988636218115,0.8,4264.483857086393,4273.035954225843,0.9974988636218115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.816372221196,4632.441516551485,5.845106850319426,4.70085680827129,-3.262347809823655,7.963204618094945,3.2156523507549943,3.5,0.9187578145014269,0.6,0.0002334323654385558,0.9362194860187327,0.0002493350853347706,198.40418096557707,0.0,0.0,0.0,0.0,8.418220572457858e-05,0.0001492501597139772,0.0005826815934827996,0.09239946106656184,0.09239946106656184,0.09239946106656184,0.09240659638391285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.90154126845,595.2981889712975,0.0,0.09239946106656184,0.09239946107603779,0.09239946107603779,0.37271453169023205,0.37271453169023205,0.5,9.753273444134393,0.038563162915068006,0.038563162915068006,-3.257127900724299e-11,4.220975785074188e-05,0.03712399759268692,-3.257127900724299e-11,26950.150987922676,20493.62924563522,0.7604272515882804,1.0005360865455921,0.61537589086419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477136188335447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2274166671713,261.2274166671713,-11.922583332828651,245.53021370260765,276.924619631727,123115.3700411471,123219.29607061854,-103.9260294714328,0.0,nan,276.924619631727,3.7746196317270346,270.6457384459154,-2.5042615540845645,264.366857260083,-8.783142739916968,258.08797607426345,-15.062023925736526,251.80909488843162,-21.34090511156836,245.53021370260765,-27.619786297392324,1.0,1.0,26022.012520719443,26022.012520719443,276.1584051576642,3.0084051576642423,276.1584051576642,276.1584051576642,76986.63956122608,77013.28494712827,-26.645385902185808,0.0,8546.071908451686,8546.071908451686,0.8867469916019464,3923.5804006672224,276.1584051576642,3.0084051576642423,1.0,0.002,0.13752608580071826,0.0049682127023356094,0.00021265113896014537,0.0017873488600328195,0.10632556948007268,0.10632556948007268,0.0,-1.0070351670610211e-12,1.0,1.000075496597628,0.0371239976252582,0.09239946107603779,0.0,6.9678973760395315e-06,8.93759570320027,0.0,1600718.3509006433,267.1469054833706,4.220979042202089e-05,1.0,1282681.8796060241,2605.5327167983874,,,,,,,,,,,,,,,,,,,4.0,15263.608119262699,1514.2142296111897,0.37271453169023205,6.173730061729009,3.2156523507549943
478.0,-29.365420630738395,4.7009836755581995,35.024784836782885,25.134789221361302,5.513284446078178,-25.877550123090845,-39.42130410633979,2.0254139401483386,-6.004150602545508,-6.004191505111728,40.0511174577756,41117.75762444602,25734.775936480106,25734.775936480106,66852.53356092612,76997.08209901402,77013.44450564835,25734.775936480106,102748.22044212846,102748.22044212846,102748.22044212846,129699.37262584988,125304.88559456926,4394.487031280618,0.0,90683.89433174855,54804.56986392099,39865.91607536396,26951.15218372142,66817.06825908538,20494.30579709326,1514.2851791269509,0.0,0.8815181607578992,2.7795453165063306,0.001494314320929203,1.0,1.0,-5.9683134298957725,340986.1881031405,1556738.4459776592,4.565400301512452,1556738.4459776592,4.565400301512452,0.7604241057075061,0.09239978925241076,3.9041019842186904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041019842186904,1.2822682722291718,1.2825676107281434,3.044684227764262,6451.320526540066,15263.623610638713,6466.459179530814,0.0003322668370393157,23227.849758616565,2368.581499147677,19328.679223065898,1970.9767579209922,0.832133814534243,0.832133814534243,35334.6710376637,35405.22815468563,0.997509565120636,0.8,4264.520457685501,4273.035954225843,0.997509565120636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.437725599798,4632.441516551485,5.845574097921838,4.7009836755581995,-3.2633141387732416,7.964297814331442,3.2151914484256237,3.5,0.9186261281216067,0.6,0.0002334323654385558,0.9362467455278565,0.00024932782576130236,198.40440982224138,0.0,0.0,0.0,0.0,8.417901793439593e-05,0.00014925334750415985,0.0005827002901422722,0.0923997892166714,0.0923997892166714,0.0923997892166714,0.09240668760472227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.33555986086,595.298377541542,0.0,0.0923997892166714,0.09239978925241076,0.09239978925241076,0.37271303814363194,0.37271303814363194,0.5,9.753480394599993,0.03840325062441252,0.03840325062441252,-9.379164112033322e-12,4.090256624067479e-05,0.03587807521597597,-9.379164112033322e-12,26951.15218372142,20494.30579709326,0.7604241057075061,1.0005307820705815,0.6153780567715208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447715302586001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2267830745613,261.2267830745613,-11.92321692543868,245.52990477905814,276.9236613700769,123112.81933316073,123218.74991739597,-105.93058423523611,0.0,nan,276.9236613700769,3.7736613700769226,270.64491005183567,-2.5050899481643114,264.3661587336516,-8.783841266348361,258.0874074154798,-15.06259258452019,251.8086560972655,-21.34134390273448,245.52990477905814,-27.620095220941835,1.0,1.0,26022.012520719443,26022.012520719443,276.1573690493326,3.007369049332624,276.1573690493326,276.1573690493326,76986.82794183603,77013.44450564835,-26.616563812320237,0.0,8546.071908451686,8546.071908451686,0.8867443451357748,3923.6224941397836,276.1573690493326,3.007369049332624,1.0,0.002,0.1375193517863165,0.00496804839886002,0.00021264026416377085,0.0017873597347713432,0.10632013208188543,0.10632013208188543,0.0,-1.0648860265805027e-12,1.0,1.0000729624601659,0.03587807522535513,0.09239978925241076,0.0,6.734014079209876e-06,8.637622151986116,0.0,1600717.1185772577,267.14584939745447,4.09025756198389e-05,1.0,1282685.4904644922,2605.5180453954904,,,,,,,,,,,,,,,,,,,4.0,15263.623610638713,1514.2851791269509,0.37271303814363194,6.173730061729009,3.2151914484256237
479.0,-29.36571480096073,4.701112348337297,35.02484172314856,25.133976630773418,5.512543083011196,-25.87788901256165,-39.42161804353816,2.0247172944103764,-6.005177938751729,-6.005218016493562,40.0512114122155,41118.20090047772,25734.55926919568,25734.55926919568,66852.7601696734,76997.42535216347,77013.75915900314,25734.55926919568,102748.31842819882,102748.31842819882,102748.31842819882,129700.47174098509,125305.87868609634,4394.593054888738,0.0,90684.1728260481,54804.94837357071,39865.8049471971,26952.15331278627,66817.95825998337,20494.983691905534,1514.355486747361,0.0,0.8815123709221488,2.7794394103310602,0.001494314320929203,1.0,1.0,-5.9701221554259405,340972.429539066,1556742.5013673299,4.5655964133867615,1556742.5013673299,4.5655964133867615,0.7604210117854511,0.09240010297055509,3.9041335662054135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041335662054135,1.2822715184820817,1.2825708577388732,3.044701149431301,6451.356381521978,15263.639139236982,6466.4423989523775,0.00033225819993384405,23227.733193100703,2368.569612773037,19328.629064793993,1970.9716432006846,0.832135831082094,0.832135831082094,35334.89970755263,35405.22815468563,0.9975176344113383,0.8,4264.548055718559,4273.035954225843,0.9975176344113383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.059551850763,4632.441516551485,5.84602706212279,4.701112348337297,-3.2642587687407585,7.965371117078055,3.2147311480709604,3.5,0.9184946137345601,0.6,0.0002334323654385558,0.9362752630457225,0.0002493202316156421,198.40464923336384,0.0,0.0,0.0,0.0,8.417604212420605e-05,0.00014925632331434975,0.0005827166218199605,0.09240010286875311,0.09240010286875311,0.09240010286875311,0.09240685003232578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.81385073054,595.298551931712,0.0,0.09240010286875311,0.09240010297055509,0.09240010297055509,0.37271151813972864,0.37271151813972864,0.5,9.753682804649147,0.038108775739715384,0.038108775739715384,2.4783730623312294e-11,4.007774185765811e-05,0.03509586106764573,2.4783730623312294e-11,26952.15331278627,20494.983691905534,0.7604210117854511,1.0005208466495583,0.6153764941528155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447716972506934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2261705411975,261.2261705411975,-11.923829458802459,245.52959447254594,276.92274660985595,123113.99696149727,123216.40663857336,-102.40967707607298,0.0,nan,276.92274660985595,3.7727466098559717,270.64411618236664,-2.5058838176333325,264.36548575490633,-8.784514245093646,258.08685532749337,-15.06314467250661,251.80822490001697,-21.34177509998301,245.52959447254594,-27.62040552745404,1.0,1.0,26022.012520719443,26022.012520719443,276.1563793564281,3.0063793564281127,276.1563793564281,276.1563793564281,76987.89365633583,77013.75915900314,-25.865502667307737,0.0,8546.071908451686,8546.071908451686,0.8867423496077642,3923.654234036441,276.1563793564281,3.0063793564281127,1.0,0.002,0.13751276462287965,0.00496788864353041,0.00021262962887256908,0.0017873703689553514,0.10631481443628453,0.10631481443628453,0.0,-2.1720793566548657e-12,1.0,1.0000713712848577,0.035095861042862,0.09240010297055509,0.0,6.58716725300198e-06,8.44928700645024,0.0,1600715.9204309818,267.14482206124825,4.007771707392749e-05,1.0,1282689.0045337216,2605.5037673737947,,,,,,,,,,,,,,,,,,,3.0,15263.639139236982,1514.355486747361,0.37271151813972864,6.173730061729009,3.2147311480709604
480.0,-29.366011009792167,4.70124122112636,35.024899535247584,25.13292400343346,5.511554189291235,-25.878254489871587,-39.42195852342991,2.0237976692649835,-6.0062812988791165,-6.006322762860935,40.05135190175755,41118.81966318956,25734.535271385786,25734.535271385786,66853.35493457536,76997.94140280079,77014.48106681874,25734.535271385786,102749.01633820453,102749.01633820453,102749.01633820453,129702.4264896886,125307.7183722462,4394.7081174424,0.0,90684.55323555283,54805.431495526915,39865.69082225101,26953.410151484066,66819.10097373507,20495.843172535802,1514.439730687573,0.0,0.8815059923833275,2.779325405390039,0.001494314320929203,1.0,1.0,-5.969908526516292,340957.62286022963,1556748.5653837095,4.565812467615293,1556748.5653837095,4.565812467615293,0.760417440959963,0.09240052408234792,3.904172411943669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904172411943669,1.2822758038069986,1.2825751440641757,3.044721268507461,6451.399011430138,15263.654398672505,6466.420927756999,0.0003322478254513816,23227.599518435727,2368.5559817507233,19328.564885954154,1970.9650987803334,0.8321378569754093,0.8321378569754093,35335.180970245376,35405.22815468563,0.9975275596119685,0.8,4264.582001145869,4273.035954225843,0.9975275596119685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.681977693788,4632.441516551485,5.84652307954086,4.70124122112636,-3.2652612757930135,7.966502496919373,3.214271603818585,3.5,0.9183633153767385,0.6,0.0002334323654385558,0.9363039791378308,0.0002493125850575851,198.4048903041968,0.0,0.0,0.0,0.0,8.41728148257816e-05,0.00014925955061277418,0.0005827350197215027,0.09240052408691975,0.09240052408691975,0.09240052408691975,0.09240753150450182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.4795474992,595.2986676214803,0.0,0.09240052408691975,0.09240052408234792,0.09240052408234792,0.37270998190187427,0.37270998190187427,0.5,9.75389303227049,0.03816485149241089,0.03816485149241089,1.1937117960769683e-12,4.1463981801825867e-05,0.03641423634462626,1.1937117960769683e-12,26953.410151484066,20495.843172535802,0.760417440959963,1.0005126372600217,0.6153752304951297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477187194416203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22555255003675,261.22555255003675,-11.924447449963225,245.52928043210932,276.9218246679691,123112.32010213488,123215.6422713299,-103.3221691950041,0.0,nan,276.9218246679691,3.771824667969099,270.64331582078324,-2.506684179216734,264.364806973619,-8.785193026380966,258.0862981264581,-15.063701873541902,251.80778927928168,-21.3422107207183,245.52928043210932,-27.62071956789066,1.0,1.0,26022.012520719443,26022.012520719443,276.15535908253224,3.005359082532266,276.15535908253224,276.15535908253224,76988.3340069032,77014.48106681874,-26.14705991554365,0.0,8546.071908451686,8546.071908451686,0.8867398951110294,3923.693274003387,276.15535908253224,3.005359082532266,1.0,0.002,0.13750593004944064,0.0049677156440603686,0.00021261857678758558,0.0017873814277990655,0.10630928839379279,0.10630928839379279,0.0,4.58665093752697e-12,1.0,1.0000740514418678,0.03641423634343255,0.09240052408234792,0.0,6.834584745995117e-06,8.766672551749085,0.0,1600714.6368839017,267.14371870112086,4.146398060811407e-05,1.0,1282692.786403171,2605.4884013776004,,,,,,,,,,,,,,,,,,,3.0,15263.654398672505,1514.439730687573,0.37270998190187427,6.173730061729009,3.214271603818585
