time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-29.366300727936004,4.7013710404961415,35.024956872194124,25.131698499340587,5.510388161105136,-25.878631839097782,-39.42230829326434,2.022719274276483,-6.007348029573052,-6.007388873499554,40.05145381314466,41119.560158025415,25734.42168808593,25734.42168808593,66853.98184611135,76998.58438155275,77014.77425945438,25734.42168808593,102749.19594754031,102749.19594754031,102749.19594754031,129703.66857773133,125308.85068485232,4394.817892878999,0.0,90685.0080803744,54805.98386473303,39865.582461823746,26954.47263019101,66820.05509201475,20496.56357265133,1514.513853647506,0.0,0.8814999624621546,2.779215417449941,0.001494314320929203,1.0,1.0,-5.97156413028614,340943.33448638895,1556752.964244264,4.566016715327257,1556752.964244264,4.566016715327257,0.760414193735464,0.09240087474776118,3.9042168429865503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042168429865503,1.2822808290137282,1.2825801704440123,3.0447439863773798,6451.447147870426,15263.669607462216,6466.39572284859,0.00033223604422311776,23227.45168298707,2368.540906730338,19328.48954679621,1970.9574163242503,0.8321399097324718,0.8321399097324718,35335.50267266802,35405.22815468563,0.9975389118743944,0.8,4264.6208272201575,4273.035954225843,0.9975389118743944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.304607738655,4632.441516551485,5.8469985564821,4.7013710404961415,-3.266234742095614,7.967605782591756,3.2138123343571814,3.5,0.9182320955306232,0.6,0.0002334323654385558,0.9363320669066554,0.0002493051062640014,198.4051260931225,0.0,0.0,0.0,0.0,8.416949959009562e-05,0.00014926286584846017,0.0005827545948780002,0.09240087470754411,0.09240087470754411,0.09240087470754411,0.09240776511615822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.9755853905,595.2988366270929,0.0,0.09240087470754411,0.09240087474776118,0.09240087474776118,0.3727084789364765,0.3727084789364765,0.5,9.75409974349951,0.0380780061934729,0.0380780061934729,-4.519051799434237e-11,4.084392651293456e-05,0.03582474321342488,-4.519051799434237e-11,26954.47263019101,20496.56357265133,0.760414193735464,1.0005077331057253,0.615377525525856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477204784868793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22491458030595,261.22491458030595,-11.925085419694028,245.52896284744975,276.9208663131529,123108.95707786594,123215.61946658105,-106.66238871506904,0.0,nan,276.9208663131529,3.770866313152908,270.64248562004207,-2.507514379957911,264.36410492685013,-8.785895073149845,258.0857242337343,-15.064275766265666,251.80734354060647,-21.34265645939351,245.52896284744975,-27.62103715255023,1.0,1.0,26022.012520719443,26022.012520719443,276.1543272791916,3.004327279191614,276.1543272791916,276.1543272791916,76988.29246983856,77014.77425945438,-26.481789615820162,0.0,8546.071908451686,8546.071908451686,0.8867370876973544,3923.737927201483,276.1543272791916,3.004327279191614,1.0,0.002,0.13749920613826794,0.004967549216327724,0.0002126077127950163,0.001787392286146348,0.10630385639750815,0.10630385639750815,0.0,-1.0586358178965583e-12,1.0,1.0000728521425946,0.0358247432586154,0.09240087474776118,0.0,6.723910960872914e-06,8.6247366254185,0.0,1600713.393101776,267.1426519704269,4.084397170345255e-05,1.0,1282696.4359889168,2605.47357298217,,,,,,,,,,,,,,,,,,,4.0,15263.669607462216,1514.513853647506,0.3727084789364765,6.173730061729009,3.2138123343571814
482.0,-29.366595004160665,4.701502666824684,35.02501292501098,25.130709504615538,5.5094638481875595,-25.878989118833818,-39.42264004200695,2.0218579643117867,-6.008370024834164,-6.008409174395432,40.05153142656417,41120.12922580792,25734.20484853268,25734.20484853268,66854.3340743406,76999.05533037386,77014.8660738176,25734.20484853268,102749.07092235028,102749.07092235028,102749.07092235028,129704.4730223256,125309.552776902,4394.920245423604,0.0,90685.36063637606,54806.43453750439,39865.47344319074,26955.402099975323,66820.87554316607,20497.18965650871,1514.5806321114187,0.0,0.8814942658426025,2.779110173695454,0.001494314320929203,1.0,1.0,-5.974188660506002,340929.6605117288,1556756.3143239706,4.566209675002491,1556756.3143239706,4.566209675002491,0.7604111999697262,0.09240116088712567,3.9042535983543494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042535983543494,1.282284842655471,1.2825841850227178,3.044763120079521,6451.487689889282,15263.684936408408,6466.37568741421,0.0003322262041732557,23227.32331593422,2368.527816933838,19328.429659542075,1970.9513095238513,0.8321419302878753,0.8321419302878753,35335.768798905716,35405.22815468563,0.9975483029792112,0.8,4264.652945837697,4273.035954225843,0.9975483029792112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.9276273633695,4632.441516551485,5.847450134950356,4.701502666824684,-3.26717350241659,7.968676169241274,3.2133535652356096,3.5,0.9181010186387456,0.6,0.0002334323654385558,0.9363605975056946,0.00024929751001951593,198.40536559224452,0.0,0.0,0.0,0.0,8.416635527587856e-05,0.00014926601016267724,0.0005827723572896295,0.09240116086779868,0.09240116086779868,0.09240116086779868,0.09240774294418858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.3986860438,595.2990281745668,0.0,0.09240116086779868,0.09240116088712567,0.09240116088712567,0.37270696387418784,0.37270696387418784,0.5,9.754297206831488,0.037671307113043895,0.037671307113043895,-9.947598300641403e-12,3.9149561246176745e-05,0.03422051388940872,-9.947598300641403e-12,26955.402099975323,20497.18965650871,0.7604111999697262,1.0005007197361986,0.6153784860128696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447722198991126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2242818242612,261.2242818242612,-11.92571817573878,245.52864377308305,276.91991987542866,123108.32748841177,123214.11820328228,-105.79071487048789,0.0,nan,276.91991987542866,3.769919875428684,270.641664654992,-2.5083353450079926,264.36340943447306,-8.786590565526922,258.0851542140249,-15.06484578597508,251.80689899356545,-21.343101006434523,245.52864377308305,-27.62135622691693,1.0,1.0,26022.012520719443,26022.012520719443,276.1533177217536,3.0033177217536036,276.1533177217536,276.1533177217536,76988.88716416365,77014.8660738176,-25.978909653946175,0.0,8546.071908451686,8546.071908451686,0.8867347652735148,3923.774866346121,276.1533177217536,3.0033177217536036,1.0,0.002,0.1374927833569732,0.004967389909157825,0.0002125973345435021,0.0017874026656117372,0.10629866727175105,0.10629866727175105,0.0,1.5523910282255748e-13,1.0,1.0000695895416576,0.03422051389935632,0.09240116088712567,0.0,6.422782142089619e-06,8.238502195936295,0.0,1600712.1998764127,267.1416299751658,3.9149571193775046e-05,1.0,1282699.9287346124,2605.4593819464894,,,,,,,,,,,,,,,,,,,4.0,15263.684936408408,1514.5806321114187,0.37270696387418784,6.173730061729009,3.2133535652356096
483.0,-29.366893547740744,4.701635694151192,35.025069238390344,25.129798042494826,5.508619739932369,-25.879342218968983,-39.42297116210682,2.021068411598976,-6.009406799741669,-6.009446602490518,40.05165105185747,41120.65441379553,25734.036724754267,25734.036724754267,66854.6911385498,76999.46965671403,77015.49728411056,25734.036724754267,102749.53400886484,102749.53400886484,102749.53400886484,129706.0565454363,125311.02889625695,4395.027649179351,0.0,90685.68150264125,54806.86626144304,39865.35026799801,26956.522536571454,66821.87280456946,20497.953453379043,1514.656873783202,0.0,0.881488321189347,2.779003134384059,0.001494314320929203,1.0,1.0,-5.974608052429232,340915.7574414495,1556761.4778015069,4.566411037978708,1556761.4778015069,4.566411037978708,0.7604079281951083,0.0924015113975762,3.904288010835464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904288010835464,1.282288521935716,1.2825878651618705,3.044781220486659,6451.526042480018,15263.700164383778,6466.357077307733,0.00033221691918813195,23227.200772833294,2368.5153210151575,19328.374032688425,1970.945637163397,0.8321439256380405,0.8321439256380405,35336.0179610821,35405.22815468563,0.9975570954695738,0.8,4264.683017072755,4273.035954225843,0.9975570954695738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.551251224418,4632.441516551485,5.847912058198158,4.701635694151192,-3.2681243657100514,7.969760059861244,3.21289555757888,3.5,0.9179701593082514,0.6,0.0002334323654385558,0.9363895427907972,0.0002492898038383027,198.40560856497964,0.0,0.0,0.0,0.0,8.416321702819827e-05,0.0001492691484103575,0.0005827897465261783,0.09240151138690296,0.09240151138690296,0.09240151138690296,0.09240821209251256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.0078556365,595.299161234616,0.0,0.09240151138690296,0.0924015113975762,0.0924015113975762,0.37270541370091415,0.37270541370091415,0.5,9.754498228100289,0.03747568612669738,0.03747568612669738,5.172751116333529e-12,3.980274885861945e-05,0.03483855006129488,5.172751116333529e-12,26956.522536571454,20497.953453379043,0.7604079281951083,1.000491131610099,0.615377161518041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477239465679272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2236602373161,261.2236602373161,-11.926339762683881,245.52832347191253,276.918997002717,123108.42010546754,123212.34345157072,-103.92334610317033,0.0,nan,276.918997002717,3.7689970027170148,270.6408622965914,-2.5091377034085554,264.36272759037695,-8.787272409623029,258.0845928842155,-15.065407115784467,251.8064581780831,-21.343541821916887,245.52832347191253,-27.62167652808745,1.0,1.0,26022.012520719443,26022.012520719443,276.1523541533568,3.002354153356805,276.1523541533568,276.1523541533568,76989.55826040414,77015.49728411056,-25.93902370642172,0.0,8546.071908451686,8546.071908451686,0.8867325908837324,3923.809450889641,276.1523541533568,3.002354153356805,1.0,0.002,0.13748624460636882,0.004967227961977967,0.00021258676951685636,0.001787413230344049,0.10629338475842819,0.10629338475842819,0.0,-1.3909446511251033e-13,1.0,1.0000708456555034,0.03483855005612213,0.0924015113975762,0.0,6.538750642756066e-06,8.387278204906641,0.0,1600710.9928040034,267.1405932002583,3.9802743685868336e-05,1.0,1282703.4800904146,2605.4449528912223,,,,,,,,,,,,,,,,,,,4.0,15263.700164383778,1514.656873783202,0.37270541370091415,6.173730061729009,3.21289555757888
484.0,-29.36719281690544,4.701769214776171,35.02512587479666,25.128676718473457,5.507564856183688,-25.879717049607,-39.42331677591426,2.0200890901924384,-6.0104871478527,-6.010527461789763,40.051773001573416,41121.31363155408,25733.977535062466,25733.977535062466,66855.29116661655,77000.03453432603,77016.01652627242,25733.977535062466,102749.99406133489,102749.99406133489,102749.99406133489,129707.67962514107,125312.54180288437,4395.137822256695,0.0,90686.09657687256,54807.3756792303,39865.24544182473,26957.685563806182,66822.9310056309,20498.745910952806,1514.7361360618681,0.0,0.8814821374243975,2.7788916196910134,0.001494314320929203,1.0,1.0,-5.9752037120990735,340901.2728016737,1556766.7416223858,4.566620502259219,1556766.7416223858,4.566620502259219,0.760404518497491,0.09240189192736356,3.9043298685723657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043298685723657,1.2822930855589032,1.2825924298504106,3.044803027125905,6451.572248131855,15263.715297060586,6466.33313153033,0.00033220562724149607,23227.05806874671,2368.500769248083,19328.30245715732,1970.9383384904447,0.8321459566661443,0.8321459566661443,35336.32102973956,35405.22815468563,0.9975677902447366,0.8,4264.7195942489925,4273.035954225843,0.9975677902447366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.175381253288,4632.441516551485,5.848398144469584,4.701769214776171,-3.269107193173756,7.970876407949927,3.2124381919337512,3.5,0.9178394834096432,0.6,0.0002334323654385558,0.9364185593938206,0.00024928207914809533,198.4058521288365,0.0,0.0,0.0,0.0,8.415994152927346e-05,0.00014927242390928234,0.0005828087832232068,0.09240189189423559,0.09240189189423559,0.09240189189423559,0.09240869125433417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488811.61400107417,595.2992953929233,0.0,0.09240189189423559,0.09240189192736356,0.09240189192736356,0.372703879673876,0.372703879673876,0.5,9.754702207838479,0.03743176570611695,0.03743176570611695,-4.6782133722444996e-11,4.031393706327435e-05,0.035323749690689965,-4.6782133722444996e-11,26957.685563806182,20498.745910952806,0.760404518497491,1.0004842673091205,0.6153772816114419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477257194909827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22302856138026,261.22302856138026,-11.926971438619717,245.52800012553246,276.918056997234,123106.22868400111,123211.83881445663,-105.61013045552166,0.0,nan,276.918056997234,3.768056997233998,270.64004562290773,-2.5099543770922423,264.3620342485768,-8.7879657514232,258.0840228741754,-15.065977125824588,251.80601149985532,-21.34398850014466,245.52800012553246,-27.62199987446752,1.0,1.0,26022.012520719443,26022.012520719443,276.15133405204875,3.001334052048776,276.15133405204875,276.15133405204875,76989.80183190363,77016.01652627242,-26.214694368783967,0.0,8546.071908451686,8546.071908451686,0.8867299460528242,3923.8515179152278,276.15133405204875,3.001334052048776,1.0,0.002,0.13747961482013987,0.004967058452149888,0.00021257604474702829,0.00178742395429408,0.10628802237351415,0.10628802237351415,0.0,-9.588918201131058e-13,1.0,1.00007183161782,0.0353237497374721,0.09240189192736356,0.0,6.629786348830548e-06,8.504074552169401,0.0,1600709.7347402798,267.1395128521473,4.0313983845408075e-05,1.0,1282707.1800993204,2605.429919984358,,,,,,,,,,,,,,,,,,,4.0,15263.715297060586,1514.7361360618681,0.372703879673876,6.173730061729009,3.2124381919337512
485.0,-29.367509722487245,4.701903924617318,35.02518168687209,25.127881031390302,5.506833028346752,-25.880075447551903,-39.42365247113628,2.019398751960262,-6.011532488057696,-6.011571677356096,40.05186248411949,41121.729805048235,25733.834808467032,25733.834808467032,66855.56461351526,77000.35891897151,77016.18920897225,25733.834808467032,102750.02401743928,102750.02401743928,102750.02401743928,129708.70775131708,125313.46591633,4395.241834987086,0.0,90686.36036323673,54807.731243618466,39865.143466242516,26958.683733877795,66823.82720012031,20499.42056074246,1514.806732902184,0.0,0.8814762689499059,2.7787839108567276,0.001494314320929203,1.0,1.0,-5.977311411453286,340887.2796864509,1556770.6040426493,4.566819288401056,1556770.6040426493,4.566819288401056,0.7604013891442978,0.09240220719191233,3.904359030385159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904359030385159,1.2822963025443161,1.282595647586811,3.0448181302856283,6451.60424991498,15263.73040525006,6466.318739642778,0.00033219795828128186,23226.95214694194,2368.4899682299197,19328.25943884232,1970.9339518431188,0.8321478994129274,0.8321478994129273,35336.532173868,35405.22815468563,0.9975752411738659,0.8,4264.745077108428,4273.035954225843,0.9975752411738659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.799794404137,4632.441516551485,5.84886495089992,4.701903924617318,-3.2700623512063145,7.9719662758236325,3.2119811968125385,3.5,0.917708913375011,0.6,0.0002334323654385558,0.9364492870498535,0.0002492738994697196,198.4061100469582,0.0,0.0,0.0,0.0,8.415676014493974e-05,0.00014927560529361605,0.0005828255575443405,0.09240220697020789,0.09240220697020789,0.09240220697020789,0.09240880100690275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488811.0927966151,595.2994693988768,0.0,0.09240220697020789,0.09240220719191233,0.09240220719191233,0.37270235942337965,0.37270235942337965,0.5,9.75490002805692,0.03717083458656134,0.03717083458656134,-5.286437954055145e-12,3.918929837709584e-05,0.03426026590278752,-5.286437954055145e-12,26958.683733877795,20499.42056074246,0.7604013891442978,1.000474941569867,0.6153752565218862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477274967273344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22241639618755,261.22241639618755,-11.927583603812423,245.5276741781757,276.91715861420147,123107.31428236265,123209.66239940775,-102.34811704509652,0.0,nan,276.91715861420147,3.7671586142014917,270.63926172699644,-2.5107382730035397,264.3613648398361,-8.788635160163892,258.08346795256205,-15.066532047437931,251.80557106535363,-21.344428934646345,245.5276741781757,-27.62232582182429,1.0,1.0,26022.012520719443,26022.012520719443,276.15031004257264,3.0003100425726643,276.15031004257264,276.15031004257264,76991.01131836348,77016.18920897225,-25.177890608771122,0.0,8546.071908451686,8546.071908451686,0.8867281034260036,3923.880825537085,276.15031004257264,3.0003100425726643,1.0,0.002,0.13747318467990755,0.004966894807396434,0.00021256564477880406,0.001787434355895483,0.10628282238940202,0.10628282238940202,0.0,6.742870151121849e-13,1.0,1.0000696686037776,0.03426026590807396,0.09240220719191233,0.0,6.430153106846391e-06,8.248026544180142,0.0,1600708.5150898756,267.1384675119423,3.918930366353379e-05,1.0,1282710.7546472265,2605.415396935678,,,,,,,,,,,,,,,,,,,3.0,15263.73040525006,1514.806732902184,0.37270235942337965,6.173730061729009,3.2119811968125385
486.0,-29.367815668446333,4.70203931636558,35.025238722306725,25.126733793318294,5.505750677346995,-25.880459033845096,-39.42400695579124,2.0183940436096237,-6.012598117296534,-6.012639317329657,40.05200941436957,41122.40502339358,25733.75299664705,25733.75299664705,66856.15802004063,77000.94223943647,77017.0987434072,25733.75299664705,102750.85174005425,102750.85174005425,102750.85174005425,129710.79130408978,125315.43558438387,4395.355719705912,0.0,90686.78790158425,54808.2506889316,39865.04134739183,26959.93956403554,66824.98091142737,20500.281080554883,1514.8900893505613,0.0,0.8814700613211083,2.7786737465271956,0.001494314320929203,1.0,1.0,-5.976471792080986,340872.9731359765,1556776.9461502896,4.567029564791224,1556776.9461502896,4.567029564791224,0.7603978870895609,0.09240261706161117,3.9044015144923865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044015144923865,1.2823009845275342,1.2826003306630125,3.0448401440875204,6451.650894519605,15263.745150147673,6466.294311272071,0.00033218654110848386,23226.808914240086,2368.475362559089,19328.18642080753,1970.9265060757275,0.8321498873208384,0.8321498873208384,35336.8397766016,35405.22815468563,0.9975860959884932,0.8,4264.782201499621,4273.035954225843,0.9975860959884932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.424663952884,4632.441516551485,5.849345076300333,4.70203931636558,-3.271034567583276,7.973073883948857,3.211524782972578,3.5,0.9175785094207366,0.6,0.0002334323654385558,0.9364789530759611,0.00024926600290569613,198.40635904607103,0.0,0.0,0.0,0.0,8.415340081377429e-05,0.0001492789646247815,0.0005828450155628522,0.09240261704389481,0.09240261704389481,0.09240261704389481,0.09240957154654406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.7973299199,595.2995727665756,0.0,0.09240261704389481,0.09240261706161117,0.09240261706161117,0.3727008164188063,0.3727008164188063,0.5,9.755108663328787,0.037351927078645986,0.037351927078645986,-1.2050804798491299e-11,4.120003313801135e-05,0.03616752524868616,-1.2050804798491299e-11,26959.93956403554,20500.281080554883,0.7603978870895609,1.0004665487095998,0.6153747365509754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447729378703862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22178932495234,261.22178932495234,-11.928210675047637,245.5273448092082,276.91623384070755,123104.66642145354,123209.50668713207,-104.8402656785292,0.0,nan,276.91623384070755,3.766233840707571,270.6384560343951,-2.511543965604858,264.3606782281726,-8.78932177182736,258.0829004217595,-15.067099578240459,251.80512261547125,-21.34487738452873,245.5273448092082,-27.62265519079179,1.0,1.0,26022.012520719443,26022.012520719443,276.14934882979094,2.9993488297909607,276.14934882979094,276.14934882979094,76990.96872888044,77017.0987434072,-26.130014526759624,0.0,8546.071908451686,8546.071908451686,0.8867254190084126,3923.9235220648484,276.14934882979094,2.9993488297909607,1.0,0.002,0.13746639659012985,0.004966728406411157,0.00021255468112341393,0.0017874453186734164,0.10627734056170697,0.10627734056170697,0.0,-2.0316994614466566e-13,1.0,1.0000735460497838,0.036167525260736966,0.09240261706161117,0.0,6.788090001894931e-06,8.707180857460896,0.0,1600707.2763083403,267.13740188270344,4.120004518881615e-05,1.0,1282714.409359664,2605.4005483059027,,,,,,,,,,,,,,,,,,,4.0,15263.745150147673,1514.8900893505613,0.3727008164188063,6.173730061729009,3.211524782972578
487.0,-29.368123761105615,4.70217609873242,35.02529479412882,25.12564075822013,5.504723424740808,-25.880839042596996,-39.42436088165266,2.0174387076144864,-6.013629381368617,-6.013669304594016,40.05209567538332,41123.04966783674,25733.586125753278,25733.586125753278,66856.63579359002,77001.48439776954,77017.25744099882,25733.586125753278,102750.8435667521,102750.8435667521,102750.8435667521,129711.75650355365,125316.29540231805,4395.461101235608,0.0,90687.19007105865,54808.7553465506,39864.92747167561,26960.912936801564,66825.84040847718,20500.938429418227,1514.9591843499816,0.0,0.8814642797847729,2.7785675141358332,0.001494314320929203,1.0,1.0,-5.978713656528953,340859.17158574983,1556780.669535627,4.567225409523675,1556780.669535627,4.567225409523675,0.7603948159127248,0.09240292599857232,3.904442095200862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904442095200862,1.2823054364652087,1.2826047836399674,3.044861219620039,6451.6955510440175,15263.760104039544,6466.2713193781265,0.00033217563777451407,23226.670510116324,2368.4612492661945,19328.117696497913,1970.9194981464532,0.8321518871195764,0.8321518871195764,35337.13359730578,35405.22815468563,0.9975964644791288,0.8,4264.81766254587,4273.035954225843,0.9975964644791288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.049865811789,4632.441516551485,5.849805505899733,4.70217609873242,-3.271978282265251,7.974154380997671,3.211068799357666,3.5,0.9174482283879045,0.6,0.0002334323654385558,0.9365088282813232,0.0002492580511674939,198.4066097929425,0.0,0.0,0.0,0.0,8.415004690175891e-05,0.00014928231853679689,0.0005828641685642537,0.09240292595840033,0.09240292595840033,0.09240292595840033,0.09240964718165416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.24215068476,595.2997576702976,0.0,0.09240292595840033,0.09240292599857232,0.09240292599857232,0.3726993186614493,0.3726993186614493,0.5,9.755310296846018,0.037240967742661724,0.037240967742661724,3.7061909097246826e-11,3.9923225415350316e-05,0.034955648065079004,3.7061909097246826e-11,26960.912936801564,20500.938429418227,0.7603948159127248,1.0004608304949791,0.6153764683911119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477311956001806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22115487165314,261.22115487165314,-11.928845128346836,245.52701277083364,276.915296972484,123102.78959646018,123208.86407379324,-106.0744773330396,0.0,nan,276.915296972484,3.765296972484009,270.6376401321039,-2.512359867896066,264.35998329187896,-8.790016708121016,258.082326451484,-15.067673548515984,251.80466961113436,-21.34533038886562,245.52701277083364,-27.62298722916634,1.0,1.0,26022.012520719443,26022.012520719443,276.1483374121798,2.998337412179808,276.1483374121798,276.1483374121798,76991.26231721528,77017.25744099882,-25.995123783533927,0.0,8546.071908451686,8546.071908451686,0.886722854854874,3923.964305676866,276.1483374121798,2.998337412179808,1.0,0.002,0.13745983598116032,0.004966567925922508,0.0002125440857477791,0.0017874559122550413,0.10627204287388956,0.10627204287388956,0.0,-1.997179765317325e-12,1.0,1.0000710813481095,0.034955648028017094,0.09240292599857232,0.0,6.560607055139555e-06,8.415408335160798,0.0,1600706.072808735,267.13637061863136,3.992318835344122e-05,1.0,1282717.9351593994,2605.3862235467673,,,,,,,,,,,,,,,,,,,4.0,15263.760104039544,1514.9591843499816,0.3726993186614493,6.173730061729009,3.211068799357666
488.0,-29.368435361788116,4.702314173391404,35.02535026056434,25.124639679584675,5.50378672535076,-25.88121315303464,-39.424710197467334,2.016564517965157,-6.01466230402076,-6.014701477221876,40.052190347363855,41123.623192411935,25733.43104894399,25733.43104894399,66857.05424135592,77001.95962555114,77017.52758717084,25733.43104894399,102750.95863611484,102750.95863611484,102750.95863611484,129712.88517554558,125317.32004897753,4395.565126568054,0.0,90687.54935542717,54809.212927655964,39864.81825307912,26961.926539430737,66826.74479250985,20501.624778913527,1515.0302550067877,0.0,0.8814584549749518,2.7784610524011533,0.001494314320929203,1.0,1.0,-5.980454198611653,340845.3411917197,1556784.7559814432,4.567422721807948,1556784.7559814432,4.567422721807948,0.7603916859921238,0.09240324182376818,3.9044790052730334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044790052730334,1.282309510281887,1.282608858407656,3.0448803303460807,6451.736044379276,15263.775004727653,6466.251105264384,0.0003321657947292713,23226.54296077731,2368.4482428532997,19328.057275159208,1970.9133368845844,0.8321538555177376,0.8321538555177376,35337.40084059158,35405.22815468563,0.9976058951113687,0.8,4264.849915979283,4273.035954225843,0.9976058951113687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.6755767157,4632.441516551485,5.850268018210615,4.702314173391404,-3.2729230641771268,7.97523723756853,3.2106134608989385,3.5,0.917318131685411,0.6,0.0002334323654385558,0.9365390446994488,0.00024925000912638743,198.4068633955277,0.0,0.0,0.0,0.0,8.414673679713435e-05,0.00014928562864142145,0.0005828826028194166,0.09240324180817261,0.09240324180817261,0.09240324180817261,0.09240983082702285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.74676228256,595.2999235298831,0.0,0.09240324180817261,0.09240324182376818,0.09240324182376818,0.3726977948173929,0.3726977948173929,0.5,9.75550796936599,0.03701131231889576,0.03701131231889576,1.7848833522293717e-11,3.917320111668232e-05,0.034247278610223475,1.7848833522293717e-11,26961.926539430737,20501.624778913527,0.7603916859921238,1.0004535526747587,0.6153767225995601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477330252495415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2205222916545,261.2205222916545,-11.929477708345473,245.52667876567233,276.9143658176529,123101.90283361185,123207.66410906041,-105.76127544858457,0.0,nan,276.9143658176529,3.7643658176529016,270.63682840719684,-2.5131715928031326,264.35929099691674,-8.790709003083236,258.0817535864479,-15.06824641355206,251.80421617604011,-21.345783823959863,245.52667876567233,-27.623321234327648,1.0,1.0,26022.012520719443,26022.012520719443,276.14733685011817,2.997336850118188,276.14733685011817,276.14733685011817,76991.78584418671,77017.52758717084,-25.741742984129814,0.0,8546.071908451686,8546.071908451686,0.886720522631933,3924.0014002993985,276.14733685011817,2.997336850118188,1.0,0.002,0.13745340835647474,0.004966406489384397,0.00021253369508487518,0.0017874663055158636,0.10626684754243758,0.10626684754243758,0.0,6.007386428585892e-13,1.0,1.0000696404462392,0.03424727859237464,0.09240324182376818,0.0,6.427626473571566e-06,8.244854468632349,0.0,1600704.868121742,267.1353376959792,3.91731832678488e-05,1.0,1282721.4684195898,2605.3718685900767,,,,,,,,,,,,,,,,,,,4.0,15263.775004727653,1515.0302550067877,0.3726977948173929,6.173730061729009,3.2106134608989385
489.0,-29.368757908061227,4.702453535235734,35.025405785759595,25.12382506337019,5.503043511287657,-25.881577766123254,-39.42504676580427,2.015863369004434,-6.0156917701800126,-6.015731256351187,40.05230297587081,41124.043679959635,25733.276581376405,25733.276581376405,66857.32026133605,77002.29719401586,77018.05761845515,25733.276581376405,102751.33419983156,102751.33419983156,102751.33419983156,129714.34745843928,125318.67631349385,4395.671144945425,0.0,90687.83163632177,54809.57812091055,39864.726128234695,26963.013258607727,66827.73938684243,20502.364326294875,1515.1047396368192,0.0,0.8814525754718057,2.77835482641028,0.001494314320929203,1.0,1.0,-5.981187604512968,340831.5433083586,1556789.6175160103,4.56762188852792,1556789.6175160103,4.56762188852792,0.7603884673293946,0.09240358048011386,3.9045103305073865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045103305073865,1.282312777729271,1.2826121266178077,3.044897000419447,6451.771366264385,15263.78982486861,6466.234335740554,0.0003321572684342607,23226.428914208303,2368.436613339755,19328.007149930265,1970.9082255337212,0.8321557834535098,0.8321557834535098,35337.62764708191,35405.22815468563,0.9976138988010835,0.8,4264.8772891198705,4273.035954225843,0.9976138988010835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.301774271827,4632.441516551485,5.850730100400343,4.702453535235734,-3.2738655198510727,7.976319055086806,3.210158740252286,3.5,0.9171882115006531,0.6,0.0002334323654385558,0.9365703236369732,0.0002492416848444124,198.4071259070885,0.0,0.0,0.0,0.0,8.414354760101011e-05,0.0001492888178375457,0.0005828997314759326,0.09240358047633382,0.09240358047633382,0.09240358047633382,0.0924102244639472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.3302940899,595.3000645891073,0.0,0.09240358047633382,0.09240358048011386,0.09240358048011386,0.3726962570119429,0.3726962570119429,0.5,9.755707288774307,0.03688601334283703,0.03688601334283703,9.038103598868474e-12,3.948617114701847e-05,0.034543651838191636,9.038103598868474e-12,26963.013258607727,20502.364326294875,0.7603884673293946,1.0004426436501523,0.6153738560855234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477348757364696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21990783891573,261.21990783891573,-11.930092161084247,245.526343019715,276.91347265813414,123102.92059873289,123205.65117468433,-102.73057595145949,0.0,nan,276.91347265813414,3.7634726581341624,270.636046730395,-2.513953269604997,264.358620802809,-8.791379197190963,258.08119487506343,-15.068805124936546,251.80376894737776,-21.346231052622215,245.526343019715,-27.623656980284977,1.0,1.0,26022.012520719443,26022.012520719443,276.14636909144576,2.9963690914457857,276.14636909144576,276.14636909144576,76992.76453994834,77018.05761845515,-25.293078506801976,0.0,8546.071908451686,8546.071908451686,0.886718543292976,3924.0328821599232,276.14636909144576,2.9963690914457857,1.0,0.002,0.13744692514299703,0.0049662457284655615,0.00021252321956352226,0.0017874767818359851,0.10626160978176112,0.10626160978176112,0.0,1.3995072462025249e-12,1.0,1.0000702424756287,0.03454365182915353,0.09240358048011386,0.0,6.483220950596003e-06,8.316189551491524,0.0,1600703.6689814457,267.13430822981996,3.948616210891487e-05,1.0,1282724.9934659433,2605.3575471174545,,,,,,,,,,,,,,,,,,,3.0,15263.78982486861,1515.1047396368192,0.3726962570119429,6.173730061729009,3.210158740252286
490.0,-29.36907372348546,4.702592981005984,35.02546208070768,25.122597778122895,5.5018735618376535,-25.881978994919443,-39.425418922305084,2.014778835387728,-6.016779131519115,-6.016819742295024,40.05243624188845,41124.7646831481,25733.266519911005,25733.266519911005,66858.0312030591,77002.93475566265,77018.68744112593,25733.266519911005,102751.95396103694,102751.95396103694,102751.95396103694,129716.18508143802,125320.40185813289,4395.783223305137,0.0,90688.28728773289,54810.11722352306,39864.63340467759,26964.23112040108,66828.86452507866,20503.19602792625,1515.1867985212477,0.0,0.8814463073571926,2.7782425373384583,0.001494314320929203,1.0,1.0,-5.981209673632861,340816.95929780306,1556795.3698725721,4.567834221278458,1556795.3698725721,4.567834221278458,0.7603849683818196,0.09240398331114155,3.9045540702447545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045540702447545,1.2823178318329267,1.2826171819013161,3.0449191092224313,6451.818212164924,15263.804415346212,6466.209691820779,0.0003321457937424655,23226.28542368941,2368.4219813789023,19327.933487604885,1970.9007140669735,0.832157752952246,0.832157752952246,35337.944338639136,35405.22815468563,0.997625074432913,0.8,4264.915510435788,4273.035954225843,0.997625074432913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.928459066472,4632.441516551485,5.851224447924123,4.702592981005984,-3.2748514277191654,7.97744440872515,3.209704638030978,3.5,0.9170584680088509,0.6,0.0002334323654385558,0.9366009509422146,0.00024923353452046393,198.40738294126908,0.0,0.0,0.0,0.0,8.414002131477506e-05,0.00014929234412378072,0.0005829200299048886,0.09240398327900654,0.09240398327900654,0.09240398327900654,0.09241083727861509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.9832664404,595.3001840645576,0.0,0.09240398327900654,0.09240398331114155,0.09240398331114155,0.3726947276923264,0.3726947276923264,0.5,9.755912909661793,0.0370200590928107,0.0370200590928107,8.395772965741344e-11,4.061077589767592e-05,0.03561006866215166,8.395772965741344e-11,26964.23112040108,20503.19602792625,0.7603849683818196,1.0004364383292714,0.6153742843814941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477367912303964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2192700353258,261.2192700353258,-11.930729964674185,245.526003132623,276.91253693803594,123099.33167984382,123205.96629371974,-106.63461387590007,0.0,nan,276.91253693803594,3.7625369380359643,270.63523017693643,-2.5147698230635456,264.35792341593344,-8.792076584066535,258.0806166547493,-15.069383345250685,251.80330989367658,-21.346690106323393,245.526003132623,-27.623996867376974,1.0,1.0,26022.012520719443,26022.012520719443,276.14535430283064,2.9953543028306626,276.14535430283064,276.14535430283064,76992.64767186476,77018.68744112593,-26.039769261173205,0.0,8546.071908451686,8546.071908451686,0.8867157795175098,3924.0768405959784,276.14535430283064,2.9953543028306626,1.0,0.002,0.1374402418051593,0.00496607507181407,0.0002125124089415923,0.0017874875909469038,0.10625620447079615,0.10625620447079615,0.0,-1.1150412190796821e-13,1.0,1.0000724101427945,0.03561006857819393,0.09240398331114155,0.0,6.683339047471958e-06,8.572910938010706,0.0,1600702.4035332128,267.13322086848086,4.0610691939946264e-05,1.0,1282728.7194495238,2605.342409404445,,,,,,,,,,,,,,,,,,,4.0,15263.804415346212,1515.1867985212477,0.3726947276923264,6.173730061729009,3.209704638030978
491.0,-29.36940184218617,4.702734563900451,35.02551718090381,25.121814978215866,5.501165064755175,-25.882345151477356,-39.42575950697062,2.0141083738425327,-6.017763895532937,-6.017803069235377,40.05251435102548,41125.17243313603,25733.010060169992,25733.010060169992,66858.18249330603,77003.24789478128,77018.86464245131,25733.010060169992,102751.87470262131,102751.87470262131,102751.87470262131,129717.00963631438,125321.12478991873,4395.88484639565,0.0,90688.55861608702,54810.483153641784,39864.52829160581,26965.134933693073,66829.6632252989,20503.80520494038,1515.2515280014336,0.0,0.8814408026470943,2.7781411327640484,0.001494314320929203,1.0,1.0,-5.983553101873156,340803.78467316146,1556798.7414182134,4.568020695284293,1556798.7414182134,4.568020695284293,0.7603820731978156,0.09240425434450593,3.904584730573546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904584730573546,1.2823209563130777,1.28262030711086,3.044935600054441,6451.853154259108,15263.819129913612,6466.193125746643,0.00033213736051301287,23226.172531480894,2368.410469577368,19327.88397050069,1970.8956647275768,0.8321596657522268,0.8321596657522268,35338.16633011308,35405.22815468563,0.997632908237297,0.8,4264.94230245491,4273.035954225843,0.997632908237297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.555334513485,4632.441516551485,5.851662594944225,4.702734563900451,-3.2757584810117732,7.978493044912224,3.209250793397063,3.5,0.9169287981134466,0.6,0.0002334323654385558,0.9366327725452701,0.00024922506694295,198.4076499894805,0.0,0.0,0.0,0.0,8.413679430015326e-05,0.00014929557113840255,0.0005829372074092632,0.09240425432341859,0.09240425432341859,0.09240425432341859,0.09241083489771096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.408994324,595.3003747808503,0.0,0.09240425432341859,0.09240425434450593,0.09240425434450593,0.37269322553692075,0.37269322553692075,0.5,9.75611032569761,0.036817675397344374,0.036817675397344374,1.057287590811029e-11,3.9173702418793255e-05,0.034249967362200096,1.057287590811029e-11,26965.134933693073,20503.80520494038,0.7603820731978156,1.000426745649024,0.6153730312016262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477386667569843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21865395823266,261.21865395823266,-11.931346041767313,245.52566192726746,276.91164598919886,123100.77157894685,123203.77373319013,-103.00215424329008,0.0,nan,276.91164598919886,3.7616459891988825,270.6344491768117,-2.5155508231882777,264.35725236448314,-8.792747635516832,258.0800555520059,-15.06994444799409,251.80285873962887,-21.347141260371103,245.52566192726746,-27.624338072732513,1.0,1.0,26022.012520719443,26022.012520719443,276.1443917107176,2.9943917107176503,276.1443917107176,276.1443917107176,76993.70963295417,77018.86464245131,-25.15500949714624,0.0,8546.071908451686,8546.071908451686,0.886713842185162,3924.1076542264136,276.1443917107176,2.9943917107176503,1.0,0.002,0.1374338137676892,0.0049659225925410885,0.00021250203917103989,0.0017874979629493627,0.10625101958551994,0.10625101958551994,0.0,2.1204023779863856e-12,1.0,1.0000696441789783,0.03424996735162722,0.09240425434450593,0.0,6.428041915431148e-06,8.245455611510856,0.0,1600701.253927157,267.13223610446704,3.917369184591735e-05,1.0,1282732.085445309,2605.3287343375337,,,,,,,,,,,,,,,,,,,3.0,15263.819129913612,1515.2515280014336,0.37269322553692075,6.173730061729009,3.209250793397063
492.0,-29.3697291403102,4.702876338569712,35.02557333358539,25.12072861371564,5.500143129693875,-25.882741913314728,-39.426127228047676,2.0131559028742716,-6.018840616030957,-6.018881391270861,40.05265492568733,41125.78943115207,25732.98704026209,25732.98704026209,66858.77647141417,77003.78057835644,77019.6200363533,25732.98704026209,102752.60707661539,102752.60707661539,102752.60707661539,129718.98497789526,125322.98737476142,4395.997603133851,0.0,90688.95830829372,54810.967161779496,39864.43460723802,26966.377901279873,66830.81250851789,20504.65556515705,1515.3345581325245,0.0,0.8814345605499743,2.778029892344217,0.001494314320929203,1.0,1.0,-5.983113325104682,340789.33776294376,1556804.8092750094,4.568232150378887,1556804.8092750094,4.568232150378887,0.7603785588194942,0.09240466218190731,3.904624568802553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904624568802553,1.282325395037728,1.282624746871706,3.044956127292225,6451.896649012771,15263.833587478191,6466.170673670473,0.00033212673611283087,23226.03792254108,2368.396743285534,19327.816859742525,1970.8888213347602,0.8321615991587056,0.8321615991587056,35338.454772264806,35405.22815468563,0.9976430870222398,0.8,4264.977114366858,4273.035954225843,0.9976430870222398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.182910022091,4632.441516551485,5.852152973125425,4.702876338569712,-3.2767358459901086,7.97961218455982,3.2087978258719043,3.5,0.9167993788205441,0.6,0.0002334323654385558,0.9366645157292562,0.00024921662080559657,198.40791637055966,0.0,0.0,0.0,0.0,8.413331029846255e-05,0.00014929905514009326,0.0005829567587990153,0.09240466218044928,0.09240466218044928,0.09240466218044928,0.09241154377752889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.09333326336,595.300484407886,0.0,0.09240466218044928,0.09240466218190731,0.09240466218190731,0.37269169244226114,0.37269169244226114,0.5,9.756316773554632,0.03699336750042903,0.03699336750042903,-8.617462299298495e-11,4.077523988144094e-05,0.03576806616615613,-8.617462299298495e-11,26966.377901279873,20504.65556515705,0.7603785588194942,1.0004184291922638,0.6153716809280211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477406153539356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21802723759066,261.21802723759066,-11.931972762409316,245.52531693561676,276.9107375395669,123098.68507254522,123203.46672487944,-104.78165233422747,0.0,nan,276.9107375395669,3.7607375395669465,270.63365341877096,-2.5163465812290156,264.35656929803,-8.793430701969953,258.07948517717165,-15.07051482282833,251.80240105638782,-21.347598943612155,245.52531693561676,-27.62468306438322,1.0,1.0,26022.012520719443,26022.012520719443,276.14340177945513,2.993401779455155,276.14340177945513,276.14340177945513,76993.94107021613,77019.6200363533,-25.67896613717312,0.0,8546.071908451686,8546.071908451686,0.886711324925345,3924.147691646566,276.14340177945513,2.993401779455155,1.0,0.002,0.13742710083681886,0.0049657539298221315,0.00021249118733978107,0.0017875088126013254,0.10624559366989053,0.10624559366989053,0.0,-5.889342832854361e-14,1.0,1.0000727301851604,0.035768066252330755,0.09240466218190731,0.0,6.712930746013386e-06,8.61091643371177,0.0,1600700.0015350424,267.131159383969,4.077532605606393e-05,1.0,1282735.77659438,2605.313738384999,,,,,,,,,,,,,,,,,,,4.0,15263.833587478191,1515.3345581325245,0.37269169244226114,6.173730061729009,3.2087978258719043
493.0,-29.370064754788,4.703019636451175,35.02562899490896,25.119837826956086,5.499322298041472,-25.883126049516136,-39.42648555440826,2.0123835924213083,-6.019850846329916,-6.019891147684531,40.052753052291784,41126.27062353065,25732.804265301147,25732.804265301147,66859.07488883179,77004.1695733538,77019.98586451646,25732.804265301147,102752.79012981761,102752.79012981761,102752.79012981761,129720.17565694306,125324.07127956442,4396.104377378638,0.0,90689.27477514747,54811.37582395731,39864.332167989065,26967.385527125447,66831.71769511451,20505.33870879184,1515.4048236477822,0.0,0.8814288404000865,2.77792575507523,0.001494314320929203,1.0,1.0,-5.984572480898521,340775.80990494933,1556809.044886225,4.568425925890857,1556809.044886225,4.568425925890857,0.760375479787105,0.09240497988378026,3.9046582082972945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046582082972945,1.2823289941972267,1.2826283468714088,3.044973814026344,6451.934125080019,15263.848050544368,6466.152278483981,0.000332117647594214,23225.91887362514,2368.384603674562,19327.761875299097,1970.8832144819175,0.8321634971887933,0.8321634971887932,35338.69833304119,35405.22815468563,0.9976516820123056,0.8,4265.006509572277,4273.035954225843,0.9976516820123056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.810706099571,4632.441516551485,5.852606806475148,4.703019636451175,-3.2776617270122497,7.980681363463424,3.2083451521702986,3.5,0.9166700434772281,0.6,0.0002334323654385558,0.9366970666845561,0.00024920796033320655,198.4081895208875,0.0,0.0,0.0,0.0,8.412991543601767e-05,0.00014930245000253814,0.000582975036921307,0.09240497960793463,0.09240497960793463,0.09240497960793463,0.0924117648478163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.58626839647,595.3006542366511,0.0,0.09240497960793463,0.09240497988378026,0.09240497988378026,0.3726901974410564,0.3726901974410564,0.5,9.756520332248407,0.037019528647078914,0.037019528647078914,-2.1600499167107046e-12,4.0301354601979256e-05,0.035318666785997266,-2.1600499167107046e-12,26967.385527125447,20505.33870879184,0.760375479787105,1.0004093444648854,0.6153705462299832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477425590829578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21740933468544,261.21740933468544,-11.932590665314535,245.524969237835,276.9098494315388,123098.7695039966,123202.07691479739,-103.30741080076405,0.0,nan,276.9098494315388,3.7598494315388393,270.6328733927877,-2.517126607212276,264.3558973540935,-8.794102645906491,258.0789213152967,-15.071078684703252,251.80194527656082,-21.348054723439162,245.524969237835,-27.625030762164982,1.0,1.0,26022.012520719443,26022.012520719443,276.1424348296276,2.992434829627598,276.1424348296276,276.1424348296276,76994.68484545128,77019.98586451646,-25.301019065183937,0.0,8546.071908451686,8546.071908451686,0.886709199341649,3924.181499338781,276.1424348296276,2.992434829627598,1.0,0.002,0.13742047228653798,0.004965597473546143,0.00021248049605199866,0.0017875195045686206,0.10624024802599932,0.10624024802599932,0.0,6.206190075741524e-13,1.0,1.0000718158832986,0.035318666788157316,0.09240497988378026,0.0,6.628556906802757e-06,8.502710002654768,0.0,1600698.8236133824,267.13014915367006,4.030135676202917e-05,1.0,1282739.2330189703,2605.299696154622,,,,,,,,,,,,,,,,,,,3.0,15263.848050544368,1515.4048236477822,0.3726901974410564,6.173730061729009,3.2083451521702986
