time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
494.0,-29.37040178170089,4.703163660176329,35.02568515403758,25.11884799404072,5.498397656465714,-25.883521837903835,-39.42685313578693,2.011517712307759,-6.020897291145104,-6.020938468903382,40.05287874041934,41126.81195863585,25732.71716052688,25732.71716052688,66859.52911916273,77004.63017649634,77020.6163663873,25732.71716052688,102753.33352691418,102753.33352691418,102753.33352691418,129721.87383825351,125325.65745746375,4396.216380789765,0.0,90689.63209928318,54811.81388000614,39864.24246586337,26968.54031133933,66832.7827772027,20506.126656179687,1515.482950892362,0.0,0.8814228177876898,2.7778177284732597,0.001494314320929203,1.0,1.0,-5.984785900411509,340761.7792301911,1556814.4701965014,4.56862994938421,1556814.4701965014,4.56862994938421,0.7603721380336472,0.09240535628303566,3.904694541982165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904694541982165,1.2823330294387256,1.2826323830549127,3.0449925661598543,6451.973858600733,15263.862336096317,6466.132276609287,0.0003321079769438188,23225.794264881428,2368.371897118938,19327.70208835711,1970.8771179105108,0.8321653876690697,0.8321653876690697,35338.96140015041,35405.22815468563,0.9976609653758911,0.8,4265.038258985419,4273.035954225843,0.9976609653758911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.439053324156,4632.441516551485,5.8530817437513045,4.703163660176329,-3.278615127689902,7.981778787866231,3.207893174262156,3.5,0.9165409069320446,0.6,0.0002334323654385558,0.9367297558588759,0.00024919926369214627,198.40846382152668,0.0,0.0,0.0,0.0,8.412643302106791e-05,0.0001493059324174879,0.000582994059396123,0.0924053562770567,0.0924053562770567,0.0924053562770567,0.0924123038840007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.18903178256,595.3007896787759,0.0,0.0924053562770567,0.09240535628303566,0.09240535628303566,0.3726886928218529,0.3726886928218529,0.5,9.756728763081009,0.037220679660151745,0.037220679660151745,-1.7053025658242404e-13,4.1177758305366297e-05,0.03615256849190018,-1.7053025658242404e-13,26968.54031133933,20506.126656179687,0.7603721380336472,1.0004001979395232,0.6153688392078237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477445522058225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2167890806373,261.2167890806373,-11.933210919362693,245.52461813826483,276.908960023012,123097.64356473941,123201.34406594958,-103.70050121017758,0.0,nan,276.908960023012,3.758960023012037,270.6320916460558,-2.517908353944165,264.35522326914196,-8.794776730858018,258.0783548921473,-15.071645107852703,251.80148651520182,-21.34851348479816,245.52461813826483,-27.62538186173515,1.0,1.0,26022.012520719443,26022.012520719443,276.14146128521253,2.9914612852125515,276.14146128521253,276.14146128521253,76995.14526673514,77020.6163663873,-25.471099652160774,0.0,8546.071908451686,8546.071908451686,0.886706903516108,3924.218014692076,276.14146128521253,2.9914612852125515,1.0,0.002,0.13741368726223682,0.00496543482107658,0.000212469546421432,0.0017875304577920277,0.10623477321071599,0.10623477321071599,0.0,4.213459442459211e-12,1.0,1.0000735107400622,0.036152568492070714,0.09240535628303566,0.0,6.785033131349993e-06,8.703452519188163,0.0,1600697.6054237755,267.1291027088549,4.117775847589655e-05,1.0,1282742.8180083875,2605.2851317253153,,,,,,,,,,,,,,,,,,,3.0,15263.862336096317,1515.482950892362,0.3726886928218529,6.173730061729009,3.207893174262156
495.0,-29.37073313612303,4.703308942883865,35.02574133815123,25.117749196384125,5.497360152378314,-25.88392380736134,-39.42722916891796,2.010550824092819,-6.021915482004317,-6.021956941214599,40.05299177938209,41127.44453016509,25732.566080946846,25732.566080946846,66860.01061111194,77005.17153986135,77021.15271444414,25732.566080946846,102753.71879539097,102753.71879539097,102753.71879539097,129723.33624437732,125327.00872072746,4396.327523649856,0.0,90690.03526117286,54812.30825334572,39864.14111980793,26969.617448986348,66833.75856879428,20506.859765214696,1515.5567202641018,0.0,0.8814169951715154,2.7777126884077155,0.001494314320929203,1.0,1.0,-5.985535383319871,340748.13547202415,1556819.349519753,4.568827199489019,1556819.349519753,4.568827199489019,0.7603689523592203,0.0924057044912813,3.9047341876367327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047341876367327,1.2823375354360063,1.2826368901040937,3.0450127830884153,6452.016695846389,15263.876582165336,6466.11016288621,0.0003320975126758651,23225.661697617707,2368.358379020125,19327.63598895898,1970.8703776477169,0.8321672915326002,0.8321672915326002,35339.24844638542,35405.22815468563,0.997671094957497,0.8,4265.072902425009,4273.035954225843,0.997671094957497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.067756068399,4632.441516551485,5.853541735207613,4.703308942883865,-3.2795465927808305,7.9828555356646955,3.207441654146663,3.5,0.9164119011847608,0.6,0.0002334323654385558,0.9367618960425038,0.0002491907136965403,198.40873350615868,0.0,0.0,0.0,0.0,8.412287067325682e-05,0.00014930949476529896,0.0005830138887488307,0.09240570447591225,0.09240570447591225,0.09240570447591225,0.09241269713685299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488806.7240983447,595.3009465294739,0.0,0.09240570447591225,0.0924057044912813,0.0924057044912813,0.3726872096762603,0.3726872096762603,0.5,9.75693854329878,0.03742508931327393,0.03742508931327393,3.5697667044587433e-11,4.145921030840327e-05,0.0364215578947551,3.5697667044587433e-11,26969.617448986348,20506.859765214696,0.7603689523592203,1.000392796138955,0.6153693195008807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447746553722277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2161571583744,261.2161571583744,-11.933842841625562,245.52426420917263,276.9080501075817,123095.42453322026,123201.07584844391,-105.65131522366556,0.0,nan,276.9080501075817,3.7580501075817097,270.63129292787545,-2.5187070721245277,264.35453574822196,-8.795464251778014,258.07777856854136,-15.072221431458615,251.80102138885326,-21.34897861114672,245.52426420917263,-27.62573579082735,1.0,1.0,26022.012520719443,26022.012520719443,276.1405055725016,2.990505572501604,276.1405055725016,276.1405055725016,76995.2116102719,77021.15271444414,-25.94110417223419,0.0,8546.071908451686,8546.071908451686,0.8867043984119851,3924.2578585749166,276.1405055725016,2.990505572501604,1.0,0.002,0.13740685177600548,0.004965277650028989,0.00021245853144645548,0.0017875414684727401,0.10622926572322773,0.10622926572322773,0.0,-8.080428687273766e-14,1.0,1.0000740570330866,0.03642155785905743,0.0924057044912813,0.0,6.835486474430376e-06,8.76819501267105,0.0,1600696.4192856427,267.12808451799566,4.145917461073623e-05,1.0,1282746.3042272693,2605.2709686743688,,,,,,,,,,,,,,,,,,,4.0,15263.876582165336,1515.5567202641018,0.3726872096762603,6.173730061729009,3.207441654146663
496.0,-29.371081520019317,4.703455166283967,35.02579653794916,25.11688208850103,5.496562198773859,-25.884317148113492,-39.42759262919424,2.0097978258743394,-6.022948977821841,-6.022989014459356,40.05307573916534,41127.883157502176,25732.453179532607,25732.453179532607,66860.33633703478,77005.53893195368,77021.22792371796,25732.453179532607,102753.68110325056,102753.68110325056,102753.68110325056,129724.2686043451,125327.83529797582,4396.433306369282,0.0,90690.33975127476,54812.683972923165,39864.06197594622,26970.587501094535,66834.64947704076,20507.51429897866,1515.6257445789122,0.0,0.8814112089324804,2.7776062718756482,0.001494314320929203,1.0,1.0,-5.987919103969716,340734.309948728,1556822.9736484333,4.569023218949381,1556822.9736484333,4.569023218949381,0.7603658725693836,0.09240601620495863,3.9047665837678434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047665837678434,1.2823410446618717,1.2826404001491687,3.0450297134468265,6452.052569244275,15263.890930639023,6466.092789787893,0.0003320888288167489,23225.546983595763,2368.346681445322,19327.584059605506,1970.86508232735,0.8321691658438273,0.8321691658438273,35339.48300349916,35405.22815468563,0.9976793722644901,0.8,4265.101210983731,4273.035954225843,0.9976793722644901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.6969476528375,4632.441516551485,5.854009838706674,4.703455166283967,-3.2804877227196116,7.983942889003579,3.20699075386373,3.5,0.9162830725324943,0.6,0.0002334323654385558,0.9367956893067527,0.0002491817245778536,198.40901705162713,0.0,0.0,0.0,0.0,8.411942756683193e-05,0.00014931293787172388,0.0005830321703257115,0.092406016242235,0.092406016242235,0.092406016242235,0.09241275873224271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488806.1546996606,595.3011359468973,0.0,0.092406016242235,0.09240601620495863,0.09240601620495863,0.37268573392611515,0.37268573392611515,0.5,9.757140817226029,0.037323157068840374,0.037323157068840374,1.5006662579253316e-11,4.003663752882858e-05,0.035069910489653466,1.5006662579253316e-11,26970.587501094535,20507.51429897866,0.7603658725693836,1.000384334476129,0.6153676794793478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477485215566577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2155359185661,261.2155359185661,-11.934464081433873,245.52390720129327,276.9071646358703,123095.75143264308,123199.61674394697,-103.86531130386902,0.0,nan,276.9071646358703,3.7571646358703106,270.6305131488682,-2.5194868511317736,264.35386166207076,-8.796138337929222,258.07721017510073,-15.072789824899246,251.80055868819375,-21.34944131180623,245.52390720129327,-27.626092798706708,1.0,1.0,26022.012520719443,26022.012520719443,276.1394822997063,2.98948229970631,276.1394822997063,276.1394822997063,76996.2160633334,77021.22792371796,-25.01186038456217,0.0,8546.071908451686,8546.071908451686,0.8867023513827311,3924.2904166866824,276.1394822997063,2.98948229970631,1.0,0.002,0.13740027000708885,0.004965116918677514,0.00021244790286160885,0.0017875520988495566,0.10622395143080442,0.10622395143080442,0.0,1.711165497492173e-12,1.0,1.0000713083413213,0.035069910474646804,0.09240601620495863,0.0,6.58178124913083e-06,8.442778824371826,0.0,1600695.2128377687,267.12705102217814,4.0036622522166e-05,1.0,1282749.8369817068,2605.2566166813444,,,,,,,,,,,,,,,,,,,3.0,15263.890930639023,1515.6257445789122,0.37268573392611515,6.173730061729009,3.20699075386373
497.0,-29.37141616987228,4.7036016238715765,35.0258521145796,25.11558673521506,5.495331859256746,-25.884741366984493,-39.427987032663054,2.0086570586837564,-6.024014512590668,-6.024055101724249,40.05319701559688,41128.65998671672,25732.425103758538,25732.425103758538,66861.08509047526,77006.22140788214,77021.72681129644,25732.425103758538,102754.15191505497,102754.15191505497,102754.15191505497,129725.89121023056,125329.34714945093,4396.544060779639,0.0,90690.83729474641,54813.27588266622,39863.95712453355,26971.73929517559,66835.69641970913,20508.299007031517,1515.704173590017,0.0,0.8814051025356703,2.7774963242430597,0.001494314320929203,1.0,1.0,-5.988460142987037,340720.02924075146,1556828.2085661,4.569230086165704,1556828.2085661,4.569230086165704,0.7603624958179771,0.09240639552790389,3.904814127583859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904814127583859,1.2823463610586245,1.2826457177870052,3.04505416489839,6452.104378936045,15263.90492691043,6466.064506896175,0.0003320760658844656,23225.391614443433,2368.330838200959,19327.499520149468,1970.8564617019542,0.8321710927849354,0.8321710927849354,35339.82723341328,35405.22815468563,0.9976915198496273,0.8,4265.142755887584,4273.035954225843,0.9976915198496273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.326550916259,4632.441516551485,5.854496771893841,4.7036016238715765,-3.281453936961724,7.985055560833301,3.2065403794942338,3.5,0.9161543941412097,0.6,0.0002334323654385558,0.9368281516062591,0.00024917309011083757,198.40928941988585,0.0,0.0,0.0,0.0,8.411569147888548e-05,0.00014931667395967033,0.0005830538579615536,0.09240639548806492,0.09240639548806492,0.09240639548806492,0.09241324235125961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.75070940796,595.3012733699734,0.0,0.09240639548806492,0.09240639552790389,0.09240639552790389,0.3726842300772263,0.3726842300772263,0.5,9.75734622349115,0.03735879322294977,0.03735879322294977,3.808509063674137e-12,4.058913356175253e-05,0.03559495873719243,3.808509063674137e-12,26971.73929517559,20508.299007031517,0.7603624958179771,1.0003798669292931,0.6153696630680775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477505905307673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21488535970707,261.21488535970707,-11.935114640292909,245.52354611588947,276.906224603549,123091.63643579461,123200.40361347809,-108.76717768349283,0.0,nan,276.906224603549,3.7562246035490148,270.62968890598256,-2.5203110940174156,264.35315320851186,-8.796846791488122,258.0766175109003,-15.073382489099686,251.8000818134093,-21.349918186590685,245.52354611588947,-27.626453884110504,1.0,1.0,26022.012520719443,26022.012520719443,276.13847458868537,2.988474588685392,276.13847458868537,276.13847458868537,76995.89177683307,77021.72681129644,-25.835034463365446,0.0,8546.071908451686,8546.071908451686,0.8866993472042703,3924.3381982217784,276.13847458868537,2.988474588685392,1.0,0.002,0.13739358971685792,0.0049649503739897065,0.00021243710709973202,0.0017875628924290908,0.10621855354986601,0.10621855354986601,0.0,-4.711773506083095e-13,1.0,1.0000723752167129,0.03559495873338392,0.09240639552790389,0.0,6.680290622038965e-06,8.569166083871442,0.0,1600693.9718871845,267.1259854874093,4.058912975324347e-05,1.0,1282753.4861433848,2605.2417918968654,,,,,,,,,,,,,,,,,,,4.0,15263.90492691043,1515.704173590017,0.3726842300772263,6.173730061729009,3.2065403794942338
498.0,-29.371762952282438,4.703750290683017,35.025906030640314,25.114793807175033,5.494604000762348,-25.88512625698431,-39.42834546379743,2.0079673053857268,-6.024981184761202,-6.025019613991014,40.05326024387155,41129.04849929597,25732.15998389827,25732.15998389827,66861.20848319423,77006.53706101167,77021.72225992683,25732.15998389827,102753.8822438251,102753.8822438251,102753.8822438251,129726.45230711123,125329.80996581497,4396.642341296267,0.0,90691.10487820681,54813.6163161829,39863.876180026564,26972.570063286134,66836.4462433127,20508.8559079144,1515.765033755834,0.0,0.8813997515846073,2.7773968911284648,0.001494314320929203,1.0,1.0,-5.991466255632133,340707.10957994044,1556830.937828392,4.569411362585938,1556830.937828392,4.569411362585938,0.7603597232223023,0.09240663683457906,3.9048430865003416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048430865003416,1.2823495755853216,1.282648933064116,3.04506911441679,6452.136055171641,15263.91918670771,6466.049918314164,0.00033206844993075127,23225.287897416485,2368.320262007565,19327.45591390157,1970.8520151021573,0.8321729314731767,0.8321729314731767,35340.03690328497,35405.22815468563,0.9976989189381511,0.8,4265.1680608198485,4273.035954225843,0.9976989189381511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.956391920719,4632.441516551485,5.854929534955545,4.703750290683017,-3.2823439038304856,7.986094194513502,3.2060903194769694,3.5,0.9160258055648484,0.6,0.0002334323654385558,0.9368617920900784,0.00024916414289644925,198.4095716635037,0.0,0.0,0.0,0.0,8.411229628112623e-05,0.00014932006915742955,0.0005830714397251417,0.09240663681750513,0.09240663681750513,0.09240663681750513,0.0924130835038245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.1238189072,595.3014804779456,0.0,0.09240663681750513,0.09240663683457906,0.09240663683457906,0.3726827407139391,0.3726827407139391,0.5,9.757539624251997,0.036942655667530744,0.036942655667530744,1.0743406164692715e-11,3.842922978947172e-05,0.03355335835885853,1.0743406164692715e-11,26972.570063286134,20508.8559079144,0.7603597232223023,1.0003704900735055,0.6153685722542604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477525779470313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21425538962393,261.21425538962393,-11.935744610376048,245.52318416670997,276.90532661255713,123092.92490316059,123198.2498307371,-105.32492757651168,0.0,nan,276.90532661255713,3.7553266125571554,270.6288981233609,-2.5211018766390794,264.3524696342403,-8.797530365759656,258.0760411450053,-15.073958854994657,251.7996126558695,-21.350387344130468,245.52318416670997,-27.62681583329001,1.0,1.0,26022.012520719443,26022.012520719443,276.13750954385,2.987509543850024,276.13750954385,276.13750954385,76996.9028192497,77021.72225992683,-24.819440677121747,0.0,8546.071908451686,8546.071908451686,0.8866975173573652,3924.3673019328435,276.13750954385,2.987509543850024,1.0,0.002,0.13738729262079782,0.004964800795590973,0.00021242694834346936,0.0017875730518469711,0.10621347417173468,0.10621347417173468,0.0,1.9044054527794785e-13,1.0,1.0000682238559915,0.033553358348115125,0.09240663683457906,0.0,6.297100701596023e-06,8.077648667173507,0.0,1600692.8422204268,267.1250188152388,3.8429219046065555e-05,1.0,1282756.7876000772,2605.228379774178,,,,,,,,,,,,,,,,,,,3.0,15263.91918670771,1515.765033755834,0.3726827407139391,6.173730061729009,3.2060903194769694
499.0,-29.37211347367746,4.7038994396794545,35.0259609705519,25.113854859396838,5.493732551508498,-25.885528871178728,-39.42871782984582,2.007147948549887,-6.026027817810814,-6.026067890355652,40.05339762446247,41129.53943351831,25732.102121077816,25732.102121077816,66861.64155459612,77006.95743466092,77022.49993367292,25732.102121077816,102754.60205475074,102754.60205475074,102754.60205475074,129728.3820054368,125331.62968424377,4396.752321193018,0.0,90691.44257318418,54814.02457023664,39863.79778105282,26973.779950686057,66837.57773173887,20509.68357966447,1515.8458314162276,0.0,0.881393678901022,2.777288771916962,0.001494314320929203,1.0,1.0,-5.990961678937481,340693.0683335536,1556836.8679052154,4.569617091184853,1556836.8679052154,4.569617091184853,0.7603563022001602,0.0924070232193979,3.904877835621878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904877835621878,1.2823533941373688,1.2826527525075833,3.045087144833944,6452.174259462,15263.93319229443,6466.030807735246,0.0003320591593009047,23225.16769816973,2368.3080050954945,19327.398791102303,1970.846190197703,0.8321747787692145,0.8321747787692145,35340.28849529365,35405.22815468563,0.9977077974411339,0.8,4265.198425309923,4273.035954225843,0.9977077974411339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.586961095279,4632.441516551485,5.855408562597771,4.7038994396794545,-3.2832957436405548,7.98719518332001,3.205641170004873,3.5,0.9158974771442494,0.6,0.0002334323654385558,0.9368957966078209,0.0002491550995145186,198.40985695106954,0.0,0.0,0.0,0.0,8.410876922064438e-05,0.00014932359621791142,0.0005830904012066732,0.0924070232431408,0.0924070232431408,0.0924070232431408,0.09241377518117372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.81143712136,595.3015888807396,0.0,0.0924070232431408,0.0924070232193979,0.0924070232193979,0.3726812051705468,0.3726812051705468,0.5,9.757742188613944,0.0369502834537343,0.0369502834537343,-2.1032064978498966e-12,4.0072544834401924e-05,0.03510621141816728,-2.1032064978498966e-12,26973.779950686057,20509.68357966447,0.7603563022001602,1.0003600343350836,0.6153654999078056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477546374217996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21362887130834,261.21362887130834,-11.936371128691633,245.5228195595939,276.9044381830368,123092.46942773274,123197.21725165985,-104.74782392711207,0.0,nan,276.9044381830368,3.754438183036825,270.6281144583264,-2.521885541673555,264.35179073366305,-8.798209266336926,258.0754670089489,-15.074532991051058,251.79914328428106,-21.35085671571892,245.5228195595939,-27.62718044040608,1.0,1.0,26022.012520719443,26022.012520719443,276.1365522652858,2.986552265285809,276.1365522652858,276.1365522652858,76997.46113138583,77022.49993367292,-25.03880228709022,0.0,8546.071908451686,8546.071908451686,0.8866953216376218,3924.4022247999874,276.1365522652858,2.986552265285809,1.0,0.002,0.13738070412950654,0.004964637142140829,0.00021241630241076136,0.0017875837017629892,0.10620815120538067,0.10620815120538067,0.0,4.173750754732364e-12,1.0,1.000071380381834,0.03510621142027048,0.0924070232193979,0.0,6.5885034619766555e-06,8.451471176547976,0.0,1600691.6248412125,267.12397218218916,4.007254693760842e-05,1.0,1282760.375754952,2605.2138030561177,,,,,,,,,,,,,,,,,,,3.0,15263.93319229443,1515.8458314162276,0.3726812051705468,6.173730061729009,3.205641170004873
500.0,-29.372466750292038,4.704049519678432,35.02601612307956,25.112874421197944,5.492822923906419,-25.885937782883943,-39.42909864764658,2.0062939560989896,-6.027051459694803,-6.027092024010372,40.05351364057733,41130.07629041225,25731.99040252335,25731.99040252335,66862.06669293561,77007.40696792482,77023.0443479991,25731.99040252335,102755.03475052245,102755.03475052245,102755.03475052245,129729.91160111813,125333.05005568668,4396.861545431464,0.0,90691.80303113634,54814.47235205634,39863.70075453333,26974.87685059568,66838.57760512902,20510.430569029315,1515.9206917908532,0.0,0.8813878138879708,2.7771831610380002,0.001494314320929203,1.0,1.0,-5.9915183709347275,340679.3509082255,1556841.8757925536,4.5698157861406346,1556841.8757925536,4.5698157861406346,0.7603530752940727,0.09240737471802991,3.904914728328037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904914728328037,1.2823573741303476,1.2826567334296695,3.0451064633805545,6452.215193144105,15263.947111417407,6466.009814891071,0.00033204916897439346,23225.040581095545,2368.2950427613455,19327.336042086223,1970.8397915787984,0.832176631709228,0.8321766317092281,35340.55560688118,35405.22815468563,0.9977172236363065,0.8,4265.230662848749,4273.035954225843,0.9977172236363065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.217833034012,4632.441516551485,5.8558750112660105,4.704049519678432,-3.2842292618937408,7.988278781572173,3.2051924137699364,3.5,0.9157692610771246,0.6,0.0002334323654385558,0.9369300697601879,0.0002491459853543862,198.4101444819245,0.0,0.0,0.0,0.0,8.410516224634701e-05,0.0001493272031922088,0.0005831099950852896,0.09240737471752877,0.09240737471752877,0.09240737471752877,0.09241420974801094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.38370939443,595.3017337699525,0.0,0.09240737471752877,0.09240737471802991,0.09240737471802991,0.3726797082107433,0.3726797082107433,0.5,9.757947240645342,0.03704124678534981,0.03704124678534981,-1.4495071809506044e-11,4.056431555454765e-05,0.03557365307563032,-1.4495071809506044e-11,26974.87685059568,20510.430569029315,0.7603530752940727,1.0003514300969323,0.6153643264732797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477567191076426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21300145594716,261.21300145594716,-11.936998544052813,245.52245195483343,276.90355095707355,123091.59286335138,123196.49066621628,-104.89780286486774,0.0,nan,276.90355095707355,3.7535509570735712,270.6273311566073,-2.522668843392694,264.35111135617905,-8.79888864382093,258.0748915557098,-15.075108444290152,251.79867175527977,-21.351328244720207,245.52245195483343,-27.62754804516655,1.0,1.0,26022.012520719443,26022.012520719443,276.1355918350883,2.9855918350883144,276.1355918350883,276.1355918350883,76997.91653609982,77023.0443479991,-25.12781189927773,0.0,8546.071908451686,8546.071908451686,0.8866929904657317,3924.439301969677,276.1355918350883,2.9855918350883144,1.0,0.002,0.13737402793611014,0.004964478272789449,0.00021240553148957307,0.001787594470622195,0.10620276574478653,0.10620276574478653,0.0,2.11176822556558e-12,1.0,1.0000723301364032,0.03557365309012539,0.09240737471802991,0.0,6.676200504465717e-06,8.56398887111821,0.0,1600690.4325790862,267.1229485403052,4.056433004961946e-05,1.0,1282763.8812509824,2605.1995622486793,,,,,,,,,,,,,,,,,,,3.0,15263.947111417407,1515.9206917908532,0.3726797082107433,6.173730061729009,3.2051924137699364
501.0,-29.372814480367936,4.7042008350220925,35.02607135026532,25.111784983333223,5.491800926037127,-25.88635293977622,-39.42948418026788,2.005339386042858,-6.028057641829946,-6.028098562225839,40.05362610034494,41130.68988082237,25731.842164473022,25731.842164473022,66862.53204529539,77007.93742955597,77023.58620363499,25731.842164473022,102755.42836810801,102755.42836810801,102755.42836810801,129731.37413973863,125334.4031331904,4396.971006548233,0.0,90692.21012469241,54814.96257830381,39863.60838487623,26975.945771630624,66839.55415650686,20511.158131801654,1515.9938228920826,0.0,0.8813820552427678,2.7770793694511378,0.001494314320929203,1.0,1.0,-5.992185616455174,340665.8695824148,1556846.7301797087,4.570010879246804,1556846.7301797087,4.570010879246804,0.7603499171240293,0.09240771499105498,3.904955044570547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904955044570547,1.2823618228899223,1.2826611832277828,3.045127338375035,6452.2594247524785,15263.960963660105,6465.986565436561,0.0003320383344224523,23224.905047445027,2368.2812221752615,19327.26654791084,1970.832705145064,0.8321784958185237,0.8321784958185237,35340.84750507377,35405.22815468563,0.9977275245551083,0.8,4265.2658918682155,4273.035954225843,0.9977275245551083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.849119826504,4632.441516551485,5.8563326738650225,4.7042008350220925,-3.2851491896492546,7.989350024671348,3.204744186969094,3.5,0.9156411962768839,0.6,0.0002334323654385558,0.9369638061357629,0.00024913701458894157,198.41042749928093,0.0,0.0,0.0,0.0,8.410151076054341e-05,0.00014933085467801237,0.0005831302742849356,0.09240771497192816,0.09240771497192816,0.09240771497192816,0.09241461023237928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488803.93007271865,595.3018869157121,0.0,0.09240771497192816,0.09240771499105498,0.09240771499105498,0.3726782231544941,0.3726782231544941,0.5,9.758154097741278,0.03717559014978633,0.03717559014978633,-1.0231815394945443e-12,4.0920395917964925e-05,0.03591294577068993,-1.0231815394945443e-12,26975.945771630624,20511.158131801654,0.7603499171240293,1.0003437768111787,0.6153645158151954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447758817162314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21236359540507,261.21236359540507,-11.937636404594912,245.52208183394163,276.90264535688283,123089.60955817424,123196.25369895619,-106.64414078195345,0.0,nan,276.90264535688283,3.7526453568828515,270.6265326522419,-2.5234673477580714,264.3504199477433,-8.799580052256658,258.07430724311087,-15.075692756889111,251.79819453850953,-21.351805461490443,245.52208183394163,-27.62791816605835,1.0,1.0,26022.012520719443,26022.012520719443,276.1346487009304,2.9846487009304496,276.1346487009304,276.1346487009304,76997.98117245572,77023.58620363499,-25.605031179264188,0.0,8546.071908451686,8546.071908451686,0.8866904429633632,3924.4798197933997,276.1346487009304,2.9846487009304496,1.0,0.002,0.13736728808862175,0.004964322900018076,0.00021239466989592267,0.0017876053294879801,0.10619733494796134,0.10619733494796134,0.0,-6.160974508340189e-13,1.0,1.0000730193506353,0.03591294577171311,0.09240771499105498,0.0,6.739846956898105e-06,8.645655461918711,0.0,1600689.2604544072,267.12194235817003,4.0920396941146464e-05,1.0,1282767.3264999064,2605.18556629907,,,,,,,,,,,,,,,,,,,4.0,15263.960963660105,1515.9938228920826,0.3726782231544941,6.173730061729009,3.204744186969094
502.0,-29.373163696992727,4.70435325201077,35.02612575188407,25.110710702743404,5.490785928156746,-25.886768734380446,-39.42986981766296,2.004390967092996,-6.029069506473775,-6.0291093045066875,40.05371272894231,41131.27444617156,25731.70997122602,25731.70997122602,66862.98441739759,77008.45572465006,77023.74249583157,25731.70997122602,102755.45246705759,102755.45246705759,102755.45246705759,129732.36524879737,125335.28937450095,4397.075874296431,0.0,90692.60053698249,54815.41926458197,39863.534747111684,26976.912781739782,66840.44752885147,20511.81139667113,1516.0622320719858,0.0,0.8813763706737385,2.7769751674223593,0.001494314320929203,1.0,1.0,-5.9942609516351695,340652.3323700225,1556850.4695574683,4.570203464411892,1556850.4695574683,4.570203464411892,0.7603468774438575,0.0924080196208788,3.904993123215894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904993123215894,1.2823662430129272,1.2826656043826412,3.04514653632888,6452.300102912985,15263.974915242576,6465.965757265038,0.00033202840990242467,23224.77855282215,2368.2683233134812,19327.204350893673,1970.8263628143836,0.8321803502640991,0.8321803502640991,35341.12320203228,35405.22815468563,0.9977372537612392,0.8,4265.299165570366,4273.035954225843,0.9977372537612392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.480898347838,4632.441516551485,5.856793409731767,4.70435325201077,-3.2860717447836745,7.990424996794444,3.204296582963895,3.5,0.9155133094182558,0.6,0.0002334323654385558,0.9369976880536299,0.0002491280057728329,198.41071172735144,0.0,0.0,0.0,0.0,8.409785842898982e-05,0.000149334507009566,0.0005831502229311909,0.09240801959104812,0.09240801959104812,0.09240801959104812,0.09241471664389873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488803.38015729294,595.3020701236018,0.0,0.09240801959104812,0.0924080196208788,0.0924080196208788,0.37267674728857064,0.37267674728857064,0.5,9.758355008918098,0.03707165510121513,0.03707165510121513,5.9685589803848416e-12,3.9798032901217084e-05,0.03484835287150645,5.9685589803848416e-12,26976.912781739782,20511.81139667113,0.7603468774438575,1.0003371744112932,0.61536503669305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477608822828965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2117176899859,261.2117176899859,-11.938282310014074,245.52170946131008,276.9017259186671,123087.7862755778,123195.7754380688,-107.98916249098448,0.0,nan,276.9017259186671,3.751725918667148,270.6257226271599,-2.5242773728400607,264.3497193357613,-8.800280664238699,258.0737160442503,-15.076283955749659,251.79771275276653,-21.35228724723345,245.52170946131008,-27.628290538689896,1.0,1.0,26022.012520719443,26022.012520719443,276.13365624684076,2.9836562468407806,276.13365624684076,276.13365624684076,76998.23832292865,77023.74249583157,-25.50417290291807,0.0,8546.071908451686,8546.071908451686,0.8866880368459739,3924.5180888319737,276.13365624684076,2.9836562468407806,1.0,0.002,0.13736074806744542,0.0049641659100384435,0.00021238411547582089,0.0017876158838694488,0.10619205773791045,0.10619205773791045,0.0,-6.547306100057604e-13,1.0,1.0000708544022017,0.03484835286553789,0.0924080196208788,0.0,6.540021536051103e-06,8.389348567036052,0.0,1600688.0795592454,267.1209304935262,3.9798026932658104e-05,1.0,1282770.7861190902,2605.1715120801564,,,,,,,,,,,,,,,,,,,4.0,15263.974915242576,1516.0622320719858,0.37267674728857064,6.173730061729009,3.204296582963895
503.0,-29.373523844112576,4.704506996439014,35.02617952892032,25.109881034027808,5.490028374400502,-25.88716862226011,-39.4302417646162,2.0036731523727744,-6.030067080982178,-6.030106130039422,40.05380350700865,41131.692084383314,25731.550674862097,25731.550674862097,66863.24275924542,77008.79442772543,77024.00248055806,25731.550674862097,102755.55315542016,102755.55315542016,102755.55315542016,129733.44072061466,125336.26205378554,4397.178666829113,0.0,90692.89374924541,54815.79140521545,39863.44704892218,26977.8875651945,66841.33461411668,20512.470986894157,1516.130695696361,0.0,0.8813707441601764,2.7768723983208625,0.001494314320929203,1.0,1.0,-5.995965035499751,340638.9819628148,1556854.3880578082,4.570394084338119,1556854.3880578082,4.570394084338119,0.7603438533622737,0.09240831762444136,3.9050246523833074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050246523833074,1.2823695884211692,1.2826689505718505,3.0451631788859754,6452.335366494418,15263.988825453513,6465.948578962776,0.0003320198659336289,23224.666121862738,2368.256858546266,19327.15300379864,1970.8211268678542,0.8321821679754897,0.8321821679754897,35341.351479062265,35405.22815468563,0.9977453095564521,0.8,4265.326716189513,4273.035954225843,0.9977453095564521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.113137191264,4632.441516551485,5.857247439639935,4.704506996439014,-3.2869833973853817,7.991490393824396,3.2038495634805164,3.5,0.9153855895658618,0.6,0.0002334323654385558,0.9370326318615514,0.0002491187152946942,198.41100485262547,0.0,0.0,0.0,0.0,8.409433589707476e-05,0.00014933802954148102,0.0005831686868978301,0.09240831750235533,0.09240831750235533,0.09240831750235533,0.09241487982747323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.8697972057,595.3022406631748,0.0,0.09240831750235533,0.09240831762444136,0.09240831762444136,0.3726752495524105,0.3726752495524105,0.5,9.758551880475135,0.036842081947440875,0.036842081947440875,-1.944044925039634e-11,3.904905724994023e-05,0.0341410945396774,-1.944044925039634e-11,26977.8875651945,20512.470986894157,0.7603438533622737,1.0003277634304464,0.6153631180741927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477629562378158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21108761273535,261.21108761273535,-11.938912387264622,245.52133569866757,276.90083952680914,123088.70001200886,123194.0428552409,-105.34284323204395,0.0,nan,276.90083952680914,3.750839526809159,270.6249387611482,-2.5250612388517766,264.349037995582,-8.800962004417954,258.0731372299218,-15.07686277007815,251.7972364642836,-21.352763535716377,245.52133569866757,-27.628664301332407,1.0,1.0,26022.012520719443,26022.012520719443,276.1326898428548,2.9826898428548247,276.1326898428548,276.1326898428548,76999.16282272048,77024.00248055806,-24.839657837583218,0.0,8546.071908451686,8546.071908451686,0.8866860445745213,3924.549775645224,276.1326898428548,2.9826898428548247,1.0,0.002,0.13735434081452133,0.004964010905742074,0.00021237377247452745,0.001787626228420028,0.10618688623726373,0.10618688623726373,0.0,8.94555263197816e-13,1.0,1.000069415958668,0.034141094559117846,0.09240831762444136,0.0,6.407259268402441e-06,8.219066869941695,0.0,1600686.915843016,267.1199329190178,3.9049076690389484e-05,1.0,1282774.1980840745,2605.157651556058,,,,,,,,,,,,,,,,,,,3.0,15263.988825453513,1516.130695696361,0.3726752495524105,6.173730061729009,3.2038495634805164
504.0,-29.373879808805317,4.704661067726752,35.02623398703537,25.108769942913227,5.488982214598954,-25.887593606465366,-39.430636272858806,2.002696012275485,-6.031111134655021,-6.031151249746147,40.05393071703455,41132.31146721887,25731.511452343148,25731.511452343148,66863.82291956202,77009.3381179632,77024.62287016356,25731.511452343148,102756.1343225067,102756.1343225067,102756.1343225067,129735.18664011198,125337.89852414858,4397.288115963404,0.0,90693.30843085187,54816.28178017225,39863.36294519958,26979.052317605277,66842.41526280486,20513.26594736577,1516.2092887404226,0.0,0.8813647249820411,2.7767646284993575,0.001494314320929203,1.0,1.0,-5.996001027292209,340624.98519812734,1556859.8791816619,4.570598009057091,1556859.8791816619,4.570598009057091,0.7603404932789194,0.0924086926922878,3.905065146198275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905065146198275,1.282374142455211,1.2826735056690066,3.0451839419669717,6452.379360971548,15264.002505049644,6465.925402915295,0.00033200908549596027,23224.53148294982,2368.243129198026,19327.08372904178,1970.814062808582,0.832184009534516,0.832184009534516,35341.644661265374,35405.22815468563,0.9977556558455402,0.8,4265.362100175446,4273.035954225843,0.9977556558455402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.745893986316,4632.441516551485,5.857728189461101,4.704661067726752,-3.2879306842768314,7.992591752003584,3.2034031984697213,3.5,0.9152580567056346,0.6,0.0002334323654385558,0.9370671712448676,0.00024910953302146677,198.41129457465536,0.0,0.0,0.0,0.0,8.40905998470008e-05,0.000149341765591555,0.0005831893236832942,0.0924086925693562,0.0924086925693562,0.0924086925693562,0.09241545249336974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.50711491186,595.302364935003,0.0,0.0924086925693562,0.0924086926922878,0.0924086926922878,0.3726737375327384,0.3726737375327384,0.5,9.758754673326514,0.03687753085608847,0.03687753085608847,4.7919002099661157e-11,4.01150911102377e-05,0.03515022245392174,4.7919002099661157e-11,26979.052317605277,20513.26594736577,0.7603404932789194,1.0003202705448777,0.6153624357453068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447765095113835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21044462912863,261.21044462912863,-11.939555370871346,245.52095889752144,276.8999303607407,123086.46017760846,123193.96084061806,-107.50066300959946,0.0,nan,276.8999303607407,3.749930360740734,270.62413606806996,-2.5258639319300187,264.3483417754772,-8.801658224522782,258.0725474828071,-15.077452517192853,251.7967531901552,-21.35324680984479,245.52095889752144,-27.62904110247854,1.0,1.0,26022.012520719443,26022.012520719443,276.13171731668723,2.981717316687252,276.13171731668723,276.13171731668723,76999.25688962813,77024.62287016356,-25.36598053542548,0.0,8546.071908451686,8546.071908451686,0.8866834858389027,3924.590471929266,276.13171731668723,2.981717316687252,1.0,0.002,0.13734774420393223,0.004963847861633707,0.00021236311560365108,0.0017876368819519522,0.10618155780182553,0.10618155780182553,0.0,-2.444396681594574e-12,1.0,1.000071466943568,0.03515022240600274,0.0924086926922878,0.0,6.596613874749507e-06,8.461989670967917,0.0,1600685.7005605302,267.11888886534496,4.01150431912356e-05,1.0,1282777.775330869,2605.1431197162856,,,,,,,,,,,,,,,,,,,3.0,15264.002505049644,1516.2092887404226,0.3726737375327384,6.173730061729009,3.2034031984697213
505.0,-29.37424369901266,4.704816419582158,35.026287552814914,25.107739876862638,5.488023232066264,-25.88801700580085,-39.43103057155383,2.0017965403595754,-6.03210774645504,-6.032146684350931,40.05401387994516,41132.87861474464,25731.35778587964,25731.35778587964,66864.23640062427,77009.81985941544,77024.7719308037,25731.35778587964,102756.12971668335,102756.12971668335,102756.12971668335,129736.12279386616,125338.732687809,4397.390106057163,0.0,90693.6917635851,54816.750524822,39863.268043070115,26979.993077182804,66843.26112025292,20513.90089290392,1516.276105062716,0.0,0.8813591338526772,2.7766620147356136,0.001494314320929203,1.0,1.0,-5.998109053172129,340611.6542598259,1556863.4689849345,4.570787433472037,1556863.4689849345,4.570787433472037,0.7603375150697385,0.09240898089440404,3.9051037225920204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051037225920204,1.2823783345395126,1.282677698731927,3.045204069198735,6452.422008160453,15264.01625642883,6465.9031677748035,0.0003319986510752026,23224.40022243173,2368.229744350184,19327.017266718874,1970.8072855377602,0.8321858511571596,0.8321858511571595,35341.92396044267,35405.22815468563,0.9977655122278541,0.8,4265.395808627242,4273.035954225843,0.9977655122278541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.378922280884,4632.441516551485,5.858182602451295,4.704816419582158,-3.288840559032801,7.9936569786149585,3.202957188302254,3.5,0.9151306252292154,0.6,0.0002334323654385558,0.9371024810635371,0.00024910014662817725,198.41159074818881,0.0,0.0,0.0,0.0,8.408686593466784e-05,0.00014934549950388796,0.0005832096660649977,0.09240898087279818,0.09240898087279818,0.09240898087279818,0.09241552348528306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.96277563303,595.3025461578931,0.0,0.09240898087279818,0.09240898089440404,0.09240898089440404,0.37267225112960417,0.37267225112960417,0.5,9.758950952290318,0.03666560424682075,0.03666560424682075,6.934897101018578e-12,3.8937895908475184e-05,0.03403763117881908,6.934897101018578e-12,26979.993077182804,20513.90089290392,0.7603375150697385,1.0003137979808259,0.6153631334764685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477672091570681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20979829047957,261.20979829047957,-11.940201709520409,245.52057903389505,276.8990175470735,123085.29419372059,123193.35578860984,-108.06159488923913,0.0,nan,276.8990175470735,3.7490175470735494,270.6233298444078,-2.5266701555921713,264.3476421418586,-8.802357858141363,258.0719544391348,-15.078045560865178,251.79626673650776,-21.353733263492217,245.52057903389505,-27.62942096610493,1.0,1.0,26022.012520719443,26022.012520719443,276.1307393240887,2.980739324088745,276.1307393240887,276.1307393240887,76999.62464003671,77024.7719308037,-25.147290766995866,0.0,8546.071908451686,8546.071908451686,0.8866810482575032,3924.6292412049806,276.1307393240887,2.980739324088745,1.0,0.002,0.13734135642068704,0.004963693037027775,0.00021235280340402223,0.0017876471964929942,0.1061764017020111,0.1061764017020111,0.0,-1.0298359387483913e-13,1.0,1.0000692044805546,0.034037631171884186,0.09240898089440404,0.0,6.3877837935345574e-06,8.194128848196963,0.0,1600684.5373193938,267.11789225354494,3.893788897357808e-05,1.0,1282781.1824956741,2605.129278908021,,,,,,,,,,,,,,,,,,,4.0,15264.01625642883,1516.276105062716,0.37267225112960417,6.173730061729009,3.202957188302254
506.0,-29.374604365107473,4.704972811254303,35.02634072606361,25.10676181353631,5.487109748810227,-25.888432953654313,-39.43141620894892,2.000938338758446,-6.033113210104432,-6.033151687221904,40.05410968295,41133.391511332615,25731.233006970644,25731.233006970644,66864.62451830326,77010.26700505317,77025.0679189673,25731.233006970644,102756.30092593795,102756.30092593795,102756.30092593795,129737.2987323871,125339.80672279367,4397.492009593433,0.0,90694.04642674116,54817.1709385213,39863.19498691095,26980.997806449155,66844.19279336011,20514.581676904938,1516.3461953685342,0.0,0.8813534444545609,2.776558407841704,0.001494314320929203,1.0,1.0,-5.9995475268830205,340598.195598138,1556867.6044168568,4.570980188790431,1556867.6044168568,4.570980188790431,0.7603344332951772,0.09240928698806064,3.905139254357477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905139254357477,1.2823823343046836,1.2826816994308214,3.045222278794779,6452.460592109378,15264.02983716805,6465.883590331931,0.0003319892480611326,23224.279729728434,2368.2174575138743,19326.958748432007,1970.8013183331727,0.8321876490185559,0.8321876490185558,35342.18121554257,35405.22815468563,0.9977745906986656,0.8,4265.426856592432,4273.035954225843,0.9977745906986656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.012459305451,4632.441516551485,5.858642990061044,4.704972811254303,-3.2897570606768305,7.994729871931133,3.202511821224846,3.5,0.9150033774928131,0.6,0.0002334323654385558,0.9371374794492844,0.00024909084372095973,198.41188429846045,0.0,0.0,0.0,0.0,8.408321419096454e-05,0.00014934915124759126,0.0005832292331419405,0.09240928696335238,0.09240928696335238,0.09240928696335238,0.09241575034551115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.4910513566,595.3027043712938,0.0,0.09240928696335238,0.09240928698806064,0.09240928698806064,0.37267074054024313,0.37267074054024313,0.5,9.759144853027847,0.03641279572030953,0.03641279572030953,-5.0818016461562365e-11,3.847711747084759e-05,0.03360416033888214,-5.0818016461562365e-11,26980.997806449155,20514.581676904938,0.7603344332951772,1.000305661929471,0.6153622295730461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477693702756216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2091536361722,261.2091536361722,-11.940846363827802,245.520197635105,276.89810963722385,123084.60275873294,123192.38274441745,-107.77998568453319,0.0,nan,276.89810963722385,3.7481096372238767,270.62252723682934,-2.5274727631706355,264.3469448364048,-8.803055163595161,258.0713624359489,-15.078637564051064,251.79578003552123,-21.354219964478744,245.520197635105,-27.62980236489497,1.0,1.0,26022.012520719443,26022.012520719443,276.1297689556284,2.9797689556284013,276.1297689556284,276.1297689556284,77000.10349132701,77025.0679189673,-24.964427640283247,0.0,8546.071908451686,8546.071908451686,0.8866788030575744,3924.6649506292642,276.1297689556284,2.9797689556284013,1.0,0.002,0.13733505001527696,0.004963536106234294,0.0002123426128849254,0.0017876573864226625,0.1061713064424627,0.1061713064424627,0.0,-6.924122733509286e-13,1.0,1.0000683226822429,0.033604160389700155,0.09240928698806064,0.0,6.306405227068054e-06,8.089759647850752,0.0,1600683.3647808363,267.11688678989555,3.847716828886405e-05,1.0,1282784.6223912584,2605.115305245453,,,,,,,,,,,,,,,,,,,4.0,15264.02983716805,1516.3461953685342,0.37267074054024313,6.173730061729009,3.202511821224846
