time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
507.0,-29.37496760978667,4.705130090759298,35.026393757934734,25.10577383162456,5.486189756006956,-25.888851873157957,-39.43180603729559,2.000074020946316,-6.0341237817499405,-6.0341621610195615,40.05421194927217,41133.92138089384,25731.126467115406,25731.126467115406,66865.04784800924,77010.71977302023,77025.436220051,25731.126467115406,102756.5626871664,102756.5626871664,102756.5626871664,129738.59659753277,125341.00233129188,4397.594266240898,0.0,90694.40853007343,54817.610144101964,39863.10931774607,26982.033910366365,66845.14322811243,20515.28493026974,1516.4179026491395,0.0,0.8813477016195015,2.7764542351002235,0.001494314320929203,1.0,1.0,-6.0006494474763485,340584.664094337,1556872.0188525047,4.571174756187125,1556872.0188525047,4.571174756187125,0.7603313003912529,0.09240960371375805,3.9051757466619224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051757466619224,1.2823863626005052,1.2826857286670266,3.0452411695510837,6452.500619355159,15264.043470367316,6465.863063105705,0.000331979478112207,23224.155432082018,2368.204782681346,19326.897391179136,1970.795061634619,0.8321894609989055,0.8321894609989055,35342.44542459582,35405.22815468563,0.99778391459002,0.8,4265.458743826121,4273.035954225843,0.99778391459002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.646447136123,4632.441516551485,5.859107006187889,4.705130090759298,-3.2906772108064732,7.995807301565772,3.2020670267452465,3.5,0.9148762933557847,0.6,0.0002334323654385558,0.9371727294815821,0.0002490814746260106,198.41217994834938,0.0,0.0,0.0,0.0,8.40795229105676e-05,0.0001493528425279882,0.0005832490983353168,0.09240960368485733,0.09240960368485733,0.09240960368485733,0.09241605098282127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.0529248412,595.3028519687747,0.0,0.09240960368485733,0.09240960371375805,0.09240960371375805,0.37266922228465066,0.37266922228465066,0.5,9.759338270211432,0.03619422182833887,0.03619422182833887,3.524291969370097e-12,3.8379269597044186e-05,0.033512713543188966,3.524291969370097e-12,26982.033910366365,20515.28493026974,0.7603313003912529,1.0002977721182957,0.6153614068941741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477715122527626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2085095338213,261.2085095338213,-11.941490466178664,245.51981447571458,276.8972045919136,123083.83302346713,123191.52073457355,-107.68771110640004,0.0,nan,276.8972045919136,3.747204591913601,270.621726568708,-2.52827343129195,264.34624854544273,-8.803751454557244,258.07077052219756,-15.079229477802414,251.79529249895145,-21.354707501048523,245.51981447571458,-27.630185524285395,1.0,1.0,26022.012520719443,26022.012520719443,276.1288015777803,2.9788015777803025,276.1288015777803,276.1288015777803,77000.55108378064,77025.436220051,-24.88513627035718,0.0,8546.071908451686,8546.071908451686,0.8866764971588267,3924.701625395232,276.1288015777803,2.9788015777803025,1.0,0.002,0.1373287608005588,0.004963378103483854,0.00021233244659537738,0.0017876675522003032,0.10616622329768868,0.10616622329768868,0.0,-1.2043196301325665e-12,1.0,1.0000681362191477,0.033512713539664674,0.09240960371375805,0.0,6.289214315727289e-06,8.067729163022273,0.0,1600682.1867977923,267.11587621825004,3.8379266072752216e-05,1.0,1282788.080992485,2605.1012557043728,,,,,,,,,,,,,,,,,,,4.0,15264.043470367316,1516.4179026491395,0.37266922228465066,6.173730061729009,3.2020670267452465
508.0,-29.375333445474592,4.705288299913321,35.02644661920734,25.104790704231732,5.48527439626027,-25.88927266127215,-39.43219614503903,1.999213613410489,-6.035130229300194,-6.035168477924215,40.05431308951983,41134.43952116184,25731.01490930798,25731.01490930798,66865.45443046982,77011.16840952667,77025.79834211995,25731.01490930798,102756.81325142793,102756.81325142793,102756.81325142793,129739.87544241369,125342.1794347694,4397.696007644286,0.0,90694.76844981378,54818.03956675841,39863.03209228375,26983.062190985755,66846.0942832695,20515.98269895017,1516.4891451050103,0.0,0.8813419848083048,2.7763504944143143,0.001494314320929203,1.0,1.0,-6.001777973039395,340571.1886754496,1556876.3846897837,4.571368443539783,1556876.3846897837,4.571368443539783,0.7603281849086778,0.09240991646707193,3.9052119863564827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052119863564827,1.2823903726969754,1.2826897396996317,3.0452599064226376,6452.540320537619,15264.05703988674,6465.842724213648,0.0003319697890896263,23224.032079864362,2368.1922042557208,19326.836596869696,1970.7888623403198,0.8321912633606117,0.8321912633606116,35342.70780423182,35405.22815468563,0.9977931739388042,0.8,4265.490410268528,4273.035954225843,0.9977931739388042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.2808495427735,4632.441516551485,5.85956940376226,4.705288299913321,-3.291593851117312,7.996882151030633,3.2016227607480108,3.5,0.9147493602137173,0.6,0.0002334323654385558,0.9372082323967159,0.0002490720390297905,198.41247770798688,0.0,0.0,0.0,0.0,8.40758291345085e-05,0.0001493565363040473,0.0005832689358152527,0.09240991644321818,0.09240991644321818,0.09240991644321818,0.09241634006421841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.61277055443,595.3030001707738,0.0,0.09240991644321818,0.09240991646707193,0.09240991646707193,0.37266770393691084,0.37266770393691084,0.5,9.75953097840368,0.035993439351670986,0.035993439351670986,-1.7621459846850485e-12,3.824862403689622e-05,0.03339050488483508,-1.7621459846850485e-12,26983.062190985755,20515.98269895017,0.7603281849086778,1.0002896227133073,0.6153604030603345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447773669550388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20786606865687,261.20786606865687,-11.942133931343108,245.51942947043835,276.8963026668723,123083.08793404435,123190.66910970087,-107.58117565652871,0.0,nan,276.8963026668723,3.7463026668723387,270.6209280276016,-2.5290719723983557,264.3455533883114,-8.804446611688604,258.0701787489927,-15.079821251007274,251.79480410972488,-21.3551958902751,245.51942947043835,-27.630570529561624,1.0,1.0,26022.012520719443,26022.012520719443,276.12783763380116,2.9778376338011867,276.12783763380116,276.12783763380116,77001.000020359,77025.79834211995,-24.79832176094351,0.0,8546.071908451686,8546.071908451686,0.8866742072183664,3924.738046288265,276.12783763380116,2.9778376338011867,1.0,0.002,0.1373224945502144,0.0049632207696250815,0.000212322317674907,0.0017876776817517888,0.1061611588374535,0.1061611588374535,0.0,-5.73304424766885e-13,1.0,1.0000678872238333,0.03339050488659723,0.09240991646707193,0.0,6.266250570424352e-06,8.038293127436551,0.0,1600681.0135597119,267.1148697706998,3.82486257990422e-05,1.0,1282791.525346264,2605.087264147147,,,,,,,,,,,,,,,,,,,4.0,15264.05703988674,1516.4891451050103,0.37266770393691084,6.173730061729009,3.2016227607480108
509.0,-29.375703187679783,4.7054478982810535,35.02649959051606,25.10392212951558,5.48447348485366,-25.889685520428646,-39.432581363338954,1.9984558179606073,-6.036110508914248,-6.036149209358679,40.05442198750275,41134.87772669402,25730.848199683354,25730.848199683354,66865.72592637737,77011.53377452047,77026.34668461197,25730.848199683354,102757.19488429533,102757.19488429533,102757.19488429533,129741.2974534738,125343.49868588755,4397.798767586247,0.0,90695.07668255852,54818.42063613775,39862.95116268974,26984.102569178474,66847.05373186822,20516.690584416643,1516.5603694698673,0.0,0.8813363744736454,2.7762493864457944,0.001494314320929203,1.0,1.0,-6.002332621854919,340558.0562701393,1556881.0854093225,4.571558525029768,1556881.0854093225,4.571558525029768,0.7603251037094345,0.09241022800308009,3.9052439816352886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052439816352886,1.2823939045706558,1.2826932723978088,3.0452764690446346,6452.57541474617,15264.070545391467,6465.82546103552,0.00033196127390783524,23223.92073556969,2368.1808502974704,19326.78499607502,1970.7836005236265,0.8321930313202531,0.832193031320253,35342.93945339554,35405.22815468563,0.9978013488268519,0.8,4265.518367868491,4273.035954225843,0.9978013488268519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.915678193362,4632.441516551485,5.860018749043774,4.7054478982810535,-3.2924909020776165,7.9979388003586696,3.2011790373274063,3.5,0.9146225820935446,0.6,0.0002334323654385558,0.9372441158983855,0.00024906250301161043,198.41277864811062,0.0,0.0,0.0,0.0,8.407218180184038e-05,0.00014936018363671542,0.0005832879582432244,0.09241022798955222,0.09241022798955222,0.09241022798955222,0.09241672651108013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.1993074706,595.3031400679672,0.0,0.09241022798955222,0.09241022800308009,0.09241022800308009,0.3726661845885218,0.3726661845885218,0.5,9.759725933388331,0.03590888422104399,0.03590888422104399,-1.688249540165998e-11,3.87004444064587e-05,0.03381658750373617,-1.688249540165998e-11,26984.102569178474,20516.690584416643,0.7603251037094345,1.000279327112666,0.6153581262039026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447775842242423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20723317409744,261.20723317409744,-11.942766825902538,245.51904332053087,276.89542302766347,123083.4574268043,123189.27129801542,-105.81387121112125,0.0,nan,276.89542302766347,3.7454230276634917,270.62014708624724,-2.529852913752734,264.3448711448195,-8.805128855180499,258.0695952033673,-15.08040479663265,251.79431926195642,-21.35568073804356,245.51904332053087,-27.630956679469108,1.0,1.0,26022.012520719443,26022.012520719443,276.12692106546973,2.976921065469753,276.12692106546973,276.12692106546973,77001.62232940797,77026.34668461197,-24.724355204001768,0.0,8546.071908451686,8546.071908451686,0.886672185474034,3924.770201543465,276.12692106546973,2.976921065469753,1.0,0.002,0.13731614836663059,0.004963068464580808,0.00021231207640227826,0.0017876879231009692,0.10615603820113913,0.10615603820113913,0.0,-4.967528124955045e-13,1.0,1.0000687528894558,0.03381658752061867,0.09241022800308009,0.0,6.346183212370879e-06,8.140851345755369,0.0,1600679.871647689,267.11388949108573,3.87004612889541e-05,1.0,1282794.8821089924,2605.0736285033527,,,,,,,,,,,,,,,,,,,4.0,15264.070545391467,1516.5603694698673,0.3726661845885218,6.173730061729009,3.2011790373274063
510.0,-29.376082177018116,4.705608203768325,35.0265530940858,25.10306214625018,5.483686159805824,-25.8901053433732,-39.43297133138401,1.9977093258558623,-6.037122206124479,-6.037161847330525,40.0545432916245,41135.304366746735,25730.763344611176,25730.763344611176,66866.06771135791,77011.88962279739,77026.96088333055,25730.763344611176,102757.72422794173,102757.72422794173,102757.72422794173,129742.94429736542,125345.03851849784,4397.905778867592,0.0,90695.3861553684,54818.80089812034,39862.8725080534,26985.220069423693,66848.09257747709,20517.45275496757,1516.6359937880147,0.0,0.881330548215184,2.776144985736544,0.001494314320929203,1.0,1.0,-6.002456059935184,340544.49704009446,1556886.321667451,4.571755923820284,1556886.321667451,4.571755923820284,0.7603218614553899,0.09241057802060923,3.905276490077884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905276490077884,1.2823973837816127,1.2826967524209685,3.04529355679264,6452.6116216337205,15264.083960441109,6465.807403375052,0.000331952471513073,23223.80665896453,2368.1692177210907,19326.731020519463,1970.778096548716,0.8321947949501736,0.8321947949501736,35343.174817529994,35405.22815468563,0.9978096548297604,0.8,4265.546773826065,4273.035954225843,0.9978096548297604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.551048535756,4632.441516551485,5.860486089369661,4.705608203768325,-3.2934112790253884,7.999019482793713,3.200735996668194,3.5,0.9144959990480555,0.6,0.0002334323654385558,0.9372808983731988,0.0002490527288497131,198.4130871155971,0.0,0.0,0.0,0.0,8.406848964649384e-05,0.00014936387579206196,0.0005833072325976528,0.09241057793202408,0.09241057793202408,0.09241057793202408,0.09241724848730434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488799.8209666595,595.3032691450614,0.0,0.09241057793202408,0.09241057802060923,0.09241057802060923,0.3726646760840165,0.3726646760840165,0.5,9.759926049402967,0.03603050089498083,0.03603050089498083,-5.17843545821961e-11,3.964120605814969e-05,0.03470578739535313,-5.17843545821961e-11,26985.220069423693,20517.45275496757,0.7603218614553899,1.0002688952397556,0.615354945529236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477780381418248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20660932269084,261.20660932269084,-11.94339067730914,245.51865476039865,276.8945638849818,123083.79604251093,123188.09798475496,-104.30194224404028,0.0,nan,276.8945638849818,3.744563884981801,270.61938206007255,-2.5306179399274242,264.3442002351572,-8.805799764842789,258.0690184102232,-15.080981589776798,251.79383658531174,-21.35616341468824,245.51865476039865,-27.63134523960133,1.0,1.0,26022.012520719443,26022.012520719443,276.1259802966238,2.9759802966238453,276.1259802966238,276.1259802966238,77002.36605578219,77026.96088333055,-24.594827548367903,0.0,8546.071908451686,8546.071908451686,0.8866701313004699,3924.8028725282734,276.1259802966238,2.9759802966238453,1.0,0.002,0.1373096353464047,0.004962911038285738,0.0002123015632593844,0.00178769843657076,0.10615078162969219,0.10615078162969219,0.0,-1.6985588283113806e-13,1.0,1.0000705599993989,0.03470578744713748,0.09241057802060923,0.0,6.5130266127825624e-06,8.354899779743052,0.0,1600678.6938078944,267.1128777938755,3.9641257842504274e-05,1.0,1282798.348059196,2605.059549431882,,,,,,,,,,,,,,,,,,,3.0,15264.083960441109,1516.6359937880147,0.3726646760840165,6.173730061729009,3.200735996668194
511.0,-29.37645419426414,4.705768715350187,35.02660692404002,25.101862067263596,5.482547192770546,-25.8905540555109,-39.43338819136841,1.9966470558616718,-6.038158261327453,-6.038198388092938,40.0546597183584,41135.975021250946,25730.73862209754,25730.73862209754,66866.71364334848,77012.49349689926,77027.42418436591,25730.73862209754,102758.16280646346,102758.16280646346,102758.16280646346,129744.49663341517,125346.482181009,4398.0144524061625,0.0,90695.83889042244,54819.320422013894,39862.79829823172,26986.333826951715,66849.13212518343,20518.210974987338,1516.7119865993916,0.0,0.881324613136503,2.7760381303672563,0.001494314320929203,1.0,1.0,-6.0030318574508215,340530.6181915491,1556891.347399371,4.571957011288825,1556891.347399371,4.571957011288825,0.760318578527901,0.09241093854058952,3.9053192781635504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053192781635504,1.282402334786017,1.2827017045811575,3.045315165318376,6452.657407506803,15264.097177915108,6465.7827890869485,0.0003319412168055348,23223.668138363206,2368.1550925507904,19326.657446765133,1970.770594113702,0.8321965906341645,0.8321965906341645,35343.48460663481,35405.22815468563,0.9978205873117749,0.8,4265.5841620891015,4273.035954225843,0.9978205873117749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.18679320306,4632.441516551485,5.8609667046363905,4.705768715350187,-3.29434924712868,8.000117962478868,3.200293435320656,3.5,0.9143695529487588,0.6,0.0002334323654385558,0.9373170056924875,0.0002490431348421941,198.4133899092821,0.0,0.0,0.0,0.0,8.406454304827943e-05,0.00014936782239027637,0.0005833290363180555,0.09241093850680437,0.09241093850680437,0.09241093850680437,0.0924176994255731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488799.40595374437,595.3034099163206,0.0,0.09241093850680437,0.09241093854058952,0.09241093854058952,0.3726631901294979,0.3726631901294979,0.5,9.760128877164437,0.03622850120518706,0.03622850120518706,-2.8251179173821583e-11,4.0126765497916494e-05,0.0351665306421296,-2.8251179173821583e-11,26986.333826951715,20518.210974987338,0.760318578527901,1.0002630029382003,0.6153554087167301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477802889668747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2059615365676,261.2059615365676,-11.944038463432378,245.51826223578547,276.89366083737673,123080.4352122339,123188.73880074456,-108.3035885106774,0.0,nan,276.89366083737673,3.7436608373767513,270.6185811170212,-2.5314188829787554,264.34350139674245,-8.806498603257523,258.0684216763803,-15.08157832361968,251.7933419560993,-21.356658043900666,245.51826223578547,-27.631737764214506,1.0,1.0,26022.012520719443,26022.012520719443,276.1249979680235,2.9749979680235015,276.1249979680235,276.1249979680235,77002.2171450226,77027.42418436591,-25.20703934330959,0.0,8546.071908451686,8546.071908451686,0.886667427562678,3924.845874554368,276.1249979680235,2.9749979680235015,1.0,0.002,0.13730303588448273,0.00496274960882233,0.00021229090605393502,0.001787709093495152,0.10614545302696751,0.10614545302696751,0.0,-4.509131783236864e-13,1.0,1.0000714960536976,0.03516653067038078,0.09241093854058952,0.0,6.599462511557102e-06,8.465803021090347,0.0,1600677.486905295,267.1118417386725,4.012679374909567e-05,1.0,1282801.8958005859,2605.04513822843,,,,,,,,,,,,,,,,,,,4.0,15264.097177915108,1516.7119865993916,0.3726631901294979,6.173730061729009,3.200293435320656
512.0,-29.37683793871401,4.705931212727748,35.0266595159923,25.10110280653464,5.481861301453627,-25.890968014703297,-39.43377354936672,1.9959913771720295,-6.039104562114517,-6.039143164472453,40.054731648808804,41136.32646388643,25730.50031532637,25730.50031532637,66866.8267792128,77012.77567203114,77027.54413367719,25730.50031532637,102758.04444900356,102758.04444900356,102758.04444900356,129745.23485678446,125347.1213212928,4398.113535491663,0.0,90696.10378013515,54819.65457092686,39862.721343564765,26987.190407780905,66849.91175134567,20518.78728263267,1516.773660627485,0.0,0.8813193311814583,2.7759407642287957,0.001494314320929203,1.0,1.0,-6.005416892552262,340517.96841669804,1556894.4523896526,4.5721359716455625,1556894.4523896526,4.5721359716455625,0.7603158006665535,0.09241118685496175,3.9053481928113785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053481928113785,1.282405390777777,1.282704761286322,3.045330455483184,6452.689805531261,15264.110522430377,6465.7672649510505,0.00033193338415731145,23223.564021021368,2368.144475536638,19326.61104408406,1970.7658623570803,0.8321983235040975,0.8321983235040975,35343.693950574394,35405.22815468563,0.9978279750895269,0.8,4265.609427684813,4273.035954225843,0.9978279750895269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.822788816965,4632.441516551485,5.861398410176054,4.705931212727748,-3.2952182936544343,8.001149506382182,3.199851203320798,3.5,0.9142432009487995,0.6,0.0002334323654385558,0.9373542528053315,0.00024903323875678275,198.4137022489856,0.0,0.0,0.0,0.0,8.406089484565454e-05,0.00014937147059290127,0.000583347602737565,0.09241118681150712,0.09241118681150712,0.09241118681150712,0.09241766195422191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.8170705733,595.303605082451,0.0,0.09241118681150712,0.09241118685496175,0.09241118685496175,0.3726617169536596,0.3726617169536596,0.5,9.760323126030364,0.03606602765739808,0.03606602765739808,-2.3931079340400174e-11,3.860235796082634e-05,0.03372627192021582,-2.3931079340400174e-11,26987.190407780905,20518.78728263267,0.7603158006665535,1.0002530299206684,0.6153534894241407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477824983913392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2053342901638,261.2053342901638,-11.944665709836158,245.51786856078635,276.89280001956365,123081.9966078674,123186.86616128414,-104.86955341672578,0.0,nan,276.89280001956365,3.742800019563674,270.61781372777835,-2.5321862722216224,264.34282743605337,-8.807172563946608,258.0678411442631,-15.08215885573685,251.79285485253803,-21.35714514746195,245.51786856078635,-27.632131439213623,1.0,1.0,26022.012520719443,26022.012520719443,276.1240672272515,2.97406722725151,276.1240672272515,276.1240672272515,77003.22534811613,77027.54413367719,-24.318785561059485,0.0,8546.071908451686,8546.071908451686,0.8866656004710428,3924.8749337754352,276.1240672272515,2.97406722725151,1.0,0.002,0.13729670673769764,0.0049626038160454,0.0002122807069820595,0.001787719290534965,0.10614035349102975,0.10614035349102975,0.0,-2.482975630657691e-12,1.0,1.0000685676356091,0.0337262719441469,0.09241118685496175,0.0,6.329148137372401e-06,8.119063695634358,0.0,1600676.381705391,267.11089543788546,3.860238189190568e-05,1.0,1282805.1294443323,2605.03200301368,,,,,,,,,,,,,,,,,,,3.0,15264.110522430377,1516.773660627485,0.3726617169536596,6.173730061729009,3.199851203320798
513.0,-29.377224709200384,4.7060939634621874,35.02671317790034,25.100153171829902,5.480980664851383,-25.891404171786604,-39.434177277702815,1.9951601271114043,-6.040132170320646,-6.040172448426698,40.05486771309725,41136.80385120831,25730.469920095104,25730.469920095104,66867.27377130341,77013.1946247299,77028.300420848,25730.469920095104,102758.7703409431,102758.7703409431,102758.7703409431,129747.15460519324,125348.93083407512,4398.223771118127,0.0,90696.45141772478,54820.06064292275,39862.6564164467,26988.384264250144,66851.04068069684,20519.603910874433,1516.85330526402,0.0,0.8813133606467856,2.775834646997545,0.001494314320929203,1.0,1.0,-6.004860952693662,340504.18757629814,1556900.3258301548,4.572338263773317,1556900.3258301548,4.572338263773317,0.7603124258926272,0.09241156894100337,3.9053831688739824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053831688739824,1.2824092650947314,1.2827086365077145,3.045348528876616,6452.728100883196,15264.123619610089,6465.747643978198,0.0003319240375046412,23223.445049023136,2368.132343769089,19326.552395683168,1970.7598818845547,0.8322000613985613,0.8322000613985613,35343.94717913873,35405.22815468563,0.9978369115766215,0.8,4265.639989689818,4273.035954225843,0.9978369115766215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.459477644867,4632.441516551485,5.861876627666375,4.7060939634621874,-3.296149865615758,8.002243829077946,3.199409837888613,3.5,0.9141170965396037,0.6,0.0002334323654385558,0.9373917952480335,0.00024902326500179115,198.41401705265486,0.0,0.0,0.0,0.0,8.405707288713093e-05,0.00014937529255142486,0.0005833677533759618,0.09241156873130453,0.09241156873130453,0.09241156873130453,0.09241835555921599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.49331111606,595.3037171226794,0.0,0.09241156873130453,0.09241156894100337,0.09241156894100337,0.3726602113122284,0.3726602113122284,0.5,9.760526729467392,0.03628333288025942,0.03628333288025942,4.558842192636803e-11,4.027810604156912e-05,0.03531149573302628,4.558842192636803e-11,26988.384264250144,20519.603910874433,0.7603124258926272,1.0002428248003514,0.6153502388645165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447784777471176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2047058697349,261.2047058697349,-11.945294130265097,245.51747165146259,276.8919400880279,123081.25670742402,123186.3225466145,-105.06583919046201,0.0,nan,276.8919400880279,3.7419400880279454,270.6170464006863,-2.5329535993136574,264.34215271340616,-8.807847286593812,258.0672590260561,-15.082740973943885,251.79236533877022,-21.357634661229753,245.51747165146259,-27.63252834853739,1.0,1.0,26022.012520719443,26022.012520719443,276.12312643859417,2.9731264385941927,276.12312643859417,276.12312643859417,77003.69225882228,77028.300420848,-24.60816202571732,0.0,8546.071908451686,8546.071908451686,0.8866633903606332,3924.910084718352,276.12312643859417,2.9731264385941927,1.0,0.002,0.1372900801370608,0.0049624438435463165,0.0002122700110814897,0.0017877299881869878,0.10613500554074484,0.10613500554074484,0.0,-7.315224814785637e-13,1.0,1.0000717896139544,0.035311495687437855,0.09241156894100337,0.0,6.626607593676597e-06,8.500669556621444,0.0,1600675.1863362442,267.10986782967933,4.027806045314719e-05,1.0,1282808.6523084843,2605.0176930798125,,,,,,,,,,,,,,,,,,,3.0,15264.123619610089,1516.85330526402,0.3726602113122284,6.173730061729009,3.199409837888613
514.0,-29.3776057494939,4.706257816383764,35.02676695148671,25.0990908703767,5.479979936275648,-25.89184718096758,-39.43458952764047,1.994221368300661,-6.041116760826355,-6.041157442719381,40.054978258848266,41137.367459587935,25730.337654970695,25730.337654970695,66867.70511455863,77013.69733065084,77028.82867548238,25730.337654970695,102759.16633045307,102759.16633045307,102759.16633045307,129748.59815776485,125350.26600896916,4398.332148795686,0.0,90696.8431358137,54820.51326691509,39862.58874322068,26989.431827311782,66852.02057053246,20520.31675712062,1516.9249643921194,0.0,0.8813077203559332,2.7757331151310494,0.001494314320929203,1.0,1.0,-6.005461587712716,340491.00012841617,1556905.0977319824,4.572529368308694,1556905.0977319824,4.572529368308694,0.7603093273106705,0.09241189928642694,3.90542092075495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90542092075495,1.2824136405200652,1.2827130129544675,3.045367576697921,6452.768460930866,15264.136643376722,6465.726593881418,0.00033191416105311593,23223.32085993979,2368.119680006913,19326.48947553522,1970.7534658150564,0.8322018023216223,0.8322018023216223,35344.22050426753,35405.22815468563,0.9978465572934903,0.8,4265.672977137249,4273.035954225843,0.9978465572934903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.096432294665,4632.441516551485,5.862331359513698,4.706257816383764,-3.2970480823994843,8.003305898783248,3.198968819714715,3.5,0.9139910913470615,0.6,0.0002334323654385558,0.9374287830675773,0.0002490134393726293,198.41432719333147,0.0,0.0,0.0,0.0,8.405317042324899e-05,0.0001493791950153068,0.0005833886333383127,0.09241189926906619,0.09241189926906619,0.09241189926906619,0.09241874956071194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.03692151885,595.3038710696469,0.0,0.09241189926906619,0.09241189928642694,0.09241189928642694,0.3726587450281619,0.3726587450281619,0.5,9.76073223788333,0.03651821249752629,0.03651821249752629,-7.787548383930698e-12,4.068189304007319e-05,0.03569585500667927,-7.787548383930698e-12,26989.431827311782,20520.31675712062,0.7603093273106705,1.0002346158559206,0.6153496499957815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447787074530074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2040660922162,261.2040660922162,-11.945933907783797,245.51707199388187,276.89106019056146,123079.30857771987,123186.27321332086,-106.96463560098694,0.0,nan,276.89106019056146,3.741060190561484,270.6162625512184,-2.533737448781551,264.3414649119174,-8.808535088082579,258.0666672725118,-15.083332727488198,251.79186963320592,-21.358130366794057,245.51707199388187,-27.632928006118107,1.0,1.0,26022.012520719443,26022.012520719443,276.1222032568675,2.9722032568675445,276.1222032568675,276.1222032568675,77003.7452984845,77028.82867548238,-25.083376997878077,0.0,8546.071908451686,8546.071908451686,0.8866610048444626,3924.948025358725,276.1222032568675,2.9722032568675445,1.0,0.002,0.1372833814288554,0.004962292287086107,0.00021225922311066624,0.0017877407764679658,0.10612961155533313,0.10612961155533313,0.0,-4.213678017617184e-13,1.0,1.0000725703867621,0.035695855014466815,0.09241189928642694,0.0,6.69870816220736e-06,8.593183372842422,0.0,1600674.0392597998,267.1088832391736,4.0681900827621575e-05,1.0,1282812.0235664654,2605.003999078187,,,,,,,,,,,,,,,,,,,4.0,15264.136643376722,1516.9249643921194,0.3726587450281619,6.173730061729009,3.198968819714715
515.0,-29.37799017961029,4.706423177146805,35.02682016719402,25.09815520551058,5.479111469769824,-25.89228001472275,-39.43499273210762,1.993401305231316,-6.042079126208705,-6.042119247013021,40.055069705464206,41137.843448173495,25730.15671261928,25730.15671261928,66868.00016079277,77014.10714610232,77029.1513753296,25730.15671261928,102759.30808794888,102759.30808794888,102759.30808794888,129749.69251530903,125351.25539975945,4398.437115549568,0.0,90697.18261697322,54820.91892041459,39862.51521839848,26990.38442736015,66852.89964575863,20520.96179543193,1516.991597457151,0.0,0.8813022743602049,2.7756339893912694,0.001494314320929203,1.0,1.0,-6.006955514978699,340478.1235442296,1556909.0451959302,4.572713891245588,1556909.0451959302,4.572713891245588,0.7603063917322286,0.0924121909434749,3.905455077422747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905455077422747,1.2824174627453528,1.2827168360720325,3.045385134620742,6452.805664062431,15264.14976904587,6465.7077207860375,0.00033190509380517046,23223.204676271762,2368.1078325699154,19326.433062590142,1970.7477132955844,0.8322035365918669,0.832203536591867,35344.46779945377,35405.22815468563,0.9978552844227961,0.8,4265.702823046376,4273.035954225843,0.9978552844227961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.733863966089,4632.441516551485,5.862774437948486,4.706423177146805,-3.2979284304241836,8.004351607570989,3.198528405285161,3.5,0.9138652586529031,0.6,0.0002334323654385558,0.9374661015350355,0.00024900352669427356,198.41464009407403,0.0,0.0,0.0,0.0,8.404935374810811e-05,0.00014938301169044768,0.0005834086414871605,0.09241219092883289,0.09241219092883289,0.09241219092883289,0.09241893752078777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.50314779434,595.3040492605982,0.0,0.09241219092883289,0.0924121909434749,0.0924121909434749,0.372657288321234,0.372657288321234,0.5,9.760934634994799,0.036591401941450385,0.036591401941450385,-8.071765478234738e-12,4.012080432858056e-05,0.035163732034334316,-8.071765478234738e-12,26990.38442736015,20520.96179543193,0.7603063917322286,1.000225876740039,0.6153486784590564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447789337564055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2034287381875,261.2034287381875,-11.946571261812494,245.51667070460033,276.89018677177336,123078.87823404459,123185.43768500484,-106.55945096025891,0.0,nan,276.89018677177336,3.7401867717733808,270.6154835583528,-2.534516441647156,264.34078034492296,-8.809219655077015,258.0660771314451,-15.08392286855485,251.79137391803042,-21.35862608196956,245.51667070460033,-27.633329295399648,1.0,1.0,26022.012520719443,26022.012520719443,276.121279212594,2.971279212594027,276.121279212594,276.121279212594,77004.19088255684,77029.1513753296,-24.960492772763246,0.0,8546.071908451686,8546.071908451686,0.8866588465038893,3924.9823528098605,276.121279212594,2.971279212594027,1.0,0.002,0.1372767826088442,0.004962144548654364,0.000212248599767994,0.0017877513997232792,0.106124299883997,0.106124299883997,0.0,-5.087267412884344e-13,1.0,1.0000714881144237,0.03516373204240608,0.0924121909434749,0.0,6.598819628365038e-06,8.465066883064203,0.0,1600672.9166840308,267.1079208737913,4.012081240034604e-05,1.0,1282815.3154356724,2604.990627652104,,,,,,,,,,,,,,,,,,,4.0,15264.14976904587,1516.991597457151,0.372657288321234,6.173730061729009,3.198528405285161
516.0,-29.378375266081278,4.7065890211312515,35.02687321563594,25.097077467385702,5.478104084108948,-25.892727330985323,-39.43540941746903,1.9924561504899279,-6.043090355123354,-6.043130246972377,40.05517130986252,41138.432258331355,25730.098731261147,25730.098731261147,66868.5309895925,77014.61905350313,77029.45890207516,25730.098731261147,102759.55763333631,102759.55763333631,102759.55763333631,129750.97785340612,125352.43429711704,4398.543556289078,0.0,90697.5902587056,54821.403469331475,39862.429765971254,26991.420220069802,66853.84998604105,20521.664565839124,1517.0633280124225,0.0,0.8812965290645758,2.7755297915871115,0.001494314320929203,1.0,1.0,-6.008182907055755,340464.58874466846,1556913.4311476462,4.57290855676992,1556913.4311476462,4.57290855676992,0.7603032518674208,0.09241252034022143,3.905495043077732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905495043077732,1.2824218680376596,1.2827212423927306,3.0454058375141835,6452.849531009354,15264.16281410422,6465.684311732806,0.0003318943221527877,23223.07140536817,2368.0942427198047,19326.3630913635,1970.7405782161595,0.8322052993772425,0.8322052993772425,35344.7571513131,35405.22815468563,0.997865495765452,0.8,4265.737744750394,4273.035954225843,0.997865495765452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.371875000407,4632.441516551485,5.8632448352519715,4.7065890211312515,-3.298845018029493,8.005434039160745,3.1980887188093177,3.5,0.9137396339455194,0.6,0.0002334323654385558,0.9375034853249056,0.0002489935974559672,198.4149535300354,0.0,0.0,0.0,0.0,8.404540963308474e-05,0.00014938695580547106,0.0005834300153987395,0.09241252031153355,0.09241252031153355,0.09241252031153355,0.0924192354446354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.0230611203,595.3042104797147,0.0,0.09241252031153355,0.09241252034022143,0.09241252034022143,0.37265582109667983,0.37265582109667983,0.5,9.761136088698796,0.03662428125181805,0.03662428125181805,7.702283255639486e-11,3.9891849041850946e-05,0.03494733991664134,7.702283255639486e-11,26991.420220069802,20521.664565839124,0.7603032518674208,1.0002195984756976,0.615348738583058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477916207376806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2027806783461,261.2027806783461,-11.947219321653904,245.51626670404445,276.8892946526644,123077.04504103439,123185.39440321412,-108.3493621797548,0.0,nan,276.8892946526644,3.739294652664398,270.6146890629256,-2.535310937074371,264.3400834732589,-8.809916526741063,258.06547788343653,-15.084522116563448,251.7908722937467,-21.359127706253275,245.51626670404445,-27.633733295955523,1.0,1.0,26022.012520719443,26022.012520719443,276.1203041972073,2.9703041972073265,276.1203041972073,276.1203041972073,77004.4020704941,77029.45890207516,-25.056831581052393,0.0,8546.071908451686,8546.071908451686,0.8866563210924414,3925.022518293121,276.1203041972073,2.9703041972073265,1.0,0.002,0.13727022442697165,0.004961987633826028,0.00021223801778616974,0.0017877619816680913,0.10611900889308487,0.10611900889308487,0.0,-5.457388013718756e-13,1.0,1.000071047649894,0.03494733983961851,0.09241252034022143,0.0,6.558181808129613e-06,8.412958757675366,0.0,1600671.7376159772,267.1069096448766,3.989177201901839e-05,1.0,1282818.7756622643,2604.976572471768,,,,,,,,,,,,,,,,,,,4.0,15264.16281410422,1517.0633280124225,0.37265582109667983,6.173730061729009,3.1980887188093177
517.0,-29.378763729858086,4.7067559751555,35.026925456227104,25.09611470103266,5.477208877518176,-25.893166469132346,-39.43581733675671,1.9916116178291652,-6.044069044945104,-6.04410786026453,40.055254091931374,41138.9219887678,25729.96552442868,25729.96552442868,66868.88751319647,77015.04732455485,77029.60605928788,25729.96552442868,102759.57158371656,102759.57158371656,102759.57158371656,129751.92206500897,125353.27709999713,4398.644965011838,0.0,90697.9428122247,54821.817480507314,39862.36147968599,26992.35048129241,66854.7119609784,20522.292480559205,1517.1292779380117,0.0,0.8812910311472353,2.7754290492146936,0.001494314320929203,1.0,1.0,-6.010177408624315,340451.5013105134,1556917.0046037212,4.573094842027775,1556917.0046037212,4.573094842027775,0.7603003115561422,0.09241280290670113,3.905530209346408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905530209346408,1.2824258043639247,1.2827251796379096,3.045423911509272,6452.8878276361265,15264.175833199264,6465.664647568075,0.00033188497175498866,23222.952569966947,2368.082124881274,19326.304313859193,1970.7345845787495,0.8322070268899792,0.8322070268899792,35345.011755063635,35405.22815468563,0.9978744808507586,0.8,4265.768472725805,4273.035954225843,0.9978744808507586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.010213067429,4632.441516551485,5.863697729737556,4.7067559751555,-3.2997363300044107,8.00649230515991,3.1976494537065374,3.5,0.9136141296304393,0.6,0.0002334323654385558,0.9375411986096955,0.00024898358150523815,198.41526971591284,0.0,0.0,0.0,0.0,8.404154865861744e-05,0.00014939081677993834,0.0005834503479329834,0.09241280288034491,0.09241280288034491,0.09241280288034491,0.09241932189406987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.4803052849,595.3043911678769,0.0,0.09241280288034491,0.09241280290670113,0.09241280290670113,0.37265435201710245,0.37265435201710245,0.5,9.76133165766295,0.036435266780245,0.036435266780245,2.2168933355715126e-11,3.8815319442164764e-05,0.033930451640230785,2.2168933355715126e-11,26992.35048129241,20522.292480559205,0.7603003115561422,1.0002120351999475,0.6153481300282868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44779390781669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20213375024184,261.20213375024184,-11.947866249758135,245.51586092158263,276.888406578908,123076.45826640833,123184.61840920622,-108.16014279787494,0.0,nan,276.888406578908,3.738406578908041,270.6138974474412,-2.5361025525587593,264.33938831600483,-8.810611683995148,258.06487918447846,-15.08512081552152,251.79037005303604,-21.359629946963935,245.51586092158263,-27.63413907841735,1.0,1.0,26022.012520719443,26022.012520719443,276.11934380319605,2.969343803196068,276.11934380319605,276.11934380319605,77004.89419476617,77029.60605928788,-24.711864521712414,0.0,8546.071908451686,8546.071908451686,0.8866540989482278,3925.05786039314,276.11934380319605,2.969343803196068,1.0,0.002,0.13726385710334724,0.004961836012924228,0.00021222774554159146,0.0017877722534101526,0.10611387277079573,0.10611387277079573,0.0,-1.048256099978051e-12,1.0,1.000068979961017,0.03393045161806185,0.09241280290670113,0.0,6.367323252839365e-06,8.168143124133358,0.0,1600670.595240734,267.1059309550549,3.881529727323141e-05,1.0,1282822.121602034,2604.962981619222,,,,,,,,,,,,,,,,,,,4.0,15264.175833199264,1517.1292779380117,0.37265435201710245,6.173730061729009,3.1976494537065374
518.0,-29.37915442916444,4.706923668785491,35.02697749843425,25.095133948512398,5.47629557210388,-25.893609428959163,-39.43622958669437,1.9907505733310134,-6.045063337252259,-6.045101939002242,40.055352847746164,41139.42687099581,25729.876772186173,25729.876772186173,66869.30364318198,77015.48809864243,77029.92626742573,25729.876772186173,102759.8030396119,102759.8030396119,102759.8030396119,129753.16587461688,125354.41851649868,4398.747358118196,0.0,90698.30378028651,54822.2425582629,39862.2902466929,26993.36283500498,66855.65308169788,20522.97904889831,1517.1995160916072,0.0,0.8812853858446261,2.775326601167098,0.001494314320929203,1.0,1.0,-6.011372131465748,340438.19385766634,1556921.2676069436,4.573286122701838,1556921.2676069436,4.573286122701838,0.7602972321138187,0.09241311261375566,3.905565987858683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905565987858683,1.2824298176759508,1.2827291938868213,3.0454422799810135,6452.92674822359,15264.1887717994,6465.644522865866,0.00033187545917221455,23222.83225075246,2368.0698557358996,19326.244159777543,1970.728450569516,0.8322087483171369,0.8322087483171369,35345.27079098668,35405.22815468563,0.9978836223661095,0.8,4265.799735617482,4273.035954225843,0.9978836223661095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.649034580902,4632.441516551485,5.86416018450843,4.706923668785491,-3.3006394972193434,8.007563166004834,3.1972107998724044,3.5,0.9134887999635442,0.6,0.0002334323654385558,0.9375791305776653,0.0002489735082890896,198.41558772239168,0.0,0.0,0.0,0.0,8.403764686091675e-05,0.00014939471857763903,0.0005834709316425467,0.09241311259617288,0.09241311259617288,0.09241311259617288,0.09241959700356318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.01981425704,595.3045458702007,0.0,0.09241311259617288,0.09241311261375566,0.09241311261375566,0.3726528612611273,0.3726528612611273,0.5,9.761526191198534,0.036249822185936864,0.036249822185936864,4.644107320928015e-11,3.8601749963618204e-05,0.033729807536474254,4.644107320928015e-11,26993.36283500498,20522.97904889831,0.7602972321138187,1.0002041796146606,0.6153470196562625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477962149612824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2014858995753,261.2014858995753,-11.948514100424688,245.51545313055635,276.88751866859883,123075.66298869225,123183.97738108832,-108.31439239608008,0.0,nan,276.88751866859883,3.7375186685988524,270.613105560998,-2.536894439001969,264.3386924534269,-8.811307546573062,258.06427934572605,-15.085720654273928,251.78986623814575,-21.36013376185423,245.51545313055635,-27.634546869443625,1.0,1.0,26022.012520719443,26022.012520719443,276.11838719291654,2.968387192916566,276.11838719291654,276.11838719291654,77005.31926323235,77029.92626742573,-24.607004193385364,0.0,8546.071908451686,8546.071908451686,0.8866518381129143,3925.0938177979765,276.11838719291654,2.968387192916566,1.0,0.002,0.137257527462644,0.004961681224658987,0.0002122175244023758,0.0017877824758820552,0.1061087622011879,0.1061087622011879,0.0,2.844308989724542e-13,1.0,1.000068571543062,0.03372980749003318,0.09241311261375566,0.0,6.329641607848616e-06,8.119825811539107,0.0,1600669.4359089532,267.1049366627477,3.8601703522544994e-05,1.0,1282825.5238765338,2604.9491620450794,,,,,,,,,,,,,,,,,,,4.0,15264.1887717994,1517.1995160916072,0.3726528612611273,6.173730061729009,3.1972107998724044
519.0,-29.37955356041506,4.707092203610152,35.02702926824916,25.094162381161027,5.4753929563347175,-25.894058908712765,-39.436646551452554,1.9898983059675812,-6.046050713113004,-6.046089013215521,40.05544907086589,41139.91561941548,25729.77582857512,25729.77582857512,66869.6914479906,77015.91904304178,77030.23080253368,25729.77582857512,102760.0066311088,102760.0066311088,102760.0066311088,129754.36567008916,125355.51705754524,4398.848612543925,0.0,90698.66172399516,54822.65830561022,39862.22602042771,26994.35903898036,66856.58505940807,20523.654244957488,1517.268827335503,0.0,0.8812797869635468,2.775224879151256,0.001494314320929203,1.0,1.0,-6.012642517719769,340424.9805759807,1556925.4212897737,4.5734758320483415,1556925.4212897737,4.5734758320483415,0.7602941864750686,0.09241341413462839,3.905601566932925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905601566932925,1.2824337901026552,1.282733167240867,3.0454605899149714,6452.965544776515,15264.201652665633,6465.624453164273,0.0003318659761517015,23222.71234523827,2368.057628776215,19326.184170096418,1970.7223333244706,0.8322104620160435,0.8322104620160435,35345.52838251055,35405.22815468563,0.997892712924455,0.8,4265.83082418548,4273.035954225843,0.997892712924455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.288249125077,4632.441516551485,5.864619411251634,4.707092203610152,-3.3015370663989043,8.008629270009056,3.196772647409378,3.5,0.9133636135455365,0.6,0.0002334323654385558,0.9376178828906746,0.00024896321806372137,198.41591259303462,0.0,0.0,0.0,0.0,8.40337006094523e-05,0.0001493986648291035,0.0005834916594542335,0.09241341410654692,0.09241341410654692,0.09241341410654692,0.09241984437254444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.5549198937,595.30470188099,0.0,0.09241341410654692,0.09241341413462839,0.09241341413462839,0.3726513682161382,0.3726513682161382,0.5,9.761719097457055,0.03604230288004828,0.03604230288004828,1.2391865311656147e-11,3.830010251704152e-05,0.033446495495752515,1.2391865311656147e-11,26994.35903898036,20523.654244957488,0.7602941864750686,1.0001960373622267,0.6153457521478097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477985353904361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20083749926897,261.20083749926897,-11.949162500731006,245.51504233688294,276.88663266165906,123074.96011967663,123183.36640003002,-108.40628035340222,0.0,nan,276.88663266165906,3.736632661659087,270.61231459670773,-2.537685403292244,264.3379965318235,-8.8120034681765,258.063678466739,-15.086321533260957,251.78936040180184,-21.360639598198134,245.51504233688294,-27.634957663117035,1.0,1.0,26022.012520719443,26022.012520719443,276.11743575321594,2.967435753215966,276.11743575321594,276.11743575321594,77005.7554605653,77030.23080253368,-24.475341968383873,0.0,8546.071908451686,8546.071908451686,0.8866495898763993,3925.1295747675895,276.11743575321594,2.967435753215966,1.0,0.002,0.13725125101460525,0.004961527485555014,0.00021220738861165334,0.0017877926102115235,0.10610369430582667,0.10610369430582667,0.0,-1.1768233956765961e-12,1.0,1.0000679950895943,0.03344649548336065,0.09241341413462839,0.0,6.276446953988391e-06,8.05160755544442,0.0,1600668.2844985642,267.103949286887,3.830009012517621e-05,1.0,1282828.9021590466,2604.935440027005,,,,,,,,,,,,,,,,,,,4.0,15264.201652665633,1517.268827335503,0.3726513682161382,6.173730061729009,3.196772647409378
