time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
520.0,-29.37994932917333,4.707261572756584,35.027080833519115,25.093196087423735,5.474494265225002,-25.894504969773173,-39.43705925540996,1.9890499071417036,-6.047036335971995,-6.0470744404294985,40.055546707292955,41140.39701243799,25729.675709868778,25729.675709868778,66870.07272230677,77016.34899581586,77030.55767670619,25729.675709868778,102760.23338657497,102760.23338657497,102760.23338657497,129755.59410071059,125356.64468256611,4398.949418144469,0.0,90699.01779005259,54823.06581184403,39862.16886467617,26995.360714135626,66857.5295788118,20524.33346095257,1517.338365583922,0.0,0.8812741913060638,2.7751233283825285,0.001494314320929203,1.0,1.0,-6.013811285969041,340411.78974387207,1556929.6359893924,4.573665433740811,1556929.6359893924,4.573665433740811,0.7602911358841513,0.092413715647119,3.905636831236382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905636831236382,1.2824377445225101,1.2827371225838595,3.045478697050177,6453.003911623219,15264.214351588607,6465.604585832227,0.0003318565966647994,23222.59383275546,2368.0455438661993,19326.12478531141,1970.716277761663,0.8322121518592775,0.8322121518592775,35345.78369463944,35405.22815468563,0.9979017230579371,0.8,4265.861637654652,4273.035954225843,0.9979017230579371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.927883015886,4632.441516551485,5.865078340923254,4.707261572756584,-3.302433014062818,8.009694586819403,3.1963350281961262,3.5,0.9132385794846075,0.6,0.0002334323654385558,0.937656310440066,0.0002489530149154545,198.41623472784622,0.0,0.0,0.0,0.0,8.40297948518625e-05,0.0001494025705866933,0.0005835121823647827,0.09241371561957233,0.09241371561957233,0.09241371561957233,0.09242011128924459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.1018677864,595.3048541074784,0.0,0.09241371561957233,0.092413715647119,0.092413715647119,0.3726498704992433,0.3726498704992433,0.5,9.761910965855911,0.035839034940067904,0.035839034940067904,1.1482370609883219e-11,3.810445753060776e-05,0.03326315446048511,1.1482370609883219e-11,26995.360714135626,20524.33346095257,0.7602911358841513,1.0001876100354588,0.6153442592272513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447800905906011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2001893117777,261.2001893117777,-11.949810688222271,245.51462970297493,276.8857489205841,123074.3130130201,123182.68371685027,-108.37070383014857,0.0,nan,276.8857489205841,3.735748920584115,270.6115250770674,-2.5384749229325507,264.3373012336366,-8.812698766363383,258.0630773899487,-15.08692261005126,251.7888535464545,-21.361146453545473,245.51462970297493,-27.635370297025048,1.0,1.0,26022.012520719443,26022.012520719443,276.11648857447165,2.9664885744716685,276.11648857447165,276.11648857447165,77006.19069865698,77030.55767670619,-24.3669780492055,0.0,8546.071908451686,8546.071908451686,0.8866473615266217,3925.165015392564,276.11648857447165,2.9664885744716685,1.0,0.002,0.13724500900071224,0.0049613739073533425,0.0002121973068230516,0.0017878026920209907,0.1060986534115258,0.1060986534115258,0.0,-1.155957708026678e-12,1.0,1.0000676218628233,0.03326315444900274,0.092413715647119,0.0,6.2420129753520835e-06,8.007455704413081,0.0,1600667.1352705883,267.102963664028,3.810444604823715e-05,1.0,1282832.27478575,2604.9217410851447,,,,,,,,,,,,,,,,,,,4.0,15264.214351588607,1517.338365583922,0.3726498704992433,6.173730061729009,3.1963350281961262
521.0,-29.3803489449884,4.7074322294162085,35.02713246888605,25.09233858380469,5.473708477567708,-25.894943202661718,-39.43746703499926,1.9883027357004295,-6.047996208627808,-6.048034688773877,40.055651860622724,41140.8093116093,25729.52120433234,25729.52120433234,66870.33051594163,77016.69896215593,77031.06668110231,25729.52120433234,102760.58788543465,102760.58788543465,102760.58788543465,129756.96166698684,125357.91063135277,4399.051035634073,0.0,90699.32834350804,54823.438694764765,39862.09960971474,26996.37378155218,66858.47339126692,20525.022265184056,1517.4078611095833,0.0,0.8812687009354359,2.7750243675498028,0.001494314320929203,1.0,1.0,-6.0144174260701675,340398.9363410636,1556934.175183081,4.573851469450853,1556934.175183081,4.573851469450853,0.7602881198514785,0.09241401540714841,3.9056688530628514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056688530628514,1.2824412271377927,1.2827406060121396,3.045495396135767,6453.03929498175,15264.227104569136,6465.586756610684,0.00033184798066039563,23222.482948696743,2368.0342368389556,19326.071492575087,1970.7108434149366,0.8322138306773813,0.8322138306773814,35346.01553096684,35405.22815468563,0.9979099047289911,0.8,4265.88961784329,4273.035954225843,0.9979099047289911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.567935768821,4632.441516551485,5.865524387421301,4.7074322294162085,-3.3033096979822236,8.010741927398431,3.195897941561317,3.5,0.9131136975889477,0.6,0.0002334323654385558,0.9376951132471754,0.0002489427129786303,198.41655999501964,0.0,0.0,0.0,0.0,8.402593586242729e-05,0.0001494064295761285,0.0005835320384428135,0.09241401538995989,0.09241401538995989,0.09241401538995989,0.09242047258087635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.67627748626,595.304997766607,0.0,0.09241401538995989,0.09241401540714841,0.09241401540714841,0.37264837045822785,0.37264837045822785,0.5,9.762104679697414,0.035738239778140724,0.035738239778140724,9.521272659185342e-11,3.848014608820449e-05,0.033617262703728557,9.521272659185342e-11,26996.37378155218,20525.022265184056,0.7602881198514785,1.000177346625989,0.6153417394209173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478032564587766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1995512126013,261.1995512126013,-11.95044878739867,245.51421592537483,276.88488649982975,123074.80164251247,123181.48567644526,-106.68403393280545,0.0,nan,276.88488649982975,3.73488649982977,270.6107523849378,-2.539247615062152,264.3366182701385,-8.813381729861476,258.06248415510294,-15.087515844897041,251.7883500402238,-21.361649959776173,245.51421592537483,-27.63578407462515,1.0,1.0,26022.012520719443,26022.012520719443,276.1155878861686,2.9655878861686347,276.1155878861686,276.1155878861686,77006.79661558948,77031.06668110231,-24.270065512828296,0.0,8546.071908451686,8546.071908451686,0.8866453380657322,3925.1971973281657,276.1155878861686,2.9655878861686347,1.0,0.002,0.1372387005642942,0.004961225225669821,0.00021218713338830633,0.0017878128655270857,0.10609356669415317,0.10609356669415317,0.0,-1.084608097778883e-12,1.0,1.000068341153892,0.03361726260851583,0.09241401540714841,0.0,6.308435283348395e-06,8.092685117130205,0.0,1600666.0168703701,267.10200379137217,3.84800508754779e-05,1.0,1282835.561219353,2604.9083923418384,,,,,,,,,,,,,,,,,,,4.0,15264.227104569136,1517.4078611095833,0.37264837045822785,6.173730061729009,3.195897941561317
522.0,-29.380757254439427,4.707603513567751,35.027184598462284,25.091491068620257,5.47293064380513,-25.895388464569603,-39.43787963418288,1.9875618538890696,-6.0489865357916415,-6.049025889574809,40.05576939578223,41141.19707532167,25729.445921550076,25729.445921550076,66870.64299687174,77017.0386293974,77031.64488951804,25729.445921550076,102761.0908110681,102761.0908110681,102761.0908110681,129758.55399462223,125359.39730182869,4399.156692793531,0.0,90699.63187841646,54823.79032415931,39862.04617139683,26997.46318355412,66859.50935495095,20525.764822272835,1517.4816981538622,0.0,0.8812629997023658,2.774922213179753,0.001494314320929203,1.0,1.0,-6.014583490304744,340385.6690218085,1556939.2488790804,4.574044651625234,1556939.2488790804,4.574044651625234,0.7602849453935505,0.09241435262562485,3.9056999470597256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056999470597256,1.2824446804553729,1.2827440601358777,3.045511441220905,6453.073292591799,15264.239767288002,6465.569818857293,0.00033183971540621035,23222.37578611143,2368.023309296389,19326.020864496728,1970.7056807877032,0.8322154908911176,0.8322154908911176,35346.24064949334,35405.22815468563,0.9979178493368485,0.8,4265.916787264525,4273.035954225843,0.9979178493368485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.208521191486,4632.441516551485,5.865987856537389,4.707603513567751,-3.3042090282958188,8.01181254186357,3.195461525608231,3.5,0.9129890073166375,0.6,0.0002334323654385558,0.937734761998163,0.00024893218732890813,198.41689233947696,0.0,0.0,0.0,0.0,8.402203142986898e-05,0.0001494103340086868,0.000583551933627904,0.09241435257982264,0.09241435257982264,0.09241435257982264,0.09242096949877322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.2874585729,595.3051300678503,0.0,0.09241435257982264,0.09241435262562485,0.09241435262562485,0.3726468796438767,0.3726468796438767,0.5,9.762303188235407,0.03583371231059118,0.03583371231059118,1.0118128557223827e-11,3.935378316555216e-05,0.03444239927006265,1.0118128557223827e-11,26997.46318355412,20525.764822272835,0.7602849453935505,1.000166522937847,0.6153380046046533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478056298677546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19892130025613,261.19892130025613,-11.951078699743846,245.5137997826695,276.88404281784307,123075.16085515215,123180.47612987676,-105.31527472463091,0.0,nan,276.88404281784307,3.73404281784309,270.6099942108111,-2.5400057891888537,264.3359456038482,-8.81405439615179,258.0618969966948,-15.08810300330515,251.78784838966988,-21.362151610330102,245.5137997826695,-27.63620021733047,1.0,1.0,26022.012520719443,26022.012520719443,276.11466434316674,2.96466434316676,276.11466434316674,276.11466434316674,77007.50363283613,77031.64488951804,-24.14125668190536,0.0,8546.071908451686,8546.071908451686,0.8866433732316297,3925.2284467950244,276.11466434316674,2.96466434316676,1.0,0.002,0.13723223732269407,0.004961071565108306,0.00021217670711656757,0.00178782329871553,0.10608835355828378,0.10608835355828378,0.0,5.832097391827995e-12,1.0,1.00007001788594,0.03444239925994452,0.09241435262562485,0.0,6.463248308787909e-06,8.291306697102653,0.0,1600664.8636733706,267.10101346420834,3.93537730474236e-05,1.0,1282838.9535690872,2604.89461349414,,,,,,,,,,,,,,,,,,,3.0,15264.239767288002,1517.4816981538622,0.3726468796438767,6.173730061729009,3.195461525608231
523.0,-29.381158429874404,4.7077749546092065,35.02723699265296,25.090301676560216,5.471808253166605,-25.89586176158625,-39.43832275746388,1.9865115865000575,-6.04999979927743,-6.0500395401553,40.05588129078301,41141.86359132634,25729.427087595257,25729.427087595257,66871.29067892159,77017.62769002914,77032.0665370644,25729.427087595257,102761.49362465966,102761.49362465966,102761.49362465966,129760.03843673212,125360.77477415034,4399.263662581783,0.0,90700.08918047672,54824.32508813994,39861.960102596415,26998.54481207246,66860.50491466888,20526.50056970284,1517.5556805019826,0.0,0.8812572001711393,2.774817755016187,0.001494314320929203,1.0,1.0,-6.015230075220472,340372.1016306133,1556944.0791170362,4.574241166236062,1556944.0791170362,4.574241166236062,0.7602817378707154,0.09241469812214942,3.9057431586580034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057431586580034,1.2824495758791692,1.282748956702484,3.045533510337406,6453.120054401443,15264.252242523833,6465.544174948255,0.0003318281840200195,23222.23594744537,2368.0090497208907,19325.94421313652,1970.6978645242282,0.8322172015163996,0.8322172015163996,35346.55349807514,35405.22815468563,0.9979288900275836,0.8,4265.954544774021,4273.035954225843,0.9979288900275836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.849477148588,4632.441516551485,5.86646377666453,4.7077749546092065,-3.3051248859620133,8.012899840571219,3.1950255833763066,3.5,0.9128644523932304,0.6,0.0002334323654385558,0.9377737197645332,0.0002489218459834518,198.4172188782691,0.0,0.0,0.0,0.0,8.401783833405946e-05,0.00014941452710449634,0.0005835747670425074,0.09241469806766994,0.09241469806766994,0.09241469806766994,0.09242138787876594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.8608373094,595.3052743935319,0.0,0.09241469806766994,0.09241469812214942,0.09241469812214942,0.372645409898869,0.372645409898869,0.5,9.762503877825754,0.035991543145087235,0.035991543145087235,-4.7975845518521965e-11,3.974087786673408e-05,0.034809464934824064,-4.7975845518521965e-11,26998.54481207246,20526.50056970284,0.7602817378707154,1.0001613174214954,0.615338810914364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478080549182464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19826741138644,261.19826741138644,-11.951732588613538,245.51337980479457,276.8831550179788,123071.97092021829,123181.29483161375,-109.32391139546002,0.0,nan,276.8831550179788,3.733155017978845,270.60919997537513,-2.5408000246248434,264.33524493276553,-8.814755067234444,258.0612898900014,-15.088710109998601,251.78733484740346,-21.36266515259652,245.51337980479457,-27.63662019520541,1.0,1.0,26022.012520719443,26022.012520719443,276.113700030756,2.9637000307560015,276.113700030756,276.113700030756,77007.33511806329,77032.0665370644,-24.731419001109316,0.0,8546.071908451686,8546.071908451686,0.8866406426799611,3925.2718744512936,276.113700030756,2.9637000307560015,1.0,0.002,0.13722570521946104,0.004960914051146791,0.00021216616460691402,0.0017878338325495165,0.106083082303457,0.106083082303457,0.0,-2.843569563842907e-12,1.0,1.000070763451626,0.03480946498279991,0.09241469812214942,0.0,6.53210102088871e-06,8.37965629917122,0.0,1600663.6830223715,267.10000020072255,3.97409258425796e-05,1.0,1282842.4227326394,2604.8805227565376,,,,,,,,,,,,,,,,,,,4.0,15264.252242523833,1517.5556805019826,0.372645409898869,6.173730061729009,3.1950255833763066
524.0,-29.38156396286126,4.707948030640486,35.02728797640502,25.08938710615041,5.4709566064474355,-25.896311905883923,-39.43873982699586,1.9857045508761606,-6.050938929868892,-6.050976781395419,40.05594537338283,41142.29283480077,25729.230883196917,25729.230883196917,66871.52371799768,77018.01707346858,77032.05019183659,25729.230883196917,102761.2810750335,102761.2810750335,102761.2810750335,129760.64890408801,125361.28861852956,4399.360285558454,0.0,90700.41650628102,54824.692273133194,39861.91581460869,26999.367829054507,66861.28364366319,20527.05257499099,1517.615631154923,0.0,0.8812519849816977,2.774721204039405,0.001494314320929203,1.0,1.0,-6.017948559248794,340359.557332665,1556946.845412912,4.5744178821197705,1556946.845412912,4.5744178821197705,0.7602790074551842,0.09241493334115952,3.9057754370615374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057754370615374,1.282453337595575,1.2827527192970418,3.045549746382456,6453.154456632633,15264.26484706747,6465.526934078841,0.0003318198131339255,23222.127838081335,2367.9980256337626,19325.892679024084,1970.6926095072308,0.8322188566773834,0.8322188566773834,35346.787190732975,35405.22815468563,0.9979371372548339,0.8,4265.982749002075,4273.035954225843,0.9979371372548339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.490687629126,4632.441516551485,5.866898989382324,4.707948030640486,-3.305983324616832,8.013931355257318,3.194589973946425,3.5,0.9127399925561214,0.6,0.0002334323654385558,0.9378131024633769,0.00024891139271289046,198.4175489650052,0.0,0.0,0.0,0.0,8.401389195099812e-05,0.00014941847348755766,0.0005835950035909332,0.09241493332507279,0.09241493332507279,0.09241493332507279,0.09242127605048747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.25312031753,595.3054753021952,0.0,0.09241493332507279,0.09241493334115952,0.09241493334115952,0.37264395078940016,0.37264395078940016,0.5,9.762694160684958,0.035734223147926514,0.035734223147926514,-6.644995664828457e-11,3.785152654245394e-05,0.033028222146640474,-6.644995664828457e-11,26999.367829054507,20527.05257499099,0.7602790074551842,1.0001531540194333,0.6153380640142713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478104376059697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1976181223996,261.1976181223996,-11.952381877600374,245.51295839768517,276.8822778471127,123071.79698382398,123180.35185172777,-108.55486790379076,0.0,nan,276.8822778471127,3.732277847112698,270.60841395722355,-2.54158604277643,264.33455006737336,-8.81544993262662,258.06068617744506,-15.089313822554914,251.7868222875578,-21.363177712442166,245.51295839768517,-27.63704160231481,1.0,1.0,26022.012520719443,26022.012520719443,276.1127608769146,2.962760876914615,276.1127608769146,276.1127608769146,77007.8799375281,77032.05019183659,-24.170254308497533,0.0,8546.071908451686,8546.071908451686,0.8866386029961014,3925.304314246845,276.1127608769146,2.962760876914615,1.0,0.002,0.1372195074059261,0.004960769122553154,0.00021215617239227935,0.00178784382783214,0.10607808619613968,0.10607808619613968,0.0,2.2441944136364356e-13,1.0,1.0000671421975866,0.03302822221309043,0.09241493334115952,0.0,6.197814725591782e-06,7.950839538578195,0.0,1600662.5854950985,267.0990610701311,3.785159299241059e-05,1.0,1282845.6303716032,2604.8674943531983,,,,,,,,,,,,,,,,,,,4.0,15264.26484706747,1517.615631154923,0.37264395078940016,6.173730061729009,3.194589973946425
525.0,-29.381984987550332,4.708121591945768,35.02733887810808,25.088606785889738,5.470256387336721,-25.89676085009067,-39.43915675682945,1.9850322482959495,-6.051931635532242,-6.051969386948505,40.05604497289418,41142.64192496108,25729.172633525726,25729.172633525726,66871.8145584868,77018.30425736986,77032.36123006097,25729.172633525726,102761.5338635867,102761.5338635867,102761.5338635867,129761.92146308211,125362.4608614349,4399.460601647211,0.0,90700.700974442,54825.03863582609,39861.84704290658,27000.387599495414,66862.23464240199,20527.744353156348,1517.6862223098112,0.0,0.881246342731693,2.7746189268965256,0.001494314320929203,1.0,1.0,-6.019034554135544,340346.27242043056,1556951.144898798,4.57460907042194,1556951.144898798,4.57460907042194,0.7602759137257709,0.09241524098560291,3.9058059469530764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058059469530764,1.282456471317518,1.282755853750535,3.045566094684281,6453.189096722456,15264.277350942306,6465.509483851522,0.0003318113780236329,23222.019272411042,2367.9869550163453,19325.84051912686,1970.6872906779442,0.8322205012587754,0.8322205012587754,35347.008079172345,35405.22815468563,0.9979449326220563,0.8,4266.0094078966085,4273.035954225843,0.9979449326220563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.132520179594,4632.441516551485,5.86736490063292,4.708121591945768,-3.3068825796072843,8.015004171553052,3.194155143473543,3.5,0.9126157552781552,0.6,0.0002334323654385558,0.9378539915024849,0.0002489005405463877,198.4178916624951,0.0,0.0,0.0,0.0,8.400994706103408e-05,0.00014942241837752172,0.000583614970307035,0.09241524083060924,0.09241524083060924,0.09241524083060924,0.09242157640747868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488792.81825553236,595.3056217064089,0.0,0.09241524083060924,0.09241524098560291,0.09241524098560291,0.37264245186522443,0.37264245186522443,0.5,9.762884227115693,0.03552950382641029,0.03552950382641029,-5.172751116333529e-12,3.775141624373646e-05,0.032934832812941295,-5.172751116333529e-12,27000.387599495414,20527.744353156348,0.7602759137257709,1.0001432784311808,0.6153345329393114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447812846182325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1969849546445,261.1969849546445,-11.953015045355471,245.51253452194152,276.88143538734863,123073.12010547845,123178.97964718222,-105.85954170376108,0.0,nan,276.88143538734863,3.731435387348654,270.6076552142513,-2.5423447857486963,264.33387504118264,-8.81612495881734,258.0600948681188,-15.089905131881153,251.78631469502443,-21.363685304975547,245.51253452194152,-27.63746547805846,1.0,1.0,26022.012520719443,26022.012520719443,276.11180466682225,2.9618046668222746,276.11180466682225,276.11180466682225,77008.92619103802,77032.36123006097,-23.43503902295197,0.0,8546.071908451686,8546.071908451686,0.8866366750624014,3925.334976687842,276.11180466682225,2.9618046668222746,1.0,0.002,0.13721332715555348,0.004960613981624327,0.00021214618317133758,0.0017878538173401847,0.10607309158566879,0.10607309158566879,0.0,5.11522248169971e-13,1.0,1.0000669518312246,0.032934832818114046,0.09241524098560291,0.0,6.180261482185066e-06,7.928342431943971,0.0,1600661.4280789103,267.09806836446774,3.7751421416487574e-05,1.0,1282849.027472032,2604.8536965197604,,,,,,,,,,,,,,,,,,,3.0,15264.277350942306,1517.6862223098112,0.37264245186522443,6.173730061729009,3.194155143473543
526.0,-29.38240089875089,4.70829516506388,35.027390528915916,25.087396788317733,5.469107902729675,-25.897250018565828,-39.43960976377127,1.9839570249222431,-6.052945993776802,-6.052984869850586,40.056168395898375,41143.2845000292,25729.17123783178,25729.17123783178,66872.45573786098,77018.90380492812,77032.93674792947,25729.17123783178,102762.10798576125,102762.10798576125,102762.10798576125,129763.6289230286,125364.06276347965,4399.566159548955,0.0,90701.16232043636,54825.54302487166,39861.79921729411,27001.520937267356,66863.32015456146,20528.51743306907,1517.7627149647908,0.0,0.8812404896164059,2.77451427901407,0.001494314320929203,1.0,1.0,-6.0189908546738025,340332.68174179574,1556956.472802694,4.574807405607695,1556956.472802694,4.574807405607695,0.7602726335587904,0.09241559719286149,3.905848598621309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905848598621309,1.2824614831568004,1.2827608667598038,3.045587450320143,6453.234346752243,15264.28953094894,6465.484715665284,0.00033180022225090446,23221.883805852627,2367.973141271752,19325.766485360706,1970.6797413347786,0.8322221679745904,0.8322221679745904,35347.316872232885,35405.22815468563,0.9979558302490145,0.8,4266.046675947652,4273.035954225843,0.9979558302490145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.774691439785,4632.441516551485,5.867843400953253,4.70829516506388,-3.3077987366959523,8.016093901759831,3.193720747851704,3.5,0.912491642243344,0.6,0.0002334323654385558,0.9378943858187822,0.00024888982061105873,198.41823019896933,0.0,0.0,0.0,0.0,8.400566101221138e-05,0.00014942670442634443,0.0005836380840802379,0.09241559715103355,0.09241559715103355,0.09241559715103355,0.09242213471353816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488792.46941356716,595.3057412875482,0.0,0.09241559715103355,0.09241559719286149,0.09241559719286149,0.37264095388549134,0.37264095388549134,0.5,9.763080352228625,0.035585758333695594,0.035585758333695594,3.490185918053612e-11,3.887607380193003e-05,0.033994015176801895,3.490185918053612e-11,27001.520937267356,20528.51743306907,0.7602726335587904,1.0001366307158903,0.6153341533881694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478153467768076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1963246905584,261.1963246905584,-11.953675309441564,245.5121054345397,276.88054394660173,123069.611456882,123180.00125620884,-110.38979932682722,0.0,nan,276.88054394660173,3.730543946601756,270.60685624414793,-2.543143755852043,264.333168541752,-8.816831458247975,258.0594808393517,-15.090519160648284,251.78579313695738,-21.364206863042597,245.5121054345397,-27.63789456546027,1.0,1.0,26022.012520719443,26022.012520719443,276.11085652689064,2.960856526890666,276.11085652689064,276.11085652689064,77008.62167849408,77032.93674792947,-24.315069435397163,0.0,8546.071908451686,8546.071908451686,0.8866339798799268,3925.3778416144155,276.11085652689064,2.960856526890666,1.0,0.002,0.1372069481639874,0.004960455503721301,0.00021213587671904956,0.0017878641218877533,0.10606793835952477,0.10606793835952477,0.0,-1.3931971895586592e-12,1.0,1.0000691042493408,0.033994015141900036,0.09241559719286149,0.0,6.37899107311259e-06,8.183304663790176,0.0,1600660.2471725636,267.0970540062232,3.887603890007085e-05,1.0,1282852.502848414,2604.8395808651035,,,,,,,,,,,,,,,,,,,4.0,15264.28953094894,1517.7627149647908,0.37264095388549134,6.173730061729009,3.193720747851704
527.0,-29.38281506144644,4.7084710150757925,35.02744092558337,25.086596176866465,5.468377125487765,-25.897695842725618,-39.44002620466051,1.9832579069628065,-6.0538464550493245,-6.053883868812119,40.056235502342446,41143.647454394384,25728.898001556172,25728.898001556172,66872.54545595056,77019.21020557811,77033.0766270774,25728.898001556172,102761.97462863357,102761.97462863357,102761.97462863357,129764.30240665236,125364.64158469952,4399.660821952844,0.0,90701.44756948085,54825.88481906603,39861.736389349804,27002.327778018796,66864.0641673686,20529.059640292828,1517.8210217811154,0.0,0.8812354655059205,2.7744216708351455,0.001494314320929203,1.0,1.0,-6.021264551425418,340320.6503769487,1556959.3696486962,4.574977651001091,1556959.3696486962,4.574977651001091,0.7602699963150761,0.09241581403981634,3.9058780417010412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058780417010412,1.2824647419117106,1.2827641262754526,3.0456026696521343,6453.266594690463,15264.301799361636,6465.468766415095,0.0003317923899824766,23221.781786606844,2367.962738203856,19325.718811984567,1970.674880003321,0.8322237711806709,0.832223771180671,35347.530036273056,35405.22815468563,0.9979633530426756,0.8,4266.072402589035,4273.035954225843,0.9979633530426756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.417084468557,4632.441516551485,5.868259681018651,4.7084710150757925,-3.308627472926596,8.01709848800239,3.1932866450622437,3.5,0.9123676128749267,0.6,0.0002334323654385558,0.9379346121812581,0.00024887914616530265,198.4185673133725,0.0,0.0,0.0,0.0,8.400172110523405e-05,0.00014943064433332176,0.0005836578724587595,0.092415814029178,0.092415814029178,0.092415814029178,0.09242207331220874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.88840528857,595.3059336530847,0.0,0.092415814029178,0.09241581403981634,0.09241581403981634,0.37263948200834524,0.37263948200834524,0.5,9.763268130167434,0.03531414547768463,0.03531414547768463,2.404476617812179e-11,3.741376281141129e-05,0.032619317386718194,2.404476617812179e-11,27002.327778018796,20529.059640292828,0.7602699963150761,1.0001268437491435,0.6153327346570948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478178170091982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19568038900707,261.19568038900707,-11.954319610992911,245.511676182426,276.8796845956015,123070.75543395405,123178.47644474519,-107.7210107911628,0.0,nan,276.8796845956015,3.7296845956014977,270.6060829129377,-2.5439170870622547,264.3324812303182,-8.817518769681783,258.05887954769634,-15.091120452303642,251.78527786506277,-21.36472213493721,245.511676182426,-27.63832381757399,1.0,1.0,26022.012520719443,26022.012520719443,276.1099738955831,2.9599738955831185,276.1099738955831,276.1099738955831,77009.32604900365,77033.0766270774,-23.750578073755605,0.0,8546.071908451686,8546.071908451686,0.8866321193524136,3925.4074319095466,276.1099738955831,2.9599738955831185,1.0,0.002,0.13720082716490553,0.004960317246707659,0.00021212602010487784,0.001787873979485251,0.10606301005243891,0.10606301005243891,0.0,-4.098709219246821e-13,1.0,1.0000663094673774,0.03261931736267343,0.09241581403981634,0.0,6.1209987809870735e-06,7.852357438639115,0.0,1600659.1953028336,267.09615354495065,3.741373876664511e-05,1.0,1282855.5795550807,2604.8270845463803,,,,,,,,,,,,,,,,,,,4.0,15264.301799361636,1517.8210217811154,0.37263948200834524,6.173730061729009,3.1932866450622437
528.0,-29.383230862569246,4.70864754491904,35.02749219002299,25.08567221174019,5.467522676546877,-25.898155508708097,-39.4404522498138,1.9824473229863209,-6.054821072309892,-6.054859972081638,40.05636133975951,41144.08865897243,25728.81642276851,25728.81642276851,66872.90508174094,77019.60414166797,77033.79756043201,25728.81642276851,102762.61398320051,102762.61398320051,102762.61398320051,129766.0592313309,125366.29370583931,4399.7655254915935,0.0,90701.7877553299,54826.272273814466,39861.68386835048,27003.44524813038,66865.12911648086,20529.823134492577,1517.8958744971028,0.0,0.8812298119735656,2.774321081241093,0.001494314320929203,1.0,1.0,-6.020842290296173,340307.587498803,1556964.801799824,4.575169226296786,1556964.801799824,4.575169226296786,0.7602668083960133,0.09241615259601209,3.9059118587935275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059118587935275,1.2824685202569415,1.2827679055027175,3.0456200655989445,6453.303454614297,15264.31408893901,6465.449712274479,0.00033178338029525106,23221.667829275135,2367.951117789983,19325.661857883162,1970.6690723012612,0.8322254025836874,0.8322254025836874,35347.77486719603,35405.22815468563,0.9979719934094888,0.8,4266.101951087691,4273.035954225843,0.9979719934094888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.060262254847,4632.441516551485,5.868718695380215,4.70864754491904,-3.309513079498859,8.018160624417899,3.1928535184242772,3.5,0.9122438624069363,0.6,0.0002334323654385558,0.9379749995516619,0.00024886842991565127,198.41890576255227,0.0,0.0,0.0,0.0,8.399769050999357e-05,0.00014943467492856222,0.0005836786689184271,0.09241615258270655,0.09241615258270655,0.09241615258270655,0.09242268722696768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.5516590067,595.306049416617,0.0,0.09241615258270655,0.09241615259601209,0.09241615259601209,0.37263797853086394,0.37263797853086394,0.5,9.763464168999217,0.03540412511102886,0.03540412511102886,5.610445441561751e-11,3.8899771766409685e-05,0.034017681785485365,5.610445441561751e-11,27003.44524813038,20529.823134492577,0.7602668083960133,1.0001162932811591,0.6153295327867881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447820276865023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1950377559022,261.1950377559022,-11.954962244097771,245.51124538823242,276.87883012358645,123070.41122448187,123177.85328472847,-107.44206024658044,0.0,nan,276.87883012358645,3.7288301235864765,270.605313176484,-2.544686823515974,264.3317962294423,-8.818203770557659,258.05827928236704,-15.091720717632938,251.78476233530117,-21.36523766469881,245.51124538823242,-27.638754611767553,1.0,1.0,26022.012520719443,26022.012520719443,276.1090821507606,2.9590821507606506,276.1090821507606,276.1090821507606,77009.69504917657,77033.79756043201,-24.102511255434365,0.0,8546.071908451686,8546.071908451686,0.8866299824251018,3925.441418087495,276.1090821507606,2.9590821507606506,1.0,0.002,0.13719444378998663,0.004960166005197314,0.00021211572417195217,0.0017878842754065877,0.10605786208597608,0.10605786208597608,0.0,-4.2146017578681416e-13,1.0,1.000069151314747,0.03401768172938091,0.09241615259601209,0.0,6.383374676121445e-06,8.188969143751729,0.0,1600658.0612207865,267.0951789276901,3.889971566195527e-05,1.0,1282858.9201233238,2604.8135166275297,,,,,,,,,,,,,,,,,,,4.0,15264.31408893901,1517.8958744971028,0.37263797853086394,6.173730061729009,3.1928535184242772
529.0,-29.383652597034537,4.708825109641943,35.027543614854004,25.08474817676472,5.466669871375135,-25.898620350195422,-39.440886572096474,1.9816376249356356,-6.0557767765545805,-6.055816145469996,40.0564684975601,41144.542536799396,25728.692237259897,25728.692237259897,66873.2347740593,77019.99590153559,77034.30970355555,25728.692237259897,102763.00194081545,102763.00194081545,102763.00194081545,129767.46650482141,125367.59680524396,4399.869699577452,0.0,90702.12955607568,54826.67619290835,39861.614847963705,27004.464564005964,66866.07941196967,20530.51651414817,1517.9655904675888,0.0,0.8812243339585549,2.7742225615595917,0.001494314320929203,1.0,1.0,-6.021354570479218,340294.7917167941,1556969.42760034,4.575354855551558,1556969.42760034,4.575354855551558,0.7602637876965401,0.09241646152753699,3.905945909643928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905945909643928,1.2824722944948657,1.2827716806217166,3.0456376534686735,6453.340721199766,15264.326331887802,6465.430360225635,0.00033177426501208407,23221.552897629404,2367.9393980237296,19325.60401331413,1970.6631737967737,0.8322270305741268,0.8322270305741267,35348.02139006458,35405.22815468563,0.9979806935021381,0.8,4266.131703786256,4273.035954225843,0.9979806935021381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.703831115469,4632.441516551485,5.8691675415291495,4.708825109641943,-3.310383408216558,8.019208517858502,3.1924208899521163,3.5,0.9121202542720332,0.6,0.0002334323654385558,0.9380159651529282,0.00024885756118287226,198.41924904246773,0.0,0.0,0.0,0.0,8.399358179306852e-05,0.00014943878364548726,0.0005836998057222549,0.09241646151567467,0.09241646151567467,0.09241646151567467,0.09242307540672451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.1130848917,595.3061973989845,0.0,0.09241646151567467,0.09241646152753699,0.09241646152753699,0.37263650996399106,0.37263650996399106,0.5,9.763662585643866,0.0355577627892103,0.0355577627892103,1.0743406164692715e-11,3.9368915395243675e-05,0.034461574990757526,1.0743406164692715e-11,27004.464564005964,20530.51651414817,0.7602637876965401,1.0001070103429506,0.6153275756352201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478227464604434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1943960979524,261.1943960979524,-11.955603902047585,245.51081232245085,276.87797987345857,123070.04316786658,123177.32219405264,-107.2790261860633,0.0,nan,276.87797987345857,3.727979873458594,270.6045463632566,-2.545453636743389,264.33111285303204,-8.818887146967938,258.05767934285353,-15.092320657146445,251.7842458326629,-21.365754167337087,245.51081232245085,-27.63918767754913,1.0,1.0,26022.012520719443,26022.012520719443,276.108185904685,2.958185904685024,276.108185904685,276.108185904685,77010.08279346382,77034.30970355555,-24.22691009173286,0.0,8546.071908451686,8546.071908451686,0.8866278307231422,3925.475639192148,276.108185904685,2.958185904685024,1.0,0.002,0.13718797714717781,0.004960018771305528,0.00021210530825177057,0.001787894691517716,0.10605265412588528,0.10605265412588528,0.0,-2.305135249347501e-13,1.0,1.0000700530467952,0.03446157498001412,0.09241646152753699,0.0,6.466642805858627e-06,8.295811567824142,0.0,1600656.947708198,267.0942232234454,3.936890465183751e-05,1.0,1282862.1924669058,2604.800225905399,,,,,,,,,,,,,,,,,,,4.0,15264.326331887802,1517.9655904675888,0.37263650996399106,6.173730061729009,3.1924208899521163
530.0,-29.38407270267936,4.709003648996907,35.027595154291035,25.08382525937634,5.46581417361648,-25.89908401503818,-39.44131698282433,1.9808254862818133,-6.056733250621619,-6.056772999026364,40.05657465476848,41144.97890033359,25728.575281413574,25728.575281413574,66873.55418174717,77020.38850473975,77034.79771755057,25728.575281413574,102763.37299896414,102763.37299896414,102763.37299896414,129768.8538432079,125368.87898910545,4399.974854102452,0.0,90702.46776651968,54827.058163316826,39861.566225780945,27005.48084424375,66867.0470700247,20531.207621342182,1518.0351826765802,0.0,0.8812188558595964,2.7741239757829033,0.001494314320929203,1.0,1.0,-6.021951581767098,340281.987211655,1556974.0102178366,4.575540489157308,1556974.0102178366,4.575540489157308,0.7602607685364889,0.09241677233247647,3.9059792021994433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059792021994433,1.2824760801314663,1.2827754671420535,3.0456546228909334,6453.37667736926,15264.338442111928,6465.411828872806,0.0003317654798797774,23221.44155694568,2367.9280444336937,19325.548621860406,1970.6575254404313,0.8322286355249987,0.8322286355249987,35348.262422580374,35405.22815468563,0.997989199848209,0.8,4266.160793857406,4273.035954225843,0.997989199848209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.347880296232,4632.441516551485,5.869617466837884,4.709003648996907,-3.3112537763616507,8.020257425358558,3.191988867885057,3.5,0.9119968193957305,0.6,0.0002334323654385558,0.9380567744562186,0.00024884673486194267,198.4195909977504,0.0,0.0,0.0,0.0,8.398951026296751e-05,0.00014944285517558829,0.0005837206842331513,0.09241677232204921,0.09241677232204921,0.09241677232204921,0.09242345352713588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.6599293322,595.3063500771863,0.0,0.09241677232204921,0.09241677233247647,0.09241677233247647,0.372635052798052,0.372635052798052,0.5,9.763863022113467,0.03575289165922868,0.03575289165922868,1.5518253349000588e-11,3.9748404731199116e-05,0.03482141725925203,1.5518253349000588e-11,27005.48084424375,20531.207621342182,0.7602607685364889,1.0000973141780234,0.6153251968379227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447825251304768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19375512294994,261.19375512294994,-11.95624487705004,245.5103776531023,276.87713259279246,123069.6107827671,123176.77562533996,-107.16484257283867,0.0,nan,276.87713259279246,3.7271325927924863,270.60378160486573,-2.5462183951342467,264.33043061687556,-8.819569383124417,258.0570796290025,-15.09292037099749,251.78372864106112,-21.36627135893886,245.5103776531023,-27.63962234689768,1.0,1.0,26022.012520719443,26022.012520719443,276.10728615502387,2.957286155023894,276.10728615502387,276.10728615502387,77010.47582821197,77034.79771755057,-24.321889338592882,0.0,8546.071908451686,8546.071908451686,0.8866257269352646,3925.5090982104407,276.10728615502387,2.957286155023894,1.0,0.002,0.13718144300903412,0.004959871705252241,0.00021209478772291938,0.0017879052122482869,0.10604739386145969,0.10604739386145969,0.0,-2.879380761600103e-14,1.0,1.0000707839214404,0.03482141724373378,0.09241677233247647,0.0,6.53413839010389e-06,8.382420498049758,0.0,1600655.8331556497,267.09326674937836,3.974838921294577e-05,1.0,1282865.4671203683,2604.786925898867,,,,,,,,,,,,,,,,,,,4.0,15264.338442111928,1518.0351826765802,0.372635052798052,6.173730061729009,3.191988867885057
531.0,-29.384493465445004,4.709182637180163,35.02764648038093,25.08277354007589,5.464833828494116,-25.899560736025396,-39.441760595049686,1.9799011005663179,-6.057715026097867,-6.057754484928815,40.05667157669725,41145.52394629649,25728.521427095886,25728.521427095886,66874.04537339238,77020.87304222502,77035.07173015013,25728.521427095886,102763.59315724601,102763.59315724601,102763.59315724601,129770.07168901214,125369.99235517904,4400.079333833096,0.0,90702.86847330724,54827.51938323569,39861.49898896839,27006.47853176613,66867.97752073452,20531.88389179308,1518.1044690270376,0.0,0.8812132813165154,2.7740228641365685,0.001494314320929203,1.0,1.0,-6.0232064650560915,340268.8534722761,1556978.1941728445,4.575729392463191,1556978.1941728445,4.575729392463191,0.7602577236288928,0.09241708390163907,3.9060179900825336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060179900825336,1.2824803890145215,1.2827797770309939,3.0456746345134995,6453.419079596149,15264.350570908942,6465.388952035812,0.0003317550486307795,23221.31354837685,2367.91499119239,19325.480241463712,1970.6505525805155,0.8322302784983733,0.8322302784983732,35348.54323982753,35405.22815468563,0.9979991102666739,0.8,4266.194685524151,4273.035954225843,0.9979991102666739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.992396320162,4632.441516551485,5.870081236895787,4.709182637180163,-3.3121421699446327,8.021324807124795,3.1915574357732077,3.5,0.9118735530780594,0.6,0.0002334323654385558,0.9380976495126084,0.00024883589204155487,198.419933489094,0.0,0.0,0.0,0.0,8.398531404236967e-05,0.00014944705139618612,0.000583742871318292,0.09241708388197138,0.09241708388197138,0.09241708388197138,0.09242371844241463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.1688409871,595.3065146456264,0.0,0.09241708388197138,0.09241708390163907,0.09241708390163907,0.3726336056203315,0.3726336056203315,0.5,9.76406206076512,0.03586313631450366,0.03586313631450366,2.0463630789890885e-12,3.945883094047531e-05,0.03454801987271594,2.0463630789890885e-12,27006.47853176613,20531.88389179308,0.7602577236288928,1.0000907437742674,0.6153247858220031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478277464835143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1931033154136,261.1931033154136,-11.956896684586354,245.5099404251455,276.87626620567977,123067.95089522368,123176.92683326908,-108.97593804537884,0.0,nan,276.87626620567977,3.726266205679792,270.6030010496015,-2.5469989503984607,264.3297358934754,-8.820264106524576,258.05647073733314,-15.093529262666834,251.7832055812467,-21.366794418753273,245.5099404251455,-27.64005957485449,1.0,1.0,26022.012520719443,26022.012520719443,276.10633673210924,2.956336732109264,276.10633673210924,276.10633673210924,77010.67163627406,77035.07173015013,-24.400093876072788,0.0,8546.071908451686,8546.071908451686,0.8866232758884677,3925.5480800329465,276.10633673210924,2.956336732109264,1.0,0.002,0.13717496020310999,0.004959719915407959,0.00021208433583717057,0.0017879156646538696,0.10604216791858528,0.10604216791858528,0.0,4.910403680891129e-13,1.0,1.0000702276629398,0.03454801987066958,0.09241708390163907,0.0,6.482807091400115e-06,8.316591122886242,0.0,1600654.6881271307,267.0922849739021,3.945882889411223e-05,1.0,1282868.8260551153,2604.773283684901,,,,,,,,,,,,,,,,,,,4.0,15264.350570908942,1518.1044690270376,0.3726336056203315,6.173730061729009,3.1915574357732077
532.0,-29.384918655211887,4.709363082895112,35.02769726132719,25.081936921365582,5.464067735640857,-25.90002001614067,-39.44218657035378,1.9791690968350346,-6.058644037498311,-6.058682957807635,40.05675849562446,41145.89525401572,25728.34651741333,25728.34651741333,66874.24177142905,77021.20167823824,77035.37062818157,25728.34651741333,102763.7171455949,102763.7171455949,102763.7171455949,129771.1095900751,125370.92934328817,4400.180246786921,0.0,90703.17081712496,54827.864393944445,39861.45158131169,27007.39244448019,66868.84402579188,20532.502150226792,1518.168551628475,0.0,0.8812080255131273,2.773927220085431,0.001494314320929203,1.0,1.0,-6.024643132338383,340256.4294925585,1556981.9463235582,4.575907496136263,1556981.9463235582,4.575907496136263,0.7602548891913945,0.09241735196785579,3.90604869244825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90604869244825,1.282483801158836,1.2827831899718547,3.045690471036589,6453.452635288244,15264.362672538115,6465.372035338385,0.0003317468760005702,23221.208427966023,2367.9042718936666,19325.429676323038,1970.64539637114,0.8322318683918629,0.8322318683918629,35348.76551899814,35405.22815468563,0.998006954811616,0.8,4266.2215122652115,4273.035954225843,0.998006954811616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.637249895538,4632.441516551485,5.870517008457995,4.709363082895112,-3.3129905598937013,8.022353642788813,3.191126436623485,3.5,0.9117504104638529,0.6,0.0002334323654385558,0.9381389565826925,0.0002488249355818962,198.42027958511724,0.0,0.0,0.0,0.0,8.39812848354672e-05,0.0001494510806030886,0.0005837631979746722,0.09241735196289243,0.09241735196289243,0.09241735196289243,0.09242388184753263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488789.6445130256,595.3066895393515,0.0,0.09241735196289243,0.09241735196785579,0.09241735196785579,0.3726321547469454,0.3726321547469454,0.5,9.764257958462348,0.03583072793435349,0.03583072793435349,-4.376943252282217e-12,3.8920309350487514e-05,0.03403982546927864,-4.376943252282217e-12,27007.39244448019,20532.502150226792,0.7602548891913945,1.0000807213840137,0.6153223650485926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478302455737893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19246171990955,261.19246171990955,-11.957538280090432,245.50950228682294,276.8754211529927,123068.56793096483,123175.83651380839,-107.26858284357206,0.0,nan,276.8754211529927,3.7254211529927375,270.6022373797781,-2.5477626202218744,264.32905360651984,-8.820946393480142,258.05586983328413,-15.094130166715843,251.78268606005958,-21.367313939940402,245.50950228682294,-27.64049771317704,1.0,1.0,26022.012520719443,26022.012520719443,276.10544323413285,2.955443234132872,276.10544323413285,276.10544323413285,77011.30641272209,77035.37062818157,-24.06421545948251,0.0,8546.071908451686,8546.071908451686,0.8866213357708932,3925.5789359104915,276.10544323413285,2.955443234132872,1.0,0.002,0.13716857278645572,0.00495957741798835,0.00021207405463903887,0.0017879259457804606,0.10603702731951943,0.10603702731951943,0.0,4.194995045780914e-13,1.0,1.000069194201638,0.03403982547365558,0.09241735196785579,0.0,6.3874173684093206e-06,8.19423891689871,0.0,1600653.6042423411,267.09135596250167,3.8920313727430766e-05,1.0,1282872.0035464582,2604.760378492168,,,,,,,,,,,,,,,,,,,4.0,15264.362672538115,1518.168551628475,0.3726321547469454,6.173730061729009,3.191126436623485
