time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-29.38535231542659,4.709543992826909,35.02774847938977,25.081096251402073,5.463297549480366,-25.900487328942038,-39.44262127680702,1.9784325626621355,-6.059619451565538,-6.059659122638348,40.05687267284053,41146.268513006755,25728.290810919738,25728.290810919738,66874.55932392649,77021.53030165845,77035.89920721397,25728.290810919738,102764.1900181337,102764.1900181337,102764.1900181337,129772.64988393128,125372.36354522426,4400.286338707027,0.0,90703.4748688563,54828.213078894485,39861.40198884646,27008.459865797588,66869.86185464406,20533.229244114213,1518.2410340778204,0.0,0.8812024141826839,2.773826648227884,0.001494314320929203,1.0,1.0,-6.024908866279986,340243.36772734416,1556986.8751799148,4.576097649102787,1556986.8751799148,4.576097649102787,0.7602517635637809,0.09241768357744957,3.906079396634017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906079396634017,1.2824872344395657,1.2827866240540649,3.045706258698891,6453.486087450195,15264.374671454269,6465.355138848382,0.0003317387262789156,23221.103735632754,2367.893596246706,19325.379171583707,1970.640246320987,0.8322334455587888,0.8322334455587888,35348.9878109961,35405.22815468563,0.9980147998215865,0.8,4266.248340554397,4273.035954225843,0.9980147998215865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.2826924522715,4632.441516551485,5.870979262755526,4.709543992826909,-3.3138740815308205,8.023418074357728,3.190696175476128,3.5,0.9116274787074651,0.6,0.0002334323654385558,0.9381810885758656,0.00024881376131008997,198.42063257716046,0.0,0.0,0.0,0.0,8.397717322674176e-05,0.00014945519221181404,0.0005837838470185436,0.0924176835816531,0.0924176835816531,0.0924176835816531,0.0924243548402719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488789.23158214183,595.3068295216091,0.0,0.0924176835816531,0.09241768357744957,0.09241768357744957,0.37263069317543396,0.37263069317543396,0.5,9.764458098696595,0.03596396088016718,0.03596396088016718,2.802380549837835e-11,3.9671072784130956e-05,0.03475025635833617,2.802380549837835e-11,27008.459865797588,20533.229244114213,0.7602517635637809,1.0000702479286205,0.6153185810738919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478327709666845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1918273375574,261.1918273375574,-11.958172662442564,245.50906190336724,276.87459277174383,123068.94977658344,123175.01239064374,-106.06261406031074,0.0,nan,276.87459277174383,3.7245927717438576,270.60148659809073,-2.548513401909247,264.32838042438243,-8.821619575617547,258.0552742507112,-15.094725749288784,251.78216807704894,-21.36783192295104,245.50906190336724,-27.640938096632738,1.0,1.0,26022.012520719443,26022.012520719443,276.104528919827,2.9545289198269984,276.104528919827,276.104528919827,77011.99956563968,77035.89920721397,-23.89964157428767,0.0,8546.071908451686,8546.071908451686,0.886619395535608,3925.609793617187,276.104528919827,2.9545289198269984,1.0,0.002,0.1371620520949247,0.004959426774559117,0.0002120635465898338,0.001787936456000629,0.10603177329491689,0.10603177329491689,0.0,2.590462566676166e-12,1.0,1.0000706376441684,0.03475025633031237,0.09241768357744957,0.0,6.520698916604022e-06,8.365243867289557,0.0,1600652.4681038957,267.09038054843444,3.967104476032546e-05,1.0,1282875.3442347518,2604.7468105834582,,,,,,,,,,,,,,,,,,,3.0,15264.374671454269,1518.2410340778204,0.37263069317543396,6.173730061729009,3.190696175476128
534.0,-29.38578851342233,4.7097253310774745,35.02780006858405,25.080160272214584,5.462431280424995,-25.90096653407541,-39.443065238278336,1.9776093006964153,-6.060595429371006,-6.060635749664414,40.056985820464135,41146.704103405296,25728.239415026277,25728.239415026277,66874.94351843157,77021.92738860085,77036.40710223657,25728.239415026277,102764.64651726285,102764.64651726285,102764.64651726285,129774.16677727677,125373.7726277995,4400.394149477275,0.0,90703.82223541744,54828.59894872361,39861.359207437585,27009.52026001392,66870.87946745151,20533.951263343282,1518.3131816423963,0.0,0.8811968040233273,2.773726033001568,0.001494314320929203,1.0,1.0,-6.02526907883356,340230.3001710862,1556991.759602786,4.5762877639641335,1556991.759602786,4.5762877639641335,0.7602486480940073,0.09241801908318557,3.906113407647183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906113407647183,1.282491072015025,1.2827904625253852,3.04572366457879,6453.522968421053,15264.386486506128,6465.3358382047545,0.00033172969444944956,23220.990475556155,2367.8820469330662,19325.321480668303,1970.6343634848092,0.8322350203369372,0.8322350203369373,35349.234043337216,35405.22815468563,0.998023489735705,0.8,4266.278058189378,4273.035954225843,0.998023489735705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.928479140076,4632.441516551485,5.871442114471772,4.7097253310774745,-3.3147576977137105,8.024483028791185,3.1902663551103787,3.5,0.9115046728886796,0.6,0.0002334323654385558,0.9382234691849916,0.000248802522112703,198.42098763618134,0.0,0.0,0.0,0.0,8.397297427279947e-05,0.00014945939116575631,0.0005838053317313457,0.09241801894765,0.09241801894765,0.09241801894765,0.09242480579168558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.7969794861,595.3069765055758,0.0,0.09241801894765,0.09241801908318557,0.09241801908318557,0.37262925048016804,0.37262925048016804,0.5,9.764661699820586,0.03619400279120555,0.03619400279120555,4.376943252282217e-12,4.0320293408058205e-05,0.035366670830853764,4.376943252282217e-12,27009.52026001392,20533.951263343282,0.7602486480940073,1.0000607746004304,0.6153157313181875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478353466784468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19118989135603,261.19118989135603,-11.958810108643945,245.50861837115892,276.8737614115535,123068.24622589383,123174.82108611996,-106.57486022613809,0.0,nan,276.8737614115535,3.7237614115535393,270.6007328034877,-2.5492671965122895,264.3277041953726,-8.822295804627402,258.05467558731357,-15.09532441268641,251.78164697924998,-21.368353020749993,245.50861837115892,-27.64138162884106,1.0,1.0,26022.012520719443,26022.012520719443,276.1036117230313,2.9536117230313153,276.1036117230313,276.1036117230313,77012.41806976363,77036.40710223657,-23.989032472934923,0.0,8546.071908451686,8546.071908451686,0.8866172463346784,3925.643974685419,276.1036117230313,2.9536117230313153,1.0,0.002,0.137155415759266,0.0049592765265761875,0.00021205285958757463,0.001787947138390017,0.10602642979378732,0.10602642979378732,0.0,-2.022408282509325e-12,1.0,1.0000718899684806,0.03536667082647682,0.09241801908318557,0.0,6.636338003612126e-06,8.513616581154634,0.0,1600651.331148183,267.089404570629,4.032028903111495e-05,1.0,1282878.6864865404,2604.733236426053,,,,,,,,,,,,,,,,,,,3.0,15264.386486506128,1518.3131816423963,0.37262925048016804,6.173730061729009,3.1902663551103787
535.0,-29.386217368541267,4.709907083206922,35.02785129827908,25.078982894215756,5.461319866088463,-25.901463645081407,-39.4435269763693,1.9765661447420084,-6.061572000045317,-6.061611803161277,40.05707862344498,41147.32663938527,25728.18975593584,25728.18975593584,66875.51639532112,77022.50118666553,77036.62354757384,25728.18975593584,102764.81330350967,102764.81330350967,102764.81330350967,129775.30906904857,125374.8098600936,4400.499208954961,0.0,90704.27598233675,54829.10144335415,39861.305043314,27010.495765538904,66871.8008088529,20534.611660032042,1518.3812933869426,0.0,0.8811912728570812,2.773625495473627,0.001494314320929203,1.0,1.0,-6.026735031726446,340217.24068312603,1556995.7657842813,4.576475203484609,1556995.7657842813,4.576475203484609,0.760245640742031,0.09241832667105271,3.906155644824623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906155644824623,1.2824959346432223,1.2827953262887364,3.0457450501870613,6453.568281958776,15264.398236262432,6465.310809417506,0.00033171850610048866,23220.85554950004,2367.8682883043693,19325.24666794829,1970.6267347104558,0.832236634294225,0.832236634294225,35349.53983072235,35405.22815468563,0.9980342814590437,0.8,4266.3149634872425,4273.035954225843,0.9980342814590437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.574601726657,4632.441516551485,5.8719049872612175,4.709907083206922,-3.3156406450917912,8.025547728298713,3.1898369654706773,3.5,0.9113819901344792,0.6,0.0002334323654385558,0.9382651383803781,0.000248791472569794,198.4213367194427,0.0,0.0,0.0,0.0,8.396860739480823e-05,0.00014946375804374758,0.0005838287021792863,0.09241832663166148,0.09241832663166148,0.09241832663166148,0.09242502162227886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.2772403124,595.3071501948821,0.0,0.09241832663166148,0.09241832667105271,0.09241832667105271,0.37262782356751945,0.37262782356751945,0.5,9.7648625478747,0.03627985778115317,0.03627985778115317,7.332801033044234e-12,3.9803115953418455e-05,0.03487677143482415,7.332801033044234e-12,27010.495765538904,20534.611660032042,0.760245640742031,1.0000555628295227,0.6153165630607323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478379374725288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1905283200011,261.1905283200011,-11.959471679998899,245.50817130243732,276.872885337573,123065.14923871672,123175.7575988921,-110.60836017538458,0.0,nan,276.872885337573,3.722885337573018,270.5999425305518,-2.550057469448177,264.3269997235366,-8.823000276463404,258.05405691645217,-15.095943083547809,251.78111410945587,-21.368885890544107,245.50817130243732,-27.64182869756266,1.0,1.0,26022.012520719443,26022.012520719443,276.1026609964144,2.9526609964144086,276.1026609964144,276.1026609964144,77012.23009941597,77036.62354757384,-24.393448157861712,0.0,8546.071908451686,8546.071908451686,0.886614577306932,3925.6864230487463,276.1026609964144,2.9526609964144086,1.0,0.002,0.13714887137661155,0.004959126006846346,0.00021204231504644202,0.001787957683635361,0.10602115752322101,0.10602115752322101,0.0,-1.31819728743654e-12,1.0,1.0000708936805824,0.03487677142749135,0.09241832667105271,0.0,6.544382054688171e-06,8.395670114190805,0.0,1600650.191805585,267.08842799995466,3.980310862061742e-05,1.0,1282882.0267570466,2604.719670416653,,,,,,,,,,,,,,,,,,,4.0,15264.398236262432,1518.3812933869426,0.37262782356751945,6.173730061729009,3.1898369654706773
536.0,-29.386650196734294,4.71009037877123,35.02790103497835,25.07806933661925,5.460477033666197,-25.90193747359469,-39.44396643256766,1.9757643116582801,-6.0624909082911245,-6.062528676159347,40.057137994506874,41147.75121225935,25728.004539035934,25728.004539035934,66875.75575129528,77022.88325714272,77036.55355676674,25728.004539035934,102764.55809580267,102764.55809580267,102764.55809580267,129775.84608832846,125375.25110331846,4400.594985010007,0.0,90704.61426204299,54829.48222160278,39861.25782271134,27011.28799252579,66872.54581523713,20535.142074614534,1518.4393523392787,0.0,0.8811861809675784,2.7735310772986352,0.001494314320929203,1.0,1.0,-6.0295711723700265,340204.97338209284,1556998.328758695,4.576647758203084,1556998.328758695,4.576647758203084,0.7602429799088718,0.09241854978577249,3.9061891002031044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061891002031044,1.2824996723799356,1.2827990648980039,3.0457622596927347,6453.604746836215,15264.410118581101,6465.291819101822,0.0003317095823524321,23220.743270551535,2367.8568390379523,19325.18990462388,1970.6209464622355,0.8322382138874951,0.8322382138874951,35349.782039447,35405.22815468563,0.9980428294068624,0.8,4266.344195514342,4273.035954225843,0.9980428294068624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.221057263862,4632.441516551485,5.87233654790828,4.71009037877123,-3.3164789698531454,8.026569348624374,3.1894080029148566,3.5,0.9112594294042448,0.6,0.0002334323654385558,0.9383071956392532,0.0002487803211180984,198.4216890379873,0.0,0.0,0.0,0.0,8.39644514422871e-05,0.0001494679139962687,0.0005838499364823199,0.09241854976477513,0.09241854976477513,0.09241854976477513,0.0924248752422261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.6492359411,595.3073574730687,0.0,0.09241854976477513,0.09241854978577249,0.09241854978577249,0.3726263875554299,0.3726263875554299,0.5,9.765052311880394,0.03594351077066449,0.03594351077066449,-1.432454155292362e-11,3.7767868207083666e-05,0.032957503789305065,-1.432454155292362e-11,27011.28799252579,20535.142074614534,0.7602429799088718,1.000048000805398,0.6153160569951518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478404846626982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1898710651646,261.1898710651646,-11.960128934835382,245.50772309558886,276.87201903474056,123065.11597692239,123175.00264953113,-109.88667260873765,0.0,nan,276.87201903474056,3.7220190347405833,270.5991598469466,-2.5508401530534,264.32630065906517,-8.823699340934809,258.05344147122054,-15.09655852877944,251.78058228342587,-21.369417716574105,245.50772309558886,-27.64227690441112,1.0,1.0,26022.012520719443,26022.012520719443,276.1017359335944,2.9517359335944207,276.1017359335944,276.1017359335944,77012.74610335912,77036.55355676674,-23.807453407614958,0.0,8546.071908451686,8546.071908451686,0.8866124632100169,3925.72004570412,276.1017359335944,2.9517359335944207,1.0,0.002,0.13714268716214062,0.004958984773767559,0.00021203235324813042,0.0017879676462914538,0.1060161766240652,0.1060161766240652,0.0,-4.604155598442183e-13,1.0,1.0000669922364784,0.032957503803629606,0.09241854978577249,0.0,6.184214466559281e-06,7.933636993124595,0.0,1600649.1174909705,267.08750909170885,3.776788253162522e-05,1.0,1282885.1644821176,2604.706927107435,,,,,,,,,,,,,,,,,,,4.0,15264.410118581101,1518.4393523392787,0.3726263875554299,6.173730061729009,3.1894080029148566
537.0,-29.3870982443936,4.710274088362379,35.027950612262124,25.077306513581448,5.459788435983205,-25.90240957632205,-39.44440557444466,1.975099766686218,-6.063462518527615,-6.063500055578928,40.057232866449915,41148.061572081126,25727.954839227466,25727.954839227466,66876.01641130859,77023.15137842011,77036.81531964082,25727.954839227466,102764.77015886828,102764.77015886828,102764.77015886828,129777.04579516812,125376.3517173617,4400.694077806418,0.0,90704.88735729447,54829.797546144146,39861.21090127814,27012.275636299837,66873.48653757798,20535.811330389675,1518.5079672720915,0.0,0.8811806664495537,2.773431022937808,0.001494314320929203,1.0,1.0,-6.030758561009293,340191.9771919239,1557002.4242674126,4.576834636488234,1557002.4242674126,4.576834636488234,0.7602399593018031,0.09241884392523911,3.9062174823775018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062174823775018,1.2825027701660323,1.2828021634072617,3.045777033192532,6453.636050109514,15264.421907010683,6465.27626994278,0.00033170197396393267,23220.644463986002,2367.84676357227,19325.143427146955,1970.6162070785597,0.8322397536002601,0.8322397536002601,35349.98751909461,35405.22815468563,0.9980500811360833,0.8,4266.36899473095,4273.035954225843,0.9980500811360833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.868127236628,4632.441516551485,5.872798288373996,4.710274088362379,-3.3173575048530095,8.02763159321539,3.188979808882101,3.5,0.9111370882520289,0.6,0.0002334323654385558,0.9383507338930255,0.0002487687780347255,198.42205374636865,0.0,0.0,0.0,0.0,8.396029865223631e-05,0.00014947206678631947,0.0005838704004078187,0.09241884390796641,0.09241884390796641,0.09241884390796641,0.09242513896076018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.19736466045,595.307509178645,0.0,0.09241884390796641,0.09241884392523911,0.09241884392523911,0.372624909014423,0.372624909014423,0.5,9.76524116301716,0.035650742171299044,0.035650742171299044,-1.1880274541908875e-11,3.753705129838636e-05,0.0327414945696205,-1.1880274541908875e-11,27012.275636299837,20535.811330389675,0.7602399593018031,1.0000378307437163,0.6153120422240725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478430554600772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1892299798412,261.1892299798412,-11.960770020158805,245.50727273088665,276.8711872287976,123066.51234656313,123173.69563822096,-107.18329165785701,0.0,nan,276.8711872287976,3.721187228797646,270.5984043292607,-2.551595670739289,264.32562142959506,-8.824378570404917,258.0528385300207,-15.097161469979255,251.78005563048643,-21.369944369513547,245.50727273088665,-27.642727269113323,1.0,1.0,26022.012520719443,26022.012520719443,276.1007951837877,2.9507951837877044,276.1007951837877,276.1007951837877,77013.76917877854,77036.81531964082,-23.04614086227957,0.0,8546.071908451686,8546.071908451686,0.8866106696941727,3925.7485697893894,276.1007951837877,2.9507951837877044,1.0,0.002,0.1371365435187955,0.004958833397568587,0.00021202243040408956,0.0017879775702297394,0.10601121520204478,0.10601121520204478,0.0,6.338289268437158e-13,1.0,1.0000665526753436,0.032741494581500774,0.09241884392523911,0.0,6.143653837320149e-06,7.881622786586925,0.0,1600647.9843185137,267.08653748147236,3.75370631786609e-05,1.0,1282888.4887213754,2604.693426401676,,,,,,,,,,,,,,,,,,,3.0,15264.421907010683,1518.5079672720915,0.372624909014423,6.173730061729009,3.188979808882101
538.0,-29.387540112253777,4.71045807475121,35.02800107101426,25.076280603557848,5.458830384422353,-25.902903062590617,-39.444863016810245,1.9741933348141736,-6.064438215625614,-6.064477177362127,40.057357460634556,41148.55964640786,25727.921633250407,25727.921633250407,66876.48127965827,77023.61297882216,77037.47936160017,25727.921633250407,102765.40099485058,102765.40099485058,102765.40099485058,129778.78866836349,125377.98953476839,4400.799133595092,0.0,90705.27559948912,54830.22226729076,39861.17036910929,27013.387673512905,66874.5580426222,20536.570655275107,1518.5825985727681,0.0,0.8811750099095472,2.773330357628494,0.001494314320929203,1.0,1.0,-6.030394132719152,340178.90456748416,1557007.8028638836,4.57702632925907,1557007.8028638836,4.57702632925907,0.7602367723546044,0.09241918660804575,3.9062544026328228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062544026328228,1.2825069955355748,1.2828063897631936,3.045795786089706,6453.675785248339,15264.433376116018,6465.2548719770075,0.0003316922007742169,23220.524382219857,2367.8345186398883,19325.079467195308,1970.609684978592,0.8322413029566498,0.8322413029566498,35350.254811806735,35405.22815468563,0.998059514370148,0.8,4266.401254129596,4273.035954225843,0.998059514370148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.515533022449,4632.441516551485,5.873263418266838,4.71045807475121,-3.318240111734702,8.028698186485911,3.18855204524005,3.5,0.9110148700685857,0.6,0.0002334323654385558,0.9383936737702535,0.0002487573946451252,198.4224134257399,0.0,0.0,0.0,0.0,8.395597300362208e-05,0.00014947639243493373,0.0005838928160386314,0.09241918661172728,0.09241918661172728,0.09241918661172728,0.09242573328529417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.8528579516,595.3076274061166,0.0,0.09241918661172728,0.09241918660804575,0.09241918660804575,0.3726234286205226,0.3726234286205226,0.5,9.765437564150874,0.03568690030169819,0.03568690030169819,-1.4495071809506044e-11,3.896173649309276e-05,0.034083044642954974,-1.4495071809506044e-11,27013.387673512905,20536.570655275107,0.7602367723546044,1.0000287588747105,0.6153096312080599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478457166635967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1885781900671,261.1885781900671,-11.961421809932858,245.50681921846697,276.87033716166974,123064.95741370358,123173.93038296046,-108.9729692568592,0.0,nan,276.87033716166974,3.720337161669761,270.5976335730635,-2.552366426936487,264.3249299843597,-8.825070015640279,258.0522263957219,-15.097773604278075,251.7795228071212,-21.37047719287878,245.50681921846697,-27.643180781533005,1.0,1.0,26022.012520719443,26022.012520719443,276.0998957634288,2.949895763428799,276.0998957634288,276.0998957634288,77013.85416447274,77037.47936160017,-23.62519712743233,0.0,8546.071908451686,8546.071908451686,0.8866083366396332,3925.785674645987,276.0998957634288,2.949895763428799,1.0,0.002,0.13713014816211042,0.004958682049555379,0.0002120121159276265,0.0017879878845349299,0.10600605796381325,0.10600605796381325,0.0,4.625562086135737e-13,1.0,1.0000692788258017,0.034083044657450046,0.09241918660804575,0.0,6.39535762377556e-06,8.204552062057237,0.0,1600646.848754548,267.08556178437436,3.896175098816457e-05,1.0,1282891.832593656,2604.6798460615864,,,,,,,,,,,,,,,,,,,4.0,15264.433376116018,1518.5825985727681,0.3726234286205226,6.173730061729009,3.18855204524005
539.0,-29.38798909201696,4.710643371611898,35.02805099941879,25.07543242480608,5.458052004713378,-25.903384982310573,-39.44531116923315,1.9734478948076328,-6.065361843188043,-6.065400254909048,40.057443072505976,41148.92655313403,25727.76437810862,25727.76437810862,66876.69093124264,77023.9433681084,77037.75316387543,25727.76437810862,102765.51754198405,102765.51754198405,102765.51754198405,129779.81196257717,125378.91334189712,4400.89862068005,0.0,90705.58403487543,54830.567219118435,39861.129795285546,27014.29442059311,66875.42421587865,20537.183816644363,1518.6462388179837,0.0,0.8811697861903507,2.773235288303451,0.001494314320929203,1.0,1.0,-6.031835241476301,340166.5553478357,1557011.4986427377,4.577203355722678,1557011.4986427377,4.577203355722678,0.7602339523252098,0.09241945015451444,3.906285060042131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906285060042131,1.2825104704557624,1.2828098654945823,3.045811437823166,6453.708949393385,15264.444954088407,6465.237963763673,0.0003316841097229502,23220.421101038934,2367.8239868904197,19325.028927414154,1970.6045313551676,0.8322428281263818,0.8322428281263818,35350.47676281528,35405.22815468563,0.9980673474285953,0.8,4266.428041264972,4273.035954225843,0.9980673474285953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.1632411181345,4632.441516551485,5.873699896979416,4.710643371611898,-3.3190819967089302,8.029725368320829,3.1881246712812845,3.5,0.9108927632232241,0.6,0.0002334323654385558,0.9384373069401164,0.00024874582853029264,198.4227788955186,0.0,0.0,0.0,0.0,8.395173540195817e-05,0.0001494806300365976,0.0005839139518776463,0.09241945010742811,0.09241945010742811,0.09241945010742811,0.09242589024350206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.3352126275,595.3078000605806,0.0,0.09241945010742811,0.09241945015451444,0.09241945015451444,0.372621980297097,0.372621980297097,0.5,9.765630765418969,0.03559288356018442,0.03559288356018442,9.777068044058979e-12,3.841172099328105e-05,0.03356501343273521,9.777068044058979e-12,27014.29442059311,20537.183816644363,0.7602339523252098,1.0000189414179999,0.6153071481132194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478483411714436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18793332940135,261.18793332940135,-11.962066670598631,245.50636353562024,276.86950312318197,123065.33908218345,123173.15357344566,-107.8144912622357,0.0,nan,276.86950312318197,3.719503123181994,270.5968752057127,-2.553124794287271,264.32424728813237,-8.825752711867608,258.051619370616,-15.098380629383996,251.77899145314487,-21.37100854685511,245.50636353562024,-27.64363646437974,1.0,1.0,26022.012520719443,26022.012520719443,276.09900472425903,2.949004724259055,276.09900472425903,276.09900472425903,77014.43949200884,77037.75316387543,-23.313671866591903,0.0,8546.071908451686,8546.071908451686,0.8866063993421585,3925.8164853423414,276.09900472425903,2.949004724259055,1.0,0.002,0.1371238500390055,0.00495854017044435,0.0002120019754291208,0.001787998023228971,0.1060009877145604,0.1060009877145604,0.0,-1.341908355267929e-12,1.0,1.0000682254349025,0.033565013422958145,0.09241945015451444,0.0,6.298125444131988e-06,8.07983358811924,0.0,1600645.7710413148,267.08463815681193,3.841171121621301e-05,1.0,1282894.9915005714,2604.667017007425,,,,,,,,,,,,,,,,,,,3.0,15264.444954088407,1518.6462388179837,0.372621980297097,6.173730061729009,3.1881246712812845
540.0,-29.388434761627465,4.710829121434168,35.028101204082134,25.07441168362277,5.457097314749515,-25.903881553972724,-39.44577280255032,1.97254410724282,-6.066325427845072,-6.06636433694987,40.057550901939734,41149.42032146945,25727.710021762938,25727.710021762938,66877.13034323239,77024.3999822329,77038.2069707533,25727.710021762938,102765.91699251623,102765.91699251623,102765.91699251623,129781.24567863072,125380.24360153549,4401.0020770952315,0.0,90705.96796383809,54830.98830365603,39861.088511313406,27015.328686114488,66876.41719742789,20537.887286150235,1518.7168929640054,0.0,0.8811642612524404,2.7731359841429604,0.001494314320929203,1.0,1.0,-6.032329642859224,340153.6579326442,1557016.1535424504,4.577390591668323,1557016.1535424504,4.577390591668323,0.7602308868707723,0.09241976583379746,3.906321370250281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906321370250281,1.2825146835493084,1.2828140795716518,3.045829743983665,6453.747737950803,15264.456374856743,6465.2171798365625,0.00033167457636561817,23220.303545590385,2367.811999570739,19324.96680286516,1970.5981964141845,0.8322443660102384,0.8322443660102384,35350.73963804462,35405.22815468563,0.9980766247938094,0.8,4266.459767520246,4273.035954225843,0.9980766247938094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.8115090156725,4632.441516551485,5.874159188997846,4.710829121434168,-3.3199540550540387,8.030783176488207,3.1876979992921775,3.5,0.9107708569406221,0.6,0.0002334323654385558,0.9384806205843922,0.00024873434817779976,198.42314167216267,0.0,0.0,0.0,0.0,8.394737053550704e-05,0.00014948499490304875,0.0005839364301215336,0.09241976583377036,0.09241976583377036,0.09241976583377036,0.09242630104289293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.9112706153,595.307943313897,0.0,0.09241976583377036,0.09241976583379746,0.09241976583379746,0.372620521014221,0.372620521014221,0.5,9.765826822045156,0.03562628771840082,0.03562628771840082,-1.2846612662542611e-11,3.8909104773665604e-05,0.03403469409062154,-1.2846612662542611e-11,27015.328686114488,20537.887286150235,0.7602308868707723,1.0000106636365163,0.6153053953233022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447851007930726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.187278410704,261.187278410704,-11.962721589295995,245.5059050459141,276.86865177549606,123063.84420902088,123173.34030429572,-109.49609527481032,0.0,nan,276.86865177549606,3.7186517754960846,270.596102429611,-2.5538975703889832,264.323553083651,-8.82644691634897,258.0510037377153,-15.098996262284686,251.77845439183653,-21.371545608163444,245.5059050459141,-27.644094954085887,1.0,1.0,26022.012520719443,26022.012520719443,276.0980937434421,2.9480937434421435,276.0980937434421,276.0980937434421,77014.57401322064,77038.2069707533,-23.632957532652654,0.0,8546.071908451686,8546.071908451686,0.8866041048305605,3925.8529771015324,276.0980937434421,2.9480937434421435,1.0,0.002,0.13711746381062812,0.004958391179196452,0.000211991680845113,0.0017880083193094203,0.1059958404225565,0.1059958404225565,0.0,1.5453307036783492e-13,1.0,1.000069179506875,0.034034694103468155,0.09241976583379746,0.0,6.386228674024049e-06,8.19288185001068,0.0,1600644.6482366878,267.0836745721549,3.8909117620278266e-05,1.0,1282898.2907134509,2604.653618234826,,,,,,,,,,,,,,,,,,,4.0,15264.456374856743,1518.7168929640054,0.372620521014221,6.173730061729009,3.1876979992921775
541.0,-29.388892252476683,4.711015617300707,35.02815057179224,25.07357202647256,5.456332874295042,-25.904369739761634,-39.446229476574786,1.9718103600957224,-6.067274295894322,-6.0673120009457016,40.057627155983006,41149.794453972616,25727.62048385401,25727.62048385401,66877.41493782663,77024.72133145231,77038.2628858299,25727.62048385401,102765.88336968391,102765.88336968391,102765.88336968391,129782.10121025826,125381.00141627538,4401.0997939828785,0.0,90706.27833377132,54831.351450463946,39861.029870341525,27016.21784057434,66877.24771091586,20538.486285153165,1518.7802825465064,0.0,0.8811589415584705,2.773038396677444,0.001494314320929203,1.0,1.0,-6.034410240305192,340140.9805317588,1557019.445366021,4.577570873500328,1557019.445366021,4.577570873500328,0.7602280380752414,0.09242002764980438,3.9063526441583174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063526441583174,1.2825181040032845,1.282817500824114,3.045846005576786,6453.782194315289,15264.467846972479,6465.199346159769,0.0003316661513372667,23220.197098543147,2367.80114499275,19324.913496811794,1970.5927607094977,0.8322458855452288,0.8322458855452288,35350.966051550444,35405.22815468563,0.9980846153694991,0.8,4266.487093231767,4273.035954225843,0.9980846153694991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.460125340227,4632.441516551485,5.874610054100061,4.711015617300707,-3.3208135447632072,8.031829162063914,3.187271772774582,3.5,0.9106490779355949,0.6,0.0002334323654385558,0.9385250853521714,0.00024872256382040426,198.42351407271673,0.0,0.0,0.0,0.0,8.394305276688931e-05,0.0001494893126716665,0.0005839579718283738,0.09242002768248103,0.09242002768248103,0.09242002768248103,0.09242634817906219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.36565849406,595.3081246093805,0.0,0.09242002768248103,0.09242002764980438,0.09242002764980438,0.3726190750199833,0.3726190750199833,0.5,9.766016436208483,0.035420551913034615,0.035420551913034615,5.6843418860808015e-12,3.770505139755187e-05,0.0329017606405273,5.6843418860808015e-12,27016.21784057434,20538.486285153165,0.7602280380752414,1.0000025005052764,0.61530334848478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447853655038748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1866314834894,261.1866314834894,-11.96336851651057,245.50544394737972,276.867819019608,123064.41339690542,123172.57339734868,-108.16000044325403,0.0,nan,276.867819019608,3.7178190196080436,270.59534400522824,-2.5546559947717355,264.3228689907267,-8.827131009273273,258.05039397617963,-15.099606023820343,251.77791896181407,-21.37208103818591,245.50544394737972,-27.64455605262026,1.0,1.0,26022.012520719443,26022.012520719443,276.0971526222272,2.947152622227236,276.0971526222272,276.0971526222272,77015.3720869742,77038.2628858299,-22.890798855703906,0.0,8546.071908451686,8546.071908451686,0.886602128569389,3925.884407379109,276.0971526222272,2.947152622227236,1.0,0.002,0.1371112902026593,0.004958244280106658,0.00021198172219685546,0.0017880182784845483,0.10599086109842773,0.10599086109842773,0.0,6.814037181723798e-13,1.0,1.0000668763702674,0.03290176063484296,0.09242002764980438,0.0,6.173617079718399e-06,7.920142820195435,0.0,1600643.5401250888,267.08272570410566,3.7705045713209984e-05,1.0,1282901.5337240032,2604.640447807511,,,,,,,,,,,,,,,,,,,3.0,15264.467846972479,1518.7802825465064,0.3726190750199833,6.173730061729009,3.187271772774582
542.0,-29.38933637744557,4.711202373533172,35.028200210549294,25.072378827631496,5.455202310807849,-25.904882508681,-39.446704800333805,1.970748443640378,-6.068244513749278,-6.06828265678406,40.05773371520233,41150.40951694821,25727.589264118942,25727.589264118942,66877.99878106714,77025.30367526649,77038.67596438441,25727.589264118942,102766.26522850335,102766.26522850335,102766.26522850335,129783.51769820164,125382.31632208209,4401.201376119557,0.0,90706.73826152102,54831.844109473626,39860.99350227488,27017.25246969828,66878.24597197317,20539.189619828456,1518.8511122337266,0.0,0.8811533860178719,2.7729384218589033,0.001494314320929203,1.0,1.0,-6.034968588116897,340127.995941788,1557024.0454492439,4.577759149575339,1557024.0454492439,4.577759149575339,0.7602249578436808,0.09242034167625995,3.906394650120457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906394650120457,1.282523054291791,1.2828224522682383,3.0458670018041647,6453.826682801626,15264.479067413746,6465.174612987972,0.0003316551546271754,23220.065145932964,2367.7876895711547,19324.83956770615,1970.585222038734,0.83224743110124,0.83224743110124,35351.27016126711,35405.22815468563,0.9980953480166471,0.8,4266.523796052821,4273.035954225843,0.9980953480166471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.109163663907,4632.441516551485,5.875073742759413,4.711202373533172,-3.3216899148756402,8.032892288408812,3.1868460808967116,3.5,0.9105274516847748,0.6,0.0002334323654385558,0.9385682532283182,0.0002487111242423097,198.4238755946937,0.0,0.0,0.0,0.0,8.393855888649096e-05,0.00014949380655206483,0.0005839818061411286,0.09242034163318368,0.09242034163318368,0.09242034163318368,0.09242674347690483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.95488078624,595.3082635163563,0.0,0.09242034163318368,0.09242034167625995,0.09242034167625995,0.37261760506174335,0.37261760506174335,0.5,9.766208489269756,0.035346659822835136,0.035346659822835136,3.200284481863491e-11,3.8143034771565e-05,0.033314068667152696,3.200284481863491e-11,27017.25246969828,20539.189619828456,0.7602249578436808,0.9999963038667891,0.6153033608894769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478563723705007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1859590258943,261.1859590258943,-11.964040974105671,245.50497969457172,276.86693835721894,123061.17768822172,123173.606119313,-112.42843109127469,0.0,nan,276.86693835721894,3.7169383572189645,270.5945466247521,-2.5554533752478505,264.3221548921721,-8.827845107827898,258.04976315955787,-15.100236840442108,251.7773714270931,-21.372628572906876,245.50497969457172,-27.64502030542826,1.0,1.0,26022.012520719443,26022.012520719443,276.0962303018767,2.94623030187671,276.0962303018767,276.0962303018767,77015.02681571664,77038.67596438441,-23.649148667769623,0.0,8546.071908451686,8546.071908451686,0.8865994741237229,3925.9266233710596,276.0962303018767,2.94623030187671,1.0,0.002,0.13710503924704442,0.004958093501401598,0.0002119716339642589,0.0017880283643804777,0.10598581698212944,0.10598581698212944,0.0,-1.6552635997979515e-12,1.0,1.0000677138323344,0.03331406863514985,0.09242034167625995,0.0,6.250954364642878e-06,8.019379705266282,0.0,1600642.409473963,267.0817554862507,3.814300276872018e-05,1.0,1282904.8553971383,2604.626958016739,,,,,,,,,,,,,,,,,,,4.0,15264.479067413746,1518.8511122337266,0.37261760506174335,6.173730061729009,3.1868460808967116
543.0,-29.389791669966677,4.711391205001361,35.02824848565249,25.07166661033409,5.454567681260728,-25.905355734836398,-39.44714415175838,1.9701317459234968,-6.069122733704717,-6.069159186535663,40.05779363705783,41150.67926234995,25727.3402263231,25727.3402263231,66878.01948867305,77025.53468335157,77038.72237554696,25727.3402263231,102766.06260187006,102766.06260187006,102766.06260187006,129784.08165344078,125382.78891100948,4401.292742431289,0.0,90706.99400064645,54832.138578832055,39860.950468682655,27018.019051570725,66878.96952025338,20539.70336284427,1518.9070457633075,0.0,0.881148504979989,2.7728481723287217,0.001494314320929203,1.0,1.0,-6.037428883292193,340116.2708227659,1557026.6322361417,4.577924568176587,1557026.6322361417,4.577924568176587,0.7602224028208378,0.0924205385336851,3.906421814834089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906421814834089,1.2825259291415319,1.282825327789097,3.045881354967132,6453.857095431622,15264.490540368453,6465.159509913874,0.0003316477624426134,23219.969143168142,2367.777900013577,19324.794423606974,1970.580618621749,0.8322489278282603,0.8322489278282603,35351.46682474813,35405.22815468563,0.9981022886810538,0.8,4266.547531251522,4273.035954225843,0.9981022886810538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.758504276772,4632.441516551485,5.87548735587838,4.711391205001361,-3.322495493955501,8.033886698956861,3.186420778389006,3.5,0.9104059366825732,0.6,0.0002334323654385558,0.9386125087872526,0.00024869939751832773,198.42424620853257,0.0,0.0,0.0,0.0,8.393440529913927e-05,0.00014949796013941652,0.0005840020927618138,0.09242053854525167,0.09242053854525167,0.09242053854525167,0.09242662693430118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.36381847644,595.3084587996029,0.0,0.09242053854525167,0.0924205385336851,0.0924205385336851,0.37261614668817195,0.37261614668817195,0.5,9.766391146120124,0.03493710522315041,0.03493710522315041,9.663381206337363e-12,3.6452830954658566e-05,0.03173030324347792,9.663381206337363e-12,27018.019051570725,20539.70336284427,0.7602224028208378,0.9999857947634788,0.6153007373997895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478590103234699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18530974949016,261.18530974949016,-11.964690250509818,245.50451544057648,276.8661040584039,123063.33800944367,123171.89076839379,-108.55275895012731,0.0,nan,276.8661040584039,3.7161040584039142,270.5937863349039,-2.556213665096095,264.3214686112784,-8.828531388721558,258.04915088764193,-15.100849112358048,251.77683316413638,-21.3731668358636,245.50451544057648,-27.645484559423494,1.0,1.0,26022.012520719443,26022.012520719443,276.0953592028262,2.945359202826239,276.0953592028262,276.0953592028262,77015.96628314942,77038.72237554696,-22.75609239753976,0.0,8546.071908451686,8546.071908451686,0.8865977575252785,3925.9539239082596,276.0953592028262,2.945359202826239,1.0,0.002,0.13709908550099834,0.0049579586915485365,0.00021196204637874498,0.0017880379572776594,0.10598102318937248,0.10598102318937248,0.0,3.656404172491801e-12,1.0,1.0000644944929025,0.03173030323381454,0.0924205385336851,0.0,5.9537521748146e-06,7.6381154314755735,0.0,1600641.3830132473,267.08087726629526,3.645282129127736e-05,1.0,1282907.8549466874,2604.614776502036,,,,,,,,,,,,,,,,,,,3.0,15264.490540368453,1518.9070457633075,0.37261614668817195,6.173730061729009,3.186420778389006
544.0,-29.390249452435228,4.711580211929616,35.02829791915471,25.070769676845543,5.453738698753412,-25.905850637348152,-39.44760554060338,1.9693398833912512,-6.070090490119526,-6.070128775577128,40.05792361860507,41151.07903381135,25727.319168702248,25727.319168702248,66878.3982025136,77025.89867969922,77039.46247172036,25727.319168702248,102766.7816404226,102766.7816404226,102766.7816404226,129785.93655726242,125384.5402891574,4401.3962681050125,0.0,90707.32430336205,54832.50465639402,39860.91071885337,27019.154916839823,66880.06563569319,20540.480104001876,1518.9826756217028,0.0,0.881142866959566,2.772748293977734,0.001494314320929203,1.0,1.0,-6.036679344406252,340103.3012428375,1557032.2434650832,4.57811564243931,1557032.2434650832,4.57811564243931,0.7602191914299998,0.0924208816010153,3.9064538101681334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064538101681334,1.2825296205731496,1.2828290200824592,3.0458975352338284,6453.8913794751725,15264.501774795699,6465.1416765251,0.00033163937307510255,23219.86351592316,2367.7671290321528,19324.741118414517,1970.5751830048505,0.8322504180596264,0.8322504180596264,35351.698459961575,35405.22815468563,0.998110463583215,0.8,4266.575487167835,4273.035954225843,0.998110463583215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.40859901939,4632.441516551485,5.875952092379926,4.711580211929616,-3.323370000221674,8.03495021215129,3.185996413171132,3.5,0.9102846894774662,0.6,0.0002334323654385558,0.9386570086451168,0.0002486876071755949,198.42461885061576,0.0,0.0,0.0,0.0,8.393004357658271e-05,0.0001495023218619731,0.0005840239148666874,0.09242088160479565,0.09242088160479565,0.09242088160479565,0.09242730828369679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.0627259939,595.3085631638896,0.0,0.09242088160479565,0.0924208816010153,0.0924208816010153,0.372614652469346,0.372614652469346,0.5,9.766583949132736,0.034986602672518075,0.034986602672518075,-1.5404566511278972e-11,3.82854576059799e-05,0.03344943117087951,-1.5404566511278972e-11,27019.154916839823,20540.480104001876,0.7602191914299998,0.999975068308266,0.615296630508231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447861714617922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18466154470633,261.18466154470633,-11.965338455293647,245.50404898867316,276.8652741007395,123063.1243863369,123171.49798053056,-108.37359419366405,0.0,nan,276.8652741007395,3.7152741007395207,270.5930290783772,-2.556970921622792,264.32078405590295,-8.82921594409703,258.04853903345753,-15.101460966542447,251.77629401108754,-21.373705988912434,245.50404898867316,-27.645951011326815,1.0,1.0,26022.012520719443,26022.012520719443,276.09447621452733,2.9444762145273558,276.09447621452733,276.09447621452733,77016.3729043449,77039.46247172036,-23.08956737545668,0.0,8546.071908451686,8546.071908451686,0.8865957356665198,3925.9860792189743,276.09447621452733,2.9444762145273558,1.0,0.002,0.1370928092107073,0.004957808222679058,0.00021195191952371524,0.0017880480819817816,0.10597595976185761,0.10597595976185761,0.0,1.5054966821803628e-12,1.0,1.0000679879382326,0.03344943118628407,0.0924208816010153,0.0,6.276297333655101e-06,8.0519319740063,0.0,1600640.2572174314,267.07990950988045,3.828547301054641e-05,1.0,1282911.1729346847,2604.601301867363,,,,,,,,,,,,,,,,,,,3.0,15264.501774795699,1518.9826756217028,0.372614652469346,6.173730061729009,3.185996413171132
545.0,-29.39070202080114,4.711770219832137,35.02834754787494,25.06976231178271,5.45280326553228,-25.90635149210908,-39.44806780256329,1.9684527373219234,-6.071016305774208,-6.071055127955456,40.058028119861724,41151.55482274941,25727.19905654279,25727.19905654279,66878.7538792922,77026.34458330463,77039.97114862496,25727.19905654279,102767.17020516776,102767.17020516776,102767.17020516776,129787.31489827787,125385.81656528401,4401.498332993853,0.0,90707.70996392891,54832.92020526504,39860.877509626516,27020.144693110116,66881.02220273664,20541.153218294236,1519.0503471433553,0.0,0.8811375538649928,2.7726528885109163,0.001494314320929203,1.0,1.0,-6.0370991743888,340090.9103759651,1557036.7547340451,4.578295706323835,1557036.7547340451,4.578295706323835,0.7602162553752733,0.09242117477964865,3.906490745533933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906490745533933,1.2825337562139993,1.2828331566887519,3.045916512221694,6453.931589435283,15264.512944164579,6465.119806301823,0.0003316294672168939,23219.742698131267,2367.754809046032,19324.675746853587,1970.5685169607957,0.8322519331107335,0.8322519331107335,35351.96585883394,35405.22815468563,0.9981199006780515,0.8,4266.607759378897,4273.035954225843,0.9981199006780515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.058978284244,4632.441516551485,5.876393896051453,4.711770219832137,-3.324211921384334,8.035982141216472,3.1855724156028242,3.5,0.9101635473150926,0.6,0.0002334323654385558,0.9387010038909119,0.0002486759516299435,198.42498724971378,0.0,0.0,0.0,0.0,8.392567381016601e-05,0.0001495066916283898,0.0005840465072417003,0.09242117476490663,0.09242117476490663,0.09242117476490663,0.09242768824464766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.6258313399,595.3087104684637,0.0,0.09242117476490663,0.09242117477964865,0.09242117477964865,0.3726132006713882,0.3726132006713882,0.5,9.766779353361715,0.03511203632655224,0.03511203632655224,5.115907697472721e-12,3.882218123862913e-05,0.03395595356664671,5.115907697472721e-12,27020.144693110116,20541.153218294236,0.7602162553752733,0.9999660841989292,0.6152949441772373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447864433712064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1840050133492,261.1840050133492,-11.965994986650799,245.5035806713662,276.86442935532943,123061.88623212509,123171.65194380564,-109.7657116805396,0.0,nan,276.86442935532943,3.7144293553294574,270.59225961860176,-2.5577403813982187,264.32008988173953,-8.829910118260443,258.0479201448972,-15.102079855102772,251.77575040816092,-21.37424959183906,245.5035806713662,-27.646419328633783,1.0,1.0,26022.012520719443,26022.012520719443,276.09360938386965,2.9436093838696706,276.09360938386965,276.09360938386965,77016.40916717383,77039.97114862496,-23.561981451130123,0.0,8546.071908451686,8546.071908451686,0.8865934016321502,3926.0231992616027,276.09360938386965,2.9436093838696706,1.0,0.002,0.13708643789883915,0.004957666074124764,0.00021194166468233366,0.0017880583350131424,0.10597083234116683,0.10597083234116683,0.0,-3.0452420099469357e-13,1.0,1.000069016873091,0.033955953561530805,0.09242117477964865,0.0,6.371311837842205e-06,8.17384734015744,0.0,1600639.178444975,267.07898369422577,3.882217612272143e-05,1.0,1282914.3429472614,2604.5884282668835,,,,,,,,,,,,,,,,,,,4.0,15264.512944164579,1519.0503471433553,0.3726132006713882,6.173730061729009,3.1855724156028242
