time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
546.0,-29.391155324966064,4.711961087848415,35.0283964955559,25.068751559034013,5.451857516146016,-25.90685404084795,-39.448537887632824,1.9675562336717713,-6.071948387064253,-6.0719862895311065,40.058107722651584,41152.04546531237,25727.095847036653,25727.095847036653,66879.14131234902,77026.79196385427,77040.10405717009,25727.095847036653,102767.19990420673,102767.19990420673,102767.19990420673,129788.23752143704,125386.64108521635,4401.596436220684,0.0,90708.08877390489,54833.34228181776,39860.82943565237,27021.037617230308,66881.86705288268,20541.75568172691,1519.1135527624062,0.0,0.8811323082704313,2.772557010026234,0.001494314320929203,1.0,1.0,-6.038895845820036,340078.4555382677,1557040.1911558406,4.578473483982972,1557040.1911558406,4.578473483982972,0.7602134297251486,0.09242143495203466,3.9065263788432754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065263788432754,1.2825379355045166,1.2828373369549015,3.0459343702036783,6453.9694283562085,15264.524202729901,6465.099579497013,0.000331620169924534,23219.627868163432,2367.743099648038,19324.615287580433,1970.5623518306897,0.8322534451155664,0.8322534451155664,35352.22383080281,35405.22815468563,0.998129005093625,0.8,4266.638893862577,4273.035954225843,0.998129005093625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.709847719561,4632.441516551485,5.8768389733363495,4.711961087848415,-3.3250569806818646,8.03701806853028,3.185149035006634,3.5,0.9100425814304669,0.6,0.0002334323654385558,0.9387450728956559,0.00024866427763877325,198.42535624913722,0.0,0.0,0.0,0.0,8.392123030748135e-05,0.00014951113513107445,0.0005840691933203439,0.09242143493240046,0.09242143493240046,0.09242143493240046,0.09242778750262114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.0917671011,595.3088881702872,0.0,0.09242143493240046,0.09242143495203466,0.09242143495203466,0.3726117611392885,0.3726117611392885,0.5,9.766969932055199,0.035041007235577126,0.035041007235577126,-1.5688783605583012e-11,3.790246682910947e-05,0.03309044371104619,-1.5688783605583012e-11,27021.037617230308,20541.75568172691,0.7602134297251486,0.9999592454479254,0.6152945077441386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867121845999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18334066467554,261.18334066467554,-11.966659335324437,245.5031106069666,276.86357072237683,123060.61572434568,123171.6884226165,-111.07269827080572,0.0,nan,276.86357072237683,3.7135707223768577,270.5914786993739,-2.5585213006260688,264.3193866762172,-8.830613323782757,258.04729465307446,-15.102705346925518,251.7752026300443,-21.374797369955672,245.5031106069666,-27.646889393033376,1.0,1.0,26022.012520719443,26022.012520719443,276.0926937742981,2.9426937742981067,276.0926937742981,276.0926937742981,77016.5848950899,77040.10405717009,-23.519162080192473,0.0,8546.071908451686,8546.071908451686,0.8865911498741544,3926.059010737492,276.0926937742981,2.9426937742981067,1.0,0.002,0.13708022901656225,0.0049575223590230776,0.000211931658904308,0.0017880683414530831,0.10596582945215399,0.10596582945215399,0.0,3.5739119996769375e-13,1.0,1.0000672573337352,0.033090443726734975,0.09242143495203466,0.0,6.208883453889977e-06,7.965485421000213,0.0,1600638.0902543701,267.0780516129357,3.790248251789308e-05,1.0,1282917.5294005065,2604.575487991819,,,,,,,,,,,,,,,,,,,4.0,15264.524202729901,1519.1135527624062,0.3726117611392885,6.173730061729009,3.185149035006634
547.0,-29.391611653974735,4.712152967126668,35.02844479211079,25.067840027064108,5.451018353116184,-25.90734865317703,-39.4489954696968,1.966755353595247,-6.072870466253676,-6.072907530557837,40.05818682629701,41152.45077642951,25726.974493130096,25726.974493130096,66879.42526955961,77027.16716652915,77040.26172708362,25726.974493130096,102767.23622021372,102767.23622021372,102767.23622021372,129789.15831955938,125387.46628190168,4401.692037657703,0.0,90708.43077308631,54833.71438800008,39860.79598342914,27021.922099345673,66882.71808277481,20542.352496248262,1519.1761355683213,0.0,0.8811271170569276,2.772462154641007,0.001494314320929203,1.0,1.0,-6.040602866345978,340066.13374708523,1557043.606036284,4.578649419981033,1557043.606036284,4.578649419981033,0.7602106327123817,0.09242168442276062,3.906559820414452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906559820414452,1.282541669043314,1.2828410713652731,3.045951577798226,6454.0058891842,15264.535431469103,6465.080268715782,0.00033161122358781254,23219.516644560925,2367.731757996964,19324.557566363055,1970.5564659045706,0.8322549457931869,0.8322549457931869,35352.46593497061,35405.22815468563,0.9981375495136366,0.8,4266.668113270772,4273.035954225843,0.9981375495136366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.3611737353085,4632.441516551485,5.877279363534137,4.712152967126668,-3.325894181016939,8.038047148143608,3.1847262305579314,3.5,0.9099217801594089,0.6,0.0002334323654385558,0.938789438222035,0.0002486525262583389,198.42572771223527,0.0,0.0,0.0,0.0,8.391690519894174e-05,0.00014951546023961407,0.0005840910895028509,0.09242168439969457,0.09242168439969457,0.09242168439969457,0.09242788840680524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488782.5767962746,595.3090596342715,0.0,0.09242168439969457,0.09242168442276062,0.09242168442276062,0.372610304120082,0.372610304120082,0.5,9.767156051172966,0.03482348061885432,0.03482348061885432,1.290345608140342e-11,3.706430413785711e-05,0.03230466421183564,1.290345608140342e-11,27021.922099345673,20542.352496248262,0.7602106327123817,0.9999507673535168,0.615292738633899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478698143603874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1826793346677,261.1826793346677,-11.967320665332295,245.5026395596069,276.8627191097238,123060.56926048845,123171.1372672039,-110.56800671541782,0.0,nan,276.8627191097238,3.712719109723821,270.59070319977275,-2.55929680022723,264.31868728969874,-8.831312710301233,258.04667137958734,-15.10332862041264,251.77465546961648,-21.3753445303835,245.5026395596069,-27.647360440393072,1.0,1.0,26022.012520719443,26022.012520719443,276.09179098267305,2.9417909826730693,276.09179098267305,276.09179098267305,77017.0301903459,77040.26172708362,-23.231536737715942,0.0,8546.071908451686,8546.071908451686,0.8865890366142761,3926.0926195165243,276.09179098267305,2.9417909826730693,1.0,0.002,0.1370741675996463,0.004957379824021248,0.0002119218854843849,0.0017880781136860935,0.10596094274219245,0.10596094274219245,0.0,-8.295217811260525e-13,1.0,1.0000656598585183,0.03230466419893219,0.09242168442276062,0.0,6.061416381505587e-06,7.776316437372862,0.0,1600637.0138321554,267.0771295337463,3.7064291234401026e-05,1.0,1282920.6818887622,2604.5626857401526,,,,,,,,,,,,,,,,,,,4.0,15264.535431469103,1519.1761355683213,0.372610304120082,6.173730061729009,3.1847262305579314
548.0,-29.392071501104777,4.712345914718146,35.028493249034355,25.067020661104493,5.4502688435473905,-25.90783746672244,-39.449452178645856,1.9660348094004927,-6.073785847051397,-6.073823397416129,40.05828804747673,41152.797717797825,25726.846292129478,25726.846292129478,66879.6440099273,77027.4752903383,77040.74761440248,25726.846292129478,102767.59390653195,102767.59390653195,102767.59390653195,129790.48899616598,125388.69872245275,4401.79027371323,0.0,90708.7286006487,54834.05102903249,39860.75285735134,27022.895089634017,66883.64794698535,20543.013815159076,1519.2427953478204,0.0,0.881121871355337,2.7723678373536327,0.001494314320929203,1.0,1.0,-6.041062413119562,340053.8841836561,1557047.9757308844,4.578827204014393,1557047.9757308844,4.578827204014393,0.7602077329989478,0.0924219610883913,3.9065893566725776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065893566725776,1.2825450280912694,1.2828444311973797,3.0459666297147536,6454.037782389142,15264.546584500464,6465.064008247672,0.0003316034417585721,23219.417327729967,2367.721630498689,19324.508962735723,1970.5515097138905,0.8322564123802229,0.8322564123802229,35352.679765822875,35405.22815468563,0.998145096114652,0.8,4266.69392038931,4273.035954225843,0.998145096114652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.012995190954,4632.441516551485,5.8777175942579305,4.712345914718146,-3.326726873480128,8.039072788198274,3.1843040492866184,3.5,0.9098011569390339,0.6,0.0002334323654385558,0.9388341478763917,0.0002486406847967463,198.42610204057803,0.0,0.0,0.0,0.0,8.39125885486117e-05,0.00014951977688994412,0.0005841123690103141,0.092421961076187,0.092421961076187,0.092421961076187,0.09242824930321066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488782.1566291793,595.3092013342018,0.0,0.092421961076187,0.0924219610883913,0.0924219610883913,0.3726088310351357,0.3726088310351357,0.5,9.767344697120619,0.034738805301685716,0.034738805301685716,-1.7053025658242404e-13,3.755036470920459e-05,0.03276098429654439,-1.7053025658242404e-13,27022.895089634017,20543.013815159076,0.7602077329989478,0.9999401357853384,0.6152893716326175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478725248517126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1820283049622,261.1820283049622,-11.967971695037761,245.50216791534763,276.86188869456623,123061.33763077347,123170.18352636135,-108.84589558786175,0.0,nan,276.86188869456623,3.7118886945662553,270.5899445387939,-2.5600554612061046,264.31800038289117,-8.831999617108806,258.0460562269899,-15.103943773010087,251.77411207118436,-21.375887928815615,245.50216791534763,-27.64783208465235,1.0,1.0,26022.012520719443,26022.012520719443,276.0909319708616,2.940931970861641,276.0909319708616,276.0909319708616,77017.5883529559,77040.74761440248,-23.159261446577148,0.0,8546.071908451686,8546.071908451686,0.8865871701386299,3926.1223034559403,276.0909319708616,2.940931970861641,1.0,0.002,0.1370680205887591,0.004957238645546609,0.0002119119821177586,0.0017880880173187649,0.1059559910588793,0.1059559910588793,0.0,-5.634763489137384e-13,1.0,1.000066586771415,0.03276098429671492,0.0924219610883913,0.0,6.147010370804494e-06,7.886146001722589,0.0,1600635.9471179142,267.0762141529486,3.755036487973484e-05,1.0,1282923.8159704756,2604.5499583268147,,,,,,,,,,,,,,,,,,,4.0,15264.546584500464,1519.2427953478204,0.3726088310351357,6.173730061729009,3.1843040492866184
549.0,-29.392532853022534,4.712539525783444,35.02854226778931,25.066118698474043,5.449439945826914,-25.90833557322567,-39.449914056435205,1.9652426661478983,-6.074718908683565,-6.074757483548496,40.05840117588535,41153.197899789026,25726.76667595073,25726.76667595073,66879.96457573975,77027.8426321582,77041.33693010698,25726.76667595073,102768.1036060577,102768.1036060577,102768.1036060577,129792.03489671601,125390.14234347394,4401.892553242074,0.0,90709.0678407116,54834.42310880538,39860.7163687847,27023.931290658315,66884.64765944301,20543.720045333823,1519.312874708079,0.0,0.8811164840347063,2.7722716393030704,0.001494314320929203,1.0,1.0,-6.0410321972516385,340041.3912978806,1557052.859468699,4.579009789148582,1557052.859468699,4.579009789148582,0.7602047172328112,0.09242226872679335,3.906622542563337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906622542563337,1.28254872094151,1.2828481249096961,3.0459837343999787,6454.074025164628,15264.55765184116,6465.044766022275,0.0003315945454660474,23219.306921111627,2367.710372156815,19324.451446436324,1970.5456446835897,0.832257892627536,0.832257892627536,35352.92001818933,35405.22815468563,0.9981535752075633,0.8,4266.7229163046995,4273.035954225843,0.9981535752075633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.665327749768,4632.441516551485,5.878166309137913,4.712539525783444,-3.3275727367695445,8.040112262552988,3.183882510088592,3.5,0.9096807171681691,0.6,0.0002334323654385558,0.938879006145622,0.00024862880510755607,198.42647759527912,0.0,0.0,0.0,0.0,8.390822325298164e-05,0.00014952414218557416,0.0005841343845196097,0.09242226871498786,0.09242226871498786,0.09242226871498786,0.0924287403849723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.76751704444,595.3093335132797,0.0,0.09242226871498786,0.09242226872679335,0.09242226872679335,0.372607369854137,0.372607369854137,0.5,9.767538846981317,0.03487045347634421,0.03487045347634421,7.105427357601002e-12,3.857486495917328e-05,0.033725286296885315,7.105427357601002e-12,27023.931290658315,20543.720045333823,0.7602047172328112,0.9999299826811213,0.615286158182802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478752562501507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18137834883566,261.18137834883566,-11.968621651164312,245.50169480108002,276.8610618965854,123061.17449265013,123169.84088867508,-108.66639602495847,0.0,nan,276.8610618965854,3.71106189658542,270.58918847753534,-2.5608115224646326,264.31731505839235,-8.832684941607624,258.0454416392455,-15.104558360754481,251.7735682201755,-21.376431779824486,245.50169480108002,-27.648305198919957,1.0,1.0,26022.012520719443,26022.012520719443,276.09006684222345,2.940066842223473,276.09006684222345,276.09006684222345,77017.93221462677,77041.33693010698,-23.404715480210143,0.0,8546.071908451686,8546.071908451686,0.8865850730298996,3926.1556552761535,276.09006684222345,2.940066842223473,1.0,0.002,0.13706169267059556,0.004957094912530235,0.0002119017911474359,0.0017880982085627486,0.10595089557371795,0.10595089557371795,0.0,-2.898154806418862e-13,1.0,1.0000685460358123,0.03372528628977989,0.09242226872679335,0.0,6.327918082861971e-06,8.118257040640797,0.0,1600634.860550096,267.0752810913164,3.8574857853745925e-05,1.0,1282927.0123814715,2604.5369778878967,,,,,,,,,,,,,,,,,,,4.0,15264.55765184116,1519.312874708079,0.372607369854137,6.173730061729009,3.183882510088592
550.0,-29.392994669625896,4.7127335543138855,35.02859111279732,25.065108469594293,5.4484963062081455,-25.908845572083795,-39.45038899602366,1.9643472098253343,-6.075664023778245,-6.075702379141458,40.058494199280275,41153.676804357325,25726.716584507045,25726.716584507045,66880.39338886437,77028.28766763418,77041.60053772725,25726.716584507045,102768.3171222343,102768.3171222343,102768.3171222343,129793.20852272052,125391.21529112612,4401.993231594398,0.0,90709.44915319214,54834.83829446745,39860.67873191632,27024.891400486224,66885.57013240254,20544.37046562165,1519.3795943427772,0.0,0.881111114373861,2.7721743476344507,0.001494314320929203,1.0,1.0,-6.042183231663785,340028.7542078015,1557056.8752842173,4.579191777212625,1557056.8752842173,4.579191777212625,0.7602017769903794,0.09242255705596578,3.9066583722519033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066583722519033,1.2825528954470304,1.2828523003897319,3.046001756434574,6454.112211693351,15264.568673707703,6465.024187035015,0.00033158515076261145,23219.19157238844,2367.698609860497,19324.389934466253,1970.5393722082724,0.832259377946915,0.832259377946915,35353.17941011955,35405.22815468563,0.9981627297986075,0.8,4266.754222162672,4273.035954225843,0.9981627297986075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.318072228348,4632.441516551485,5.878621288467596,4.7127335543138855,-3.3284263683112303,8.041159922625116,3.1834614926178206,3.5,0.9095604264622345,0.6,0.0002334323654385558,0.938923911913215,0.00024861691397644586,198.4268535296724,0.0,0.0,0.0,0.0,8.390373472667171e-05,0.0001495286307118841,0.0005841572770619451,0.0924225570299052,0.0924225570299052,0.0924225570299052,0.09242899216385535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.28643860156,595.3094946318042,0.0,0.0924225570299052,0.09242255705596578,0.09242255705596578,0.37260593253783675,0.37260593253783675,0.5,9.767731900305087,0.03493841936898434,0.03493841936898434,-3.0809133022557944e-11,3.835536318774757e-05,0.03351914747764795,-3.0809133022557944e-11,27024.891400486224,20544.37046562165,0.7602017769903794,0.9999226029840528,0.6152848323321765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478779965970783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18071879784543,261.18071879784543,-11.969281202154548,245.501219360728,276.86021823495,123059.79900439651,123170.06957787185,-110.27057347537759,0.0,nan,276.86021823495,3.710218234950048,270.5884184601641,-2.5615815398358563,264.3166186852596,-8.833381314740393,258.04481891039774,-15.10518108960224,251.77301913557332,-21.376980864426656,245.501219360728,-27.64878063927199,1.0,1.0,26022.012520719443,26022.012520719443,276.08915279210237,2.9391527921023908,276.08915279210237,276.08915279210237,77018.1071065371,77041.60053772725,-23.493431190145202,0.0,8546.071908451686,8546.071908451686,0.8865828088486993,3926.191664113163,276.08915279210237,2.9391527921023908,1.0,0.002,0.1370554034584394,0.004956949037229022,0.00021189165533947203,0.0017881083439562628,0.10594582766973601,0.10594582766973601,0.0,-7.042652051814091e-13,1.0,1.0000681265814775,0.03351914750845708,0.09242255705596578,0.0,6.2892120659154096e-06,8.068620381393412,0.0,1600633.758120674,267.07433597622173,3.8355393996880593e-05,1.0,1282930.245765056,2604.5238473997474,,,,,,,,,,,,,,,,,,,4.0,15264.568673707703,1519.3795943427772,0.37260593253783675,6.173730061729009,3.1834614926178206
551.0,-29.393459219854122,4.7129285251803275,35.02863924875126,25.064193654712312,5.447651637229266,-25.909348134103315,-39.45085530923677,1.9635405528150782,-6.076581544519797,-6.076618963665124,40.058571425821206,41154.080622954345,25726.603502619888,25726.603502619888,66880.68412557423,77028.66334553843,77041.72860440158,25726.603502619888,102768.33210702147,102768.33210702147,102768.33210702147,129794.09620141215,125392.00660024441,4402.089601167737,0.0,90709.79123459871,54835.20851726303,39860.647463706315,27025.764094390677,66886.411558097,20544.95891072437,1519.4415146038505,0.0,0.8811059541345472,2.7720799833677168,0.001494314320929203,1.0,1.0,-6.0439792257936915,340016.49610541103,1557060.2091562161,4.57936666894391,1557060.2091562161,4.57936666894391,0.7601990026616332,0.09242280569025585,3.9066914006585596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066914006585596,1.2825566560045154,1.2828560618250984,3.0460185773226423,6454.147853136717,15264.579670886647,6465.005315616271,0.0003315764054406039,23219.082832933153,2367.687521521942,19324.333526532755,1970.5336201998396,0.8322608462003409,0.8322608462003409,35353.4185215212,35405.22815468563,0.9981711686538662,0.8,4266.783080375697,4273.035954225843,0.9981711686538662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.971168388233,4632.441516551485,5.879061472906268,4.7129285251803275,-3.3292585102503396,8.042187035430667,3.183040923767476,3.5,0.9094402639335646,0.6,0.0002334323654385558,0.9389690858287837,0.00024860495298683455,198.42723169076623,0.0,0.0,0.0,0.0,8.389932794183737e-05,0.00014953303749671844,0.0005841794317027839,0.09242280567050838,0.09242280567050838,0.09242280567050838,0.09242907127432701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.75347149494,595.3096718595734,0.0,0.09242280567050838,0.09242280569025585,0.09242280569025585,0.37260449267399187,0.37260449267399187,0.5,9.767919868241902,0.03480678023566952,0.03480678023566952,2.1998403099132702e-11,3.741914531474322e-05,0.03263973787142049,2.1998403099132702e-11,27025.764094390677,20544.95891072437,0.7601990026616332,0.999914370760976,0.6152831294770276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447880739714543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18006014530937,261.18006014530937,-11.969939854690608,245.5007424447931,276.8593778458155,123059.57178170509,123169.69214643443,-110.12036472933258,0.0,nan,276.8593778458155,3.7093778458155384,270.5876507656676,-2.5623492343323733,264.31592368542385,-8.834076314576123,258.0441966051674,-15.105803394832606,251.77246952498882,-21.377530475011156,245.5007424447931,-27.649257555206873,1.0,1.0,26022.012520719443,26022.012520719443,276.0882511930218,2.938251193021813,276.0882511930218,276.0882511930218,77018.53092946643,77041.72860440158,-23.197674935145187,0.0,8546.071908451686,8546.071908451686,0.8865807216853199,3926.224857661852,276.0882511930218,2.938251193021813,1.0,0.002,0.1370492792790556,0.004956807637609011,0.00021188178707548739,0.0017881182125428247,0.10594089353774369,0.10594089353774369,0.0,-3.816877369722249e-13,1.0,1.000066338869904,0.03263973784942209,0.09242280569025585,0.0,6.124179606967439e-06,7.856914456690529,0.0,1600632.6868239017,267.0734184554802,3.741912331634012e-05,1.0,1282933.3822528275,2604.511110487683,,,,,,,,,,,,,,,,,,,4.0,15264.579670886647,1519.4415146038505,0.37260449267399187,6.173730061729009,3.183040923767476
552.0,-29.39392715382486,4.71312454327383,35.0286874526013,25.06336929453539,5.446903290995232,-25.909844109375154,-39.45131687270475,1.9628202468131926,-6.0774900671200385,-6.077527824813355,40.05866965702215,41154.42911081753,25726.477831850185,25726.477831850185,66880.90694266772,77028.97320922658,77042.17638528255,25726.477831850185,102768.65421713275,102768.65421713275,102768.65421713275,129795.37411154794,125393.18603773473,4402.188073813204,0.0,90710.09903241227,54835.5549350542,39860.604552620076,27026.719894415193,66887.32444703527,20545.608038385344,1519.5072059863019,0.0,0.8811007560572716,2.771986399651942,0.001494314320929203,1.0,1.0,-6.044569605092818,340004.34163423156,1557064.4498084232,4.579542844436602,1557064.4498084232,4.579542844436602,0.7601961362181762,0.09242307793113168,3.9067222521609426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067222521609426,1.2825600140205333,1.2828594206250268,3.0460346568222243,6454.181923666843,15264.590597908087,6464.987471817778,0.0003315680590845898,23218.97825785731,2367.676857831911,19324.280190224952,1970.5281814100588,0.8322622974887195,0.8322622974887196,35353.64187271075,35405.22815468563,0.9981790513036664,0.8,4266.810036498087,4273.035954225843,0.9981790513036664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.624747471588,4632.441516551485,5.87949820119195,4.71312454327383,-3.3300844049133356,8.043208948187166,3.1826209625693758,3.5,0.9093202750198216,0.6,0.0002334323654385558,0.9390145911576966,0.00024859290541029893,198.42761260780898,0.0,0.0,0.0,0.0,8.389496625404507e-05,0.00014953739918451074,0.0005842010849244017,0.09242307792222311,0.09242307792222311,0.09242307792222311,0.09242940157032373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.3137123488,595.3098197879578,0.0,0.09242307792222311,0.09242307793113168,0.09242307793113168,0.37260303425877,0.37260303425877,0.5,9.768109577652385,0.03476240597751712,0.03476240597751712,-3.7118752516107634e-11,3.7757693291951e-05,0.032958219720512716,-3.7118752516107634e-11,27026.719894415193,20545.608038385344,0.7601961362181762,0.999904054999649,0.6152799420674342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447883499079793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1794106768105,261.1794106768105,-11.970589323189472,245.50026461271295,276.8585567408999,123060.32090156265,123168.90577526126,-108.58487369860276,0.0,nan,276.8585567408999,3.708556740899951,270.58689831531876,-2.5631016846812145,264.31523988962556,-8.834760110374418,258.04358146395566,-15.106418536044316,251.77192303834994,-21.378076961650038,245.50026461271295,-27.649735387287024,1.0,1.0,26022.012520719443,26022.012520719443,276.08739472797856,2.9373947279785853,276.08739472797856,276.08739472797856,77019.08154089972,77042.17638528255,-23.094844382838346,0.0,8546.071908451686,8546.071908451686,0.8865787720841888,3926.255863421747,276.08739472797856,2.9373947279785853,1.0,0.002,0.13704309536962092,0.004956667908828181,0.00021187182987707944,0.0017881281699624716,0.10593591493853972,0.10593591493853972,0.0,-1.6044891110178483e-13,1.0,1.0000669856280382,0.03295821975763147,0.09242307793113168,0.0,6.183909465060499e-06,7.933563117781291,0.0,1600631.627846101,267.07250993287994,3.7757730410703516e-05,1.0,1282936.4922960876,2604.4984810518163,,,,,,,,,,,,,,,,,,,4.0,15264.590597908087,1519.5072059863019,0.37260303425877,6.173730061729009,3.1826209625693758
553.0,-29.394395102634064,4.713320718484672,35.028735904990754,25.062359554599993,5.445960902229615,-25.910359502180253,-39.45179258063433,1.9619253028758121,-6.078441708649734,-6.078479848983871,40.0587732378848,41154.88783448363,25726.45898286311,25726.45898286311,66881.34681734674,77029.41654185961,77042.55755405968,25726.45898286311,102769.01653692279,102769.01653692279,102769.01653692279,129796.74874623056,125394.45959367353,4402.289152557025,0.0,90710.48177308017,54835.95307002358,39860.58744784066,27027.732209307775,66888.31965714844,20546.295859449463,1519.576583979384,0.0,0.8810953083413191,2.771888373827113,0.001494314320929203,1.0,1.0,-6.045161207716376,339991.61029800616,1557068.9214150137,4.579727482246478,1557068.9214150137,4.579727482246478,0.7601931120352656,0.09242338267850761,3.906758150431483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906758150431483,1.2825641862108432,1.2828635937893116,3.046052737503496,6454.220234460836,15264.60144165688,6464.966720531934,0.00033155862615076337,23218.862873060527,2367.66509185711,19324.218163242887,1970.5218564181334,0.8322637619632801,0.8322637619632801,35353.90175981865,35405.22815468563,0.998188223417607,0.8,4266.841402118758,4273.035954225843,0.998188223417607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.27883695332,4632.441516551485,5.879958727562484,4.713320718484672,-3.3309421936626316,8.044262912147303,3.1822016422362163,3.5,0.9092004692103475,0.6,0.0002334323654385558,0.9390601003090348,0.00024858085798953194,198.42799353839348,0.0,0.0,0.0,0.0,8.389047112307652e-05,0.00014954189431547928,0.0005842240144479621,0.09242338265499907,0.09242338265499907,0.09242338265499907,0.0924297815164759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.8889487962,595.3099630993155,0.0,0.09242338265499907,0.09242338267850761,0.09242338267850761,0.37260158461619913,0.37260158461619913,0.5,9.76830154354356,0.03481444774195097,0.03481444774195097,-3.3367086871294305e-11,3.814033414073492e-05,0.03331864126749906,-3.3367086871294305e-11,27027.732209307775,20546.295859449463,0.7601931120352656,0.9998957539995407,0.6152776455655117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478862785546465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17875108099764,261.17875108099764,-11.971248919002335,245.49978426452242,276.8577178974614,123058.92907623111,123169.20714152635,-110.27806529523303,0.0,nan,276.8577178974614,3.707717897461407,270.5861311709219,-2.5638688290781033,264.3145444443316,-8.835455555668375,258.042957717658,-15.107042282341979,251.77137099109044,-21.37862900890954,245.49978426452242,-27.65021573547756,1.0,1.0,26022.012520719443,26022.012520719443,276.0864873054427,2.9364873054427107,276.0864873054427,276.0864873054427,77019.23602113641,77042.55755405968,-23.321532923262566,0.0,8546.071908451686,8546.071908451686,0.8865765035588639,3926.29194118364,276.0864873054427,2.9364873054427107,1.0,0.002,0.1370368438619477,0.004956520576839467,0.00021186174936960338,0.0017881382502951237,0.10593087468480168,0.10593087468480168,0.0,-3.3527304196812047e-13,1.0,1.0000677175842,0.03331864130086615,0.09242338267850761,0.0,6.251507892837055e-06,8.02030797329737,0.0,1600630.5186363182,267.07155829135024,3.814036750782179e-05,1.0,1282939.7500220702,2604.4852519918595,,,,,,,,,,,,,,,,,,,4.0,15264.60144165688,1519.576583979384,0.37260158461619913,6.173730061729009,3.1822016422362163
554.0,-29.394865661726563,4.713517849092277,35.028783647652105,25.061450083181285,5.445120552082193,-25.910867040400294,-39.452267170976825,1.961121931651343,-6.079352770537582,-6.0793899814206735,40.05884965973999,41155.296416822646,25726.344333731777,25726.344333731777,66881.64075055442,77029.78697444648,77042.68450114338,25726.344333731777,102769.02883487515,102769.02883487515,102769.02883487515,129797.62592125835,125395.2411179486,4402.384803309765,0.0,90710.82098524661,54836.33043113892,39860.54506011965,27028.597086383204,66889.14214650285,20546.878910844214,1519.6379908514768,0.0,0.8810901848126349,2.771794681435821,0.001494314320929203,1.0,1.0,-6.046943627207156,339979.43952681025,1557072.2205686183,4.579901133832624,1557072.2205686183,4.579901133832624,0.7601903585737926,0.09242362685638687,3.9067907011129126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067907011129126,1.2825679315162073,1.2828673399689967,3.0460692218418717,6454.255162795787,15264.612269510608,6464.9482474433125,0.0003315500569401508,23218.756243943695,2367.654218713189,19324.16294594478,1970.5162258207217,0.8322652058929828,0.8322652058929828,35354.137411495125,35405.22815468563,0.9981965402126622,0.8,4266.869842779608,4273.035954225843,0.9981965402126622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.933216828443,4632.441516551485,5.880397038924812,4.713517849092277,-3.331768399740218,8.045286248832495,3.1817826959969433,3.5,0.9090807702848409,0.6,0.0002334323654385558,0.9391058657162648,0.0002485687439088827,198.4283765953363,0.0,0.0,0.0,0.0,8.388598677441805e-05,0.00014954637866413775,0.0005842464015501639,0.09242362686089049,0.09242362686089049,0.09242362686089049,0.09242985483468162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.3575020527,595.3101397926271,0.0,0.09242362686089049,0.09242362685638687,0.09242362685638687,0.37260014582779755,0.37260014582779755,0.5,9.768488389206976,0.03466663169047024,0.03466663169047024,-3.637978807091713e-12,3.7210883078842016e-05,0.032446354213504947,-3.637978807091713e-12,27028.597086383204,20546.878910844214,0.7601903585737926,0.9998878533091065,0.6152761882740689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478890581283113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1780922381186,261.1780922381186,-11.971907761881369,245.49930233442774,276.8568821417939,123058.71106410914,123168.8632440122,-110.15217990306357,0.0,nan,276.8568821417939,3.706882141793926,270.58536618038676,-2.5646338196132206,264.3138502189291,-8.836149781070901,258.0423342573067,-15.107665742693257,251.7708182958674,-21.379181704132577,245.49930233442774,-27.65069766557224,1.0,1.0,26022.012520719443,26022.012520719443,276.08559202744254,2.935592027442567,276.08559202744254,276.08559202744254,77019.64963290414,77042.68450114338,-23.034868239235948,0.0,8546.071908451686,8546.071908451686,0.8865744465751062,3926.3246546184773,276.08559202744254,2.935592027442567,1.0,0.002,0.1370307560519271,0.00495638021714343,0.00021185194026590373,0.0017881480625965953,0.10592597013295187,0.10592597013295187,0.0,2.862498866412766e-12,1.0,1.0000659443919415,0.032446354217142925,0.09242362685638687,0.0,6.087814212075343e-06,7.8103178030684,0.0,1600629.4548451095,267.0706472294624,3.7210886716820823e-05,1.0,1282942.8643824947,2604.472605204599,,,,,,,,,,,,,,,,,,,4.0,15264.612269510608,1519.6379908514768,0.37260014582779755,6.173730061729009,3.1817826959969433
555.0,-29.395338254777762,4.713715602905344,35.02883122872166,25.060531601216667,5.444271797191289,-25.91137724955017,-39.45273837363345,1.9603107930687378,-6.0802777369396495,-6.080314796842963,40.05894048151111,41155.687923623795,25726.269549173,25726.269549173,66881.9574727968,77030.16349480915,77042.96692181949,25726.269549173,102769.23647099249,102769.23647099249,102769.23647099249,129798.77303113883,125396.2915795585,4402.481451580329,0.0,90711.1652991377,54836.68973229165,39860.528407606726,27029.536560146345,66890.06496775307,20547.515238082095,1519.7032925238204,0.0,0.8810849290986849,2.7716994693880412,0.001494314320929203,1.0,1.0,-6.048009292914628,339967.0727573236,1557076.1413773526,4.5800792669378,1557076.1413773526,4.5800792669378,0.7601874783298483,0.09242389569487373,3.90682368565035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90682368565035,1.2825717130550782,1.2828711223906473,3.0460859583003894,6454.2906253430665,15264.623029473367,6464.929379798824,0.0003315413487821544,23218.64834400313,2367.6432159813116,19324.10654929278,1970.5104749626817,0.8322666445949157,0.8322666445949157,35354.37620368517,35405.22815468563,0.9982049678592063,0.8,4266.898662467175,4273.035954225843,0.9982049678592063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.588086039836,4632.441516551485,5.880843874482846,4.713715602905344,-3.3326051645565604,8.046320767461904,3.181364364927712,3.5,0.9089612471222034,0.6,0.0002334323654385558,0.9391518313632362,0.0002485565780132851,198.4287613095045,0.0,0.0,0.0,0.0,8.38815346548077e-05,0.0001495508307837481,0.0005842687279146345,0.09242389567375034,0.09242389567375034,0.09242389567375034,0.0924301002355784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.899132452,595.3102934129832,0.0,0.09242389567375034,0.09242389569487373,0.09242389569487373,0.37259868833796744,0.37259868833796744,0.5,9.768674525790288,0.03452546948358304,0.03452546948358304,5.6274984672199935e-12,3.70599033203689e-05,0.03230550392834175,5.6274984672199935e-12,27029.536560146345,20547.515238082095,0.7601874783298483,0.9998787937347619,0.6152735528581782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447891853217584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1774330623502,261.1774330623502,-11.972566937649788,245.49881868232023,276.8560474423557,123058.39341512024,123168.60125836679,-110.20784324654892,0.0,nan,276.8560474423557,3.7060474423557253,270.58460169044207,-2.5653983095579065,264.31315593841975,-8.836844061580223,258.0417101862685,-15.10828981373146,251.77026443429494,-21.379735565705033,245.49881868232023,-27.651181317679743,1.0,1.0,26022.012520719443,26022.012520719443,276.08470025886083,2.9347002588608575,276.08470025886083,276.08470025886083,77020.02583017047,77042.96692181949,-22.941091649016016,0.0,8546.071908451686,8546.071908451686,0.8865723621714845,3926.357804078602,276.08470025886083,2.9347002588608575,1.0,0.002,0.13702469469222844,0.004956237043353699,0.0002118421656847528,0.0017881578339001853,0.10592108284237639,0.10592108284237639,0.0,-4.150620819265427e-13,1.0,1.0000656576622007,0.03230550392271425,0.09242389569487373,0.0,6.061359657122732e-06,7.776397302264184,0.0,1600628.3759489746,267.0697222630603,3.7059897692870436e-05,1.0,1282946.0289699363,2604.4597545457286,,,,,,,,,,,,,,,,,,,4.0,15264.623029473367,1519.7032925238204,0.37259868833796744,6.173730061729009,3.181364364927712
556.0,-29.39581407816861,4.713914469624543,35.02887886167839,25.059722852334403,5.443533556217546,-25.91187931467321,-39.4532083539292,1.959598793031657,-6.081175296726201,-6.0812126941641464,40.05903714092959,41156.021013014135,25726.13599702693,25726.13599702693,66882.15701004106,77030.46034162452,77043.41398260194,25726.13599702693,102769.54997962886,102769.54997962886,102769.54997962886,129800.02820445415,125397.44955661824,4402.578647835906,0.0,90711.460999491,54837.021672095914,39860.48814155009,27030.478224825285,66890.96636637537,20548.15459949994,1519.7680693942268,0.0,0.8810797943909499,2.771607024575211,0.001494314320929203,1.0,1.0,-6.048590232905951,339955.0662792162,1557080.3142077054,4.580253300090032,1557080.3142077054,4.580253300090032,0.7601846489207926,0.09242415962081471,3.906852784386439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906852784386439,1.2825750324271077,1.2828744425375658,3.0461007626144294,6454.321993908048,15264.633733003851,6464.913252673979,0.0003315336849333896,23218.55109617011,2367.633299462111,19324.05834423739,1970.5055594150288,0.8322680542897822,0.8322680542897822,35354.586864207224,35405.22815468563,0.9982124026720516,0.8,4266.924086960443,4273.035954225843,0.9982124026720516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.243363295577,4632.441516551485,5.88127679701038,4.713914469624543,-3.3334213988060992,8.047335868430642,3.1809465504098076,3.5,0.9088418715456593,0.6,0.0002334323654385558,0.9391981136538334,0.00024854432951362755,198.42914865483638,0.0,0.0,0.0,0.0,8.387709430212867e-05,0.0001495552711364271,0.0005842904274590191,0.0924241596102366,0.0924241596102366,0.0924241596102366,0.09243041841519256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.46115337935,595.3104406847064,0.0,0.0924241596102366,0.09242415962081471,0.09242415962081471,0.3725972297845463,0.3725972297845463,0.5,9.768862289682602,0.034466300327324007,0.034466300327324007,4.382627594168298e-11,3.739743794994865e-05,0.032622461258199564,4.382627594168298e-11,27030.478224825285,20548.15459949994,0.7601846489207926,0.9998683027497904,0.6152702412399647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478946603992962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1767833672023,261.1767833672023,-11.973216632797687,245.49833406800366,276.85523266638006,123059.17560664073,123167.79837505949,-108.62276841874325,0.0,nan,276.85523266638006,3.705232666380084,270.58385294676077,-2.566147053239206,264.31247322709567,-8.837526772904312,258.04109350732654,-15.10890649267344,251.76971378764722,-21.380286212352758,245.49833406800366,-27.65166593199632,1.0,1.0,26022.012520719443,26022.012520719443,276.0838546733839,2.9338546733839053,276.0838546733839,276.0838546733839,77020.56796900857,77043.41398260194,-22.846013593371026,0.0,8546.071908451686,8546.071908451686,0.8865705233221113,3926.3870483083715,276.0838546733839,2.9338546733839053,1.0,0.002,0.13701857388945865,0.004956099059260301,0.00021183231098953497,0.0017881676887302157,0.10591615549476749,0.10591615549476749,0.0,-2.802493480336121e-13,1.0,1.0000663013146782,0.03262246121437329,0.09242415962081471,0.0,6.120802655155987e-06,7.852678266472038,0.0,1600627.3297063543,267.0688247032738,3.739739412367271e-05,1.0,1282949.1014315204,2604.4472780756237,,,,,,,,,,,,,,,,,,,4.0,15264.633733003851,1519.7680693942268,0.3725972297845463,6.173730061729009,3.1809465504098076
557.0,-29.396289974762144,4.714113493934721,35.02892678580677,25.05871730335059,5.442601237363819,-25.91240085348172,-39.45369254853574,1.9587121174504007,-6.082119132673256,-6.082156984289084,40.05914081035193,41156.4923888907,25726.117090791355,25726.117090791355,66882.60947968205,77030.89886608445,77043.80669444487,25726.117090791355,102769.92378523623,102769.92378523623,102769.92378523623,129801.41053127586,125398.73169509943,4402.678836176432,0.0,90711.84924617906,54837.44277435331,39860.45163536195,27031.48674603963,66891.93838140157,20548.83996478342,1519.83710276777,0.0,0.8810743866215198,2.7715098045797557,0.001494314320929203,1.0,1.0,-6.049107380046053,339942.4398054904,1557084.7896719626,4.580436589685306,1557084.7896719626,4.580436589685306,0.7601816414257725,0.09242446015278573,3.906889611108935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906889611108935,1.2825791661673795,1.2828785772428366,3.046119658082047,6454.362031136537,15264.644356066763,6464.8912242407705,0.00033152380268149957,23218.43161072353,2367.621115337402,19323.99249977639,1970.498845148587,0.8322695013926574,0.8322695013926573,35354.85347109599,35405.22815468563,0.9982218120082037,0.8,4266.956263587475,4273.035954225843,0.9982218120082037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.899171409511,4632.441516551485,5.881735285292593,4.714113493934721,-3.334271925415341,8.048385419350062,3.180529401208275,3.5,0.9087226860595071,0.6,0.0002334323654385558,0.939244405526036,0.0002485320796857118,198.42953606127176,0.0,0.0,0.0,0.0,8.387251988050141e-05,0.00014955984555805438,0.0005843138068498195,0.09242446011911941,0.09242446011911941,0.09242446011911941,0.09243080728703862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.0443121582,595.3105814222013,0.0,0.09242446011911941,0.09242446015278573,0.09242446015278573,0.3725957795285887,0.3725957795285887,0.5,9.76905270180952,0.0345210074999045,0.0345210074999045,6.764366844436154e-12,3.785161584346497e-05,0.033049604243046815,6.764366844436154e-12,27031.48674603963,20548.83996478342,0.7601816414257725,0.9998605377277853,0.6152683474984143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478974867800793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1761237788824,261.1761237788824,-11.973876221117564,245.49784688943524,276.85440066830637,123057.89617678468,123168.17299304486,-110.2768162601989,0.0,nan,276.85440066830637,3.7044006683063913,270.58308991260895,-2.5669100873910224,264.3117791567782,-8.83822084322179,258.0404684009664,-15.109531599033573,251.76915764519907,-21.380842354800905,245.49784688943524,-27.65215311056474,1.0,1.0,26022.012520719443,26022.012520719443,276.0829563355803,2.932956335580343,276.0829563355803,276.0829563355803,77020.71859483316,77043.80669444487,-23.08809961170482,0.0,8546.071908451686,8546.071908451686,0.8865681961111884,3926.42405916448,276.0829563355803,2.932956335580343,1.0,0.002,0.13701237296875238,0.0049559529320179815,0.0002118223122240285,0.00178817768598678,0.10591115611201425,0.10591115611201425,0.0,-1.7891916247181339e-12,1.0,1.0000671688508322,0.03304960423628245,0.09242446015278573,0.0,6.200918845783215e-06,7.955483297617943,0.0,1600626.229652533,267.0678808673267,3.7851609079098125e-05,1.0,1282952.3326253297,2604.4341571274995,,,,,,,,,,,,,,,,,,,4.0,15264.644356066763,1519.83710276777,0.3725957795285887,6.173730061729009,3.180529401208275
558.0,-29.396775526115558,4.7143137359133815,35.02897418934848,25.05799055742102,5.441948653461479,-25.912903108169438,-39.45415879189966,1.9580762354554546,-6.083008597198386,-6.083045901536352,40.05922163525446,41156.7465280627,25725.97097041616,25725.97097041616,66882.71749847886,77031.13340394117,77044.04801617736,25725.97097041616,102770.01898659352,102770.01898659352,102770.01898659352,129802.37351629292,125399.59898785608,4402.774528436844,0.0,90712.11157436932,54837.7246982557,39860.42986234847,27032.35452969939,66892.78439204786,20549.426165671437,1519.898165844146,0.0,0.8810693585861153,2.7714183011372038,0.001494314320929203,1.0,1.0,-6.050509477839739,339930.5540812886,1557088.2789330904,4.58060700998575,1557088.2789330904,4.58060700998575,0.7601789234857285,0.09242470062601427,3.9069162771533494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9069162771533494,1.282582130707752,1.2828815424752649,3.0461334082344047,6454.391166059409,15264.6549618024,6464.876559284686,0.0003315167061939356,23218.34028152347,2367.6118023507997,19323.948665241274,1970.4943752699724,0.8322708871925162,0.8322708871925162,35355.046519488606,35405.22815468563,0.9982286252611553,0.8,4266.979562483304,4273.035954225843,0.9982286252611553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.555274192262,4632.441516551485,5.882164362303026,4.7143137359133815,-3.3350807464172627,8.049394482330644,3.1801126309912195,3.5,0.9086036088546342,0.6,0.0002334323654385558,0.9392916390824309,0.0002485195819123757,198.42993132878055,0.0,0.0,0.0,0.0,8.38681152709105e-05,0.00014956425016764531,0.0005843350034602091,0.09242470044539533,0.09242470044539533,0.09242470044539533,0.09243094164144054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.5322846628,595.3107520122885,0.0,0.09242470044539533,0.09242470062601427,0.09242470062601427,0.37259434167901834,0.37259434167901834,0.5,9.76923993733559,0.03444231858912872,0.03444231858912872,-1.1368683772161603e-13,3.730433797954902e-05,0.03253642369662657,-1.1368683772161603e-13,27032.35452969939,20549.426165671437,0.7601789234857285,0.9998495070333744,0.6152643652393003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479003136067221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17548064884676,261.17548064884676,-11.97451935115322,245.49735848823943,276.8536028094381,123059.52204629917,123167.04719125449,-107.52514495529525,0.0,nan,276.8536028094381,3.7036028094381095,270.582353945253,-2.5676460547470015,264.31110508097896,-8.838894919021016,258.03985621670193,-15.110143783298042,251.7686073524692,-21.381392647530788,245.49735848823943,-27.65264151176055,1.0,1.0,26022.012520719443,26022.012520719443,276.08209565607024,2.93209565607026,276.08209565607024,276.08209565607024,77021.56412570573,77044.04801617736,-22.48389047163073,0.0,8546.071908451686,8546.071908451686,0.8865665109870543,3926.4508585391163,276.08209565607024,2.93209565607026,1.0,0.002,0.1370062683664228,0.004955816529562469,0.00021181248656980558,0.001788187513148535,0.10590624328490278,0.10590624328490278,0.0,-2.8165924453871227e-13,1.0,1.0000661254952479,0.03253642369674026,0.09242470062601427,0.0,6.10460601033168e-06,7.831937089104482,0.0,1600625.1915518492,267.0669914028016,3.7304338093235856e-05,1.0,1282955.3743270896,2604.4218057386283,,,,,,,,,,,,,,,,,,,3.0,15264.6549618024,1519.898165844146,0.37259434167901834,6.173730061729009,3.1801126309912195
