time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-29.39725635560482,4.714514295772651,35.029022569311756,25.05701413555073,5.441040562308748,-25.913426663786762,-39.45464326590297,1.9572108709725824,-6.083939251287973,-6.083978163578104,40.059344620948266,41157.178024527355,25725.932821431303,25725.932821431303,66883.11084595865,77031.55050046164,77044.74369846065,25725.932821431303,102770.67651989195,102770.67651989195,102770.67651989195,129804.11024803216,125401.23172858142,4402.878519450731,0.0,90712.48262993146,54838.110155889524,39860.413860046596,27033.433728140208,66893.8475881868,20550.16344738376,1519.9702732999328,0.0,0.8810639419681133,2.771322309021237,0.001494314320929203,1.0,1.0,-6.049927995685323,339918.08914397814,1557093.5883123444,4.5807906023289355,1557093.5883123444,4.5807906023289355,0.7601758494331503,0.09242502522813219,3.9069510444662816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9069510444662816,1.2825861651386155,1.282885577847944,3.046150933683304,6454.42830038263,15264.665358257795,6464.856384020042,0.00033150755804011524,23218.228638522254,2367.6004179329593,19323.888360025125,1970.488225849309,0.8322722917787156,0.8322722917787156,35355.298216486444,35405.22815468563,0.9982375084120934,0.8,4267.0099396444575,4273.035954225843,0.9982375084120934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.211935801376,4632.441516551485,5.882617444360631,4.714514295772651,-3.335921531795936,8.050435827568588,3.17969655981134,3.5,0.9084847313746686,0.6,0.0002334323654385558,0.939338415829885,0.0002485072062472005,198.4303227539645,0.0,0.0,0.0,0.0,8.38635386626416e-05,0.0001495688267759142,0.0005843580839917544,0.09242502522018697,0.09242502522018697,0.09242502522018697,0.09243155689286515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.18216705834,595.3108719858488,0.0,0.09242502522018697,0.09242502522813219,0.09242502522813219,0.3725928929062401,0.3725928929062401,0.5,9.769435888914714,0.034697640563308596,0.034697640563308596,-1.0345502232667059e-11,3.891229010832831e-05,0.034050167892758054,-1.0345502232667059e-11,27033.433728140208,20550.16344738376,0.7601758494331503,0.9998394958188943,0.6152610368280798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479031977940324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17482818602537,261.17482818602537,-11.975171813974612,245.49686757952375,276.8527887925232,123058.32757244543,123167.41306789611,-109.08549545065412,0.0,nan,276.8527887925232,3.702788792523222,270.58160454994226,-2.5683954500577215,264.31042030735995,-8.83957969264003,258.03923606469505,-15.11076393530493,251.76805182210822,-21.381948177891758,245.49686757952375,-27.653132420476226,1.0,1.0,26022.012520719443,26022.012520719443,276.08124479777644,2.9312447977764577,276.08124479777644,276.08124479777644,77021.62156149438,77044.74369846065,-23.122136966267135,0.0,8546.071908451686,8546.071908451686,0.8865643139113085,3926.485799688613,276.08124479777644,2.9312447977764577,1.0,0.002,0.13699987977208172,0.004955673417615273,0.00021180220298743798,0.0017881977974930293,0.10590110149371898,0.10590110149371898,0.0,4.804672285030342e-13,1.0,1.0000692011743555,0.034050167903103556,0.09242502522813219,0.0,6.388595160918617e-06,8.19630287573702,0.0,1600624.108509444,267.066060748712,3.891230045383054e-05,1.0,1282958.5643298882,2604.4088522362927,,,,,,,,,,,,,,,,,,,4.0,15264.665358257795,1519.9702732999328,0.3725928929062401,6.173730061729009,3.17969655981134
560.0,-29.397739622966917,4.714716042270766,35.02907053971233,25.056142697017663,5.440237124769006,-25.91394194817014,-39.45512274568898,1.9564394503540568,-6.08482602122524,-6.08486456984828,40.05942956079013,41157.53799631681,25725.790423775656,25725.790423775656,66883.32842009247,77031.89069255491,77045.03710267588,25725.790423775656,102770.82752645154,102770.82752645154,102770.82752645154,129805.14340493943,125402.16566433151,4402.977740607921,0.0,90712.80492558274,54838.452230844254,39860.39188304276,27034.31587848789,66894.70776153065,20550.760196232783,1520.0319586676699,0.0,0.8810589114792213,2.771231066473045,0.001494314320929203,1.0,1.0,-6.051156928077091,339906.23766074097,1557097.2552344715,4.580961108423682,1557097.2552344715,4.580961108423682,0.7601731180697533,0.09242527769598952,3.906981839418615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906981839418615,1.2825897616135462,1.2828891751624523,3.0461664020329344,6454.461075959346,15264.675833122823,6464.839192844764,0.0003314995263945217,23218.128123953964,2367.5901682994668,19323.836974451784,1970.482985979084,0.8322736816373896,0.8322736816373897,35355.52115531578,35405.22815468563,0.9982453766131891,0.8,4267.036845999338,4273.035954225843,0.9982453766131891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.868933994696,4632.441516551485,5.883046304860247,4.714716042270766,-3.3367276881829118,8.051443730453677,3.179280918262075,3.5,0.9083659766463071,0.6,0.0002334323654385558,0.9393854322744043,0.000248494768407658,198.43071616528508,0.0,0.0,0.0,0.0,8.385900945978205e-05,0.00014957335597877376,0.0005843803854699648,0.09242527768628137,0.09242527768628137,0.09242527768628137,0.09243173699571956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.65848494304,595.3110465705068,0.0,0.09242527768628137,0.09242527769598952,0.09242527769598952,0.3725914808638796,0.3725914808638796,0.5,9.769629668358979,0.03481698232701547,0.03481698232701547,-8.753886504564434e-12,3.8548623024325934e-05,0.0337076417711728,-8.753886504564434e-12,27034.31587848789,20550.760196232783,0.7601731180697533,0.999829891753489,0.6152585065927354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479060539446735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1741773796277,261.1741773796277,-11.975822620372298,245.49637514950706,276.8519796097387,123058.30499114313,123167.1135470223,-108.80855587916622,0.0,nan,276.8519796097387,3.7019796097387143,270.58085871773335,-2.569141282266628,264.30973782568213,-8.840262174317843,258.03861693356816,-15.111383066431813,251.7674960415367,-21.382503958463275,245.49637514950706,-27.653624850492918,1.0,1.0,26022.012520719443,26022.012520719443,276.0803927235618,2.930392723561795,276.0803927235618,276.0803927235618,77021.99217651109,77045.03710267588,-23.044926164788194,0.0,8546.071908451686,8546.071908451686,0.8865623678609134,3926.5167486157084,276.0803927235618,2.930392723561795,1.0,0.002,0.13699355547036635,0.004955538414704854,0.00021179203884957057,0.001788207961064723,0.10589601942478528,0.10589601942478528,0.0,-8.570661541584812e-14,1.0,1.0000685046204607,0.03370764177992669,0.09242527769598952,0.0,6.324301793332449e-06,8.113836331266258,0.0,1600623.0737928117,267.06517397877474,3.854863177821244e-05,1.0,1282961.5974083447,2604.3965360352927,,,,,,,,,,,,,,,,,,,4.0,15264.675833122823,1520.0319586676699,0.3725914808638796,6.173730061729009,3.179280918262075
561.0,-29.398224650939735,4.714918562139907,35.02911861379383,25.05525149116295,5.439422624575282,-25.914459923416874,-39.45560645135117,1.9556578975370902,-6.085730497685745,-6.085769382435928,40.059528493842016,41157.93365447949,25725.697619376042,25725.697619376042,66883.63127385554,77032.24483987475,77045.46500271969,25725.697619376042,102771.16262209573,102771.16262209573,102771.16262209573,129806.43585656708,125403.35653343528,4403.07932313181,0.0,90713.14609121888,54838.83490772695,39860.34575943547,27035.273234471355,66895.61899390683,20551.410475049794,1520.097651638251,0.0,0.8810537305147704,2.771137922186943,0.001494314320929203,1.0,1.0,-6.051744022716548,339894.14041601715,1557101.526262261,4.581136716144708,1557101.526262261,4.581136716144708,0.7601702522778906,0.09242555929848503,3.9070150819999694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070150819999694,1.2825934053468264,1.282892819746342,3.0461836664000876,6454.497657081677,15264.686243121481,6464.819395865459,0.00033149051971554164,23218.01789533496,2367.5789281084735,19323.777799955828,1970.476951859792,0.8322750842499103,0.8322750842499103,35355.76181326334,35405.22815468563,0.9982538701907145,0.8,4267.065890864072,4273.035954225843,0.9982538701907145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.526485552453,4632.441516551485,5.883485830075123,4.714918562139907,-3.33754710456203,8.052465666701938,3.1788659689486276,3.5,0.9082474196996079,0.6,0.0002334323654385558,0.9394326225592512,0.000248482285831875,198.43111101142665,0.0,0.0,0.0,0.0,8.385444056806384e-05,0.00014957792487049195,0.0005844032084032704,0.0924255592855571,0.0924255592855571,0.0924255592855571,0.09243208131316581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.19342207356,595.3112027670599,0.0,0.0924255592855571,0.09242555929848503,0.09242555929848503,0.3725900619784982,0.3725900619784982,0.5,9.769825328583146,0.034982594982011506,0.034982594982011506,6.480149750132114e-11,3.888475021085469e-05,0.03402535971940779,6.480149750132114e-11,27035.273234471355,20551.410475049794,0.7601702522778906,0.9998207996243763,0.6152560402831216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479089245877528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.173526762766,261.173526762766,-11.97647323723396,245.49588107009086,276.8511724554362,123058.20401799578,123166.98089024381,-108.77687224804541,0.0,nan,276.8511724554362,3.7011724554362218,270.58011417841516,-2.569885821584819,264.3090559013527,-8.840944098647299,258.03799762417106,-15.112002375828922,251.76693934713003,-21.383060652869943,245.49588107009086,-27.654118929909117,1.0,1.0,26022.012520719443,26022.012520719443,276.0795379807662,2.929537980766213,276.0795379807662,276.0795379807662,77022.33807943875,77045.46500271969,-23.12692328094272,0.0,8546.071908451686,8546.071908451686,0.8865602671324739,3926.5501574099694,276.0795379807662,2.929537980766213,1.0,0.002,0.13698717158413215,0.004955400304009126,0.00021178177460205857,0.0017882182249308247,0.10589088730102929,0.10589088730102929,0.0,-4.671167966319167e-13,1.0,1.0000691497662524,0.03402535965460629,0.09242555929848503,0.0,6.383885947704614e-06,8.1903002779362,0.0,1600622.0194229577,267.06426950231423,3.888468540935719e-05,1.0,1282964.6934530684,2604.3839642378402,,,,,,,,,,,,,,,,,,,4.0,15264.686243121481,1520.097651638251,0.3725900619784982,6.173730061729009,3.1788659689486276
562.0,-29.39870998624681,4.715121382390423,35.029166441119486,25.054253311269008,5.438488300998575,-25.914990157531175,-39.45609567509962,1.9547684739107867,-6.086657898674616,-6.086696429224207,40.05961752084867,41158.36461100241,25725.661578043902,25725.661578043902,66884.02618904632,77032.67584365426,77045.67860078921,25725.661578043902,102771.34017883311,102771.34017883311,102771.34017883311,129807.54671409845,125404.3667620658,4403.179952032664,0.0,90713.52184346163,54839.210617202494,39860.34580695459,27036.20653526535,66896.55234221995,20552.04209279444,1520.1627211026298,0.0,0.8810484682657702,2.7710425010082265,0.001494314320929203,1.0,1.0,-6.053004590815988,339881.7462519537,1557105.3696455217,4.58131508036693,1557105.3696455217,4.58131508036693,0.7601673728149276,0.09242583922602066,3.907049658563265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907049658563265,1.2825975520175075,1.2828969673850406,3.0462007762431265,6454.533910785951,15264.696601740327,6464.799794744847,0.0003314815948382556,23217.9085936726,2367.567782440752,19323.71921089461,1970.4709774382293,0.8322764788625603,0.8322764788625603,35356.01212806965,35405.22815468563,0.9982627046045582,0.8,4267.096101209349,4273.035954225843,0.9982627046045582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.184489298457,4632.441516551485,5.883937798373126,4.715121382390423,-3.3383828141580127,8.053504196548436,3.1784515891796032,3.5,0.9081290254798866,0.6,0.0002334323654385558,0.9394798453059312,0.0002484697959247238,198.43150610933236,0.0,0.0,0.0,0.0,8.384981978873126e-05,0.00014958254564982452,0.0005844264339081709,0.09242583920113172,0.09242583920113172,0.09242583920113172,0.09243230296290152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488775.68886985135,595.3113713272651,0.0,0.09242583920113172,0.09242583922602066,0.09242583922602066,0.3725886524796671,0.3725886524796671,0.5,9.770019241003707,0.03505634673484792,0.03505634673484792,3.979039320256561e-11,3.853054960245572e-05,0.03369183840823098,3.979039320256561e-11,27036.20653526535,20552.04209279444,0.7601673728149276,0.9998127533821242,0.6152538982943434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479118057004317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17286538001383,261.17286538001383,-11.977134619986145,245.4953844988086,276.8503462612108,123056.80687657898,123167.38370875169,-110.57683217269833,0.0,nan,276.8503462612108,3.700346261210825,270.5793539087777,-2.5706460912222724,264.30836155629794,-8.841638443702038,258.0373692037228,-15.112630796277188,251.76637685126494,-21.38362314873504,245.4953844988086,-27.654615501191387,1.0,1.0,26022.012520719443,26022.012520719443,276.07863592769104,2.9286359276910616,276.07863592769104,276.07863592769104,77022.49525319831,77045.67860078921,-23.18334759089339,0.0,8546.071908451686,8546.071908451686,0.886558082101163,3926.5849068560815,276.07863592769104,2.9286359276910616,1.0,0.002,0.13698085030160212,0.004955257862452972,0.00021177159747894347,0.0017882284019307205,0.10588579873947174,0.10588579873947174,0.0,-5.903359398540253e-13,1.0,1.0000684714991808,0.033691838368440585,0.09242583922602066,0.0,6.321282466190927e-06,8.110002273261223,0.0,1600620.9373101697,267.06334210132536,3.853050981206252e-05,1.0,1282967.8655616448,2604.371083665741,,,,,,,,,,,,,,,,,,,4.0,15264.696601740327,1520.1627211026298,0.3725886524796671,6.173730061729009,3.1784515891796032
563.0,-29.399182300520195,4.7153248539267265,35.029213360395175,25.05353089598941,5.437843524107575,-25.91547971827382,-39.45655248882247,1.9541409403550325,-6.087567021515326,-6.087604228893221,40.05968696834,41158.642587321236,25725.583407468046,25725.583407468046,66884.22599478927,77032.9150498815,77045.67635071174,25725.583407468046,102771.25975817979,102771.25975817979,102771.25975817979,129808.30351148144,125405.02826222398,4403.275249257472,0.0,90713.7899653869,54839.51749691182,39860.30274275008,27037.043753301645,66897.34649605173,20552.604970552555,1520.2227900042278,0.0,0.881043381521478,2.7709490766087446,0.001494314320929203,1.0,1.0,-6.055155634501602,339869.60975627234,1557108.36776555,4.5814874971674735,1557108.36776555,4.5814874971674735,0.760164652544262,0.09242607739015746,3.907077255287536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907077255287536,1.2826004777204782,1.2828998937710006,3.04621534387033,6454.564777839928,15264.706938034644,6464.783825712055,0.00033147404598364436,23217.813224097852,2367.5580574505925,19323.671478386947,1970.4661100770343,0.8322778416673126,0.8322778416673126,35356.21191246229,35405.22815468563,0.9982697556489566,0.8,4267.120213069021,4273.035954225843,0.9982697556489566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.84282859659,4632.441516551485,5.884379749243236,4.7153248539267265,-3.3392038677594162,8.054528721686143,3.178037637558742,3.5,0.908010753588212,0.6,0.0002334323654385558,0.9395258035750695,0.0002484576416638079,198.43189060868917,0.0,0.0,0.0,0.0,8.384550533861683e-05,0.00014958686009993897,0.0005844474187863502,0.0924260774143341,0.0924260774143341,0.0924260774143341,0.09243230530832038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488775.1237322536,595.3115586408189,0.0,0.0924260774143341,0.09242607739015746,0.09242607739015746,0.3725872378364065,0.3725872378364065,0.5,9.770206077266122,0.03485981160855545,0.03485981160855545,-8.981260180007666e-12,3.7207377886261384e-05,0.032448594391610186,-8.981260180007666e-12,27037.043753301645,20552.604970552555,0.760164652544262,0.9998038711256921,0.6152507497401323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479146886501828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1722226948555,261.1722226948555,-11.977777305144457,245.49489077002534,276.84955461967104,123058.63001789701,123166.08077755611,-107.45075965912494,0.0,nan,276.84955461967104,3.699554619671062,270.5786218497933,-2.5713781502066695,264.3076890798134,-8.842310920186605,258.03675630987874,-15.113243690121237,251.76582353995124,-21.384176460048735,245.49489077002534,-27.65510922997464,1.0,1.0,26022.012520719443,26022.012520719443,276.07772786473413,2.927727864734152,276.07772786473413,276.07772786473413,77023.5340451221,77045.67635071174,-22.14230558964482,0.0,8546.071908451686,8546.071908451686,0.8865563381513449,3926.6126415639737,276.07772786473413,2.927727864734152,1.0,0.002,0.13697476231330402,0.004955117951241776,0.00021176178946316594,0.0017882382126001564,0.10588089473158296,0.10588089473158296,0.0,2.0633221693711068e-12,1.0,1.0000659445977267,0.032448594400591446,0.09242607739015746,0.0,6.087995767528538e-06,7.810721846153922,0.0,1600619.875106253,267.06243297848465,3.7207386867521564e-05,1.0,1282970.9717956549,2604.3584706704783,,,,,,,,,,,,,,,,,,,3.0,15264.706938034644,1520.2227900042278,0.3725872378364065,6.173730061729009,3.178037637558742
564.0,-29.399672554413613,4.715528627453688,35.02926126829752,25.052508513350062,5.436889472009937,-25.916016351725265,-39.45705023417247,1.953233269901647,-6.088489300117033,-6.088528139194332,40.05980933932677,41159.10518141455,25725.54718168358,25725.54718168358,66884.65236309812,77033.35976028431,77046.37275589704,25725.54718168358,102771.91993758062,102771.91993758062,102771.91993758062,129810.03413442714,125406.65523850448,4403.378895922672,0.0,90714.17915822443,54839.92458163275,39860.28286287964,27038.114196846524,66898.39705972617,20553.336247433235,1520.2942974895007,0.0,0.8810380105917293,2.770853956649835,0.001494314320929203,1.0,1.0,-6.054543937944629,339857.25822643546,1557113.650659763,4.581669547932122,1557113.650659763,4.581669547932122,0.7601616036458041,0.0924263987550654,3.9071134190947854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071134190947854,1.282604709508463,1.282904126546873,3.046233488876025,6454.603224929655,15264.717519005826,6464.762844241183,0.0003314645674079769,23217.697933949774,2367.546301127273,19323.608763366432,1970.4597149247127,0.832279273265535,0.8322792732655351,35356.47371717526,35405.22815468563,0.9982789956083091,0.8,4267.151810124308,4273.035954225843,0.9982789956083091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.5015912887475,4632.441516551485,5.884830794285386,4.715528627453688,-3.340036665660935,8.055565293114622,3.177624220442844,3.5,0.9078926344122412,0.6,0.0002334323654385558,0.9395735100141578,0.00024844502633438267,198.43228971382254,0.0,0.0,0.0,0.0,8.384080453681501e-05,0.00014959156090174077,0.0005844711949825261,0.09242639873913704,0.09242639873913704,0.09242639873913704,0.09243291648334066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.77266559954,595.3116788928247,0.0,0.09242639873913704,0.0924263987550654,0.0924263987550654,0.3725857966679063,0.3725857966679063,0.5,9.770401609165111,0.03501548018601852,0.03501548018601852,4.945377440890297e-11,3.8839077319607895e-05,0.0339842012497229,4.945377440890297e-11,27038.114196846524,20553.336247433235,0.7601616036458041,0.9997945437075904,0.6152480027984548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479174942644595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17156556102674,261.17156556102674,-11.978434438973238,245.49439345672457,276.84873766531047,123056.92264522545,123166.78908891245,-109.86644368696432,0.0,nan,276.84873766531047,3.698737665310489,270.57786882364815,-2.5721311763518315,264.3069999818689,-8.843000018131079,258.0361311401645,-15.113868859835463,251.7652622984438,-21.38473770155619,245.49439345672457,-27.65560654327541,1.0,1.0,26022.012520719443,26022.012520719443,276.0768854427697,2.9268854427697306,276.0768854427697,276.0768854427697,77023.42194517945,77046.37275589704,-22.950810717593413,0.0,8546.071908451686,8546.071908451686,0.886554052809242,3926.648986190259,276.0768854427697,2.9268854427697306,1.0,0.002,0.13696838623220017,0.004954976316505289,0.00021175152906942744,0.0017882484704923316,0.10587576453471371,0.10587576453471371,0.0,-4.382410233316758e-13,1.0,1.0000690645982344,0.033984201200269126,0.0924263987550654,0.0,6.376080896115975e-06,8.180346860518268,0.0,1600618.8018054687,267.06151069988294,3.8839027865833486e-05,1.0,1282974.1331389588,2604.3456339914787,,,,,,,,,,,,,,,,,,,4.0,15264.717519005826,1520.2942974895007,0.3725857966679063,6.173730061729009,3.177624220442844
565.0,-29.40016983111513,4.715733316614513,35.02930823969764,25.051527725905203,5.4359805353539254,-25.91655479442924,-39.45755199585108,1.952365499876453,-6.089381736783082,-6.089419288670812,40.05987812773106,41159.54777942366,25725.43730849329,25725.43730849329,66884.98508791695,77033.77426767917,77046.40531085765,25725.43730849329,102771.84261935094,102771.84261935094,102771.84261935094,129810.7780257894,125407.30338875357,4403.474637035831,0.0,90714.55572845046,54840.32924494081,39860.251648344056,27038.935406438468,66899.18705478252,20553.888369113938,1520.3532219549306,0.0,0.8810330144608662,2.7707622505198306,0.001494314320929203,1.0,1.0,-6.056646282911572,339845.345000753,1557116.620339131,4.581838895970992,1557116.620339131,4.581838895970992,0.7601589359993692,0.09242663019324619,3.9071487556705624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071487556705624,1.2826087552967245,1.2829081732796017,3.0462514305593253,6454.641241203625,15264.72772484281,6464.741974648942,0.00033145518635424473,23217.584330976315,2367.5347168478856,19323.54638275863,1970.4533538729977,0.8322806588012537,0.8322806588012537,35356.72953275034,35405.22815468563,0.998288024207582,0.8,4267.182684354103,4273.035954225843,0.998288024207582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.1606913561245,4632.441516551485,5.885264607033274,4.715733316614513,-3.340844662189908,8.05657797880442,3.1772112335466884,3.5,0.9077746381561967,0.6,0.0002334323654385558,0.9396219025102414,0.0002484322308951408,198.43269453771285,0.0,0.0,0.0,0.0,8.383606605060098e-05,0.0001495962993879548,0.0005844949950065685,0.09242663017822446,0.09242663017822446,0.09242663017822446,0.09243291554433013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.19601203286,595.3118699213004,0.0,0.09242663017822446,0.09242663019324619,0.09242663019324619,0.372584392144161,0.372584392144161,0.5,9.77059017221848,0.03488605021937019,0.03488605021937019,1.9895196601282805e-12,3.7551887714926124e-05,0.032773005759224816,1.9895196601282805e-12,27038.935406438468,20553.888369113938,0.7601589359993692,0.9997877109201052,0.615247353390391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479204064541429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17090006849145,261.17090006849145,-11.979099931508529,245.49389240773527,276.84790772924146,123055.88252926942,123167.14646680468,-111.26393753529645,0.0,nan,276.84790772924146,3.6979077292414786,270.57710466499464,-2.5728953350053416,264.3063016006419,-8.843698399358061,258.03549853630335,-15.114501463696627,251.764695472032,-21.385304527967975,245.49389240773527,-27.656107592264703,1.0,1.0,26022.012520719443,26022.012520719443,276.0759981026411,2.925998102641131,276.0759981026411,276.0759981026411,77023.59923815921,77046.40531085765,-22.806072698440403,0.0,8546.071908451686,8546.071908451686,0.8865518197397478,3926.684499448915,276.0759981026411,2.925998102641131,1.0,0.002,0.13696223742494149,0.0049548397110270636,0.00021174163436811743,0.001788258366293091,0.10587081718405872,0.10587081718405872,0.0,6.612085011459268e-13,1.0,1.0000666028672494,0.032773005757235296,0.09242663019324619,0.0,6.148809202805337e-06,7.888781905941519,0.0,1600617.7590910443,267.0606182632169,3.7551885725406464e-05,1.0,1282977.1823692846,2604.3332526347217,,,,,,,,,,,,,,,,,,,4.0,15264.72772484281,1520.3532219549306,0.372584392144161,6.173730061729009,3.1772112335466884
566.0,-29.400665037782986,4.7159392838277645,35.0293548175143,25.05073888404297,5.4352651067273134,-25.917072023344996,-39.45803175503386,1.9516720924314332,-6.090252229746795,-6.090289455481466,40.059960711391575,41159.840600727715,25725.28393721256,25725.28393721256,66885.12453794028,77034.05313975213,77046.69890894745,25725.28393721256,102771.98284616001,102771.98284616001,102771.98284616001,129811.78324366543,125408.21337520938,4403.569868456052,0.0,90714.84883291782,54840.63629445153,39860.23615385144,27039.800397505416,66900.03655135685,20554.473312595903,1520.413749052102,0.0,0.8810280780185289,2.7706726934528034,0.001494314320929203,1.0,1.0,-6.057821918422235,339833.71259742137,1557120.1855826557,4.582006222046821,1557120.1855826557,4.582006222046821,0.7601562515414195,0.0924268652437041,3.907177519028774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907177519028774,1.2826119881758753,1.2829114069134504,3.0462661779620066,6454.672489180267,15264.737773647745,6464.725608370974,0.0003314475301525496,23217.48842767381,2367.5249374326413,19323.497462858555,1970.4483654314731,0.8322819896327004,0.8322819896327004,35356.93776183844,35405.22815468563,0.9982953733303911,0.8,4267.207815399051,4273.035954225843,0.9982953733303911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.820282081997,4632.441516551485,5.885687874807466,4.7159392838277645,-3.3416364576546775,8.057575741482442,3.1767988624892936,3.5,0.9076568178540839,0.6,0.0002334323654385558,0.9396700962332404,0.0002484194893232128,198.43309767806795,0.0,0.0,0.0,0.0,8.383153558082794e-05,0.00014960082985772784,0.0005845169992481628,0.09242686523318244,0.09242686523318244,0.09242686523318244,0.0924330897513056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.69490751467,595.3120370428315,0.0,0.09242686523318244,0.0924268652437041,0.0924268652437041,0.3725829615408718,0.3725829615408718,0.5,9.770776907140448,0.034713903677698,0.034713903677698,6.775735528208315e-11,3.722573467257462e-05,0.03246753705923311,6.775735528208315e-11,27039.800397505416,20554.473312595903,0.7601562515414195,0.9997771000707134,0.6152439179779928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479233603724422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1702455168191,261.1702455168191,-11.979754483180898,245.49339041893725,276.84710061470105,123056.92517489042,123166.3599003024,-109.43472541195585,0.0,nan,276.84710061470105,3.697100614701071,270.5763585755843,-2.573641424415655,264.30561653641894,-8.844383463581039,258.034874497196,-15.115125502804005,251.76413245807692,-21.385867541923062,245.49339041893725,-27.656609581062725,1.0,1.0,26022.012520719443,26022.012520719443,276.07516229057177,2.925162290571791,276.07516229057177,276.07516229057177,77024.17185741488,77046.69890894745,-22.527051532568294,0.0,8546.071908451686,8546.071908451686,0.8865500020573802,3926.7134066239178,276.07516229057177,2.925162290571791,1.0,0.002,0.1369561459537654,0.00495470669285398,0.00021173183749701084,0.001788268162068824,0.10586591874850541,0.10586591874850541,0.0,-4.341652905248683e-13,1.0,1.0000659816695092,0.032467536991475754,0.0924268652437041,0.0,6.091470809230234e-06,7.815236192172551,0.0,1600616.7433437796,267.0597477702532,3.7225666915219335e-05,1.0,1282980.1597883953,2604.3211629477883,,,,,,,,,,,,,,,,,,,4.0,15264.737773647745,1520.413749052102,0.3725829615408718,6.173730061729009,3.1767988624892936
567.0,-29.40116728734599,4.716145441900429,35.029401786702536,25.049900309555255,5.4344978934842105,-25.91760076926534,-39.45852454109115,1.9509313753166355,-6.091174639546409,-6.091212498009385,40.060065162204474,41160.17133543693,25725.261035059484,25725.261035059484,66885.43237049642,77034.36444805934,77047.13082333347,25725.261035059484,102772.39185839295,102772.39185839295,102772.39185839295,129813.19101454402,125409.52127259171,4403.669741952311,0.0,90715.1611494464,54840.968036482795,39860.214569959564,27040.799156151064,66901.01372611063,20555.152470666824,1520.4818574863104,0.0,0.8810227782694331,2.770577683745848,0.001494314320929203,1.0,1.0,-6.0581502562296805,339821.37369098485,1557124.69486634,4.582185864160224,1557124.69486634,4.582185864160224,0.7601532910313811,0.09242715941697839,3.907207525103094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907207525103094,1.2826154416452853,1.282914861189054,3.0462813702687783,6454.704679855289,15264.747847346462,6464.7086152354395,0.0003314396336391926,23217.39005840311,2367.514906558622,19323.44666923926,1970.443185923762,0.83228332817045,0.83228332817045,35357.15498710293,35405.22815468563,0.998303039970829,0.8,4267.234032187183,4273.035954225843,0.998303039970829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.480455059986,4632.441516551485,5.886140276700172,4.716145441900429,-3.3424673480257403,8.058612789926169,3.1763872181263157,3.5,0.9075392051789474,0.6,0.0002334323654385558,0.9397189780978303,0.0002484065671537966,198.43350655361203,0.0,0.0,0.0,0.0,8.382688233105481e-05,0.00014960548310750097,0.0005845396693943116,0.09242715942089709,0.09242715942089709,0.09242715942089709,0.09243350456951063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.28211467323,595.3121765008427,0.0,0.09242715942089709,0.09242715941697839,0.09242715941697839,0.3725815254034848,0.3725815254034848,0.5,9.770967263796072,0.03471406498908891,0.03471406498908891,1.6711965145077556e-11,3.785846297432727e-05,0.03306224177970307,1.6711965145077556e-11,27040.799156151064,20555.152470666824,0.7601532910313811,0.9997670983629935,0.6152398751974759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479263020063249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1695945688661,261.1695945688661,-11.980405431133875,245.49288597398106,276.84630316375,123057.2354893667,123166.06771458275,-108.8322252160392,0.0,nan,276.84630316375,3.6963031637500308,270.57561972582744,-2.5743802741725403,264.30493628786877,-8.845063712131207,258.034252849849,-15.11574715015098,251.76356941192023,-21.386430588079747,245.49288597398106,-27.657114026018917,1.0,1.0,26022.012520719443,26022.012520719443,276.0742897875655,2.924289787565499,276.0742897875655,276.0742897875655,77024.71674977119,77047.13082333347,-22.414073562278645,0.0,8546.071908451686,8546.071908451686,0.8865481058398328,3926.7435627286095,276.0742897875655,2.924289787565499,1.0,0.002,0.13694994293719107,0.004954564496834731,0.0002117218451533337,0.0017882781569508823,0.10586092257666685,0.10586092257666685,0.0,2.104216106912915e-12,1.0,1.0000671896503956,0.03306224176299111,0.09242715941697839,0.0,6.2030216255090996e-06,7.958373267434085,0.0,1600615.6684149085,267.05882536045357,3.785844626236212e-05,1.0,1282983.3181148903,2604.3083387818383,,,,,,,,,,,,,,,,,,,3.0,15264.747847346462,1520.4818574863104,0.3725815254034848,6.173730061729009,3.1763872181263157
568.0,-29.40166360127545,4.716351800010392,35.02944876732889,25.04883458549159,5.433498550088162,-25.918147386025133,-39.459031296987064,1.949982336802031,-6.0920961512180725,-6.092134047175468,40.0601594308861,41160.660219615944,25725.237035934548,25725.237035934548,66885.89725555049,77034.84236843033,77047.42048261479,25725.237035934548,102772.65751854934,102772.65751854934,102772.65751854934,129814.40912788126,125410.64010240973,4403.769025471527,0.0,90715.57270224068,54841.39056114,39860.20237900076,27041.75160933192,66901.95398833268,20555.7981447844,1520.5477240440273,0.0,0.8810175244204264,2.7704828383231646,0.001494314320929203,1.0,1.0,-6.0590358587740525,339809.0550982159,1557128.7645836691,4.582363951818789,1557128.7645836691,4.582363951818789,0.7601503941664317,0.09242744144145384,3.907244993722869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907244993722869,1.2826198664054882,1.2829192869821928,3.0463000738268855,6454.744310450553,15264.757763445623,6464.686512169748,0.0003314298297445294,23217.272745368806,2367.5029439583145,19323.380601696772,1970.4364489093393,0.832284687939984,0.832284687939984,35357.42623607398,35405.22815468563,0.998312613313628,0.8,4267.26676906437,4273.035954225843,0.998312613313628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.140941366969,4632.441516551485,5.8865920758811425,4.716351800010392,-3.3432969462631448,8.059648746273536,3.1759759746179492,3.5,0.9074217070336997,0.6,0.0002334323654385558,0.9397672849668569,0.00024839379830804425,198.43391059868094,0.0,0.0,0.0,0.0,8.382209741673878e-05,0.00014961026802181703,0.0005845639707377812,0.092427441413212,0.092427441413212,0.092427441413212,0.09243379310570306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.8191344336,595.3123317901839,0.0,0.092427441413212,0.09242744144145384,0.09242744144145384,0.372580105565953,0.372580105565953,0.5,9.771157813953252,0.034720854074407725,0.034720854074407725,-4.8487436288269237e-11,3.7895957404998626e-05,0.03309818840142498,-4.8487436288269237e-11,27041.75160933192,20555.7981447844,0.7601503941664317,0.9997599960565428,0.6152385358848282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447929285488725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16892600623004,261.16892600623004,-11.98107399376994,245.4923784343838,276.84547357807077,123055.16582307706,123166.94305180774,-111.77722873068974,0.0,nan,276.84547357807077,3.6954735780707892,270.5748545493623,-2.575145450637649,264.30423552059466,-8.845764479405318,258.033616491848,-15.116383508151955,251.7629974631204,-21.387002536879578,245.4923784343838,-27.657621565616182,1.0,1.0,26022.012520719443,26022.012520719443,276.0734021322496,2.9234021322496346,276.0734021322496,276.0734021322496,77024.62976031023,77047.42048261479,-22.790722304562223,0.0,8546.071908451686,8546.071908451686,0.8865457380271778,3926.781218691483,276.0734021322496,2.9234021322496346,1.0,0.002,0.13694373319796446,0.004954422590364144,0.00021171184310711923,0.0017882881561649933,0.1058559215535596,0.1058559215535596,0.0,-7.278873684346543e-13,1.0,1.0000672621983717,0.033098188449912413,0.09242744144145384,0.0,6.20973897437319e-06,7.9670110945197825,0.0,1600614.5936635802,267.0579038487819,3.7896005892434914e-05,1.0,1282986.471315241,2604.2955355205345,,,,,,,,,,,,,,,,,,,4.0,15264.757763445623,1520.5477240440273,0.372580105565953,6.173730061729009,3.1759759746179492
569.0,-29.402163008552424,4.716559368329719,35.029494640869665,25.047964753489964,5.43269681467345,-25.918677026168865,-39.45952422274274,1.9492108333651055,-6.09296619766161,-6.093002604571103,40.06022144137636,41161.008587430326,25725.091807977893,25725.091807977893,66886.10039540823,77035.17771536083,77047.4181521982,25725.091807977893,102772.50996017609,102772.50996017609,102772.50996017609,129815.03940736204,125411.17866158306,4403.860745778981,0.0,90715.89635783398,54841.727234126076,39860.187915231,27042.529447185952,66902.71736241695,20556.31987553098,1520.604083319316,0.0,0.8810126730903592,2.770393469687645,0.001494314320929203,1.0,1.0,-6.061299560787006,339797.44518327265,1557131.4416716616,4.582528396679997,1557131.4416716616,4.582528396679997,0.7601478225503078,0.09242764711525067,3.9072755642603605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072755642603605,1.2826234634555567,1.282922884871973,3.046315365020413,6454.776710654744,15264.76778171366,6464.669348843629,0.00033142187749816163,23217.17392743102,2367.4928673329855,19323.329299366433,1970.4312175275384,0.8322860206743757,0.8322860206743757,35357.647546932225,35405.22815468563,0.9983204241760701,0.8,4267.293478940386,4273.035954225843,0.9983204241760701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.801743599739,4632.441516551485,5.887015777238941,4.716559368329719,-3.344086591679597,8.060645960009316,3.175565135050955,3.5,0.9073043243002729,0.6,0.0002334323654385558,0.9398158956195914,0.00024838095048888387,198.43431716367934,0.0,0.0,0.0,0.0,8.381744333223678e-05,0.00014961492210631902,0.0005845867291947375,0.09242764709738344,0.09242764709738344,0.09242764709738344,0.0924337283985097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.23922895134,595.3125235436472,0.0,0.09242764709738344,0.09242764711525067,0.09242764711525067,0.3725786883171908,0.3725786883171908,0.5,9.77134025309347,0.034428284385114694,0.034428284385114694,8.355982572538778e-12,3.640690948714109e-05,0.03170304378409128,8.355982572538778e-12,27042.529447185952,20556.31987553098,0.7601478225503078,0.9997516249314851,0.6152367229638538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479322337241216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16826071475447,261.16826071475447,-11.98173928524551,245.4918696249758,276.8446518045291,123055.33403629872,123166.56436195275,-111.23032565403297,0.0,nan,276.8446518045291,3.694651804529144,270.57409536865964,-2.575904631340336,264.3035389327429,-8.846461067257053,258.0329824967516,-15.117017503248405,251.76242606086745,-21.387573939132523,245.4918696249758,-27.65813037502417,1.0,1.0,26022.012520719443,26022.012520719443,276.07253330216537,2.922533302165391,276.07253330216537,276.07253330216537,77025.06107038258,77047.4181521982,-22.357081815614947,0.0,8546.071908451686,8546.071908451686,0.8865438061327786,3926.8119420816624,276.07253330216537,2.922533302165391,1.0,0.002,0.13693778523835617,0.004954289263317439,0.000211702268914668,0.0017882977308804426,0.105851134457334,0.105851134457334,0.0,-2.0488949079022767e-13,1.0,1.000064426762122,0.031703043775735296,0.09242764711525067,0.0,5.9479598625824156e-06,7.631169712163002,0.0,1600613.5767274972,267.05703380233837,3.640690113115852e-05,1.0,1282989.4431819166,2604.2834686294505,,,,,,,,,,,,,,,,,,,4.0,15264.76778171366,1520.604083319316,0.3725786883171908,6.173730061729009,3.175565135050955
570.0,-29.402676612176787,4.716767272308579,35.029540354460366,25.04723978871482,5.432049437687938,-25.919204007151972,-39.46001295754684,1.9485768317580767,-6.093877041356848,-6.093913225792152,40.06030857147667,41161.245883702104,25725.05151395829,25725.05151395829,66886.2973976604,77035.40360618563,77047.63851518012,25725.05151395829,102772.69002913841,102772.69002913841,102772.69002913841,129816.13914410947,125412.18438573444,4403.9547583750345,0.0,90716.16395525492,54842.00622921691,39860.17525115334,27043.449114971074,66903.62436612442,20556.942180041544,1520.6681687504326,0.0,0.8810075037282759,2.770299757374041,0.001494314320929203,1.0,1.0,-6.062417345117183,339785.2733394469,1557135.203217915,4.582703623127099,1557135.203217915,4.582703623127099,0.7601449834541023,0.09242790454551086,3.9073024785411246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073024785411246,1.2826264194335426,1.2829258415400158,3.04632932811936,6454.806296785888,15264.777721467834,6464.654051573812,0.00033141464196081674,23217.082489381715,2367.4835432468494,19323.283574803252,1970.4265549196978,0.8322873291095346,0.8322873291095346,35357.84238857717,35405.22815468563,0.9983273008541408,0.8,4267.316994262773,4273.035954225843,0.9983273008541408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.463113697491,4632.441516551485,5.887462794528421,4.716767272308579,-3.3449072433651934,8.061674515673772,3.1751550044939694,3.5,0.9071871441411341,0.6,0.0002334323654385558,0.9398658909274087,0.0002483677380910349,198.4347352875917,0.0,0.0,0.0,0.0,8.381282905349045e-05,0.00014961953638506536,0.0005846087853555398,0.09242790457069647,0.09242790457069647,0.09242790457069647,0.09243395480253874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.78533358127,595.3126755259032,0.0,0.09242790457069647,0.09242790454551086,0.09242790454551086,0.3725772403618764,0.3725772403618764,0.5,9.771521759516151,0.03416786114456727,0.03416786114456727,6.87805368215777e-12,3.618443531649973e-05,0.031495880674981436,6.87805368215777e-12,27043.449114971074,20556.942180041544,0.7601449834541023,0.9997410159968434,0.615231929117183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479352003469357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16761084166694,261.16761084166694,-11.982389158333035,245.49135872776864,276.84386295556726,123056.9981827959,123165.6507011972,-108.65251840128377,0.0,nan,276.84386295556726,3.6938629555672833,270.573362110008,-2.5766378899919573,264.30286126442525,-8.847138735574731,258.03236041889693,-15.117639581103049,251.76185957333553,-21.38814042666445,245.49135872776864,-27.658641272231336,1.0,1.0,26022.012520719443,26022.012520719443,276.0716484662389,2.921648466238935,276.0716484662389,276.0716484662389,77026.00042463644,77047.63851518012,-21.638090543681756,0.0,8546.071908451686,8546.071908451686,0.8865421052920351,3926.8389909338302,276.0716484662389,2.921648466238935,1.0,0.002,0.13693187618006755,0.00495414808265552,0.00021169273655448717,0.0017883072642326516,0.10584636827724359,0.10584636827724359,0.0,7.871385834801181e-13,1.0,1.0000640053323873,0.03149588066810338,0.09242790454551086,0.0,5.909066402229725e-06,7.581288224456779,0.0,1600612.5140208052,267.05612295864313,3.618442843844605e-05,1.0,1282992.558959239,2604.2708174933277,,,,,,,,,,,,,,,,,,,3.0,15264.777721467834,1520.6681687504326,0.3725772403618764,6.173730061729009,3.1751550044939694
571.0,-29.403178243343493,4.716975051915794,35.02958676369603,25.046110536810033,5.4309885735578085,-25.919761561565885,-39.46053263554347,1.9475718936342694,-6.094808990953425,-6.094846221950472,40.06042007607273,41161.7943031242,25725.066457490586,25725.066457490586,66886.86076061479,77035.9267548773,77048.13296348747,25725.066457490586,102773.19942097805,102773.19942097805,102773.19942097805,129817.68459670985,125413.63076809591,4404.053828613928,0.0,90716.60805008312,54842.47560561183,39860.14716052365,27044.4851757318,66904.63233625545,20557.647806729576,1520.738284657165,0.0,0.8810021238071906,2.7702037278759475,0.001494314320929203,1.0,1.0,-6.06237062547541,339772.8027756738,1557140.0170594205,4.582885988339337,1557140.0170594205,4.582885988339337,0.7601419540120088,0.09242821066312737,3.90734263141107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90734263141107,1.2826311048990613,1.2829305280993306,3.0463495049253186,6454.849049016564,15264.787360174942,6464.629700468413,0.00033140403019775715,23216.957561083495,2367.470804105734,19323.21078771964,1970.4191327027722,0.8322886724877943,0.8322886724877943,35358.133068379066,35405.22815468563,0.9983375600307708,0.8,4267.352076235392,4273.035954225843,0.9983375600307708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.124835567753,4632.441516551485,5.887922049759355,4.716975051915794,-3.3457444619210035,8.062719513836797,3.174745321141475,3.5,0.9070700917547071,0.6,0.0002334323654385558,0.9399147235796826,0.0002483548343082916,198.43514366644587,0.0,0.0,0.0,0.0,8.380792288917912e-05,0.00014962444254937668,0.000584633963074296,0.09242821062487463,0.09242821062487463,0.09242821062487463,0.09243444807228712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.42226683954,595.3127991488211,0.0,0.09242821062487463,0.09242821066312737,0.09242821066312737,0.3725757904043244,0.3725757904043244,0.5,9.7717088806564,0.034163484022371904,0.034163484022371904,4.320099833421409e-12,3.7230997065762494e-05,0.03247559647508069,4.320099833421409e-12,27044.4851757318,20557.647806729576,0.7601419540120088,0.9997343745115981,0.6152308572035711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479382513128145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1669370822763,261.1669370822763,-11.983062917723657,245.4908444313643,276.8430297331942,123054.29010559953,123166.93617975448,-112.6460741549287,0.0,nan,276.8430297331942,3.693029733194237,270.57259267282257,-2.5774073271774114,264.3021556124856,-8.847844387514385,258.0317185520709,-15.118281447929064,251.76128149171984,-21.388718508280135,245.4908444313643,-27.65915556863567,1.0,1.0,26022.012520719443,26022.012520719443,276.0707733268729,2.9207733268729044,276.0707733268729,276.0707733268729,77025.68685593741,77048.13296348747,-22.446107550058514,0.0,8546.071908451686,8546.071908451686,0.8865395678383647,3926.8793445681254,276.0707733268729,2.9207733268729044,1.0,0.002,0.13692578332954952,0.004954003591606048,0.00021168291033744937,0.0017883170880642729,0.10584145516872469,0.10584145516872469,0.0,-1.5982779336121133e-12,1.0,1.0000659956339106,0.03247559647076059,0.09242821066312737,0.0,6.092849442322175e-06,7.817099947675346,0.0,1600611.4285131884,267.05519100904655,3.723099274566266e-05,1.0,1282995.751277912,2604.25785566415,,,,,,,,,,,,,,,,,,,4.0,15264.787360174942,1520.738284657165,0.3725757904043244,6.173730061729009,3.174745321141475
