time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-29.40368343311051,4.717184397092807,35.02963180854807,25.045263266097777,5.4302137896618685,-25.920293710880767,-39.46102591054512,1.9468240683437426,-6.0956564032713345,-6.095691825244755,40.060473518038556,41162.12136959612,25724.878584480924,25724.878584480924,66886.99995407704,77036.24459957161,77048.07580745098,25724.878584480924,102772.95439193191,102772.95439193191,102772.95439193191,129818.16482792697,125414.02301803207,4404.141809894904,0.0,90716.92703153485,54842.80380513956,39860.13691821699,27045.21043599506,66905.34735421205,20558.13253677447,1520.7916253305282,0.0,0.8809974261324449,2.7701167327917533,0.001494314320929203,1.0,1.0,-6.064905380841481,339761.5006288608,1557142.3242434072,4.583045228377288,1557142.3242434072,4.583045228377288,0.7601394925518199,0.09242838883311413,3.907373195739463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907373195739463,1.2826345916131736,1.2829340156273972,3.0463650530624995,6454.881993653525,15264.797221610163,6464.612091115266,0.00033139593308030655,23216.857588737912,2367.46060976357,19323.158152184667,1970.413765371933,0.8322899892170589,0.8322899892170589,35358.35433318168,35405.22815468563,0.99834536930677,0.8,4267.378780552982,4273.035954225843,0.99834536930677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.786795129364,4632.441516551485,5.888334631747391,4.717184397092807,-3.346516025007138,8.063700422099945,3.174335946776832,3.5,0.9069531276505235,0.6,0.0002334323654385558,0.939963905420155,0.00024834183960948346,198.43555494406195,0.0,0.0,0.0,0.0,8.380326623523641e-05,0.0001496290992033194,0.0005846567315296912,0.09242838883186004,0.09242838883186004,0.09242838883186004,0.09243429447748368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.82630867,595.3129957048933,0.0,0.09242838883186004,0.09242838883311413,0.09242838883311413,0.3725743646877488,0.3725743646877488,0.5,9.771886054068318,0.033790860014789814,0.033790860014789814,3.6266101233195513e-11,3.5421973393567896e-05,0.030786444403247515,3.6266101233195513e-11,27045.21043599506,20558.13253677447,0.7601394925518199,0.9997257707961985,0.6152291707219534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479412311709685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.166269463351,261.166269463351,-11.983730536648977,245.4903293398222,276.8422095868741,123054.8136198992,123166.43306743096,-111.61944753176535,0.0,nan,276.8422095868741,3.692209586874128,270.57183353747666,-2.5781664625233134,264.3014574880471,-8.848542511952871,258.03108143864847,-15.118918561351506,251.76070538923744,-21.389294610762533,245.4903293398222,-27.659670660177767,1.0,1.0,26022.012520719443,26022.012520719443,276.06992103558946,2.919921035589482,276.06992103558946,276.06992103558946,77026.13903305095,77048.07580745098,-21.936774400033755,0.0,8546.071908451686,8546.071908451686,0.8865376363278374,3926.9100617181603,276.06992103558946,2.919921035589482,1.0,0.002,0.1369200074180256,0.00495387373917591,0.0002116736122429842,0.0017883263894673338,0.1058368061214921,0.1058368061214921,0.0,1.7103180850741584e-12,1.0,1.0000625628495354,0.030786444366981414,0.09242838883311413,0.0,5.77591432378865e-06,7.410490248518235,0.0,1600610.4374830432,267.05434359672864,3.542193712746666e-05,1.0,1282998.6445604688,2604.246108096603,,,,,,,,,,,,,,,,,,,4.0,15264.797221610163,1520.7916253305282,0.3725743646877488,6.173730061729009,3.174335946776832
573.0,-29.404190160300576,4.7173942726248,35.02967698140328,25.04437562255191,5.429396206403646,-25.920831523555613,-39.46152760237453,1.9460375707500062,-6.096551395817869,-6.096587113055383,40.06056730195788,41162.48652991631,25724.814942444274,25724.814942444274,66887.30147236059,77036.5913426659,77048.43125477608,25724.814942444274,102773.24619722035,102773.24619722035,102773.24619722035,129819.39457613337,125415.15990135857,4404.234674774815,0.0,90717.26213431035,54843.1573258468,39860.11645384839,27046.148378913025,66906.26483276142,20558.768818971155,1520.8562370390598,0.0,0.880992312807435,2.7700245987613363,0.001494314320929203,1.0,1.0,-6.065525143740729,339749.5347304068,1557146.373066724,4.583218559231666,1557146.373066724,4.583218559231666,0.760136657203291,0.09242864434979396,3.907404740681215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907404740681215,1.2826382586562501,1.282937683526525,3.046380937346114,6454.9156505444425,15264.80699503372,6464.59395690472,0.0003313876507881255,23216.755917252314,2367.450242157344,19323.1039478158,1970.4082380645586,0.8322912992963349,0.8322912992963349,35358.582696590354,35405.22815468563,0.9983534291323729,0.8,4267.4063415971195,4273.035954225843,0.9983534291323729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.4494132459995,4632.441516551485,5.888774828075511,4.7173942726248,-3.3473241771893663,8.064718449814166,3.1739273909917576,3.5,0.9068363974262165,0.6,0.0002334323654385558,0.9400132397228647,0.0002483288059936012,198.43596747501468,0.0,0.0,0.0,0.0,8.379853036939936e-05,0.00014963383506915644,0.000584679956515533,0.09242864433714389,0.09242864433714389,0.09242864433714389,0.09243461061296965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.4167380472,595.3131335901086,0.0,0.09242864433714389,0.09242864434979396,0.09242864434979396,0.3725729008676257,0.3725729008676257,0.5,9.772065043745078,0.03356566118827686,0.03356566118827686,-2.5920599000528455e-11,3.5717237494736764e-05,0.031061969314635007,-2.5920599000528455e-11,27046.148378913025,20558.768818971155,0.760136657203291,0.9997165682399365,0.6152261919389143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479442321808036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1656028378538,261.1656028378538,-11.984397162146195,245.4898129431519,276.8413927325388,123054.79191522596,123166.24527685098,-111.45336162503631,0.0,nan,276.8413927325388,3.691392732538816,270.5710767746714,-2.5789232253285945,264.3007608167743,-8.849239183225677,258.03044485894674,-15.11955514105324,251.76012890103954,-21.38987109896044,245.4898129431519,-27.660187056848088,1.0,1.0,26022.012520719443,26022.012520719443,276.0690673396738,2.919067339673802,276.0690673396738,276.0690673396738,77026.4694911911,77048.43125477608,-21.961763584971777,0.0,8546.071908451686,8546.071908451686,0.8865356428447267,3926.9417643846214,276.0690673396738,2.919067339673802,1.0,0.002,0.1369141798386991,0.004953735014010437,0.00021166421264198578,0.0017883357877465876,0.10583210632099288,0.10583210632099288,0.0,3.8857328812924585e-13,1.0,1.000063122261455,0.031061969340555606,0.09242864434979396,0.0,5.8275805502693004e-06,7.476795798494028,0.0,1600609.3939766109,267.0534486041821,3.5717263415335765e-05,1.0,1283001.7078268467,2604.2336704281497,,,,,,,,,,,,,,,,,,,4.0,15264.80699503372,1520.8562370390598,0.3725729008676257,6.173730061729009,3.1739273909917576
574.0,-29.404698701052215,4.71760482390099,35.029722059306394,25.043492135033034,5.428585621132722,-25.921370268840494,-39.46202562712131,1.945257189697265,-6.097437545228161,-6.097473249340875,40.06065490733138,41162.833961176766,25724.733852969784,25724.733852969784,66887.56781414655,77036.9346629779,77048.7254697855,25724.733852969784,102773.45932275528,102773.45932275528,102773.45932275528,129820.5104032558,125416.18353870788,4404.32686454793,0.0,90717.59862991804,54843.49793116572,39860.11188750257,27047.051080500518,66907.16296800309,20559.38005190521,1520.9189550879316,0.0,0.8809872711310225,2.769933413022344,0.001494314320929203,1.0,1.0,-6.066422975605462,339737.6914733212,1557150.1551585635,4.583389462634419,1557150.1551585635,4.583389462634419,0.7601338863417693,0.0924288880258379,3.9074366728440646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074366728440646,1.2826418972016937,1.2829413229213669,3.046397191116879,6454.950090334294,15264.81672081791,6464.575269132728,0.0003313791665802629,23216.652303129555,2367.4396764572566,19323.048088814736,1970.4025420316557,0.8322926077593896,0.8322926077593896,35358.813862834555,35405.22815468563,0.9983615878941077,0.8,4267.434240913813,4273.035954225843,0.9983615878941077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.112434267675,4632.441516551485,5.889210554920756,4.71760482390099,-3.3481251518746706,8.06572997577566,3.17351934410573,3.5,0.9067198126016371,0.6,0.0002334323654385558,0.9400627534001904,0.00024831572636426137,198.43638148412796,0.0,0.0,0.0,0.0,8.379382936472406e-05,0.00014963853607383173,0.0005847031035255896,0.09242888799515109,0.09242888799515109,0.09242888799515109,0.09243485055169805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.97784139134,595.3132807147746,0.0,0.09242888799515109,0.0924288880258379,0.0924288880258379,0.3725714460172255,0.3725714460172255,0.5,9.772243917002672,0.03337989036907629,0.03337989036907629,1.3699263945454732e-11,3.570411269038232e-05,0.0310502737353886,1.3699263945454732e-11,27047.051080500518,20559.38005190521,0.7601338863417693,0.9997071292072881,0.6152231261227143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479472423359836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16493749639375,261.16493749639375,-11.98506250360623,245.48929522894076,276.84057976383707,123054.83783691785,123166.0765094443,-111.23867252646176,0.0,nan,276.84057976383707,3.6905797638370927,270.57032285686654,-2.5796771431334378,264.30006594982945,-8.849934050170532,258.02980904294344,-15.120190957056536,251.75955213594534,-21.390447864054636,245.48929522894076,-27.660704771059216,1.0,1.0,26022.012520719443,26022.012520719443,276.0682156303171,2.9182156303171496,276.0682156303171,276.0682156303171,77026.81300479751,77048.7254697855,-21.912464987981366,0.0,8546.071908451686,8546.071908451686,0.8865336248882832,3926.973856208285,276.0682156303171,2.9182156303171496,1.0,0.002,0.1369083544763097,0.004953597952052475,0.0002116548204942069,0.0017883451775412387,0.10582741024710345,0.10582741024710345,0.0,-1.9645543872237603e-12,1.0,1.0000630980475766,0.031050273721689337,0.0924288880258379,0.0,5.825360373016668e-06,7.473964969421181,0.0,1600608.3603291076,267.0525624547718,3.570409899111837e-05,1.0,1283004.7397652725,2604.221360043273,,,,,,,,,,,,,,,,,,,4.0,15264.81672081791,1520.9189550879316,0.3725714460172255,6.173730061729009,3.17351934410573
575.0,-29.405209046617603,4.717816029213534,35.02976706952496,25.04261409575122,5.427776980808072,-25.921910443931754,-39.462527668196685,1.9444783788975142,-6.0983228300790415,-6.098358559827296,40.06074310975333,41163.18070949047,25724.65536857137,25724.65536857137,66887.83607806184,77037.27365020134,77049.02653039669,25724.65536857137,102773.68189896806,102773.68189896806,102773.68189896806,129821.63810393492,125417.2189478951,4404.419156039822,0.0,90717.92904860122,54843.83611093529,39860.10326407325,27047.956204966857,66908.0594690401,20559.993058297718,1520.9817729262352,0.0,0.8809822314233138,2.7698423141015875,0.001494314320929203,1.0,1.0,-6.067283838822675,339725.8595765078,1557153.963033795,4.583560300575578,1557153.963033795,4.583560300575578,0.7601311131420072,0.09242913247727123,3.9074676871657212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074676871657212,1.282645528446376,1.2829449550137435,3.0464127465510296,6454.983050432658,15264.826393379508,6464.557556569178,0.00033137105878471604,23216.552588923238,2367.429508437972,19322.995144776956,1970.3971432422854,0.8322939019807823,0.8322939019807823,35359.03838419686,35405.22815468563,0.998369512144712,0.8,4267.461338263656,4273.035954225843,0.998369512144712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.775895209253,4632.441516551485,5.889646352228644,4.717816029213534,-3.3489251420997848,8.066741171313318,3.1731118508617553,3.5,0.9066033859605015,0.6,0.0002334323654385558,0.940112445630601,0.00024830260095320397,198.43679696429848,0.0,0.0,0.0,0.0,8.378909069543947e-05,0.0001496432747431163,0.0005847262606603893,0.0924291324447163,0.0924291324447163,0.0924291324447163,0.0924350993990558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.54119892395,595.3134271351856,0.0,0.0924291324447163,0.09242913247727123,0.09242913247727123,0.37256999240470356,0.37256999240470356,0.5,9.772422921722969,0.033235871860881616,0.033235871860881616,1.7564616427989677e-11,3.572974827648068e-05,0.031074721004642925,1.7564616427989677e-11,27047.956204966857,20559.993058297718,0.7601311131420072,0.9996977435732145,0.6152200652081028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447950263277003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1642732183445,261.1642732183445,-11.9857267816555,245.48877614273124,276.83977029394737,123054.84962298597,123165.9105125506,-111.06088956464083,0.0,nan,276.83977029394737,3.68977029394739,270.56957146369217,-2.5804285363078066,264.2993726334223,-8.850627366577669,258.0291738032776,-15.120826196722362,251.75897497299587,-21.391025027004105,245.48877614273124,-27.661223857268737,1.0,1.0,26022.012520719443,26022.012520719443,276.0673655477827,2.9173655477827083,276.0673655477827,276.0673655477827,77027.15676435005,77049.02653039669,-21.869766046642326,0.0,8546.071908451686,8546.071908451686,0.8865316649321295,3927.0050256015497,276.0673655477827,2.9173655477827083,1.0,0.002,0.13690252455288757,0.00495346106892182,0.00021164542169070817,0.0017883545761246038,0.10582271084535408,0.10582271084535408,0.0,-2.184688194240003e-12,1.0,1.0000631472749995,0.031074720987078308,0.09242913247727123,0.0,5.829921060978906e-06,7.479834013094924,0.0,1600607.3277347402,267.05167716992094,3.572973071186425e-05,1.0,1283007.7688631653,2604.209061274937,,,,,,,,,,,,,,,,,,,4.0,15264.826393379508,1520.9817729262352,0.37256999240470356,6.173730061729009,3.1731118508617553
576.0,-29.40572794445791,4.718028140713902,35.02981215884638,25.041904567647748,5.427141352472984,-25.92244101477268,-39.46302073365075,1.943854422620295,-6.09919291662402,-6.09922898549015,40.060835412862836,41163.40090854639,25724.546620902864,25724.546620902864,66887.94752944926,77037.48846928132,77049.42813266326,25724.546620902864,102773.97475356613,102773.97475356613,102773.97475356613,129822.84123191886,125418.3290195709,4404.512212347972,0.0,90718.1877229372,54844.10016154456,39860.09729043627,27048.86647835274,66908.963768789,20560.61059068811,1521.04448886454,0.0,0.8809772553357346,2.7697527449150128,0.001494314320929203,1.0,1.0,-6.067837510228685,339714.22692620446,1557157.9479489236,4.583728983146715,1557157.9479489236,4.583728983146715,0.7601283627594083,0.09242937631585224,3.9074933065768063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074933065768063,1.282648437688862,1.282947864935376,3.0464258106590116,6455.010731709822,15264.836012833313,6464.543391080716,0.0003313642988536217,23216.466569564433,2367.4207369044916,19322.95280318399,1970.3928256014024,0.8322951619397314,0.8322951619397314,35359.22385002149,35405.22815468563,0.9983760579797628,0.8,4267.483722023859,4273.035954225843,0.9983760579797628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.439791659596,4632.441516551485,5.890074700063057,4.718028140713902,-3.3497136006619255,8.067741741375828,3.1727049058375414,3.5,0.9064871159535832,0.6,0.0002334323654385558,0.9401629734996632,0.0002482892562441882,198.43721940879124,0.0,0.0,0.0,0.0,8.378443698641438e-05,0.00014964792845214143,0.0005847482787698275,0.09242937631695912,0.09242937631695912,0.09242937631695912,0.09243539952115384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.11623375304,595.3135699570716,0.0,0.09242937631695912,0.09242937631585224,0.09242937631585224,0.37256854102283926,0.37256854102283926,0.5,9.772603618221662,0.033178682789127834,0.033178682789127834,1.2676082405960187e-11,3.606886610896254e-05,0.0313914752614437,1.2676082405960187e-11,27048.86647835274,20560.61059068811,0.7601283627594083,0.9996858979999694,0.6152150413028495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479532949520304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16362476119286,261.16362476119286,-11.986375238807113,245.48825602957731,276.8389934928001,123056.56678676674,123164.9825737927,-108.41578702596219,0.0,nan,276.8389934928001,3.6889934928001367,270.5688460001465,-2.581153999853484,264.29869850747895,-8.851301492521031,258.0285510149151,-15.121448985084896,251.75840352223918,-21.3915964777608,245.48825602957731,-27.661743970422663,1.0,1.0,26022.012520719443,26022.012520719443,276.06654211473483,2.9165421147348525,276.06654211473483,276.06654211473483,77027.9176755014,77049.42813266326,-21.51045716185763,0.0,8546.071908451686,8546.071908451686,0.8865300459063422,3927.0307731096905,276.06654211473483,2.9165421147348525,1.0,0.002,0.13689663523468412,0.004953327172473015,0.00021163593759012292,0.0017883640632072148,0.10581796879506146,0.10581796879506146,0.0,7.973378901571238e-13,1.0,1.0000637904578125,0.03139147524876762,0.09242937631585224,0.0,5.889321774015132e-06,7.556063128707057,0.0,1600606.3133090762,267.05080708337596,3.606885343288013e-05,1.0,1283010.7470177503,2604.1969694282157,,,,,,,,,,,,,,,,,,,3.0,15264.836012833313,1521.04448886454,0.37256854102283926,6.173730061729009,3.1727049058375414
577.0,-29.406242166691648,4.718240615038231,35.029858245589296,25.040962790977233,5.426271806056926,-25.92299076939769,-39.46353168049825,1.943020409033174,-6.100087257296991,-6.10012500257939,40.06095437732468,41163.7990893468,25724.503085228305,25724.503085228305,66888.3021745751,77037.87327492084,77050.11902101379,25724.503085228305,102774.6221062421,102774.6221062421,102774.6221062421,129824.52926477036,125419.91704933753,4404.612215432839,0.0,90718.55171034903,54844.47752583612,39860.082427236564,27049.907158528258,66909.98958576482,20561.321394200728,1521.113984031686,0.0,0.8809720429774023,2.769660526811933,0.001494314320929203,1.0,1.0,-6.067163031362156,339702.2525905627,1557163.0839034617,4.58390567630496,1557163.0839034617,4.58390567630496,0.760125396131653,0.09242967689573445,3.9075272209384497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075272209384497,1.2826523263597667,1.2829517545140696,3.046443015488237,6455.047186678427,15264.845443945025,6464.523196158784,0.00033135528914401063,23216.358218628517,2367.4096881838873,19322.892439210893,1970.3866701891975,0.8322964462060395,0.8322964462060395,35359.469364855715,35405.22815468563,0.9983847231991324,0.8,4267.513353063358,4273.035954225843,0.9983847231991324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.104187414585,4632.441516551485,5.890517372899622,4.718240615038231,-3.350520816894177,8.068761431932408,3.172298586188842,3.5,0.9063710246253834,0.6,0.0002334323654385558,0.9402130489702603,0.00024827603243138935,198.43763804855922,0.0,0.0,0.0,0.0,8.377961475915539e-05,0.0001496527506794004,0.0005847721969680722,0.09242967688353693,0.09242967688353693,0.09242967688353693,0.09243599815538733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.77711435803,595.3136861535035,0.0,0.09242967688353693,0.09242967689573445,0.09242967689573445,0.37256709812900757,0.37256709812900757,0.5,9.772793256337003,0.033456201321939716,0.033456201321939716,1.7053025658242404e-13,3.7745282384094025e-05,0.03296197121721889,1.7053025658242404e-13,27049.907158528258,20561.321394200728,0.760125396131653,0.9996758718492712,0.6152115602496588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447956377444313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16296840818137,261.16296840818137,-11.987031591818607,245.48773375727257,276.8382030590752,123055.71940604664,123165.45530267457,-109.73589662794176,0.0,nan,276.8382030590752,3.6882030590752493,270.56810919873794,-2.581890801262034,264.29801533830533,-8.851984661694644,258.0279214780379,-15.122078521962067,251.75782761765964,-21.392172382340334,245.48773375727257,-27.662266242727412,1.0,1.0,26022.012520719443,26022.012520719443,276.0657269404419,2.915726940441914,276.0657269404419,276.0657269404419,77027.9592443898,77050.11902101379,-22.159776623986545,0.0,8546.071908451686,8546.071908451686,0.8865279026759773,3927.064857043142,276.0657269404419,2.915726940441914,1.0,0.002,0.1368904512980213,0.004953189850531976,0.00021162598690266187,0.0017883740128913838,0.10581299345133093,0.10581299345133093,0.0,-2.0595417732360843e-13,1.0,1.0000669811059462,0.03296197121704836,0.09242967689573445,0.0,6.183936653326204e-06,7.934076143190186,0.0,1600605.2725077712,267.049912742703,3.774528221356377e-05,1.0,1283013.8127179262,2604.1845222146026,,,,,,,,,,,,,,,,,,,4.0,15264.845443945025,1521.113984031686,0.37256709812900757,6.173730061729009,3.172298586188842
578.0,-29.406764555701372,4.718454062543364,35.02990394992502,25.040189176239096,5.425574567507986,-25.923530643398607,-39.46403368664903,1.942340654948022,-6.100950846181149,-6.100988222583845,40.06103551424704,41164.07085601522,25724.386298928985,25724.386298928985,66888.4571549442,77038.13335495122,77050.36848402226,25724.386298928985,102774.75478295123,102774.75478295123,102774.75478295123,129825.51752069802,125420.80971427268,4404.707806425344,0.0,90718.84256437307,54844.78006442691,39860.06944438463,27050.76273774679,66910.83218213142,20561.899644997735,1521.1739292430564,0.0,0.8809671467172454,2.769571713197344,0.001494314320929203,1.0,1.0,-6.068372059973001,339690.7168672203,1557166.5867687073,4.584071655326921,1557166.5867687073,4.584071655326921,0.760122730894591,0.09242991234057764,3.9075556250165335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075556250165335,1.2826554957979146,1.2829549246921055,3.046457632480435,6455.078158330904,15264.854951428128,6464.506748398174,0.0003313476838884037,23216.263892337865,2367.4000695790987,19322.843275753745,1970.3816569117635,0.8322977101466753,0.8322977101466753,35359.67498899435,35405.22815468563,0.9983919805248097,0.8,4267.538169718504,4273.035954225843,0.9983919805248097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.768948400452,4632.441516551485,5.890942846507103,4.718454062543364,-3.351303164551054,8.069757227094417,3.171892729511204,3.5,0.9062550655746298,0.6,0.0002334323654385558,0.9402639226760704,0.0002482625992648826,198.43806333889006,0.0,0.0,0.0,0.0,8.377487716247758e-05,0.00014965748827607821,0.0005847949601390354,0.09242991234100817,0.09242991234100817,0.09242991234100817,0.0924361629736699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.26523232134,595.3138567104013,0.0,0.09242991234100817,0.09242991234057764,0.09242991234057764,0.3725656928077198,0.3725656928077198,0.5,9.772980775145161,0.033597315638189684,0.033597315638189684,-2.8705926524708048e-11,3.73764027017387e-05,0.0326161626108501,-2.8705926524708048e-11,27050.76273774679,20561.899644997735,0.760122730894591,0.9996655993288753,0.6152078746228494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479594321742864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1623205168473,261.1623205168473,-11.987679483152704,245.48720987420947,276.8374311594773,123056.70367533888,123165.02486080582,-108.32118546690947,0.0,nan,276.8374311594773,3.6874311594773417,270.5673869024281,-2.5826130975718797,264.29734264532635,-8.852657354673624,258.02729838835614,-15.122701611643834,251.75725413128635,-21.392745868713632,245.48720987420947,-27.662790125790508,1.0,1.0,26022.012520719443,26022.012520719443,276.0648929108083,2.9148929108083053,276.0648929108083,276.0648929108083,77028.57353403764,77050.36848402226,-21.794949984614505,0.0,8546.071908451686,8546.071908451686,0.8865261076674551,3927.0934031416164,276.0648929108083,2.9148929108083053,1.0,0.002,0.1368843322675722,0.004953058252437646,0.0002116161508913367,0.0017883838493497803,0.10580807544566835,0.10580807544566835,0.0,2.411170221816583e-13,1.0,1.0000662779970682,0.03261616263955602,0.09242991234057764,0.0,6.119033447287461e-06,7.850822505741499,0.0,1600604.264619392,267.0490491538188,3.737643140766522e-05,1.0,1283016.7661890674,2604.1725307487773,,,,,,,,,,,,,,,,,,,3.0,15264.854951428128,1521.1739292430564,0.3725656928077198,6.173730061729009,3.171892729511204
579.0,-29.407288831055553,4.7186678117790715,35.02995012653513,25.039326154533796,5.424780613734917,-25.924081886626304,-39.46454861490054,1.941573669029804,-6.101845310373733,-6.101883502125559,40.06114055358378,41164.406739224694,25724.350096706203,25724.350096706203,66888.7568359309,77038.45796803758,77050.85072368865,25724.350096706203,102775.20082039485,102775.20082039485,102775.20082039485,129826.94527919398,125422.13719767942,4404.8080815145695,0.0,90719.16706010072,54845.115830204384,39860.05692210704,27051.744458799138,66911.80138090618,20562.567673400208,1521.2406118272118,0.0,0.880961990109865,2.7694795873396125,0.001494314320929203,1.0,1.0,-6.068500268471439,339678.7530388775,1557171.1215619768,4.584246461196096,1557171.1215619768,4.584246461196096,0.7601198401351824,0.09243019936482325,3.907585844763613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907585844763613,1.2826590719841644,1.2829585017131964,3.04647269887462,6455.110082212264,15264.864278162742,6464.48956921018,0.00033133982902207716,23216.167389302416,2367.3902290081137,19322.7919260112,1970.376420695263,0.8322989579630093,0.8322989579630093,35359.89375688122,35405.22815468563,0.9983997017592675,0.8,4267.564572684814,4273.035954225843,0.9983997017592675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.434227271352,4632.441516551485,5.891386142047014,4.7186678117790715,-3.3521090995934486,8.07077691137252,3.1714875205336495,3.5,0.9061392915810427,0.6,0.0002334323654385558,0.9403149830725682,0.00024824911826438567,198.43849016677524,0.0,0.0,0.0,0.0,8.377001787296748e-05,0.00014966234756558832,0.0005848184708413848,0.0924301992681115,0.0924301992681115,0.0924301992681115,0.0924365990710177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488767.8473829538,595.3139978422281,0.0,0.0924301992681115,0.09243019936482325,0.09243019936482325,0.3725642807950967,0.3725642807950967,0.5,9.773172770795158,0.03387510818015471,0.03387510818015471,-1.602984411874786e-11,3.819175179842205e-05,0.03338323365409224,-1.602984411874786e-11,27051.744458799138,20562.567673400208,0.7601198401351824,0.9996555981979307,0.6152039832986964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479625354320753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1616705849361,261.1616705849361,-11.988329415063902,245.48668346820037,276.83665770166795,123056.53203626031,123165.19438861193,-108.66235235161571,0.0,nan,276.83665770166795,3.6866577016679685,270.5666628549601,-2.583337145039877,264.29666800823526,-8.853331991764719,258.02667316163604,-15.123326838363937,251.75667831491637,-21.393321685083606,245.48668346820037,-27.66331653179961,1.0,1.0,26022.012520719443,26022.012520719443,276.06405405949135,2.9140540594913773,276.06405405949135,276.06405405949135,77028.91916255311,77050.85072368865,-21.931561135541415,0.0,8546.071908451686,8546.071908451686,0.8865241979143883,3927.123773987431,276.06405405949135,2.9140540594913773,1.0,0.002,0.13687806935609015,0.004952921412221012,0.00021160607850944865,0.0017883939222058793,0.10580303925472433,0.10580303925472433,0.0,7.153279704685822e-13,1.0,1.0000678361121225,0.03338323367012208,0.09243019936482325,0.0,6.262916234526718e-06,8.035445718363157,0.0,1600603.2224106882,267.04815468962624,3.8191767828266165e-05,1.0,1283019.8293352053,2604.1600940722287,,,,,,,,,,,,,,,,,,,3.0,15264.864278162742,1521.2406118272118,0.3725642807950967,6.173730061729009,3.1714875205336495
580.0,-29.40782145696003,4.718881634526355,35.02999593180453,25.0384580338374,5.42398614373678,-25.924640696838562,-39.465064730588324,1.9408053823594622,-6.102751652944164,-6.102789247423044,40.06122218843964,41164.724260541494,25724.34125721438,25724.34125721438,66889.06551775587,77038.7830581412,77050.9646102629,25724.34125721438,102775.30586747729,102775.30586747729,102775.30586747729,129827.94170455364,125423.03618979086,4404.905514762781,0.0,90719.49842922937,54845.43962669717,39860.06533614689,27052.635837076345,66912.70117322323,20563.169580808008,1521.3032493682301,0.0,0.8809568653812114,2.7693864061510824,0.001494314320929203,1.0,1.0,-6.069967138124127,339666.64969094296,1557174.6459371978,4.584420187716531,1557174.6459371978,4.584420187716531,0.7601170438492225,0.0924304603934607,3.9076170118511566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076170118511566,1.2826626542553574,1.282962084820651,3.0464884893056325,6455.143540240781,15264.873549694623,6464.471324189336,0.00033133157987328505,23216.067018362373,2367.3799940206263,19322.73739042294,1970.3708596129097,0.832300207228896,0.8323002072288959,35360.119382435005,35405.22815468563,0.9984076650420064,0.8,4267.591803298873,4273.035954225843,0.9984076650420064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.099858114374,4632.441516551485,5.891835297675526,4.718881634526355,-3.3529226703991974,8.071804304925552,3.1710827583239936,3.5,0.9060236452354268,0.6,0.0002334323654385558,0.9403668598119885,0.00024823542323176606,198.43892379496765,0.0,0.0,0.0,0.0,8.376514763925329e-05,0.0001496672177993025,0.0005848421663889867,0.09243046041839699,0.09243046041839699,0.09243046041839699,0.09243675722420823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488767.3312309955,595.3141698129381,0.0,0.09243046041839699,0.0924304603934607,0.0924304603934607,0.3725628885183709,0.3725628885183709,0.5,9.773361674444464,0.03398887122284577,0.03398887122284577,-1.3699263945454732e-11,3.75944788970628e-05,0.03282210929893381,-1.3699263945454732e-11,27052.635837076345,20563.169580808008,0.7601170438492225,0.9996467687740451,0.6152004557994823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479656499090885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1610181774027,261.1610181774027,-11.988981822597282,245.48615355090914,276.83588280387283,123056.38154985494,123165.45780676787,-109.07625691293215,0.0,nan,276.83588280387283,3.6858828038728575,270.56593695331594,-2.5840630466840366,264.29599110263916,-8.854008897360814,258.0260452521502,-15.12395474784978,251.75609940152856,-21.39390059847142,245.48615355090914,-27.66384644909084,1.0,1.0,26022.012520719443,26022.012520719443,276.0631616403834,2.9131616403834073,276.0631616403834,276.0631616403834,77029.44700463318,77050.9646102629,-21.517605629720492,0.0,8546.071908451686,8546.071908451686,0.886522228290909,3927.1550969104123,276.0631616403834,2.9131616403834073,1.0,0.002,0.13687191174596453,0.004952782208997818,0.00021159616439410625,0.0017884038362654547,0.10579808219705313,0.10579808219705313,0.0,6.595609475246178e-13,1.0,1.0000666954944426,0.032822109312633074,0.0924304603934607,0.0,6.1576183465678394e-06,7.900365522204561,0.0,1600602.1642989232,267.0472483470558,3.7594492596326745e-05,1.0,1283022.9282735754,2604.147512162315,,,,,,,,,,,,,,,,,,,3.0,15264.873549694623,1521.3032493682301,0.3725628885183709,6.173730061729009,3.1710827583239936
581.0,-29.40834023062738,4.71909583283564,35.03004153028279,25.03731690756979,5.42291390103151,-25.92521481751405,-39.4655981339514,1.9397884897571922,-6.103641259272706,-6.1036786049679845,40.0613078322384,41165.26463497846,25724.29621356727,25724.29621356727,66889.56084854573,77039.31132134287,77051.1877252753,25724.29621356727,102775.48393884258,102775.48393884258,102775.48393884258,129829.01500719367,125424.01287276596,4405.002134427709,0.0,90719.95114380574,54845.904464664345,39860.05186571266,27053.531068351083,66913.58293406374,20563.775148845903,1521.3656897113572,0.0,0.8809518126188975,2.769294908768639,0.001494314320929203,1.0,1.0,-6.071089507013994,339654.76566069684,1557178.3433941738,4.584591475892142,1557178.3433941738,4.584591475892142,0.7601142748017354,0.0924307165747143,3.9076575282553714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076575282553714,1.2826673957260295,1.2829668273981936,3.0465088153609114,6455.1866087128565,15264.882636461301,6464.446483287636,0.0003313208668201153,23215.94215660678,2367.36726166497,19322.663139305405,1970.3632881060714,0.8323014852880555,0.8323014852880555,35360.412689256045,35405.22815468563,0.9984180171027137,0.8,4267.627202324871,4273.035954225843,0.9984180171027137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.765784521198,4632.441516551485,5.892275830456285,4.71909583283564,-3.353723802831937,8.072819635667576,3.170678374539056,3.5,0.9059081070111589,0.6,0.0002334323654385558,0.9404173903385027,0.0002482220850409114,198.43934614742207,0.0,0.0,0.0,0.0,8.376011454848475e-05,0.00014967225089007103,0.0005848678979615127,0.09243071653885607,0.09243071653885607,0.09243071653885607,0.09243696688709743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.8411969101,595.3143334815101,0.0,0.09243071653885607,0.0924307165747143,0.0924307165747143,0.37256148567272473,0.37256148567272473,0.5,9.773549183626814,0.03402741585341573,0.03402741585341573,4.4281023292569444e-11,3.734569526159248e-05,0.03258909795397358,4.4281023292569444e-11,27053.531068351083,20563.775148845903,0.7601142748017354,0.9996409983673766,0.6152004246363922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479688140065725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1603397515334,261.1603397515334,-11.989660248466578,245.48562062818536,276.83505887487854,123053.5268070928,123166.95307181773,-113.42626472490309,0.0,nan,276.83505887487854,3.685058874878564,270.565171225541,-2.5848287744589697,264.2952835761667,-8.854716423833281,258.02539592688123,-15.124604073118746,251.75550827754742,-21.394491722452557,245.48562062818536,-27.66437937181462,1.0,1.0,26022.012520719443,26022.012520719443,276.06229839015595,2.912298390155968,276.06229839015595,276.06229839015595,77029.05577476592,77051.1877252753,-22.131950509385206,0.0,8546.071908451686,8546.071908451686,0.8865196678274118,3927.195815896648,276.06229839015595,2.912298390155968,1.0,0.002,0.13686579786776515,0.004952645811833167,0.00021158632506638336,0.0017884136738330377,0.10579316253319168,0.10579316253319168,0.0,-1.1005788294604635e-12,1.0,1.0000662215750378,0.032589097909692555,0.0924307165747143,0.0,6.113877494967084e-06,7.844263610330893,0.0,1600601.1262006657,267.04635874072727,3.734565098056919e-05,1.0,1283025.9711268758,2604.1351580465725,,,,,,,,,,,,,,,,,,,4.0,15264.882636461301,1521.3656897113572,0.37256148567272473,6.173730061729009,3.170678374539056
582.0,-29.408862496115603,4.719311634020631,35.030085606725805,25.036485702171944,5.422152282282208,-25.925761018195182,-39.46610859185455,1.9390508055053892,-6.10446804113991,-6.10450334093741,40.06135510287336,41165.5795777869,25724.1038640803,25724.1038640803,66889.68344186721,77039.61391227513,77051.06910728679,25724.1038640803,102775.1729713671,102775.1729713671,102775.1729713671,129829.39143398148,125424.30243703128,4405.088996950202,0.0,90720.2619945579,54846.22766456163,39860.03814444031,27054.21846261438,66914.25660705469,20564.23327803831,1521.4167808700424,0.0,0.8809472473776795,2.769210086243824,0.001494314320929203,1.0,1.0,-6.073824964067853,339643.74542659556,1557180.3841891445,4.584746238248292,1557180.3841891445,4.584746238248292,0.760111895542485,0.09243087924793461,3.90768673943703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90768673943703,1.2826708353523444,1.2829702678274701,3.0465234195206476,6455.217553174886,15264.891982980267,6464.429973532013,0.00033131326256536964,23215.848158705714,2367.3576765466,19322.613790541014,1970.3582559325575,0.8323027295169151,0.8323027295169151,35360.62415480214,35405.22815468563,0.9984254806457336,0.8,4267.6527239760135,4273.035954225843,0.9984254806457336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.432081919374,4632.441516551485,5.892682186174349,4.719311634020631,-3.3544761617687935,8.073787795789425,3.1702744604199005,3.5,0.9057927029771145,0.6,0.0002334323654385558,0.9404682639407294,0.0002482086577386808,198.4397713445105,0.0,0.0,0.0,0.0,8.375529822838086e-05,0.00014967706721017495,0.0005848910907350258,0.09243087923341414,0.09243087923341414,0.09243087923341414,0.09243676071305514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.2188982605,595.3145383051672,0.0,0.09243087923341414,0.09243087924793461,0.09243087924793461,0.3725600790350125,0.3725600790350125,0.5,9.77372562906681,0.03365296516096805,0.03365296516096805,3.3651303965598345e-11,3.529979750283019e-05,0.030678376869559543,3.3651303965598345e-11,27054.21846261438,20564.23327803831,0.760111895542485,0.999632766372467,0.6151989376423389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479718958272698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15966795909196,261.15966795909196,-11.990332040908015,245.48508746720285,276.83424845098284,123054.15562751774,123166.47285084291,-112.31722332515797,0.0,nan,276.83424845098284,3.6842484509828637,270.5644162542207,-2.5855837457792745,264.29458405743947,-8.855415942560512,258.02475186072826,-15.125248139271719,251.75491966397755,-21.39508033602243,245.48508746720285,-27.664912532797132,1.0,1.0,26022.012520719443,26022.012520719443,276.0614597743608,2.9114597743608215,276.0614597743608,276.0614597743608,77029.49699412826,77051.06910728679,-21.572113158530556,0.0,8546.071908451686,8546.071908451686,0.8865178218027379,3927.225173134215,276.0614597743608,2.9114597743608215,1.0,0.002,0.13686004248016706,0.004952519702822976,0.00021157706814326318,0.0017884229320869248,0.10578853407163159,0.10578853407163159,0.0,2.3018783060213543e-13,1.0,1.0000623388492613,0.03067837683590824,0.09243087924793461,0.0,5.755388832455998e-06,7.384329586203958,0.0,1600600.158788833,267.04553195886007,3.529976385152622e-05,1.0,1283028.79287008,2604.123701722444,,,,,,,,,,,,,,,,,,,4.0,15264.891982980267,1521.4167808700424,0.3725600790350125,6.173730061729009,3.1702744604199005
583.0,-29.409386455879883,4.719527923004461,35.03012980162118,25.035612587258242,5.421354193813832,-25.92631239095533,-39.466619783174224,1.9382801298908965,-6.105346239835683,-6.105381817774585,40.06144667429127,41165.91838486834,25724.04532800897,25724.04532800897,66889.9637128773,77039.94651092641,77051.40847210841,25724.04532800897,102775.45380011738,102775.45380011738,102775.45380011738,129830.5911657681,125425.41008443193,4405.18108133617,0.0,90720.5983197914,54846.57019766727,39860.03124680459,27055.137365650717,66915.16861245531,20564.856407821473,1521.4801277383551,0.0,0.8809422299264357,2.7691197057368955,0.001494314320929203,1.0,1.0,-6.074443991260978,339632.007408408,1557184.3375677299,4.584916331796766,1557184.3375677299,4.584916331796766,0.7601091108829733,0.09243112618852774,3.907718558576646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907718558576646,1.282674428828351,1.282973862142354,3.0465396914056524,6455.252031346638,15264.901242253965,6464.411028602164,0.0003313047515894205,23215.745187349323,2367.3471763904417,19322.557162877903,1970.3524815179399,0.8323039819289157,0.8323039819289157,35360.85449951414,35405.22815468563,0.9984336105296989,0.8,4267.680524142473,4273.035954225843,0.9984336105296989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.0990567874,4632.441516551485,5.89311834470515,4.719527923004461,-3.3552681426410156,8.074796065645476,3.169871386832099,3.5,0.9056775390948854,0.6,0.0002334323654385558,0.9405193055651531,0.00024819518754938,198.4401979228074,0.0,0.0,0.0,0.0,8.375047524481319e-05,0.0001496818901937426,0.0005849147001929196,0.09243112617018552,0.09243112617018552,0.09243112617018552,0.09243706595627822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.8024660822,595.3146783140555,0.0,0.09243112617018552,0.09243112618852774,0.09243112618852774,0.37255862982276355,0.37255862982276355,0.5,9.773903822517164,0.033424545164336905,0.033424545164336905,9.094947017729282e-13,3.557793888830929e-05,0.030937826513593336,9.094947017729282e-13,27055.137365650717,20564.856407821473,0.7601091108829733,0.9996233305526886,0.6151956161581859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479749984046881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15899812451744,261.15899812451744,-11.991001875482539,245.48455348709,276.83344276194066,123054.35283124527,123166.34271596737,-111.98988472211806,0.0,nan,276.83344276194066,3.6834427619406824,270.56366490696354,-2.586335093036439,264.2938870519951,-8.856112948004863,258.0241091970478,-15.125890802952199,251.7543313420673,-21.395668657932674,245.48455348709,-27.665446512909966,1.0,1.0,26022.012520719443,26022.012520719443,276.06062100755946,2.9106210075594845,276.06062100755946,276.06062100755946,77029.8299138526,77051.40847210841,-21.57855825580191,0.0,8546.071908451686,8546.071908451686,0.8865158109632483,3927.257151369529,276.06062100755946,2.9106210075594845,1.0,0.002,0.13685423844287498,0.004952383975905489,0.00021156771262303886,0.0017884322870383824,0.10578385631151943,0.10578385631151943,0.0,-3.3857899123246327e-13,1.0,1.0000628655696526,0.03093782651268384,0.09243112618852774,0.0,5.804037364267756e-06,7.446764497848129,0.0,1600599.134735648,267.0446537601643,3.557793797881459e-05,1.0,1283031.7984673453,2604.1114990272554,,,,,,,,,,,,,,,,,,,4.0,15264.901242253965,1521.4801277383551,0.37255862982276355,6.173730061729009,3.169871386832099
584.0,-29.409926460608304,4.7197453467439665,35.03017422166483,25.035085714794718,5.420909657921572,-25.926842848808505,-39.46711284862829,1.9378260427568375,-6.106189103376323,-6.106225332293803,40.06154156046007,41165.99995881532,25723.909131654567,25723.909131654567,66889.90909046988,77040.02410425158,77051.9017151098,25723.909131654567,102775.81084676436,102775.81084676436,102775.81084676436,129831.8500814949,125426.57594096182,4405.274140533073,0.0,90720.78462977664,54846.76047112358,39860.02684294784,27056.039234730524,66916.06607767836,20565.469118840658,1521.541838464912,0.0,0.8809373858959185,2.769032919291422,0.001494314320929203,1.0,1.0,-6.074679890620359,339620.7368494891,1557188.4340604667,4.585080547512537,1557188.4340604667,4.585080547512537,0.7601064198798826,0.09243136288190518,3.9077388964697484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077388964697484,1.2826765461374432,1.2829759799457205,3.0465505183182953,6455.274972275335,15264.910450176818,6464.399870958128,0.00033129918928838045,23215.672037795004,2367.3397172117907,19322.52381193321,1970.3490806680377,0.8323051678399072,0.8323051678399072,35361.00172913547,35405.22815468563,0.9984388069213368,0.8,4267.698293198011,4273.035954225843,0.9984388069213368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.766433491206,4632.441516551485,5.893536234670641,4.7197453467439665,-3.3560335731141957,8.075778919858163,3.1694688200655885,3.5,0.9055625200187396,0.6,0.0002334323654385558,0.9405719133397075,0.0002481813055736513,198.44063756592246,0.0,0.0,0.0,0.0,8.374582351822653e-05,0.00014968654192032925,0.0005849359221401202,0.09243136294165433,0.09243136294165433,0.09243136294165433,0.09243740971542862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.3865881502,595.3148183053704,0.0,0.09243136294165433,0.09243136288190518,0.09243136288190518,0.37255718929963655,0.37255718929963655,0.5,9.774085225786823,0.033350816224015034,0.033350816224015034,-2.3874235921539366e-12,3.622891745180823e-05,0.03154544167341555,-2.3874235921539366e-12,27056.039234730524,20565.469118840658,0.7601064198798826,0.9996091075171974,0.6151885843233593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479781110605061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15836057434154,261.15836057434154,-11.991639425658434,245.48401927951042,276.8327018691972,123058.02982532598,123164.62206704322,-106.5922417172336,0.0,nan,276.8327018691972,3.682701869197217,270.5629653511884,-2.5870346488115956,264.29322883334936,-8.856771166650617,258.0234923153672,-15.12650768463277,251.753755797437,-21.39624420256297,245.48401927951042,-27.665980720489557,1.0,1.0,26022.012520719443,26022.012520719443,276.0598352087963,2.9098352087963235,276.0598352087963,276.0598352087963,77031.02061520061,77051.9017151098,-20.881099909180193,0.0,8546.071908451686,8546.071908451686,0.8865145256900719,3927.277590952097,276.0598352087963,2.9098352087963235,1.0,0.002,0.13684832045068732,0.004952255136246057,0.00021155819620712014,0.0017884418052963383,0.10577909810356007,0.10577909810356007,0.0,1.50345838209609e-12,1.0,1.0000640997089056,0.03154544167580298,0.09243136288190518,0.0,5.918003170156556e-06,7.593003329885396,0.0,1600598.1524290713,267.04381089662365,3.622891983923182e-05,1.0,1283034.6844313247,2604.099782119144,,,,,,,,,,,,,,,,,,,4.0,15264.910450176818,1521.541838464912,0.37255718929963655,6.173730061729009,3.1694688200655885
