time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-29.410461456210804,4.719962157876888,35.03022039262396,25.034092703741067,5.41998080098446,-25.927417230512514,-39.467646286915965,1.9369365747408194,-6.10711718552011,-6.107156036874951,40.06168093318491,41166.407199640395,25723.98266348818,25723.98266348818,66890.38986312857,77040.4406007148,77052.73997886664,25723.98266348818,102776.72264235481,102776.72264235481,102776.72264235481,129833.91701849512,125428.53743000295,4405.379588492177,0.0,90721.1651406884,54847.13173747206,39860.03711468483,27057.19437614031,66917.23149082513,20566.26093969533,1521.6175925087598,0.0,0.8809319109214768,2.768937138992539,0.001494314320929203,1.0,1.0,-6.073146959501514,339608.30164693925,1557194.4511743404,4.585266154044779,1557194.4511743404,4.585266154044779,0.7601032336830591,0.0924317169031537,3.907772809221208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907772809221208,1.2826806935527182,1.2829801283291868,3.0465671065786557,6455.310120808503,15264.91931920023,6464.38028476436,0.0003312904936743728,23215.56793849756,2367.329102037654,19322.46526748933,1970.3431107961771,0.8323063781458289,0.8323063781458289,35361.24722922727,35405.22815468563,0.9984474717292996,0.8,4267.727922458257,4273.035954225843,0.9984474717292996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.434374032239,4632.441516551485,5.894001480820105,4.719962157876888,-3.356863925263772,8.07682608314066,3.16906695609868,3.5,0.90544770174248,0.6,0.0002334323654385558,0.9406240362511401,0.00024816755307349064,198.44107313279474,0.0,0.0,0.0,0.0,8.374079117123002e-05,0.00014969157426732578,0.0005849606636913727,0.09243171690020346,0.09243171690020346,0.09243171690020346,0.09243823990727307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.11700795346,595.3149128753317,0.0,0.09243171690020346,0.0924317169031537,0.0924317169031537,0.372555763343437,0.372555763343437,0.5,9.774280914855767,0.033815793053634025,0.033815793053634025,-6.821210263296962e-11,3.8851354815960804e-05,0.034009077373411856,-6.821210263296962e-11,27057.19437614031,20566.26093969533,0.7601032336830591,0.9995988831710673,0.6151839560978345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479813190476676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1577058648888,261.1577058648888,-11.992294135111194,245.48348134807318,276.8319303817262,123056.27166052414,123165.73277061878,-109.46111009465919,0.0,nan,276.8319303817262,3.681930381726204,270.56224057493574,-2.5877594250642346,264.2925507682852,-8.857449231714781,258.02286096151795,-15.127139038482028,251.7531711547942,-21.39682884520579,245.48348134807318,-27.666518651926793,1.0,1.0,26022.012520719443,26022.012520719443,276.0590025918238,2.909002591823821,276.0590025918238,276.0590025918238,77030.94446374784,77052.73997886664,-21.795515118792537,0.0,8546.071908451686,8546.071908451686,0.8865123825377383,3927.311673267314,276.0590025918238,2.909002591823821,1.0,0.002,0.1368419402862021,0.0049521123301569745,0.00021154792734605143,0.0017884520721515268,0.10577396367302572,0.10577396367302572,0.0,-5.024218888149967e-13,1.0,1.0000691048197263,0.03400907744162396,0.0924317169031537,0.0,6.380164284038717e-06,8.185992384871428,0.0,1600597.073539138,267.04288281447987,3.8851423028063437e-05,1.0,1283037.8686878579,2604.0868542419253,,,,,,,,,,,,,,,,,,,4.0,15264.91931920023,1521.6175925087598,0.372555763343437,6.173730061729009,3.16906695609868
586.0,-29.410988637591714,4.720179778847803,35.030265576349365,25.033007247280352,5.418962906147231,-25.92799348316465,-39.46818384630603,1.9359677533087993,-6.10797636781723,-6.10801385688086,40.06174478401556,41166.90553854295,25723.885493188543,25723.885493188543,66890.7910317315,77040.9262817227,77052.73096037326,25723.885493188543,102776.6164535618,102776.6164535618,102776.6164535618,129834.58941497223,125429.11506929398,4405.474345678242,0.0,90721.59143946736,54847.570702527526,39860.02304104426,27057.972961410436,66917.99600245469,20566.783499573514,1521.6737672981608,0.0,0.8809271067874994,2.7688489125930404,0.001494314320929203,1.0,1.0,-6.075287303018456,339596.8405796471,1557197.2078000933,4.585429019722806,1557197.2078000933,4.585429019722806,0.7601006745370567,0.09243193281313906,3.907810905274998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907810905274998,1.2826852110079578,1.2829846468390018,3.0465860771904962,6455.3503172585815,15264.928270572973,6464.357317885968,0.0003312805095806885,23215.450705919753,2367.3171476416264,19322.396617952872,1970.3361104916432,0.8323076240353076,0.8323076240353076,35361.52301243762,35405.22815468563,0.998457205383339,0.8,4267.76120657009,4273.035954225843,0.998457205383339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.1024444665445,4632.441516551485,5.8944275072655765,4.720179778847803,-3.3576396765916856,8.077819455439489,3.168665269701685,3.5,0.9053329342004813,0.6,0.0002334323654385558,0.9406754008963114,0.0002481540021309503,198.44150233958595,0.0,0.0,0.0,0.0,8.373572022936044e-05,0.00014969664520919537,0.000584986182631576,0.09243193277279041,0.09243193277279041,0.09243193277279041,0.0924382029529249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.51869520725,595.3151107079384,0.0,0.09243193277279041,0.09243193281313906,0.09243193281313906,0.37255439639413995,0.37255439639413995,0.5,9.77446901703849,0.03390517320252684,0.03390517320252684,9.913492249324918e-11,3.7489063629436714e-05,0.03272655386240331,9.913492249324918e-11,27057.972961410436,20566.783499573514,0.7601006745370567,0.9995934580778212,0.6151843748732833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479844972913076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15702973205185,261.15702973205185,-11.992970267948124,245.48294091015845,276.83111855397635,123053.94646811993,123166.9893632164,-113.04289509644893,0.0,nan,276.83111855397635,3.6811185539763756,270.56148302516795,-2.5885169748320322,264.2918474964729,-8.858152503527094,258.0222119676284,-15.127788032371598,251.7525764389072,-21.39742356109278,245.48294091015845,-27.66705908984153,1.0,1.0,26022.012520719443,26022.012520719443,276.0581437165385,2.908143716538518,276.0581437165385,276.0581437165385,77030.69735230858,77052.73096037326,-22.033608064681175,0.0,8546.071908451686,8546.071908451686,0.8865099750132672,3927.349959801373,276.0581437165385,2.908143716538518,1.0,0.002,0.13683580075210852,0.004951981819363967,0.00021153806228069475,0.0017884619357196702,0.10576903114034737,0.10576903114034737,0.0,-1.9996348327167013e-12,1.0,1.0000664985514178,0.032726553763268385,0.09243193281313906,0.0,6.139532733228841e-06,7.8772710115609845,0.0,1600596.0692731675,267.04202363218275,3.748896449451422e-05,1.0,1283040.8035658847,2604.074938906927,,,,,,,,,,,,,,,,,,,4.0,15264.928270572973,1521.6737672981608,0.37255439639413995,6.173730061729009,3.168665269701685
587.0,-29.41151931173293,4.72039875623657,35.03030944411764,25.03217136198657,5.418201673216885,-25.928547213159376,-39.46869538687167,1.9352295757036322,-6.108805564995009,-6.1088412776424015,40.06179717259408,41167.20336396357,25723.722718925048,25723.722718925048,66890.92608288862,77041.23046716664,77052.6547685943,25723.722718925048,102776.37748751935,102776.37748751935,102776.37748751935,129835.06349779436,125429.5006906245,4405.562807169867,0.0,90721.91114679228,54847.88404775394,39860.03011004259,27058.686010275003,66918.7161203176,20567.25998176104,1521.7261543727043,0.0,0.8809225072385131,2.7687638210379957,0.001494314320929203,1.0,1.0,-6.0777757274915984,339585.78595136246,1557199.4695702582,4.585584950817965,1557199.4695702582,4.585584950817965,0.7600982536236618,0.09243210757076954,3.9078412065692167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078412065692167,1.2826886530302672,1.2829880896648322,3.04660152511461,6455.383049556078,15264.937360657435,6464.339470795348,0.0003312724388521198,23215.352505696905,2367.307134005691,19322.34327180468,1970.330670698422,0.8323088467884817,0.8323088467884816,35361.74236779701,35405.22815468563,0.9984649474533313,0.8,4267.787680438111,4273.035954225843,0.9984649474533313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.770998582567,4632.441516551485,5.894837911357078,4.72039875623657,-3.358392175447342,8.078790931683912,3.1682641889577057,3.5,0.9052183397022017,0.6,0.0002334323654385558,0.9407271089064262,0.0002481403620970545,198.44193439189687,0.0,0.0,0.0,0.0,8.373089499359588e-05,0.00014970147044495992,0.0005850095748888181,0.09243210754611275,0.09243210754611275,0.09243210754611275,0.09243806181736779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.91063831083,595.3153111482386,0.0,0.09243210754611275,0.09243210757076954,0.09243210757076954,0.3725530008887474,0.3725530008887474,0.5,9.77464764295418,0.03363359054890225,0.03363359054890225,-2.3419488570652902e-11,3.5712647388663754e-05,0.03106555015079948,-2.3419488570652902e-11,27058.686010275003,20567.25998176104,0.7600982536236618,0.9995847195068864,0.6151822053780339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479876291267184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1563590863671,261.1563590863671,-11.993640913632873,245.48240015149207,276.83031802126635,123054.5448266887,123166.670324148,-112.12549745929228,0.0,nan,276.83031802126635,3.6803180212663733,270.56073444729185,-2.5892655527081274,264.2911508733915,-8.858849126608504,258.0215672993355,-15.128432700664462,251.75198372542545,-21.39801627457453,245.48240015149207,-27.667599848507905,1.0,1.0,26022.012520719443,26022.012520719443,276.0573073803618,2.9073073803618286,276.0573073803618,276.0573073803618,77031.12982727097,77052.6547685943,-21.524941323325038,0.0,8546.071908451686,8546.071908451686,0.8865080600847518,3927.3804126020627,276.0573073803618,2.9073073803618286,1.0,0.002,0.13682997285158027,0.004951855538765884,0.0002115286922581108,0.0017884713064024516,0.1057643461290554,0.1057643461290554,0.0,-1.339437675357269e-12,1.0,1.0000631233312125,0.03106555017421897,0.09243210757076954,0.0,5.8278993128385615e-06,7.477449115412085,0.0,1600595.0993810338,267.04119443500497,3.5712670808152325e-05,1.0,1283043.6344258129,2604.0634459498897,,,,,,,,,,,,,,,,,,,4.0,15264.937360657435,1521.7261543727043,0.3725530008887474,6.173730061729009,3.1682641889577057
588.0,-29.4120633653719,4.720617980363703,35.030353254996726,25.031468539405637,5.417573284860819,-25.92909970029312,-39.46921055959535,1.9346096188429076,-6.109686971750932,-6.109722618356823,40.06188326582761,41167.40889014019,25723.693096621104,25723.693096621104,66891.10198676129,77041.43396032315,77052.88744710994,25723.693096621104,102776.58054373105,102776.58054373105,102776.58054373105,129836.16564943924,125430.51075931903,4405.654890120204,0.0,90722.16957430764,54848.14450043595,39860.02785985744,27059.585105708193,66919.61296556563,20567.868487003423,1521.7886387606497,0.0,0.8809174941866768,2.768673162083185,0.001494314320929203,1.0,1.0,-6.078718052560191,339574.0112467601,1557203.186476976,4.585754901441485,1557203.186476976,4.585754901441485,0.7600954858197235,0.09243235193315501,3.9078663584564017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078663584564017,1.282691543819511,1.282990981128915,3.0466142676982377,6455.410049561718,15264.946363197554,6464.325463666085,0.0003312658311801603,23215.269216663462,2367.298640887914,19322.301403557958,1970.326401325423,0.8323100293701867,0.8323100293701867,35361.92444561138,35405.22815468563,0.9984713738346475,0.8,4267.809655301368,4273.035954225843,0.9984713738346475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.440173837098,4632.441516551485,5.895278053967299,4.720617980363703,-3.359184527811564,8.079802508175266,3.1678638801013967,3.5,0.9051039657432562,0.6,0.0002334323654385558,0.9407801237761584,0.0002481263788839323,198.44237733917876,0.0,0.0,0.0,0.0,8.372603575633368e-05,0.0001497063296822221,0.0005850323294131388,0.09243235189673414,0.09243235189673414,0.09243235189673414,0.09243830455659091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.4658462091,595.3154601163512,0.0,0.09243235189673414,0.09243235193315501,0.09243235193315501,0.3725515691794859,0.3725515691794859,0.5,9.774826222230546,0.033423443217202475,0.033423443217202475,-5.286437954055145e-12,3.56466059088234e-05,0.031004565796649786,-5.286437954055145e-12,27059.585105708193,20567.868487003423,0.7600954858197235,0.9995739518275606,0.6151770320507297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479907817253126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1557037905923,261.1557037905923,-11.99429620940765,245.48185802706934,276.82954955414294,123056.32228564892,123165.88141930332,-109.55913365439137,0.0,nan,276.82954955414294,3.679549554142966,270.5600112487188,-2.589988751281169,264.2904729433574,-8.859527056642605,258.0209346378043,-15.12906536219566,251.75139633246118,-21.398603667538794,245.48185802706934,-27.66814197293064,1.0,1.0,26022.012520719443,26022.012520719443,276.05645326601734,2.9064532660173654,276.05645326601734,276.05645326601734,77032.01425027559,77052.88744710994,-20.873196834349073,0.0,8546.071908451686,8546.071908451686,0.8865064705775251,3927.4056902486836,276.05645326601734,2.9064532660173654,1.0,0.002,0.13682415642576878,0.004951719359401518,0.0002115193165151292,0.001788480683887749,0.1057596582575646,0.1057596582575646,0.0,4.028782515930196e-13,1.0,1.0000629989789596,0.031004565801936224,0.09243235193315501,0.0,5.816433004645467e-06,7.462754880090293,0.0,1600594.0710348694,267.04031302824905,3.564661119526136e-05,1.0,1283046.6497473526,2604.0512041804795,,,,,,,,,,,,,,,,,,,3.0,15264.946363197554,1521.7886387606497,0.3725515691794859,6.173730061729009,3.1678638801013967
589.0,-29.412603781916705,4.720837217734851,35.03039783763461,25.03054792704063,5.416723087322607,-25.9296710949782,-39.46973980693144,1.9337904002904092,-6.110577922013022,-6.110614797260434,40.061993161678394,41167.76256944325,25723.691522581405,25723.691522581405,66891.45409202465,77041.79731499686,77053.4222096618,25723.691522581405,102777.1137322432,102777.1137322432,102777.1137322432,129837.70200363004,125431.94986140139,4405.75214222865,0.0,90722.52489438845,54848.49014846689,39860.03860657951,27060.588271386834,66920.62687796634,20568.551999493266,1521.8562972897096,0.0,0.8809123340036616,2.7685813732038946,0.001494314320929203,1.0,1.0,-6.07846200682917,339562.09207042964,1557207.9310229092,4.585929841367345,1557207.9310229092,4.585929841367345,0.7600925668434902,0.09243263917975733,3.9078988219387742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078988219387742,1.282695363763639,1.2829948019647879,3.0466305034987866,6455.444451274838,15264.955080012596,6464.30630658695,0.0003312573208319664,23215.167287616594,2367.288247017748,19322.24414176643,1970.3205622477026,0.8323112171616044,0.8323112171616044,35362.15945267702,35405.22815468563,0.9984796683500865,0.8,4267.838018164519,4273.035954225843,0.9984796683500865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.109695523298,4632.441516551485,5.895724223705586,4.720837217734851,-3.3599848127006466,8.080822030435497,3.167464010640143,3.5,0.9049897173257551,0.6,0.0002334323654385558,0.940832787423273,0.00024811248986961215,198.4428173272379,0.0,0.0,0.0,0.0,8.372104403526413e-05,0.00014971132140329167,0.0005850566965428207,0.09243263907628901,0.09243263907628901,0.09243263907628901,0.09243880815452896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.1048679138,595.3155829799385,0.0,0.09243263907628901,0.09243263917975733,0.09243263917975733,0.37255013898442213,0.37255013898442213,0.5,9.775011297074915,0.03348885844445704,0.03348885844445704,-1.1198153515579179e-11,3.687524741735615e-05,0.03215279043126884,-1.1198153515579179e-11,27060.588271386834,20568.551999493266,0.7600925668434902,0.9995640688483853,0.6151729965786941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479940138223135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1550412200734,261.1550412200734,-11.994958779926606,245.48131339697892,276.82876904319,123055.64187796775,123166.4172852009,-110.77540723315161,0.0,nan,276.82876904319,3.678769043190016,270.5592779139427,-2.5907220860572693,264.2897867847409,-8.86021321525908,258.0202956553855,-15.129704344614481,251.7508045262021,-21.399195473797874,245.48131339697892,-27.668686603021058,1.0,1.0,26022.012520719443,26022.012520719443,276.0556236611896,2.9056236611896225,276.0556236611896,276.0556236611896,77032.15904060753,77053.4222096618,-21.26316905427666,0.0,8546.071908451686,8546.071908451686,0.8865044190015774,3927.438316048468,276.0556236611896,2.9056236611896225,1.0,0.002,0.13681812461520879,0.004951582120527132,0.00021150960311828133,0.001788490397962274,0.10575480155914066,0.10575480155914066,0.0,1.0805553500581322e-12,1.0,1.0000653314279178,0.032152790442466994,0.09243263917975733,0.0,6.03181476603133e-06,7.739118138885527,0.0,1600593.0334091163,267.03942207798696,3.6875258615509665e-05,1.0,1283049.7021342595,2604.038812015088,,,,,,,,,,,,,,,,,,,3.0,15264.955080012596,1521.8562972897096,0.37255013898442213,6.173730061729009,3.167464010640143
590.0,-29.41313818006364,4.721057151635868,35.030441938251236,25.02953162128108,5.415774429015719,-25.930246919089416,-39.470277226623125,1.932883169140322,-6.111434708445302,-6.111470982594467,40.06206841534642,41168.20494235871,25723.60794029038,25723.60794029038,66891.81288264909,77042.23153725766,77053.57300908955,25723.60794029038,102777.18094937994,102777.18094937994,102777.18094937994,129838.59907955467,125432.75459021403,4405.8444893406395,0.0,90722.92066565523,54848.89407507247,39860.02954509195,27061.418130174723,66921.44767526668,20569.11168250195,1521.914894518697,0.0,0.8809074951142691,2.7684933136308083,0.001494314320929203,1.0,1.0,-6.079879865541216,339550.65406390704,1557211.179963853,4.586093890046724,1557211.179963853,4.586093890046724,0.7600899399860515,0.09243286181770713,3.9079343206824064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079343206824064,1.2826995941293262,1.282999033318031,3.0466481306833524,6455.481801163729,15264.963851555636,6464.285177392573,0.0003312480580474749,23215.057680348404,2367.2770701869044,19322.180985190473,1970.3141220692564,0.8323124263243481,0.8323124263243481,35362.41643191821,35405.22815468563,0.9984887383837244,0.8,4267.869032836485,4273.035954225843,0.9984887383837244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.779505814583,4632.441516551485,5.896151273748014,4.721057151635868,-3.360757950673875,8.081815102309744,3.167064510547712,3.5,0.9048755744422035,0.6,0.0002334323654385558,0.9408848677045658,0.0002480987562357658,198.44325241724877,0.0,0.0,0.0,0.0,8.371597551618127e-05,0.00014971638992237454,0.000585081818546317,0.09243286179516677,0.09243286179516677,0.09243286179516677,0.09243891933366355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488762.5924622367,595.3157534175107,0.0,0.09243286179516677,0.09243286181770713,0.09243286181770713,0.3725487365342479,0.3725487365342479,0.5,9.77519302379904,0.03341596839794647,0.03341596839794647,-8.29913915367797e-12,3.6274149181281246e-05,0.031591117053267226,-8.29913915367797e-12,27061.418130174723,20569.11168250195,0.7600899399860515,0.999557170479016,0.6151720617600142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479972243264625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15436429358635,261.15436429358635,-11.995635706413623,245.4807668612415,276.8279617259452,123054.09581536536,123167.27139779313,-113.1755824277816,0.0,nan,276.8279617259452,3.677961725945238,270.55852275298275,-2.591477247017224,264.28908378012176,-8.86091621987822,258.0196448070778,-15.130355192922195,251.750205834149,-21.399794165850977,245.4807668612415,-27.66923313875847,1.0,1.0,26022.012520719443,26022.012520719443,276.0547851213223,2.904785121322334,276.0547851213223,276.0547851213223,77032.04491856198,77053.57300908955,-21.528090527572203,0.0,8546.071908451686,8546.071908451686,0.8865021756045437,3927.4739922858184,276.0547851213223,2.904785121322334,1.0,0.002,0.13681219819654888,0.004951451005943614,0.00021150006836569485,0.0017884999315293097,0.10575003418284742,0.10575003418284742,0.0,-1.0499543942610323e-13,1.0,1.0000641898114677,0.031591117061566365,0.09243286181770713,0.0,5.9264193706112015e-06,7.603907968022572,0.0,1600592.0329927104,267.0385652915547,3.62741574804204e-05,1.0,1283052.6313628675,2604.0269199306886,,,,,,,,,,,,,,,,,,,4.0,15264.963851555636,1521.914894518697,0.3725487365342479,6.173730061729009,3.167064510547712
591.0,-29.413675313819017,4.721278278200973,35.03048512564169,25.028696504328423,5.415013947008964,-25.930806387674796,-39.47079718401653,1.932145021634553,-6.112264459028097,-6.112299555875212,40.06213026064401,41168.510332095975,25723.464817842116,25723.464817842116,66891.9751499381,77042.53394725731,77053.61841989619,25723.464817842116,102777.0832377383,102777.0832377383,102777.0832377383,129839.25697349249,125433.32488349834,4405.932089994152,0.0,90723.24112189696,54849.217509759386,39860.02623570842,27062.17373575419,66922.19997146261,20569.61887850236,1521.9693425039807,0.0,0.880902853302409,2.7684081041044273,0.001494314320929203,1.0,1.0,-6.0818048763918,339539.5852216055,1557213.8500263623,4.586251258479991,1557213.8500263623,4.586251258479991,0.7600874593206106,0.09243304646691736,3.9079645359910082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079645359910082,1.2827030360884761,1.2830024760806873,3.046663511383044,6455.514391020742,15264.972725653362,6464.26732018052,0.0003312400159692222,23214.960188703644,2367.267128805825,19322.12760878864,1970.3086791910225,0.8323136224110671,0.8323136224110671,35362.635163434476,35405.22815468563,0.9984964584841381,0.8,4267.89543141325,4273.035954225843,0.9984964584841381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.44977514879,4632.441516551485,5.896564119632706,4.721278278200973,-3.3615099689486265,8.0827882471496,3.166665585970744,3.5,0.9047615959916412,0.6,0.0002334323654385558,0.9409372177214617,0.00024808495300443836,198.44368973642776,0.0,0.0,0.0,0.0,8.371107195769058e-05,0.00014972129348086522,0.000585105505205923,0.09243304645063963,0.09243304645063963,0.09243304645063963,0.09243889411536793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488762.04556455114,595.315934420346,0.0,0.09243304645063963,0.09243304646691736,0.09243304646691736,0.37254732242232347,0.37254732242232347,0.5,9.775368453713707,0.03312848078616071,0.03312848078616071,-6.019718057359569e-11,3.509684711389127e-05,0.03049467948341089,-6.019718057359569e-11,27062.17373575419,20569.61887850236,0.7600874593206106,0.9995483588175911,0.6151697097473082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448000399090541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15369247956005,261.15369247956005,-11.996307520439927,245.4802200045163,276.8271649546063,123054.68557803474,123167.00640362252,-112.32082558778944,0.0,nan,276.8271649546063,3.677164954606326,270.55777596458444,-2.5922240354155406,264.288386974591,-8.861613025408985,258.01899798454184,-15.131002015458137,251.7496089945205,-21.40039100547949,245.4802200045163,-27.66977999548368,1.0,1.0,26022.012520719443,26022.012520719443,276.05396186168826,2.9039618616882876,276.05396186168826,276.05396186168826,77032.43330323491,77053.61841989619,-21.18511666127597,0.0,8546.071908451686,8546.071908451686,0.8865002660993881,3927.5043586709635,276.05396186168826,2.9039618616882876,1.0,0.002,0.13680647749280897,0.004951324062142417,0.00021149086369356802,0.0017885091360249881,0.105745431846784,0.105745431846784,0.0,-2.8144370514682215e-13,1.0,1.0000619617273658,0.030494679543608072,0.09243304646691736,0.0,5.7207037733545106e-06,7.339980246400227,0.0,1600591.0632771086,267.0377355409719,3.5096907311071845e-05,1.0,1283055.466110283,2604.015411495236,,,,,,,,,,,,,,,,,,,4.0,15264.972725653362,1521.9693425039807,0.37254732242232347,6.173730061729009,3.166665585970744
592.0,-29.414213777517592,4.721499906015725,35.03052838483804,25.027834565285616,5.414224601379936,-25.93136993966307,-39.47132150698451,1.931380764356679,-6.113125490713287,-6.113160806265819,40.06221870777213,41168.833967085244,25723.40466829123,25723.40466829123,66892.23863537647,77042.85549086383,77053.93640128849,25723.40466829123,102777.34106957972,102777.34106957972,102777.34106957972,129840.40922639414,125434.3862445294,4406.022981864733,0.0,90723.57183054203,54849.55031002872,39860.023911681456,27063.06815681442,66923.09206849587,20570.224983113578,1522.031148545268,0.0,0.8808979376347998,2.768319516893169,0.001494314320929203,1.0,1.0,-6.082462267251515,339528.0801505724,1557217.6685824154,4.586417912450209,1557217.6685824154,4.586417912450209,0.7600847348098645,0.09243328243397618,3.9079953047201075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079953047201075,1.2827065998161555,1.2830060406402994,3.046679034223588,6455.547282057165,15264.981527134461,6464.2492234389,0.0003312318942929874,23214.862034497684,2367.2571198623064,19322.073516416905,1970.303163304177,0.8323148114214063,0.8323148114214063,35362.8579008672,35405.22815468563,0.9985043199851202,0.8,4267.922313461692,4273.035954225843,0.9985043199851202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.120628271055,4632.441516551485,5.8969952599607085,4.721499906015725,-3.3622859516687114,8.083785857684436,3.166267387737277,3.5,0.9046478250677934,0.6,0.0002334323654385558,0.9409897005111716,0.0002480711163063197,198.44412814034365,0.0,0.0,0.0,0.0,8.370612749764191e-05,0.0001497262379409139,0.0005851294348664971,0.09243328242320642,0.09243328242320642,0.09243328242320642,0.09243917404940316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.62097891,595.3160769285394,0.0,0.09243328242320642,0.09243328243397618,0.09243328243397618,0.37254588479392226,0.37254588479392226,0.5,9.775545204266077,0.032950971062859935,0.032950971062859935,6.59383658785373e-12,3.5315552509018744e-05,0.030698539014281323,6.59383658785373e-12,27063.06815681442,20570.224983113578,0.7600847348098645,0.9995389717933563,0.6151663453468182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480035901204096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15302210359556,261.15302210359556,-11.996977896404417,245.47967239304228,276.82637181415413,123054.88827403165,123166.96866870488,-112.08039467324309,0.0,nan,276.82637181415413,3.6763718141541517,270.55703192992326,-2.592968070076722,264.28769204572393,-8.862307954276048,258.0183521614771,-15.131647838522895,251.74901227725272,-21.40098772274726,245.47967239304228,-27.6703276069577,1.0,1.0,26022.012520719443,26022.012520719443,276.05313781919807,2.9031378191980934,276.05313781919807,276.05313781919807,77032.73889214589,77053.93640128849,-21.1975091425993,0.0,8546.071908451686,8546.071908451686,0.8864983216172623,3927.535281243708,276.05313781919807,2.9031378191980934,1.0,0.002,0.13680071857223974,0.004951191315077987,0.00021148158573983415,0.0017885184148431392,0.10574079286991707,0.10574079286991707,0.0,5.829733397411108e-13,1.0,1.0000623754832747,0.030698539007687486,0.09243328243397618,0.0,5.758922174140025e-06,7.389033543266115,0.0,1600590.0590682274,267.0368745092867,3.5315545915182156e-05,1.0,1283058.41263943,2604.0034493284547,,,,,,,,,,,,,,,,,,,4.0,15264.981527134461,1522.031148545268,0.37254588479392226,6.173730061729009,3.166267387737277
593.0,-29.414755170818243,4.721722534459678,35.03057178793033,25.027077190484874,5.413543502540501,-25.931925303436547,-39.47183709880335,1.930713635524224,-6.113958818593574,-6.113994622533846,40.06230937881665,41169.07804368208,25723.284589317842,25723.284589317842,66892.36263299992,77043.10111190644,77054.36847304892,25723.284589317842,102777.65306236676,102777.65306236676,102777.65306236676,129841.60125163621,125435.48669230714,4406.114559329073,0.0,90723.85940459555,54849.83633780656,39860.02562976554,27063.94818926945,66923.97381903499,20570.822158748666,1522.0916246315246,0.0,0.8808931594732928,2.768233749926013,0.001494314320929203,1.0,1.0,-6.082840701365853,339516.941851132,1557221.5831612619,4.586579905765223,1557221.5831612619,4.586579905765223,0.760082084656989,0.09243350987655526,3.9080229643398696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080229643398696,1.2827097106505903,1.2830091522009415,3.046693208830329,6455.5773163479425,15264.990284067906,6464.23303991488,0.0003312245017124373,23214.771313382065,2367.2478688830606,19322.025142780607,1970.2982305660555,0.8323159802846087,0.8323159802846087,35363.058130895064,35405.22815468563,0.9985113870995019,0.8,4267.946479104813,4273.035954225843,0.9985113870995019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.791894491757,4632.441516551485,5.897412167188035,4.721722534459678,-3.3630410217348614,8.08476355619454,3.1658697092583954,3.5,0.9045342026452559,0.6,0.0002334323654385558,0.9410424720263776,0.00024805720504399577,198.44456893142257,0.0,0.0,0.0,0.0,8.370126563714228e-05,0.0001497310998014135,0.0005851525764997889,0.09243350986919353,0.09243350986919353,0.09243350986919353,0.09243948156965655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.195573842,595.3162198125809,0.0,0.09243350986919353,0.09243350987655526,0.09243350987655526,0.37254445413141046,0.37254445413141046,0.5,9.775724355352091,0.03289021815965043,0.03289021815965043,1.1652900866465643e-11,3.5803940249934385e-05,0.03115392116797011,1.1652900866465643e-11,27063.94818926945,20570.822158748666,0.760082084656989,0.9995276552746174,0.6151618873530262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448006789065385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1523624785546,261.1523624785546,-11.99763752144537,245.47912464210236,276.82560031500645,123056.16450618005,123166.44745691208,-110.28295073202395,0.0,nan,276.82560031500645,3.675600315006477,270.5563051804371,-2.59369481956287,264.2870100458459,-8.862989954154102,258.01771491125504,-15.132285088744936,251.74841977668095,-21.40158022331903,245.47912464210236,-27.670875357897614,1.0,1.0,26022.012520719443,26022.012520719443,276.0523545608665,2.902354560866513,276.0523545608665,276.0523545608665,77033.22233295458,77054.36847304892,-21.14614009433717,0.0,8546.071908451686,8546.071908451686,0.8864965736182857,3927.563079161569,276.0523545608665,2.902354560866513,1.0,0.002,0.1367948742469002,0.004951063945016772,0.00021147218774205724,0.0017885278121727798,0.10573609387102861,0.10573609387102861,0.0,-8.516277960612939e-14,1.0,1.0000633002644046,0.03115392115631721,0.09243350987655526,0.0,5.8443254243360705e-06,7.4986275737553605,0.0,1600589.0875584946,267.0360411814064,3.580392859703352e-05,1.0,1283061.2652968795,2603.9918683322235,,,,,,,,,,,,,,,,,,,4.0,15264.990284067906,1522.0916246315246,0.37254445413141046,6.173730061729009,3.1658697092583954
594.0,-29.41529638478118,4.721945244305073,35.030615572782324,25.026138312555872,5.412675675473562,-25.932499178736094,-39.47237046724183,1.929878470736408,-6.114836797627504,-6.11487321486394,40.062407202866005,41169.45358654023,25723.274825566063,25723.274825566063,66892.72841210628,77043.4775499097,77054.75302703885,25723.274825566063,102778.02785260492,102778.02785260492,102778.02785260492,129842.92204421728,125436.71254319063,4406.209501026643,0.0,90724.22394743923,54850.199989207445,39860.02662025754,27064.89419161236,66924.9208118699,20571.464754785044,1522.1562792340674,0.0,0.8808881159772575,2.7681433781988396,0.001494314320929203,1.0,1.0,-6.08314615901503,339505.20573355176,1557225.8065677222,4.5867508959195575,1557225.8065677222,4.5867508959195575,0.7600792602086106,0.09243377411556249,3.908056216476634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908056216476634,1.2827136050611494,1.2830130475206294,3.0467098821255036,6455.612645059677,15264.998964362865,6464.213232104571,0.0003312157521692559,23214.667067720176,2367.2372387839046,19321.965935910055,1970.2921931454734,0.8323171673987565,0.8323171673987566,35363.298845190875,35405.22815468563,0.9985198831184628,0.8,4267.975530770183,4273.035954225843,0.9985198831184628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.463699101714,4632.441516551485,5.8978537023852855,4.721945244305073,-3.363829217625445,8.085774461930518,3.1654727020156805,3.5,0.9044207720044801,0.6,0.0002334323654385558,0.9410952292522471,0.00024804329910803064,198.44500957844568,0.0,0.0,0.0,0.0,8.36962364236643e-05,0.0001497361290148915,0.000585177209827794,0.09243377409787011,0.09243377409787011,0.09243377409787011,0.09243986099720149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.78809923795,595.3163572132373,0.0,0.09243377409787011,0.09243377411556249,0.09243377411556249,0.37254303477723405,0.37254303477723405,0.5,9.775906963121134,0.03297228616497705,0.03297228616497705,-8.86757334228605e-12,3.641723645841921e-05,0.03172705584893265,-8.86757334228605e-12,27064.89419161236,20571.464754785044,0.7600792602086106,0.9995189773947718,0.6151587941698148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480100054290073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15169469071867,261.15169469071867,-11.998305309281307,245.47857511049122,276.8248142709438,123055.37512526313,123167.02282042855,-111.64769516540996,0.0,nan,276.8248142709438,3.674814270943841,270.5555664388704,-2.594433561129563,264.2863186067642,-8.863681393235765,258.01707077466295,-15.132929225337023,251.7478229425792,-21.402177057420772,245.47857511049122,-27.671424889508756,1.0,1.0,26022.012520719443,26022.012520719443,276.05152096628433,2.9015209662843517,276.05152096628433,276.05152096628433,77033.32860160038,77054.75302703885,-21.42442543846846,0.0,8546.071908451686,8546.071908451686,0.886494472187347,3927.5964975590173,276.05152096628433,2.9015209662843517,1.0,0.002,0.13678892242971638,0.004950928856747443,0.00021146260410270096,0.0017885373959750052,0.10573130205135048,0.10573130205135048,0.0,7.770607074464309e-14,1.0,1.0000644642429268,0.031727055857800224,0.09243377411556249,0.0,5.951817911107001e-06,7.636564910001206,0.0,1600588.0641250918,267.0351632023725,3.641724532599255e-05,1.0,1283064.2711280212,2603.979665573264,,,,,,,,,,,,,,,,,,,4.0,15264.998964362865,1522.1562792340674,0.37254303477723405,6.173730061729009,3.1654727020156805
595.0,-29.415839776621027,4.722168776527815,35.030658802386135,25.025295616965764,5.411903192772558,-25.93306547962849,-39.472895209304966,1.9291288968218303,-6.115676947121244,-6.115712678528545,40.06247874798884,41169.74652749216,25723.176138957067,25723.176138957067,66892.92266644923,77043.7841165322,77054.88581695795,25723.176138957067,102778.061955915,102778.061955915,102778.061955915,129843.76000797744,125437.46020153817,4406.2998064392705,0.0,90724.543933138,54850.50634819037,39860.041761052926,27065.69805206243,66925.73981311536,20572.006341148408,1522.2132718570506,0.0,0.8808833791535807,2.768057050532709,0.001494314320929203,1.0,1.0,-6.084625255822459,339493.99258951866,1557228.8954257227,4.586911490090973,1557228.8954257227,4.586911490090973,0.7600766956602031,0.09243398192722187,3.908085755989763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908085755989763,1.2827171003777955,1.283016543653238,3.046724608909263,6455.643849347298,15265.007630204114,6464.196210757216,0.0003312080569970851,23214.573476052363,2367.2276950897976,19321.915057963743,1970.2870050387996,0.8323183313230286,0.8323183313230286,35363.512683228626,35405.22815468563,0.9985274305511411,0.8,4268.001338755933,4273.035954225843,0.9985274305511411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.135814306177,4632.441516551485,5.898274494129559,4.722168776527815,-3.3645878787351817,8.086756655262997,3.1650760903764743,3.5,0.9043074543932784,0.6,0.0002334323654385558,0.9411482019866145,0.00024802933793616894,198.44545200062714,0.0,0.0,0.0,0.0,8.36912888221862e-05,0.0001497410766163696,0.0005852009686110059,0.09243398192005294,0.09243398192005294,0.09243398192005294,0.09243994210184937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.27183181857,595.3165287249792,0.0,0.09243398192005294,0.09243398192722187,0.09243398192722187,0.37254163098891135,0.37254163098891135,0.5,9.776085770989843,0.03289600238571211,0.03289600238571211,-1.2505552149377763e-12,3.573140730850355e-05,0.031087422706093548,-1.2505552149377763e-12,27065.69805206243,20572.006341148408,0.7600766956602031,0.9995096483541643,0.6151556432914347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480132207414833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.151028693872,261.151028693872,-11.998971306127999,245.47802461255003,276.8240327751827,123055.64559152107,123166.99384591401,-111.34825439295645,0.0,nan,276.8240327751827,3.6740327751826953,270.5548311426884,-2.5951688573115916,264.2856295101592,-8.86437048984078,258.0164278775902,-15.13357212240976,251.74722624506146,-21.402773754938522,245.47802461255003,-27.671975387449947,1.0,1.0,26022.012520719443,26022.012520719443,276.05069704074305,2.9006970407430686,276.05069704074305,276.05069704074305,77033.68329312604,77054.88581695795,-21.202523831903818,0.0,8546.071908451686,8546.071908451686,0.8864926053799607,3927.626184769712,276.05069704074305,2.9006970407430686,1.0,0.002,0.13678309063105853,0.004950800409476195,0.0002114532230780939,0.0017885467778351865,0.10572661153904694,0.10572661153904694,0.0,9.132803020783786e-13,1.0,1.0000631642892657,0.031087422707344103,0.09243398192722187,0.0,5.8318002618607775e-06,7.482591300990358,0.0,1600587.0829447566,267.03432305287873,3.5731408559058764e-05,1.0,1283067.1430785346,2603.9680064054724,,,,,,,,,,,,,,,,,,,4.0,15265.007630204114,1522.2132718570506,0.37254163098891135,6.173730061729009,3.1650760903764743
596.0,-29.416384546614264,4.7223927978615805,35.03070197144465,25.024434236716502,5.411115131988674,-25.933634578798802,-39.473424142319686,1.928365165027226,-6.116531288979843,-6.116567033054294,40.06256345986232,41170.06455828505,25723.117445804404,25723.117445804404,66893.18200408945,77044.10396480754,77055.1552326594,25723.117445804404,102778.2726784638,102778.2726784638,102778.2726784638,129844.8437734931,125438.45231212319,4406.391461369915,0.0,90724.87614660388,54850.83674343622,39860.043781297405,27066.571095029307,66926.61487632671,20572.597253308973,1522.2739065918488,0.0,0.8808785135081915,2.7679691841579914,0.001494314320929203,1.0,1.0,-6.085467266813282,339482.58083949774,1557232.5527454675,4.587076452920286,1557232.5527454675,4.587076452920286,0.7600740108926124,0.09243421397729623,3.9081165884925335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081165884925335,1.2827206617332383,1.2830201058400597,3.046740186761946,6455.676856947842,15265.016234374763,6464.17793731255,0.0003311998983386068,23214.47533416574,2367.2176874025017,19321.860437414776,1970.2814352928654,0.8323194971793295,0.8323194971793295,35363.735880939355,35405.22815468563,0.9985353083464843,0.8,4268.028276355055,4273.035954225843,0.9985353083464843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.808425071222,4632.441516551485,5.89870384993679,4.7223927978615805,-3.3653572888724717,8.087750086734053,3.164680098004177,3.5,0.9041943137154791,0.6,0.0002334323654385558,0.9412013122999412,0.0002480153420824872,198.44589554686237,0.0,0.0,0.0,0.0,8.36863019793386e-05,0.00014974606345921718,0.0005852250746664223,0.09243421395814426,0.09243421395814426,0.09243421395814426,0.09244017924604232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.81853144267,595.3166803934924,0.0,0.09243421395814426,0.09243421397729623,0.09243421397729623,0.37254021370391943,0.37254021370391943,0.5,9.776264729098822,0.03284278221826753,0.03284278221826753,1.1652900866465643e-11,3.574407446649275e-05,0.031099766241027282,1.1652900866465643e-11,27066.571095029307,20572.597253308973,0.7600740108926124,0.9995004547548231,0.6151523520853843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480164490069323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1503626209342,261.1503626209342,-11.999637379065803,245.47747294433285,276.8232522975262,123055.7504994298,123167.11147703683,-111.36097760701784,0.0,nan,276.8232522975262,3.6732522975262327,270.5540964269148,-2.595903573085195,264.28494055627345,-8.865059443726523,258.0157846855988,-15.13421531440116,251.74662881495888,-21.403371185041095,245.47747294433285,-27.672527055667132,1.0,1.0,26022.012520719443,26022.012520719443,276.0498742113091,2.899874211309111,276.0498742113091,276.0498742113091,77033.9874937932,77055.1552326594,-21.16773886619194,0.0,8546.071908451686,8546.071908451686,0.8864906568569143,3927.657171434996,276.0498742113091,2.899874211309111,1.0,0.002,0.13677725654040127,0.004950669246712473,0.00021144383205850357,0.0017885561674188778,0.10572191602925178,0.10572191602925178,0.0,-5.226188405649257e-13,1.0,1.0000631889341005,0.03109976622937438,0.09243421397729623,0.0,5.8340905978234205e-06,7.485547008161574,0.0,1600586.0862021807,267.03346871102013,3.574406281359188e-05,1.0,1283070.0659592564,2603.956140554779,,,,,,,,,,,,,,,,,,,4.0,15265.016234374763,1522.2739065918488,0.37254021370391943,6.173730061729009,3.164680098004177
597.0,-29.416931009173343,4.722617377143014,35.03074500387005,25.023587664496176,5.4103372063600315,-25.934204187563942,-39.473953110259,1.9276103858403846,-6.117380498022385,-6.117416155017594,40.062645854728665,41170.36057628565,25723.050491922317,25723.050491922317,66893.41106820796,77044.41275729045,77055.40557048158,25723.050491922317,102778.4560624039,102778.4560624039,102778.4560624039,129845.88596159403,125439.40335302673,4406.482608567303,0.0,90725.19674353204,54851.14456680795,39860.05797413788,27067.429899190127,66927.487873328,20573.178111346795,1522.3337430787133,0.0,0.8808736842369349,2.767881859449629,0.001494314320929203,1.0,1.0,-6.086396991933896,339471.23927999445,1557236.110038777,4.587240183709276,1557236.110038777,4.587240183709276,0.7600713546860375,0.09243444033661213,3.9081459342421616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081459342421616,1.2827241813612322,1.2830236262896915,3.046754704581012,6455.707618464352,15265.024792823346,6464.161163096372,0.000331192312581385,23214.38305274667,2367.2082773165835,19321.81029816009,1970.2763225117742,0.8323206459658199,0.8323206459658198,35363.94831565798,35405.22815468563,0.998542806272017,0.8,4268.053914975054,4273.035954225843,0.998542806272017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.481449479637,4632.441516551485,5.899130816160678,4.722617377143014,-3.3661224625617874,8.088739839704802,3.1642846257340755,3.5,0.9040813216383073,0.6,0.0002334323654385558,0.9412545908722323,0.0002480013034754402,198.44634047315972,0.0,0.0,0.0,0.0,8.368131508190256e-05,0.00014975105035665325,0.0005852489585998476,0.0924344403159071,0.0924344403159071,0.0924344403159071,0.09244038958383624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.35634420114,595.3168348399896,0.0,0.0924344403159071,0.09243444033661213,0.09243444033661213,0.3725387987242515,0.3725387987242515,0.5,9.776443205933248,0.03278221538153048,0.03278221538153048,3.922195901395753e-12,3.565699523733201e-05,0.031019163083726653,3.922195901395753e-12,27067.429899190127,20573.178111346795,0.7600713546860375,0.9994908399193985,0.6151487510514032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480196854743748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1496972532503,261.1496972532503,-12.000302746749696,245.47692011839814,276.82247438810606,123055.91568566581,123167.1587535664,-111.24306790060523,0.0,nan,276.82247438810606,3.6724743881060817,270.55336353418477,-2.596636465815209,264.2842526802492,-8.865747319750767,258.0151418262393,-15.134858173760676,251.74603097232406,-21.403969027675913,245.47692011839814,-27.673079881601836,1.0,1.0,26022.012520719443,26022.012520719443,276.04905438208107,2.89905438208109,276.04905438208107,276.04905438208107,77034.31166223432,77055.40557048158,-21.093908247261425,0.0,8546.071908451686,8546.071908451686,0.8864888022897612,3927.6866639133723,276.04905438208107,2.89905438208109,1.0,0.002,0.13677143759517807,0.004950538980539691,0.00021143446676505085,0.0017885655323757045,0.10571723338252542,0.10571723338252542,0.0,-8.592445331634391e-13,1.0,1.0000630247471207,0.031019163079804457,0.09243444033661213,0.0,5.81894475333521e-06,7.4661307323082085,0.0,1600585.0952940723,267.0326195019776,3.565699131513611e-05,1.0,1283072.9709246492,2603.9443475107314,,,,,,,,,,,,,,,,,,,4.0,15265.024792823346,1522.3337430787133,0.3725387987242515,6.173730061729009,3.1642846257340755
