time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.417478870949363,4.722842481643658,35.030787946446566,25.02273089429366,5.40955521294764,-25.934775462594956,-39.47448612945152,1.9268518052835573,-6.118229514971688,-6.118265151902495,40.06272932654166,41170.683907266066,25722.98746575316,25722.98746575316,66893.67137301923,77044.72866372053,77055.66815719372,25722.98746575316,102778.65562294688,102778.65562294688,102778.65562294688,129846.9492141464,125440.37542327758,4406.573790868815,0.0,90725.52892051601,54851.48416677333,39860.049726380756,27068.293591199512,66928.34331758026,20573.76249696603,1522.3938120994253,0.0,0.8808688514216334,2.76779454887801,0.001494314320929203,1.0,1.0,-6.0872641338664835,339459.89968876576,1557239.713833012,4.587404035825053,1557239.713833012,4.587404035825053,0.7600686917203752,0.09243466817304924,3.908176855170261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908176855170261,1.2827277187349422,1.283027164489182,3.0467704081616023,6455.7408924672445,15265.033299205192,6464.142660690588,0.0003311840822207526,23214.284379298777,2367.1982154251227,19321.75499323102,1970.2706829784913,0.8323218014190048,0.8323218014190048,35364.172152793326,35405.22815468563,0.9985507066602921,0.8,4268.080929745952,4273.035954225843,0.9985507066602921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.1549054374345,4632.441516551485,5.899558163329175,4.722842481643658,-3.3668872086781385,8.089729690321796,3.1638896951470774,3.5,0.9039684843277364,0.6,0.0002334323654385558,0.9413080091306332,0.00024798722965732297,198.4467865406932,0.0,0.0,0.0,0.0,8.367629026872177e-05,0.00014975607516983403,0.0005852732268998832,0.09243466816007322,0.09243466816007322,0.09243466816007322,0.09244061390431743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.89986498514,595.3169874819014,0.0,0.09243466816007322,0.09243466817304924,0.09243466817304924,0.37253738351926474,0.37253738351926474,0.5,9.776621579422505,0.032730092405302,0.032730092405302,-3.637978807091713e-12,3.563693081787278e-05,0.031001018036022288,-3.637978807091713e-12,27068.293591199512,20573.76249696603,0.7600686917203752,0.9994819542387817,0.6151457195333213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480229320118523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14903196553195,261.14903196553195,-12.00096803446803,245.47636606653776,276.82169786453477,123056.0687812237,123167.29846928608,-111.22968806236733,0.0,nan,276.82169786453477,3.671697864534792,270.5526315049369,-2.5973684950630513,264.28356514536773,-8.866434854632246,258.0144987856941,-15.135501214305862,251.7454324261205,-21.40456757387949,245.47636606653776,-27.673633933462213,1.0,1.0,26022.012520719443,26022.012520719443,276.04823611120867,2.898236111208689,276.04823611120867,276.04823611120867,77034.61729106132,77055.66815719372,-21.05086613239837,0.0,8546.071908451686,8546.071908451686,0.8864868481731999,3927.7177394461123,276.04823611120867,2.898236111208689,1.0,0.002,0.1367656220806094,0.0049504087289149795,0.00021142510686329694,0.0017885748934614815,0.10571255343164847,0.10571255343164847,0.0,3.247783986193298e-13,1.0,1.0000629874539337,0.031001018039660266,0.09243466817304924,0.0,5.815515725877908e-06,7.461747931163562,0.0,1600584.1046963069,267.0317704850283,3.563693445585159e-05,1.0,1283075.8754481985,2603.932556336973,,,,,,,,,,,,,,,,,,,4.0,15265.033299205192,1522.3938120994253,0.37253738351926474,6.173730061729009,3.1638896951470774
599.0,-29.418039990541473,4.723067954414923,35.03083067368922,25.022048223204933,5.408946933477957,-25.93534129813761,-39.47501080166546,1.9262482402708483,-6.1190851138161975,-6.119120482287872,40.06280899669141,41170.85104522049,25722.94325976694,25722.94325976694,66893.79430498743,77044.91418055237,77055.85393258015,25722.94325976694,102778.79719234709,102778.79719234709,102778.79719234709,129847.94418819717,125441.27997328361,4406.664214913551,0.0,90725.78075365514,54851.71761516789,39860.07015387472,27069.14699585008,66929.2171497248,20574.339047533645,1522.4535446324735,0.0,0.8808639989788672,2.7677065925121487,0.001494314320929203,1.0,1.0,-6.088368908024222,339448.4758053869,1557243.1535013176,4.587568554569438,1557243.1535013176,4.587568554569438,0.7600660283343195,0.09243489361097529,3.9082010901092152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082010901092152,1.2827305332621024,1.283029979673378,3.0467826162758427,6455.766759996387,15265.04175934064,6464.129154447328,0.0003311777449128047,23214.20486352707,2367.1901070729627,19321.71462216608,1970.2665662755458,0.832322913309141,0.832322913309141,35364.347589689576,35405.22815468563,0.9985568987586325,0.8,4268.102103120746,4273.035954225843,0.9985568987586325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.828785613731,4632.441516551485,5.899989317159832,4.723067954414923,-3.3676563907495596,8.090724345164483,3.16349529730001,3.5,0.9038557992285743,0.6,0.0002334323654385558,0.9413627234585181,0.0002479728160266824,198.44724340478245,0.0,0.0,0.0,0.0,8.36713444155278e-05,0.00014976102102302798,0.000585296185618067,0.09243489356959826,0.09243489356959826,0.09243489356959826,0.09244079392653325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.4315706061,595.3171437817538,0.0,0.09243489356959826,0.09243489361097529,0.09243489361097529,0.3725359695996925,0.3725359695996925,0.5,9.776798589694986,0.032640777964275,0.032640777964275,-8.469669410260394e-12,3.536847168561508e-05,0.03075157426366104,-8.469669410260394e-12,27069.14699585008,20574.339047533645,0.7600660283343195,0.999470741684336,0.6151401853859838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480261868766997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1483813302596,261.1483813302596,-12.001618669740367,245.4758103009239,276.82095235960577,123057.89036760564,123166.67031775929,-108.77995015367755,0.0,nan,276.82095235960577,3.670952359605792,270.55192394787707,-2.598076052122906,264.2828955361496,-8.867104463850353,258.01386712434817,-15.13613287565181,251.74483871265298,-21.405161287347,245.4758103009239,-27.674189699076067,1.0,1.0,26022.012520719443,26022.012520719443,276.0474025189257,2.8974025189257304,276.0474025189257,276.0474025189257,77035.48738619214,77055.85393258015,-20.366546388017014,0.0,8546.071908451686,8546.071908451686,0.8864853165906361,3927.7420955597613,276.0474025189257,2.8974025189257304,1.0,0.002,0.1367598533900578,0.004950277118779332,0.00021141581662219338,0.0017885841837885492,0.1057079083110967,0.1057079083110967,0.0,4.1074262047136045e-13,1.0,1.0000624802483913,0.03075157427213071,0.09243489361097529,0.0,5.7686968864473065e-06,7.401692688002607,0.0,1600583.106051072,267.0309148861838,3.536848015528449e-05,1.0,1283078.8016253342,2603.9206773359574,,,,,,,,,,,,,,,,,,,3.0,15265.04175934064,1522.4535446324735,0.3725359695996925,6.173730061729009,3.16349529730001
600.0,-29.418589650332017,4.723293263214679,35.03087412817413,25.020978866983228,5.4079464875580125,-25.935936036523273,-39.475562365818746,1.9252928755505885,-6.119965325478518,-6.1200018122726245,40.06291544008783,41171.31219757129,25722.962953288144,25722.962953288144,66894.27515085944,77045.38419088021,77056.3348965606,25722.962953288144,102779.29784984875,102779.29784984875,102779.29784984875,129849.4291730849,125442.66905082778,4406.760122257131,0.0,90726.20521301353,54852.13322678066,39860.07998470319,27070.13132323615,66930.21130793935,20575.009207330182,1522.5200905500146,0.0,0.8808589075020101,2.767615946070746,0.001494314320929203,1.0,1.0,-6.088206431770402,339436.70498577744,1557247.7490829867,4.587741178869375,1557247.7490829867,4.587741178869375,0.7600631471510166,0.09243517263711865,3.9082386671332903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082386671332903,1.2827349883168777,1.2830344357681616,3.0468013289802203,6455.8064099715,15265.04993561578,6464.106172212703,0.0003311678721695089,23214.0902693544,2367.1784217193845,19321.645926728816,1970.2595612904322,0.832324062779918,0.832324062779918,35364.61960960511,35405.22815468563,0.9985664997990498,0.8,4268.134933042765,4273.035954225843,0.9985664997990498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.503051642932,4632.441516551485,5.900434670780682,4.723293263214679,-3.3684448419106308,8.09173810512531,3.163101385722081,3.5,0.9037432530634517,0.6,0.0002334323654385558,0.9414163236769998,0.00024795869751526267,198.44769094033023,0.0,0.0,0.0,0.0,8.366614535523987e-05,0.00014976622008331593,0.0005853221323600097,0.09243517263208254,0.09243517263208254,0.09243517263208254,0.0924412724556751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.0638965645,595.3172686541596,0.0,0.09243517263208254,0.09243517263711865,0.09243517263711865,0.3725345519130652,0.3725345519130652,0.5,9.77698159025078,0.03278740709112071,0.03278740709112071,7.753442332614213e-11,3.6486794101620035e-05,0.031795380502217085,7.753442332614213e-11,27070.13132323615,20575.009207330182,0.7600631471510166,0.9994630801789259,0.6151379383541181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480295205218374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1477080736183,261.1477080736183,-12.002291926381702,245.47525154739137,276.820164599853,123055.58951354689,123168.15154059112,-112.56202704421106,0.0,nan,276.820164599853,3.670164599853024,270.5511819893834,-2.598818010616583,264.2821993788892,-8.867800621110803,258.0132167683221,-15.136783231677896,251.7442341578705,-21.405765842129483,245.47525154739137,-27.67474845260861,1.0,1.0,26022.012520719443,26022.012520719443,276.0465774678941,2.896577467894133,276.0465774678941,276.0465774678941,77035.17105803824,77056.3348965606,-21.16383852236322,0.0,8546.071908451686,8546.071908451686,0.8864829418210937,3927.779860468957,276.0465774678941,2.896577467894133,1.0,0.002,0.13675388891379706,0.004950141603199166,0.0002114062124310176,0.0017885937900058567,0.1057031062155088,0.1057031062155088,0.0,2.4368744869218695e-12,1.0,1.0000646003982887,0.03179538042468266,0.09243517263711865,0.0,5.964480742339098e-06,7.652916786760117,0.0,1600582.080675569,267.03003467452146,3.648671656719671e-05,1.0,1283081.8167347896,2603.908437389862,,,,,,,,,,,,,,,,,,,4.0,15265.04993561578,1522.5200905500146,0.3725345519130652,6.173730061729009,3.163101385722081
601.0,-29.419142420249088,4.7235199908124725,35.03091634831103,25.02017287714409,5.407214773911581,-25.93650670084376,-39.47609524531288,1.924579055091994,-6.12076611844401,-6.1208009921650595,40.062966725447346,41171.5946593316,25722.792693361418,25722.792693361418,66894.38735269301,77045.66237216892,77056.28818896053,25722.792693361418,102779.08088232196,102779.08088232196,102779.08088232196,129849.9015715584,125443.05575550419,4406.8458160542095,0.0,90726.51429146263,54852.44658092649,39860.07523392905,27070.820689236436,66930.89592316549,20575.4697654931,1522.5707274882297,0.0,0.8808544601541243,2.7675337862884692,0.001494314320929203,1.0,1.0,-6.090508383046597,339426.0316175532,1557249.96327887,4.587891965320723,1557249.96327887,4.587891965320723,0.7600608050155666,0.09243533151399715,3.908267573520631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908267573520631,1.2827383170231537,1.2830377652515057,3.0468159574359124,6455.837405913745,15265.058322764959,6464.089154003031,0.00033116022017363783,23213.99765618778,2367.1689778046307,19321.595058161245,1970.254374140124,0.8323251920812957,0.8323251920812957,35364.828862462695,35405.22815468563,0.9985738854662229,0.8,4268.1601876458435,4273.035954225843,0.9985738854662229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.177571309689,4632.441516551485,5.900836172093159,4.7235199908124725,-3.36917153022446,8.092691521036933,3.162707800467366,3.5,0.9036308001335331,0.6,0.0002334323654385558,0.9414702305009788,0.0002479444998641549,198.44814101019315,0.0,0.0,0.0,0.0,8.366112270071286e-05,0.00014977124273784294,0.0005853460914381989,0.09243533148754071,0.09243533148754071,0.09243533148754071,0.09244113588578526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.47219363047,595.3174637175716,0.0,0.09243533148754071,0.09243533151399715,0.09243533151399715,0.3725331599304336,0.3725331599304336,0.5,9.777155719033686,0.032574730585281486,0.032574730585281486,3.1946001399774104e-11,3.4873721062922414e-05,0.030292609118475866,3.1946001399774104e-11,27070.820689236436,20575.4697654931,0.7600608050155666,0.9994545333665579,0.6151358665002074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480327860984894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1470404560181,261.1470404560181,-12.002959543981888,245.47469225504955,276.81938865699976,123056.3389101953,123167.95813894989,-111.61922875459912,0.0,nan,276.81938865699976,3.669388656999786,270.5504493766353,-2.599550623364678,264.28151009624366,-8.868489903756313,258.0125708157556,-15.137429184244354,251.74363153542456,-21.406368464575422,245.47469225504955,-27.67530774495043,1.0,1.0,26022.012520719443,26022.012520719443,276.0457728226135,2.8957728226135373,276.0457728226135,276.0457728226135,77035.57739866342,77056.28818896053,-20.710790297118365,0.0,8546.071908451686,8546.071908451686,0.8864811150103608,3927.8089113882343,276.0457728226135,2.8957728226135373,1.0,0.002,0.1367482063620398,0.00495001987686965,0.00021139707986788379,0.0017886029183485348,0.10569853993394189,0.10569853993394189,0.0,-1.7835815289968249e-12,1.0,1.0000615469771206,0.030292609086529865,0.09243533151399715,0.0,5.682549997458464e-06,7.291192110823886,0.0,1600581.1440181728,267.02923388155597,3.4873689116921014e-05,1.0,1283084.5507887993,2603.897338469862,,,,,,,,,,,,,,,,,,,4.0,15265.058322764959,1522.5707274882297,0.3725331599304336,6.173730061729009,3.162707800467366
602.0,-29.41969642714059,4.723747154919659,35.03095872695604,25.019326793868117,5.406439306036683,-25.937082853798263,-39.47662899792192,1.923825733475555,-6.121612214150559,-6.1216474386637065,40.06305574031295,41171.883354518046,25722.74031288646,25722.74031288646,66894.6236674045,77045.96938297205,77056.62465769221,25722.74031288646,102779.36497057867,102779.36497057867,102779.36497057867,129851.0744493356,125444.1381589838,4406.936290351808,0.0,90726.83810298138,54852.75207759607,39860.095583761446,27071.709478756944,66931.8050625184,20576.072350452796,1522.6319511143527,0.0,0.8808496194444941,2.7674467416490325,0.001494314320929203,1.0,1.0,-6.091028229336018,339414.7272727711,1557253.8064149541,4.588056089750828,1557253.8064149541,4.588056089750828,0.7600581103531254,0.09243556351466696,3.9082972261147044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082972261147044,1.282741829951001,1.2830412789994268,3.0468307299715924,6455.8687071441955,15265.066629285942,6464.071889653006,0.0003311524872599165,23213.90438187688,2367.1594664719228,19321.54345386369,1970.2491119662363,0.832326313403274,0.8323263134032739,35365.04351677679,35405.22815468563,0.9985814617914158,0.8,4268.1860941475,4273.035954225843,0.9985814617914158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.852739303824,4632.441516551485,5.901263899315575,4.723747154919659,-3.3699330536864256,8.093680208606084,3.162315018731391,3.5,0.9035185767803975,0.6,0.0002334323654385558,0.9415242612977335,0.0002479302711932334,198.4485920892593,0.0,0.0,0.0,0.0,8.3656092096029e-05,0.0001497762733425268,0.0005853701936423952,0.09243556349584198,0.09243556349584198,0.09243556349584198,0.0924414374149793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.052929487,595.3176045215262,0.0,0.09243556349584198,0.09243556351466696,0.09243556351466696,0.37253173411907986,0.37253173411907986,0.5,9.777331935824071,0.03248684593404505,0.03248684593404505,1.4154011296341196e-11,3.522451316939623e-05,0.03061920932771045,1.4154011296341196e-11,27071.709478756944,20576.072350452796,0.7600581103531254,0.9994444883851682,0.6151318243406254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480360701675277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1463733620745,261.1463733620745,-12.003626637925493,245.47413191039865,276.8186148137611,123056.53388036904,123168.06555485919,-111.53167449012615,0.0,nan,276.8186148137611,3.66861481376111,270.549718233103,-2.6002817668969556,264.28082165241625,-8.869178347583727,258.01192507170055,-15.138074928299432,251.74302849106743,-21.406971508932543,245.47413191039865,-27.675868089601323,1.0,1.0,26022.012520719443,26022.012520719443,276.044965747271,2.894965747271044,276.044965747271,276.044965747271,77035.86320506413,77056.62465769221,-20.761452628081315,0.0,8546.071908451686,8546.071908451686,0.8864792410387777,3927.8387122452777,276.044965747271,2.894965747271044,1.0,0.002,0.13674246256964437,0.004949889792823186,0.00021138783208541367,0.0017886121672456951,0.10569391604270684,0.10569391604270684,0.0,-6.688911577401591e-13,1.0,1.0000622100725918,0.03061920931355644,0.09243556351466696,0.0,5.743792019877259e-06,7.3697874361942075,0.0,1600580.157321937,267.0283877858494,3.5224499015384936e-05,1.0,1283087.4465318287,2603.8855832456156,,,,,,,,,,,,,,,,,,,4.0,15265.066629285942,1522.6319511143527,0.37253173411907986,6.173730061729009,3.162315018731391
603.0,-29.420260004328764,4.7239747181042935,35.03100093071809,25.01864848835396,5.405839255544974,-25.937650078246804,-39.47715765153987,1.9232293291455118,-6.1224591719145565,-6.122494205291221,40.063135449792874,41172.063419020975,25722.692410640477,25722.692410640477,66894.75582966144,77046.15212477664,77056.8259770381,25722.692410640477,102779.51838767857,102779.51838767857,102779.51838767857,129852.07613835335,125445.050461835,4407.025676518354,0.0,90727.09352720964,54853.00482020673,39860.09856333657,27072.55775067478,66932.65631401134,20576.64554807335,1522.6912522451428,0.0,0.8808448117718718,2.7673596735457777,0.001494314320929203,1.0,1.0,-6.092052156638772,339403.4189484812,1557257.2478031395,4.588219095222252,1557257.2478031395,4.588219095222252,0.7600554678864977,0.0924357838490569,3.9083220816081123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083220816081123,1.2827446111477883,1.2830440608454692,3.046843500758098,6455.895766908348,15265.074892600542,6464.057478737206,0.0003311458379274549,23213.82210390378,2367.1510764536088,19321.500378671986,1970.2447195191005,0.8323274078775146,0.8323274078775146,35365.22344475997,35405.22815468563,0.9985878124432483,0.8,4268.207809548908,4273.035954225843,0.9985878124432483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.528312598185,4632.441516551485,5.901692168957551,4.7239747181042935,-3.3706945284619536,8.094669246566248,3.1619227465550797,3.5,0.903406499015737,0.6,0.0002334323654385558,0.9415792288922966,0.00024791579749818075,198.44905096268002,0.0,0.0,0.0,0.0,8.365110982481369e-05,0.00014978125561374212,0.0005853933887261774,0.09243578387027902,0.09243578387027902,0.09243578387027902,0.09244162467130972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488756.5934423289,595.3177579571669,0.0,0.09243578387027902,0.0924357838490569,0.0924357838490569,0.37253031833801115,0.37253031833801115,0.5,9.777507159462482,0.03238122465552351,0.03238122465552351,-1.3642420526593924e-11,3.5033376661885995e-05,0.030442048652446374,-1.3642420526593924e-11,27072.55775067478,20576.64554807335,0.7600554678864977,0.999433751976433,0.6151266913099073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480393616005185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14572177364704,261.14572177364704,-12.004278226352938,245.47357064645684,276.8178729008488,123058.4840804941,123167.4233908413,-108.93931034720347,0.0,nan,276.8178729008488,3.6678729008488062,270.54901245000764,-2.6009875499923396,264.2801519991311,-8.869848000868899,258.0112915481297,-15.138708451870286,251.74243109730838,-21.407568902691594,245.47357064645684,-27.676429353543142,1.0,1.0,26022.012520719443,26022.012520719443,276.0441425375885,2.89414253758855,276.0441425375885,276.0441425375885,77036.72117343218,77056.8259770381,-20.104803605921916,0.0,8546.071908451686,8546.071908451686,0.8864776702303248,3927.863692016153,276.0441425375885,2.89414253758855,1.0,0.002,0.13673675204206484,0.004949759511448442,0.00021137863562026705,0.0017886213652978696,0.10568931781013352,0.10568931781013352,0.0,9.181366604493757e-13,1.0,1.0000618497371647,0.030442048666088795,0.0924357838490569,0.0,5.710533762269941e-06,7.32713072577819,0.0,1600579.168829094,267.0275408280854,3.503339030430652e-05,1.0,1283090.3433562138,2603.8738237077728,,,,,,,,,,,,,,,,,,,3.0,15265.074892600542,1522.6912522451428,0.37253031833801115,6.173730061729009,3.1619227465550797
604.0,-29.420823798850208,4.724202443864856,35.03104407642466,25.01779398825022,5.405056256664843,-25.938235793262457,-39.47770030992103,1.9224682510197113,-6.123315049340476,-6.123351645934137,40.063247042254126,41172.35352829424,25722.672908711946,25722.672908711946,66895.02643700619,77046.46270589197,77057.4416495858,25722.672908711946,102780.11455829775,102780.11455829775,102780.11455829775,129853.66052654124,125446.53889647362,4407.121630067623,0.0,90727.4230426719,54853.31386484873,39860.12130869241,27073.545968243485,66933.6672769359,20577.319732745324,1522.7574367267066,0.0,0.880839827471761,2.767271486465645,0.001494314320929203,1.0,1.0,-6.091451277700401,339391.96837801323,1557262.0657239552,4.588388090520409,1557262.0657239552,4.588388090520409,0.7600526269031012,0.0924360585278209,3.9083520912272585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083520912272585,1.2827481602811155,1.283047610807322,3.0468584654767614,6455.927475351479,15265.0829457233,6464.0398161832,0.0003311379921647988,23213.72817109286,2367.141497972586,19321.447584116082,1970.2393359726393,0.832328501553504,0.832328501553504,35365.44068296083,35405.22815468563,0.9985954799893998,0.8,4268.234027898323,4273.035954225843,0.9985954799893998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.2042825147855,4632.441516551485,5.902126481751188,4.724202443864856,-3.371463746727319,8.095666190592175,3.1615309733739774,3.5,0.9032945638211364,0.6,0.0002334323654385558,0.9416342211483512,0.00024790131900036304,198.4495100151803,0.0,0.0,0.0,0.0,8.364599585163002e-05,0.0001497863695869258,0.0005854178708124005,0.0924360585310638,0.0924360585310638,0.0924360585310638,0.09244217364531776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488756.2484892661,595.3178756887933,0.0,0.0924360585310638,0.0924360585278209,0.0924360585278209,0.3725289002531311,0.3725289002531311,0.5,9.777690613468316,0.032592221451068326,0.032592221451068326,2.1032064978498966e-12,3.6596593645299436e-05,0.03190036823372111,2.1032064978498966e-12,27073.545968243485,20577.319732745324,0.7600526269031012,0.9994226994948621,0.6151217347459081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480427099073427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14506622006564,261.14506622006564,-12.004933779934333,245.47300692962705,276.817125510515,123058.32301299427,123167.92525614354,-109.60224314927957,0.0,nan,276.817125510515,3.6671255105150067,270.5483017943712,-2.601698205628793,264.2794780781969,-8.87052192180306,258.0106543619053,-15.139345638094653,251.7418306457784,-21.40816935422157,245.47300692962705,-27.67699307037293,1.0,1.0,26022.012520719443,26022.012520719443,276.0433571385285,2.893357138528529,276.0433571385285,276.0433571385285,77036.90726832798,77057.4416495858,-20.534381257821224,0.0,8546.071908451686,8546.071908451686,0.8864757736909641,3927.8938516833946,276.0433571385285,2.893357138528529,1.0,0.002,0.13673076797305178,0.0049496284466375995,0.00021136901167979324,0.001788630988815594,0.10568450583989662,0.10568450583989662,0.0,4.953871514390418e-13,1.0,1.0000648119487656,0.031900368231617904,0.0924360585278209,0.0,5.984072347141313e-06,7.678122995799162,0.0,1600578.1724451655,267.0266849506595,3.659659154209294e-05,1.0,1283093.2766825797,2603.86191606926,,,,,,,,,,,,,,,,,,,3.0,15265.0829457233,1522.7574367267066,0.3725289002531311,6.173730061729009,3.1615309733739774
605.0,-29.42138257833321,4.724431132916719,35.03108725316341,25.016893806774192,5.4042271157656465,-25.93882160894568,-39.47824681000782,1.921666146845091,-6.124129736670341,-6.12416665595255,40.06333422947591,41172.69629664566,25722.55731756624,25722.55731756624,66895.2536142119,77046.80839331706,77057.83568022399,25722.55731756624,102780.39299779023,102780.39299779023,102780.39299779023,129854.79026594161,125447.57464103938,4407.2156249022355,0.0,90727.77343499694,54853.66134016,39860.12454981882,27074.397268151377,66934.5218179702,20577.89688841202,1522.8161292729824,0.0,0.880835160503652,2.7671876810488754,0.001494314320929203,1.0,1.0,-6.091963599746293,339381.08472255,1557265.8299740825,4.588546327639841,1557265.8299740825,4.588546327639841,0.760050045975301,0.09243628336117916,3.9083837776621935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083837776621935,1.2827519007523491,1.2830513521517481,3.0468742828366735,6455.960990439102,15265.090975706242,6464.020917026639,0.0003311296832440502,23213.629621926717,2367.131448754337,19321.391093272392,1970.2335755097197,0.8323296015295315,0.8323296015295314,35365.67005918906,35405.22815468563,0.9986035759669281,0.8,4268.261711179052,4273.035954225843,0.9986035759669281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.880590649846,4632.441516551485,5.902538351499552,4.724431132916719,-3.3722009059735454,8.096632038890263,3.1611396285085878,3.5,0.9031827510024536,0.6,0.0002334323654385558,0.9416887276589213,0.0002478869700595001,198.44996498643388,0.0,0.0,0.0,0.0,8.364084596654767e-05,0.00014979151947200814,0.0005854427447357671,0.09243628335273579,0.09243628335273579,0.09243628335273579,0.09244244723475133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488755.7784245579,595.3180329336694,0.0,0.09243628335273579,0.09243628336117916,0.09243628336117916,0.3725275168369018,0.3725275168369018,0.5,9.777875530634702,0.032806361546533935,0.032806361546533935,4.718003765447065e-12,3.6919282194958214e-05,0.03220305620624231,4.718003765447065e-12,27074.397268151377,20577.89688841202,0.760050045975301,0.9994133340660132,0.6151190025472304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480460595208746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1444036834462,261.1444036834462,-12.00559631655375,245.47244165265982,276.8163657142387,123057.78162588064,123168.55136200001,-110.76973611936005,0.0,nan,276.8163657142387,3.6663657142387365,270.54758090193565,-2.602419098064331,264.27879608963974,-8.871203910360236,258.0100112772487,-15.139988722751298,251.74122646495456,-21.408773535045412,245.47244165265982,-27.677558347340153,1.0,1.0,26022.012520719443,26022.012520719443,276.04258823514743,2.892588235147457,276.04258823514743,276.04258823514743,77036.90069919832,77057.83568022399,-20.934981025668094,0.0,8546.071908451686,8546.071908451686,0.8864737711778993,3927.9256965505047,276.04258823514743,2.892588235147457,1.0,0.002,0.1367247271457161,0.004949505379351309,0.00021135931850429569,0.0017886406816663557,0.10567965925214784,0.10567965925214784,0.0,1.7065125354487343e-13,1.0,1.0000654264415896,0.032203056201524305,0.09243628336117916,0.0,6.040827774915125e-06,7.750962346367133,0.0,1600577.2223252945,267.02587026332964,3.691927747695445e-05,1.0,1283096.0648395633,2603.850597808365,,,,,,,,,,,,,,,,,,,4.0,15265.090975706242,1522.8161292729824,0.3725275168369018,6.173730061729009,3.1611396285085878
606.0,-29.421943132806756,4.724660892552245,35.03113016852848,25.01608869004997,5.403496747893793,-25.939399144760625,-39.478780737239845,1.920952760177758,-6.124936744882973,-6.124973537297274,40.06341303964296,41172.95225530603,25722.428846720308,25722.428846720308,66895.38110202634,77047.08458453525,77058.12868515408,25722.428846720308,102780.5575318744,102780.5575318744,102780.5575318744,129855.76706405156,125448.45855936909,4407.308504682469,0.0,90728.0841144913,54853.951786559046,39860.147031035835,27075.209532177167,66935.356563213,20578.446092894374,1522.8727918849625,0.0,0.8808305680953705,2.767104719466473,0.001494314320929203,1.0,1.0,-6.09288881747824,339370.3098879981,1557269.2325575459,4.588702037816712,1557269.2325575459,4.588702037816712,0.7600475286604227,0.0924364931155886,3.9084126879738266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084126879738266,1.282755227523476,1.2830546796994915,3.046888918565953,6455.992001793205,15265.099087363971,6464.003752946965,0.00033112201746609963,23213.537401938473,2367.1220449326197,19321.339788689624,1970.228343898235,0.8323306979950489,0.8323306979950489,35365.87933890045,35405.22815468563,0.9986109626367694,0.8,4268.286969023101,4273.035954225843,0.9986109626367694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.557437083967,4632.441516551485,5.90294659751714,4.724660892552245,-3.3729314623546327,8.097592354906878,3.1607489537790077,3.5,0.903071129651145,0.6,0.0002334323654385558,0.9417434107323336,0.0002478725763072028,198.45042140502215,0.0,0.0,0.0,0.0,8.363581484345091e-05,0.00014979655059510488,0.0005854667389606212,0.09243649310706216,0.09243649310706216,0.09243649310706216,0.09244263339323248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488755.2712547633,595.3182018412151,0.0,0.09243649310706216,0.0924364931155886,0.0924364931155886,0.3725261410344305,0.3725261410344305,0.5,9.778059739281268,0.03295109922277106,0.03295109922277106,3.484501576167531e-11,3.679241427789748e-05,0.03208471981901084,3.484501576167531e-11,27075.209532177167,20578.446092894374,0.7600475286604227,0.9994027751066222,0.6151151554174923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480493793543723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1437442514787,261.1437442514787,-12.006255748521255,245.47187569058772,276.8156128123743,123058.35150782461,123168.60218122059,-110.2506733959622,0.0,nan,276.8156128123743,3.66561281237432,270.54686538803907,-2.603134611960911,264.2781179636893,-8.871882036310694,258.00937053925844,-15.140629460741536,251.74062311492335,-21.409376885076625,245.47187569058772,-27.678124309412254,1.0,1.0,26022.012520719443,26022.012520719443,276.04181563913676,2.89181563913678,276.04181563913676,276.04181563913676,77037.19852484355,77058.12868515408,-20.930160310526844,0.0,8546.071908451686,8546.071908451686,0.8864719441072384,3927.9547514136957,276.04181563913676,2.89181563913678,1.0,0.002,0.13671870854133367,0.00494938370412411,0.00021134966325461258,0.0017886503366361193,0.10567483162730629,0.10567483162730629,0.0,-1.0926806334743411e-13,1.0,1.0000651856170248,0.03208471978416583,0.0924364931155886,0.0,6.018604383038947e-06,7.722464213073601,0.0,1600576.2805086244,267.025063255117,3.679237943288172e-05,1.0,1283098.8251755354,2603.8393925537343,,,,,,,,,,,,,,,,,,,4.0,15265.099087363971,1522.8727918849625,0.3725261410344305,6.173730061729009,3.1607489537790077
607.0,-29.422512825999693,4.724891131825032,35.031173203805714,25.015343469008826,5.402825351759405,-25.939979008236897,-39.47932255743069,1.9202915338396762,-6.125771018998876,-6.125808132532829,40.0635023314965,41173.17726347052,25722.371294353106,25722.371294353106,66895.54855782363,77047.31415576745,77058.47834283173,25722.371294353106,102780.84963718485,102780.84963718485,102780.84963718485,129856.93758011013,125449.53384747574,4407.403732634381,0.0,90728.36599578305,54854.22910286968,39860.15210323708,27076.087942925282,66936.24004616236,20579.041765917573,1522.9332431140647,0.0,0.8808257886174573,2.7670189043819238,0.001494314320929203,1.0,1.0,-6.093421878515926,339359.16525294684,1557273.0876857203,4.58886409189798,1557273.0876857203,4.58886409189798,0.7600448709317579,0.09243673278481317,3.9084390455099776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084390455099776,1.2827583110681837,1.283057763964036,3.046902141881526,6456.02002041215,15265.10714483674,6463.988591072287,0.0003311151154881258,23213.452976837896,2367.1134359682355,19321.29446883158,1970.223722558833,0.8323317727918433,0.8323317727918433,35366.070138979965,35405.22815468563,0.9986176970649503,0.8,4268.309996571357,4273.035954225843,0.9986176970649503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.234849999235,4632.441516551485,5.903370412627085,4.724891131825032,-3.3736823005812275,8.09857343240626,3.1603589831572525,3.5,0.9029597094735007,0.6,0.0002334323654385558,0.9417989888139937,0.0002478579486823583,198.4508852667537,0.0,0.0,0.0,0.0,8.363070963204578e-05,0.00014980165580651003,0.0005854906406362102,0.0924367327767368,0.0924367327767368,0.0924367327767368,0.09244293434477649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.8059111599,595.3183576530834,0.0,0.0924367327767368,0.09243673278481317,0.09243673278481317,0.372524764152248,0.372524764152248,0.5,9.77824578854063,0.03313712991302964,0.03313712991302964,6.821210263296962e-13,3.71135339491957e-05,0.032386254016898874,6.821210263296962e-13,27076.087942925282,20579.041765917573,0.7600448709317579,0.9993920858370492,0.6151103981202943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480527097487794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14309188992445,261.14309188992445,-12.006908110075528,245.47130812555415,276.8148756542983,123059.41327447833,123168.4818417625,-109.06856728417853,0.0,nan,276.8148756542983,3.664875654298328,270.5461621485783,-2.6038378514217015,264.27744864283164,-8.872551357168334,258.008735137002,-15.141264862997957,251.74002163128247,-21.409978368717503,245.47130812555415,-27.678691874445832,1.0,1.0,26022.012520719443,26022.012520719443,276.04102195833315,2.8910219583331696,276.04102195833315,276.04102195833315,77037.74202747208,77058.47834283173,-20.736315359652508,0.0,8546.071908451686,8546.071908451686,0.8864702783645293,3927.9812407375275,276.04102195833315,2.8910219583331696,1.0,0.002,0.13671263340227482,0.004949257218844807,0.00021133990857930736,0.0017886600945010366,0.10566995428965367,0.10566995428965367,0.0,3.0803441394833264e-12,1.0,1.0000657977447114,0.03238625401621675,0.09243673278481317,0.0,6.0751428008799325e-06,7.795025935917262,0.0,1600575.3075130288,267.0242289810011,3.711353326707467e-05,1.0,1283101.6803075343,2603.8278025587006,,,,,,,,,,,,,,,,,,,3.0,15265.10714483674,1522.9332431140647,0.372524764152248,6.173730061729009,3.1603589831572525
608.0,-29.42308840947008,4.725121055244151,35.03121632887682,25.014516873657726,5.402071687412236,-25.94057239987307,-39.4798738771118,1.9195556764333093,-6.126644912511551,-6.12668208148134,40.063590992699105,41173.44629588135,25722.409178113227,25722.409178113227,66895.85547399458,77047.60097372298,77058.69256150992,25722.409178113227,102781.10173962315,102781.10173962315,102781.10173962315,129858.09539595459,125450.59519540433,4407.500200550262,0.0,90728.68466415437,54854.52998088397,39860.17187030044,27076.993656331444,66937.16552663188,20579.655128542025,1522.9959040135248,0.0,0.8808208017599878,2.7669290488987373,0.001494314320929203,1.0,1.0,-6.0942433169624906,339347.4954240527,1557276.9155956425,4.589033178658504,1557276.9155956425,4.589033178658504,0.7600421003064297,0.09243699380164185,3.9084681294550707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084681294550707,1.2827617426627906,1.2830611963597298,3.0469166638395135,6456.050790698539,15265.115000545347,6463.971467007549,0.00033110750263952085,23213.361772199994,2367.104135683439,19321.243283856136,1970.218503143901,0.8323328380206866,0.8323328380206866,35366.28067501539,35405.22815468563,0.9986251280986526,0.8,4268.335406040408,4273.035954225843,0.9986251280986526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.91268347881,4632.441516551485,5.903815625144676,4.725121055244151,-3.374462395760031,8.099583451004182,3.159969540158797,3.5,0.9028484400453706,0.6,0.0002334323654385558,0.9418551451326678,0.0002478431706243692,198.45135392673254,0.0,0.0,0.0,0.0,8.362551520892244e-05,0.00014980685022963336,0.000585515299696571,0.09243699373961396,0.09243699373961396,0.09243699373961396,0.09244321242874645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.3350534636,595.3185152282401,0.0,0.09243699373961396,0.09243699380164185,0.09243699380164185,0.3725233964044144,0.3725233964044144,0.5,9.778432348618628,0.033310560997108496,0.033310560997108496,7.776179700158536e-11,3.7168969811318675e-05,0.032438764518872176,7.776179700158536e-11,27076.993656331444,20579.655128542025,0.7600421003064297,0.9993828532727328,0.6151059127160071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448056094454302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14243729882133,261.14243729882133,-12.007562701178642,245.47073748369473,276.8141371139592,123059.51347505572,123168.95479532359,-109.44132026786909,0.0,nan,276.8141371139592,3.664137113959214,270.5454571879237,-2.604542812076261,264.27677726191905,-8.873222738080926,258.0080973357206,-15.141902664279371,251.73941740971088,-21.410582590289096,245.47073748369473,-27.679262516305243,1.0,1.0,26022.012520719443,26022.012520719443,276.0401730757169,2.890173075716916,276.0401730757169,276.0401730757169,77038.23316067802,77058.69256150992,-20.459400831896346,0.0,8546.071908451686,8546.071908451686,0.8864684403160267,3928.010470102346,276.0401730757169,2.890173075716916,1.0,0.002,0.13670654844188257,0.00494912357207631,0.0002113301216269932,0.0017886698789380728,0.1056650608134966,0.1056650608134966,0.0,5.650657892986022e-13,1.0,1.0000659039570587,0.03243876444111038,0.09243699380164185,0.0,6.084967557812051e-06,7.807650290549053,0.0,1600574.2878947596,267.0233550874884,3.7168892049521673e-05,1.0,1283104.6700529035,2603.8156661994913,,,,,,,,,,,,,,,,,,,3.0,15265.115000545347,1522.9959040135248,0.3725233964044144,6.173730061729009,3.159969540158797
609.0,-29.423652377100424,4.725351760685615,35.03125956063232,25.013563327398174,5.401186840283519,-25.941168455430226,-39.48042565081266,1.9187029189060485,-6.127461553951889,-6.12749912725853,40.06368032219691,41173.80556485393,25722.31535133273,25722.31535133273,66896.12091618666,77047.98493978329,77059.09434298707,25722.31535133273,102781.4096943198,102781.4096943198,102781.4096943198,129859.2643759721,125451.66816719847,4407.59620877362,0.0,90729.05866959889,54854.879295819585,39860.199304199225,27077.854681652294,66938.05398585153,20580.23919329141,1523.0551067035074,0.0,0.8808161152647025,2.7668450412673313,0.001494314320929203,1.0,1.0,-6.094680106888916,339336.58570568444,1557280.7723660045,4.589192082331715,1557280.7723660045,4.589192082331715,0.760039502214937,0.09243722804805735,3.9085012987031313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085012987031313,1.2827657194319404,1.2830651740572345,3.0469330755377304,6456.08556511771,15265.12271926229,6463.951562132237,0.00033109886054548973,23213.260463723895,2367.09380509388,19321.183786851794,1970.212436137906,0.8323339074683467,0.8323339074683467,35366.520783805296,35405.22815468563,0.9986336029393054,0.8,4268.36438462763,4273.035954225843,0.9986336029393054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.590739713555,4632.441516551485,5.904230369140428,4.725351760685615,-3.3751997396763698,8.100551500361984,3.15958038560994,3.5,0.9027372530314114,0.6,0.0002334323654385558,0.9419101716655752,0.0002478286915893248,198.4518131308396,0.0,0.0,0.0,0.0,8.36203168067006e-05,0.0001498120486318552,0.0005855405866389827,0.09243722803509234,0.09243722803509234,0.09243722803509234,0.09244350726439422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.85866732785,595.3186746351577,0.0,0.09243722803509234,0.09243722804805735,0.09243722804805735,0.37252203247661797,0.37252203247661797,0.5,9.778620725344641,0.03350497592674628,0.03350497592674628,4.206412995699793e-12,3.757330665621339e-05,0.03281902036962947,4.206412995699793e-12,27077.854681652294,20580.23919329141,0.760039502214937,0.9993735540971398,0.6151031156889727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448059514171668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14177001385775,261.14177001385775,-12.008229986142226,245.4701651382577,276.8133748894686,123058.36275281147,123169.92636585415,-111.5636130426372,0.0,nan,276.8133748894686,3.6633748894686278,270.5447329392308,-2.6052670607691653,264.2760909890706,-8.873909010929367,258.0074490386651,-15.142550961334905,251.7388070884537,-21.411192911546266,245.4701651382577,-27.67983486174228,1.0,1.0,26022.012520719443,26022.012520719443,276.0394030435246,2.8894030435246236,276.0394030435246,276.0394030435246,77038.06576179875,77059.09434298707,-21.028581188322278,0.0,8546.071908451686,8546.071908451686,0.8864663440814259,3928.043805196647,276.0394030435246,2.8894030435246236,1.0,0.002,0.1367003921693069,0.004949000632888599,0.00021132024923845163,0.0017886797504792426,0.10566012461922582,0.10566012461922582,0.0,-2.8230586271438263e-13,1.0,1.0000666759996635,0.03281902036542306,0.09243722804805735,0.0,6.156272548950762e-06,7.899159264883632,0.0,1600573.3355735785,267.0225384460481,3.7573302449800394e-05,1.0,1283107.4651218809,2603.8043201691185,,,,,,,,,,,,,,,,,,,4.0,15265.12271926229,1523.0551067035074,0.37252203247661797,6.173730061729009,3.15958038560994
610.0,-29.42421724788792,4.725583255261964,35.03130192926976,25.012659199442737,5.40035280271547,-25.941760242764296,-39.48097676094619,1.9178957986102847,-6.1282771331189565,-6.128313532843677,40.06374187619017,41174.14169778236,25722.22065753248,25722.22065753248,66896.36235531484,77048.33155046932,77059.10368731397,25722.22065753248,102781.32434484645,102781.32434484645,102781.32434484645,129859.92619462404,125452.23900115138,4407.687193472673,0.0,90729.40996526595,54855.220116579985,39860.210942984406,27078.601849777595,66938.81279276201,20580.740680903033,1523.108865449533,0.0,0.8808115468997423,2.766761328318613,0.001494314320929203,1.0,1.0,-6.096594017443465,339325.7115157268,1557283.4299417902,4.589346981652507,1557283.4299417902,4.589346981652507,0.7600370504754133,0.09243742028260539,3.908532847485704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908532847485704,1.2827694833980834,1.2830689389020546,3.0469487293476285,6456.118733662479,15265.130651497113,6463.932846501436,0.000331090636255026,23213.162970762984,2367.0838635785904,19321.127844578878,1970.2067316136377,0.8323349932499018,0.8323349932499018,35366.74916183332,35405.22815468563,0.9986416637462493,0.8,4268.391947436169,4273.035954225843,0.9986416637462493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.269292313109,4632.441516551485,5.904644302619409,4.725583255261964,-3.3759346721938472,8.101517927455811,3.159191850176855,3.5,0.9026262429076729,0.6,0.0002334323654385558,0.9419652897966341,0.00024781419014808153,198.4522730724621,0.0,0.0,0.0,0.0,8.361512495427229e-05,0.0001498172404842835,0.0005855656055524871,0.09243742025247603,0.09243742025247603,0.09243742025247603,0.09244349370315694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.27770871576,595.3188667060878,0.0,0.09243742025247603,0.09243742028260539,0.09243742028260539,0.3725206776094777,0.3725206776094777,0.5,9.77880292607386,0.03343966460715819,0.03343966460715819,-2.114575181622058e-11,3.639972470637076e-05,0.031719515400197906,-2.114575181622058e-11,27078.601849777595,20580.740680903033,0.7600370504754133,0.9993658322328094,0.6151011644806832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448062864891444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14109687995244,261.14109687995244,-12.008903120047535,245.46959170486682,276.81260205505527,123057.9159893437,123170.45749036779,-112.54150102410375,0.0,nan,276.81260205505527,3.662602055055288,270.5439999850184,-2.606000014981589,264.27539791503887,-8.874602084961111,258.00679584486403,-15.143204155135948,251.73819377487132,-21.411806225128657,245.46959170486682,-27.680408295133162,1.0,1.0,26022.012520719443,26022.012520719443,276.03858973134555,2.8885897313455757,276.03858973134555,276.03858973134555,77038.19809665035,77059.10368731397,-20.905590663620387,0.0,8546.071908451686,8546.071908451686,0.8864643502543215,3928.0755117231324,276.03858973134555,2.8885897313455757,1.0,0.002,0.13669444216969684,0.004948877294167704,0.00021131069690264652,0.0017886893014299676,0.10565534845132325,0.10565534845132325,0.0,-1.6673858474480774e-12,1.0,1.0000644419748903,0.03171951542134366,0.09243742028260539,0.0,5.949998319027322e-06,7.634503837444844,0.0,1600572.3822099331,267.021722866881,3.639974585212258e-05,1.0,1283110.2511459023,2603.79301092553,,,,,,,,,,,,,,,,,,,4.0,15265.130651497113,1523.108865449533,0.3725206776094777,6.173730061729009,3.159191850176855
