time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
611.0,-29.424784096488207,4.7258154380373005,35.03134377115854,25.011826946306996,5.399597681339425,-25.942345918710394,-39.48151945425195,1.9171595043631051,-6.129095133846931,-6.1291308641240825,40.06381141138549,41174.4229952258,25722.13807230536,25722.13807230536,66896.56106753116,77048.62607097633,77059.21819219328,25722.13807230536,102781.35626449864,102781.35626449864,102781.35626449864,129860.7425844573,125452.96552838985,4407.777056067448,0.0,90729.73663674801,54855.533564146215,39860.22563622422,27079.386319958667,66939.61195618288,20581.269023488992,1523.1644712363031,0.0,0.8808069328488464,2.766677309811791,0.001494314320929203,1.0,1.0,-6.0980358593175765,339314.79853658867,1557286.432108511,4.589503431105399,1557286.432108511,4.589503431105399,0.7600345436306921,0.0924376199461695,3.9085631634408355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085631634408355,1.2827729170896691,1.283072373395217,3.0469642065007965,6456.151527892834,15265.138546839768,6463.914366098358,0.0003310825063563248,23213.066501111796,2367.074026411853,19321.072605417372,1970.2010987867798,0.8323360726378819,0.8323360726378819,35366.96861521718,35405.22815468563,0.998649409562148,0.8,4268.418433134705,4273.035954225843,0.998649409562148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.948344204001,4632.441516551485,5.905060400114958,4.7258154380373005,-3.376671371553149,8.102486809590449,3.1588039373085297,3.5,0.90251541065958,0.6,0.0002334323654385558,0.9420206044138884,0.000247799638717875,198.45273462664636,0.0,0.0,0.0,0.0,8.361001268556044e-05,0.00014982235275299536,0.0005855901290303963,0.09243761994257509,0.09243761994257509,0.09243761994257509,0.09244357703530172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.7521637394,595.3190411370875,0.0,0.09243761994257509,0.0924376199461695,0.0924376199461695,0.37251929977359527,0.37251929977359527,0.5,9.778981642054935,0.03326356446416412,0.03326356446416412,-2.205524651799351e-11,3.573027714764976e-05,0.031095004806502402,-2.205524651799351e-11,27079.386319958667,20581.269023488992,0.7600345436306921,0.9993568697607643,0.6150980233075989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480662209927213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14042595493567,261.14042595493567,-12.009574045064312,245.46901775714556,276.8118341527553,123058.38995939217,123170.56215441648,-112.17219502431001,0.0,nan,276.8118341527553,3.6618341527553184,270.54327087359593,-2.6067291264040477,264.27470759457793,-8.875292405422044,258.0061443153073,-15.143855684692653,251.7375810362317,-21.41241896376829,245.46901775714556,-27.680982242854412,1.0,1.0,26022.012520719443,26022.012520719443,276.0377857986043,2.887785798604341,276.0377857986043,276.0377857986043,77038.53051292685,77059.21819219328,-20.68767926642613,0.0,8546.071908451686,8546.071908451686,0.8864624343370617,3928.1059792580395,276.0377857986043,2.887785798604341,1.0,0.002,0.13668860934607174,0.004948752933827043,0.0002113013244641653,0.0017886986768628215,0.10565066223208265,0.10565066223208265,0.0,1.3269866976084455e-12,1.0,1.0000631728933593,0.03109500482855765,0.0924376199461695,0.0,5.832826069340485e-06,7.484175231418091,0.0,1600571.426737111,267.02090486615305,3.5730299202896276e-05,1.0,1283113.0471655438,2603.781661177759,,,,,,,,,,,,,,,,,,,4.0,15265.138546839768,1523.1644712363031,0.37251929977359527,6.173730061729009,3.1588039373085297
612.0,-29.425353542518533,4.726048428568115,35.031385733172684,25.011087173502915,5.3989303094953645,-25.94292515730669,-39.48205739781258,1.916501924450662,-6.129903773653552,-6.129939917312226,40.063898561828246,41174.62918562549,25722.0411387807,25722.0411387807,66896.6703244062,77048.85342875903,77059.60658050892,25722.0411387807,102781.64771928961,102781.64771928961,102781.64771928961,129861.8855403889,125454.01656246542,4407.868977923489,0.0,90730.01639935981,54855.79215688281,39860.24915830778,27080.237821099283,66940.48697940705,20581.84643561803,1523.2230658660035,0.0,0.8808022966286948,2.766594129771465,0.001494314320929203,1.0,1.0,-6.0984586474828575,339303.9963580456,1557290.1948159162,4.5896606333295535,1557290.1948159162,4.5896606333295535,0.7600319676506645,0.09243783942550549,3.9085891251863356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085891251863356,1.282775983714273,1.2830754407357075,3.0469771611010605,6456.178977136285,15265.146383731213,6463.899481282291,0.0003310757421022498,23212.983890967153,2367.065602521468,19321.028113706056,1970.1965618948425,0.8323371180740116,0.8323371180740116,35367.15654875491,35405.22815468563,0.9986560428646509,0.8,4268.441114721735,4273.035954225843,0.9986560428646509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.627871353193,4632.441516551485,5.905472620366315,4.726048428568115,-3.3774014583271397,8.103449886895255,3.158416617871193,3.5,0.902404747963198,0.6,0.0002334323654385558,0.9420761760239527,0.00024778502140215537,198.4531982979393,0.0,0.0,0.0,0.0,8.360494544543419e-05,0.0001498274199931216,0.0005856138244398409,0.09243783941755612,0.09243783941755612,0.09243783941755612,0.09244386723832897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.3016120944,595.3191920300916,0.0,0.09243783941755612,0.09243783942550549,0.09243783942550549,0.37251790970077725,0.37251790970077725,0.5,9.779162476471289,0.03319697583242487,0.03319697583242487,-6.59383658785373e-12,3.614365868997993e-05,0.03148126982938493,-6.59383658785373e-12,27080.237821099283,20581.84643561803,0.7600319676506645,0.9993454386578583,0.6150930631605962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480695888605368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1397645783211,261.1397645783211,-12.010235421678885,245.46844373768033,276.8110854189828,123059.65971839157,123170.23551750652,-110.57579911494307,0.0,nan,276.8110854189828,3.66108541898285,270.5425570826967,-2.607442917303274,264.27402874649493,-8.875971253505043,258.00550041015185,-15.144499589848124,251.73697207392007,-21.413027926079906,245.46844373768033,-27.681556262319646,1.0,1.0,26022.012520719443,26022.012520719443,276.0370221918294,2.8870221918294305,276.0370221918294,276.0370221918294,77038.98262656173,77059.60658050892,-20.623953947186237,0.0,8546.071908451686,8546.071908451686,0.8864607935964361,3928.132070812267,276.0370221918294,2.8870221918294305,1.0,0.002,0.1366827040882611,0.004948630384910571,0.00021129184368777175,0.0017887081560951181,0.10564592184388587,0.10564592184388587,0.0,-2.1711018399761528e-13,1.0,1.0000639571549426,0.031481269835978765,0.09243783942550549,0.0,5.905257774392212e-06,7.577129641110851,0.0,1600570.4837373144,267.0200962263464,3.614366528381652e-05,1.0,1283115.8148537746,2603.770426504195,,,,,,,,,,,,,,,,,,,4.0,15265.146383731213,1523.2230658660035,0.37251790970077725,6.173730061729009,3.158416617871193
613.0,-29.425927685189656,4.7262813912472135,35.0314279597889,25.010160693805688,5.398074875419336,-25.943527429175084,-39.48261762326581,1.915674620448533,-6.130753248660824,-6.130789805131386,40.06399012257793,41174.974650915974,25722.044486119165,25722.044486119165,66897.01913703514,77049.213257264,77059.92299483335,25722.044486119165,102781.96748095252,102781.96748095252,102781.96748095252,129863.10753456132,125455.14408712185,4407.963447439469,0.0,90730.3791716766,54856.140569429255,39860.26511360816,27081.140053608808,66941.40516721697,20582.45842566928,1523.285022172129,0.0,0.8807974261967161,2.7665067538734234,0.001494314320929203,1.0,1.0,-6.09892207698357,339292.64926160034,1557294.1479449654,4.58982577823036,1557294.1479449654,4.58982577823036,0.7600292448886944,0.09243808910133569,3.908621538949721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908621538949721,1.2827798418681724,1.2830792997902718,3.0469932652335823,6456.213099860654,15265.154149692524,6463.8800366111755,0.0003310672676568287,23212.884201640205,2367.055437039173,19320.96999228285,1970.1906351590862,0.8323381887597425,0.8323381887597425,35367.39118722042,35405.22815468563,0.9986643246767422,0.8,4268.469433098755,4273.035954225843,0.9986643246767422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.307904623165,4632.441516551485,5.905907239948563,4.7262813912472135,-3.3781617870393643,8.104443178286578,3.158029929078051,3.5,0.9022942654508717,0.6,0.0002334323654385558,0.9421322095547594,0.00024777028433076626,198.4536657956644,0.0,0.0,0.0,0.0,8.359966861941687e-05,0.00014983269681913893,0.0005856393060262098,0.09243808908777008,0.09243808908777008,0.09243808908777008,0.09244419644265219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488751.86087458517,595.3193399461205,0.0,0.09243808908777008,0.09243808910133569,0.09243808910133569,0.37251652982393285,0.37251652982393285,0.5,9.779345699528355,0.03323563185870171,0.03323563185870171,7.73070496506989e-12,3.655647054756628e-05,0.0318677281478017,7.73070496506989e-12,27081.140053608808,20582.45842566928,0.7600292448886944,0.9993369420604339,0.6150897870766608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480729721764674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13909349044667,261.13909349044667,-12.010906509553308,245.4678671386116,276.81031984230316,123058.87443098813,123171.07385284528,-112.19942185712016,0.0,nan,276.81031984230316,3.6603198423031813,270.5418293015306,-2.6081706984693938,264.2733387608542,-8.87666123914579,258.004848220048,-15.14515177995196,251.73635767933268,-21.413642320667293,245.4678671386116,-27.682132861388368,1.0,1.0,26022.012520719443,26022.012520719443,276.03620932854363,2.886209328543657,276.03620932854363,276.03620932854363,77039.04784854082,77059.92299483335,-20.87514629252837,0.0,8546.071908451686,8546.071908451686,0.8864587450959547,3928.1646466444695,276.03620932854363,2.886209328543657,1.0,0.002,0.13667672636453465,0.004948500695367179,0.00021128223315291034,0.0017887177676857932,0.10564111657645517,0.10564111657645517,0.0,8.387036724843977e-13,1.0,1.0000647417763178,0.031867728140070994,0.09243808910133569,0.0,5.977725144607015e-06,7.670131049327445,0.0,1600569.493076354,267.01924675133915,3.655646281686131e-05,1.0,1283118.7222194858,2603.758624922989,,,,,,,,,,,,,,,,,,,4.0,15265.154149692524,1523.285022172129,0.37251652982393285,6.173730061729009,3.158029929078051
614.0,-29.42649998476224,4.726515485449056,35.0314697440166,25.009438942093425,5.3974296176680685,-25.944107024523333,-39.483159373607464,1.9150366575316364,-6.131542852642838,-6.1315790154164675,40.064061808150676,41175.18679011644,25721.908698089857,25721.908698089857,66897.0954882063,77049.42778059056,77060.14622506834,25721.908698089857,102782.0549231582,102782.0549231582,102782.0549231582,129863.96464655941,125455.91077553484,4408.053871024579,0.0,90730.6564791872,54856.4154891156,39860.26776674621,27081.90972340122,66942.17749014743,20582.977550830936,1523.3392658925143,0.0,0.8807929533909562,2.7664256285599382,0.001494314320929203,1.0,1.0,-6.1000788441581335,339282.1125552426,1557297.2429695057,4.589977441607516,1557297.2429695057,4.589977441607516,0.7600268135095872,0.09243828030914793,3.908647663714721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908647663714721,1.2827828170408067,1.2830822756574438,3.047006564003876,6456.241278359099,15265.161802582928,6463.8645681681655,0.0003310603104338012,23212.799997674418,2367.046850624262,19320.92375607155,1970.1859203776569,0.83233921620861,0.83233921620861,35367.58030026841,35405.22815468563,0.9986709996312079,0.8,4268.492257040179,4273.035954225843,0.9986709996312079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.988236606603,4632.441516551485,5.906309569766441,4.726515485449056,-3.3788764084750427,8.105391893924098,3.157643620200526,3.5,0.9021838914858645,0.6,0.0002334323654385558,0.9421880667865276,0.0002477555953714332,198.4541317948319,0.0,0.0,0.0,0.0,8.359456610532372e-05,0.0001498377993332321,0.0005856631642999928,0.09243828030240815,0.09243828030240815,0.09243828030240815,0.09244430796666483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488751.33553686057,595.3195144151234,0.0,0.09243828030240815,0.09243828030914793,0.09243828030914793,0.3725151612466328,0.3725151612466328,0.5,9.779526529458611,0.03317130874643226,0.03317130874643226,1.5120349416974932e-11,3.616277365381393e-05,0.03150017125835802,1.5120349416974932e-11,27081.90972340122,20582.977550830936,0.7600268135095872,0.9993265530995348,0.6150858596760856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480763834131019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13843373151457,261.13843373151457,-12.01156626848541,245.46729065801233,276.8095768050257,123060.38642820057,123170.69175896596,-110.30533076539714,0.0,nan,276.8095768050257,3.659576805025722,270.5411195756021,-2.608880424397853,264.27266234625256,-8.877337653747418,258.0042051167957,-15.145794883204303,251.73574788739887,-21.414252112601105,245.46729065801233,-27.682709341987646,1.0,1.0,26022.012520719443,26022.012520719443,276.0354462390585,2.885446239058524,276.0354462390585,276.0354462390585,77039.56322594658,77060.14622506834,-20.58299912176153,0.0,8546.071908451686,8546.071908451686,0.8864570940484224,3928.1909020332946,276.0354462390585,2.885446239058524,1.0,0.002,0.13667081761050598,0.0049483817917198815,0.00021127275567229016,0.001788727244224301,0.10563637783614507,0.10563637783614507,0.0,-1.0340860112645345e-13,1.0,1.0000639947104588,0.031500171243237673,0.09243828030914793,0.0,5.9087540110837345e-06,7.581648848962061,0.0,1600568.5711084576,267.01845714735714,3.616275853346451e-05,1.0,1283121.422002047,2603.7476660321663,,,,,,,,,,,,,,,,,,,4.0,15265.161802582928,1523.3392658925143,0.3725151612466328,6.173730061729009,3.157643620200526
615.0,-29.427078693980633,4.726749733582781,35.031512032819975,25.008695187885337,5.396758726096841,-25.944694951943674,-39.48370238123459,1.914374983936489,-6.132378781530406,-6.132415796570807,40.064159938833164,41175.37798087949,25721.890225823943,25721.890225823943,66897.26820670343,77049.65516660275,77060.58813469873,25721.890225823943,102782.47836052267,102782.47836052267,102782.47836052267,129865.30824149752,125457.1585807308,4408.1496607667195,0.0,90730.93886960056,54856.66168339258,39860.307984675535,27082.829880974852,66943.13786565038,20583.603209249,1523.4017732752786,0.0,0.8807881277878022,2.7663395982655383,0.001494314320929203,1.0,1.0,-6.100117492196432,339270.941013412,1557301.4797694918,4.590141068721617,1557301.4797694918,4.590141068721617,0.7600240927447751,0.09243853445364883,3.90867372450436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90867372450436,1.2827859028039788,1.2830853621409704,3.047019550152977,6456.268794450749,15265.169473258651,6463.849556691587,0.0003310535231980339,23212.71747518545,2367.0384356722684,19320.878885763486,1970.1813448795958,0.8323402422149683,0.8323402422149684,35367.768949957,35405.22815468563,0.9986776582397802,0.8,4268.51502505903,4273.035954225843,0.9986776582397802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.669156741135,4632.441516551485,5.90673810110369,4.726749733582781,-3.3796262074588057,8.106375941041588,3.157258040936827,3.5,0.9020737259819506,0.6,0.0002334323654385558,0.9422445532417538,0.00024774074271423623,198.45460301532643,0.0,0.0,0.0,0.0,8.35894520382647e-05,0.00014984291340029108,0.0005856870584109,0.09243853442319057,0.09243853442319057,0.09243853442319057,0.09244471981557216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.9152966146,595.3196559838676,0.0,0.09243853442319057,0.09243853445364883,0.09243853445364883,0.37251378481901537,0.37251378481901537,0.5,9.779712092157544,0.03329652644288217,0.03329652644288217,2.142996891052462e-11,3.7015040390997456e-05,0.03229830437436476,2.142996891052462e-11,27082.829880974852,20583.603209249,0.7600240927447751,0.9993147967004623,0.615079891586726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480797837150639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13778032870545,261.13778032870545,-12.012219671294531,245.46671293419877,276.8088477232204,123061.41273492629,123170.65538834933,-109.24265342306488,0.0,nan,276.8088477232204,3.658847723220447,270.5404207653934,-2.609579234606599,264.27199380763585,-8.878006192364126,258.00356684979255,-15.146433150207429,251.73513989199174,-21.41486010800824,245.46671293419877,-27.68328706580121,1.0,1.0,26022.012520719443,26022.012520719443,276.0346611669976,2.8846611669976028,276.0346611669976,276.0346611669976,77040.07762371482,77060.58813469873,-20.510510983905988,0.0,8546.071908451686,8546.071908451686,0.8864554470421105,3928.2170931268815,276.0346611669976,2.8846611669976028,1.0,0.002,0.13666475917111617,0.004948254844178482,0.00021126302613393266,0.0017887369743053614,0.10563151306696633,0.10563151306696633,0.0,4.3929400048159373e-13,1.0,1.0000656155979535,0.03229830435293479,0.09243853445364883,0.0,6.058442705652358e-06,7.77373496190489,0.0,1600567.5968678135,267.01762121846957,3.7015018961028545e-05,1.0,1283124.2845050283,2603.73604670288,,,,,,,,,,,,,,,,,,,3.0,15265.169473258651,1523.4017732752786,0.37251378481901537,6.173730061729009,3.157258040936827
616.0,-29.427658885427032,4.726984175096411,35.031554647972776,25.007879558857553,5.396011759769715,-25.945291820926148,-39.48425803156567,1.9136446950090302,-6.133211805452788,-6.13324941093954,40.064253934719034,41175.633136902725,25721.867019110658,25721.867019110658,66897.50015601338,77049.9344610403,77060.97701931087,25721.867019110658,102782.84403842152,102782.84403842152,102782.84403842152,129866.57115958091,125458.32448739267,4408.246672188238,0.0,90731.2501114295,54856.948786271445,39860.334805731174,27083.72712115939,66944.06192689057,20584.212469635786,1523.4631062182289,0.0,0.8807833344036022,2.766253899126582,0.001494314320929203,1.0,1.0,-6.100396214786713,339259.8120369742,1557305.538057556,4.590303604506605,1557305.538057556,4.590303604506605,0.7600214098137991,0.09243878615353672,3.9087015707809645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087015707809645,1.2827893085770032,1.283088768709054,3.047033167993022,6456.297649019708,15265.176996451151,6463.833566594803,0.0003310463884280421,23212.63173164209,2367.0296922641364,19320.831090294145,1970.1764710980963,0.8323412577108664,0.8323412577108664,35367.97052420849,35405.22815468563,0.9986847730455354,0.8,4268.5393529357025,4273.035954225843,0.9986847730455354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.350422610291,4632.441516551485,5.9071651389258735,4.726984175096411,-3.380373439937608,8.107357615034019,3.1568728982662493,3.5,0.9019636852189283,0.6,0.0002334323654385558,0.9423011880414759,0.0002477258528387647,198.45507544498813,0.0,0.0,0.0,0.0,8.358421920108973e-05,0.00014984814623746607,0.0005857116845769993,0.09243878614943245,0.09243878614943245,0.09243878614943245,0.09244507460093819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.46015234786,595.3198087073965,0.0,0.09243878614943245,0.09243878615353672,0.09243878615353672,0.3725124290897364,0.3725124290897364,0.5,9.779900744980882,0.033506549644300776,0.033506549644300776,-1.057287590811029e-11,3.760548673881203e-05,0.032853196152814235,-1.057287590811029e-11,27083.72712115939,20584.212469635786,0.7600214098137991,0.9993044674981324,0.6150752128227672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448083222115996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1371250756955,261.1371250756955,-12.01287492430447,245.46613324558066,276.80811690581396,123061.54555470953,123171.09754288253,-109.55198817297776,0.0,nan,276.80811690581396,3.6581169058139835,270.53972017376344,-2.6102798262365354,264.27132344174197,-8.878676558258007,258.0029267096544,-15.147073290345588,251.73452997761856,-21.415470022381413,245.46613324558066,-27.683866754419313,1.0,1.0,26022.012520719443,26022.012520719443,276.03387305711516,2.8838730571151814,276.03387305711516,276.03387305711516,77040.37770125864,77060.97701931087,-20.599318052234594,0.0,8546.071908451686,8546.071908451686,0.8864536871933304,3928.2450786348695,276.03387305711516,2.8838730571151814,1.0,0.002,0.13665859666939487,0.004948128919916261,0.00021125313714360174,0.0017887468630485195,0.10562656857180086,0.10562656857180086,0.0,1.9212105864530038e-13,1.0,1.0000667423478018,0.03285319616338711,0.09243878615353672,0.0,6.1625037412240095e-06,7.907275777061798,0.0,1600566.6256301145,267.0167881945472,3.760549731168794e-05,1.0,1283127.136161582,2603.724471474812,,,,,,,,,,,,,,,,,,,3.0,15265.176996451151,1523.4631062182289,0.3725124290897364,6.173730061729009,3.1568728982662493
617.0,-29.428232280090537,4.727218775637783,35.03159699554184,25.00685309004041,5.395057875517279,-25.94590326458001,-39.48482716279102,1.912728861317611,-6.1340463709289,-6.134083601177298,40.06433144295252,41176.06037440891,25721.84794378307,25721.84794378307,66897.90831819197,77050.36853204746,77061.12585116629,25721.84794378307,102782.97379494936,102782.97379494936,102782.97379494936,129867.53018184956,125459.18855816827,4408.341623681291,0.0,90731.66242071759,54857.35426822892,39860.34239165408,27084.55638690021,66944.89877855428,20584.772357330814,1523.5212301784259,0.0,0.8807785996670127,2.7661681558833977,0.001494314320929203,1.0,1.0,-6.10158227883511,339248.67566011153,1557308.8844949673,4.590464152777455,1557308.8844949673,4.590464152777455,0.7600188115795354,0.09243901638107406,3.908738062899925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908738062899925,1.2827935796815353,1.283093040810652,3.0470514701751963,6456.336429147534,15265.184470659377,6463.8108204558985,0.0003310367117734862,23212.520501668772,2367.01834996342,19320.763100562785,1970.169538074958,0.8323423171203573,0.8323423171203573,35368.23468374268,35405.22815468563,0.9986940968894978,0.8,4268.571234192965,4273.035954225843,0.9986940968894978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.0320443256205,4632.441516551485,5.907592705318966,4.727218775637783,-3.3811209025505113,8.108339678188294,3.1564882043454987,3.5,0.9018537726701424,0.6,0.0002334323654385558,0.9423571629884653,0.00024771113820399015,198.4555423424765,0.0,0.0,0.0,0.0,8.357885972149093e-05,0.00014985350571706488,0.000585738101655283,0.0924390163627645,0.0924390163627645,0.0924390163627645,0.09244523911118409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.9347469922,595.3199834842478,0.0,0.0924390163627645,0.09243901638107406,0.09243901638107406,0.3725110875176486,0.3725110875176486,0.5,9.78008742919057,0.033604404755180894,0.033604404755180894,-8.01492205937393e-12,3.723024838109268e-05,0.032501322342170624,-8.01492205937393e-12,27084.55638690021,20584.772357330814,0.7600188115795354,0.9992980725758096,0.6150739059388884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480866693399777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1364501160554,261.1364501160554,-12.013549883944563,245.46555124233686,276.8073489897767,123059.70240156534,123172.54914773282,-112.84674616749182,0.0,nan,276.8073489897767,3.6573489897767217,270.53898944029015,-2.6110105597098254,264.2706298907741,-8.879370109225874,258.0022703413142,-15.147729658685762,251.73391079184034,-21.416089208159633,245.46555124233686,-27.68444875766312,1.0,1.0,26022.012520719443,26022.012520719443,276.03305628211297,2.883056282112989,276.03305628211297,276.03305628211297,77040.16632209203,77061.12585116629,-20.95952907425817,0.0,8546.071908451686,8546.071908451686,0.8864513809351282,3928.2817532144245,276.03305628211297,2.883056282112989,1.0,0.002,0.13665250019597247,0.004948002611541387,0.00021124335000710973,0.0017887566504636969,0.10562167500355486,0.10562167500355486,0.0,4.708065534653194e-13,1.0,1.0000660271217148,0.032501322350185546,0.09243901638107406,0.0,6.096474813782529e-06,7.822569665469437,0.0,1600565.6511929543,267.0159536290711,3.723025639601474e-05,1.0,1283129.989774527,2603.7128883794066,,,,,,,,,,,,,,,,,,,4.0,15265.184470659377,1523.5212301784259,0.3725110875176486,6.173730061729009,3.1564882043454987
618.0,-29.42880863015718,4.727454472357777,35.03163811732787,25.006055167783074,5.394330401948906,-25.946494726906153,-39.48537823799995,1.9120164995539604,-6.13483265706526,-6.134868217128136,40.064380761701855,41176.30994386777,25721.71639867537,25721.71639867537,66898.02634254313,77050.63639703134,77061.03117591335,25721.71639867537,102782.74757458872,102782.74757458872,102782.74757458872,129867.97849611039,125459.54958079192,4408.428915318462,0.0,90731.96763409974,54857.641184299595,39860.36272200016,27085.230921521663,66945.59364352182,20585.222613208603,1523.5708654473322,0.0,0.8807742346733393,2.7660875278259627,0.001494314320929203,1.0,1.0,-6.103928206947842,339238.2013584332,1557311.0138462556,4.590612164579979,1557311.0138462556,4.590612164579979,0.7600165076256294,0.09243917600452228,3.908765695672458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908765695672458,1.2827969018890448,1.2830963637937125,3.0470651199082375,6456.3653512939245,15265.192061690102,6463.794814968015,0.00033102956166055914,23212.434486557362,2367.0095788630533,19320.715259088414,1970.164659602251,0.8323433403884157,0.8323433403884157,35368.43471181871,35405.22815468563,0.9987011571443334,0.8,4268.595375462638,4273.035954225843,0.9987011571443334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.714013628433,4632.441516551485,5.907994029501861,4.727454472357777,-3.3818309228195127,8.10928539517729,3.1561039491339735,3.5,0.9017439854668495,0.6,0.0002334323654385558,0.9424134300578524,0.0002476963485380572,198.45601164867185,0.0,0.0,0.0,0.0,8.357367057716391e-05,0.0001498586948613919,0.0005857625256724551,0.09243917598993107,0.09243917598993107,0.09243917598993107,0.09244509809370949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.3164879748,595.3201870912903,0.0,0.09243917598993107,0.09243917600452228,0.09243917600452228,0.37250973984905106,0.37250973984905106,0.5,9.78026509232099,0.03335266488005573,0.03335266488005573,-5.684341886080801e-13,3.556006288363278e-05,0.030940010180302124,-5.684341886080801e-13,27085.230921521663,20585.222613208603,0.7600165076256294,0.9992894633031119,0.615071249694599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480900761968056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1357793469217,261.1357793469217,-12.014220653078269,245.4649688930776,276.80658980078636,123060.38878233897,123172.53491483182,-112.14613249285165,0.0,nan,276.80658980078636,3.656589800786378,270.53826561920226,-2.6117343807977136,264.26994143769593,-8.880058562304043,258.001617256145,-15.148382743854995,251.7332930746232,-21.416706925376786,245.4649688930776,-27.685031106922366,1.0,1.0,26022.012520719443,26022.012520719443,276.0322605879435,2.882260587943506,276.0322605879435,276.0322605879435,77040.55142311392,77061.03117591335,-20.479752799423295,0.0,8546.071908451686,8546.071908451686,0.8864496345744928,3928.3095241508204,276.0322605879435,2.882260587943506,1.0,0.002,0.13664669661245182,0.0049478841053695695,0.00021123403723333903,0.001788765962536808,0.10561701861666951,0.10561701861666951,0.0,-2.298530289712719e-13,1.0,1.000062855136906,0.03094001018087056,0.09243917600452228,0.0,5.803583394979608e-06,7.446767479166732,0.0,1600564.7312216759,267.0151673429347,3.556006345206697e-05,1.0,1283132.673790569,2603.701993761951,,,,,,,,,,,,,,,,,,,4.0,15265.192061690102,1523.5708654473322,0.37250973984905106,6.173730061729009,3.1561039491339735
619.0,-29.42938747419545,4.727690862545214,35.03167943638466,25.005315499752783,5.393668108129791,-25.94708191603149,-39.48592114085329,1.9113625501184497,-6.135634699178183,-6.135670765305814,40.064468698374,41176.50855869914,25721.633179977558,25721.633179977558,66898.1417386767,77050.861955683,77061.42646765217,25721.633179977558,102783.05964762974,102783.05964762974,102783.05964762974,129869.14342412958,125460.62278071961,4408.520643409969,0.0,90732.254417503,54857.90102111855,39860.39266264939,27086.08377649984,66946.47643914924,20585.801191625793,1523.6293954828081,0.0,0.8807696290547133,2.7660050291675278,0.001494314320929203,1.0,1.0,-6.104258182908836,339227.4879316339,1557314.81054382,4.590768336726512,1557314.81054382,4.590768336726512,0.7600139378394097,0.09243939518853485,3.908792553945298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908792553945298,1.2827999516969206,1.2830994143135492,3.047078812853592,6456.394365002023,15265.199574401098,6463.778709339778,0.00033102238539214803,23212.348357019702,2367.0007960944567,19320.667118287827,1970.1597506067646,0.8323443548720058,0.8323443548720058,35368.62913317638,35405.22815468563,0.9987080195122144,0.8,4268.6188400608025,4273.035954225843,0.9987080195122144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.396564789569,4632.441516551485,5.908405723479242,4.727690862545214,-3.3825538629214673,8.110244725466682,3.155720415603901,3.5,0.9016344044582575,0.6,0.0002334323654385558,0.9424699442532933,0.0002476814956932141,198.4564829878746,0.0,0.0,0.0,0.0,8.35685586782064e-05,0.00014986380676034941,0.0005857865319707508,0.09243939517905846,0.09243939517905846,0.09243939517905846,0.09244540880810953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.871795438,595.3203361159495,0.0,0.09243939517905846,0.09243939518853485,0.09243939518853485,0.37250835778816627,0.37250835778816627,0.5,9.780445500604994,0.033252217184212896,0.033252217184212896,-2.8421709430404007e-13,3.60661276204155e-05,0.03141258239696754,-2.8421709430404007e-13,27086.08377649984,20585.801191625793,0.7600139378394097,0.9992780097916509,0.6150661057737129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448093500629483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1351177051032,261.1351177051032,-12.014882294896779,245.4643864224895,276.8058489877368,123061.70271367797,123172.32284808354,-110.62013440557185,0.0,nan,276.8058489877368,3.6558489877368174,270.5375564746608,-2.612443525339188,264.2692639616309,-8.880736038369093,258.0009714485593,-15.149028551440665,251.7326789355417,-21.417321064458264,245.4643864224895,-27.68561357751048,1.0,1.0,26022.012520719443,26022.012520719443,276.0315042939681,2.881504293968135,276.0315042939681,276.0315042939681,77040.99116538353,77061.42646765217,-20.435302268640953,0.0,8546.071908451686,8546.071908451686,0.8864479371593039,3928.3365167150246,276.0315042939681,2.881504293968135,1.0,0.002,0.13664080440965484,0.004947762705839269,0.0002112245796985645,0.0017887754198985138,0.10561228984928224,0.10561228984928224,0.0,-4.02921619679919e-13,1.0,1.000063814687587,0.031412582397251754,0.09243939518853485,0.0,5.892202442659048e-06,7.560493650900942,0.0,1600563.7959883427,267.0143653008218,3.6066127904632594e-05,1.0,1283135.419136927,2603.690850267891,,,,,,,,,,,,,,,,,,,4.0,15265.199574401098,1523.6293954828081,0.37250835778816627,6.173730061729009,3.155720415603901
620.0,-29.429967255535562,4.727927635196667,35.03172123702031,25.004513072222494,5.392938231883689,-25.947676706792965,-39.486476476863004,1.9106476833480257,-6.136450296272415,-6.136487249209347,40.06456523490972,41176.767758195245,25721.58728473214,25721.58728473214,66898.35504292739,77051.13263451464,77061.8938773134,25721.58728473214,102783.48116204554,102783.48116204554,102783.48116204554,129870.46292473863,125461.84722542425,4408.615699314381,0.0,90732.56481131981,54858.199935813325,39860.40541722943,27086.98176269309,66947.38717992252,20586.41178375938,1523.6903855318503,0.0,0.8807649167560007,2.765921094965912,0.001494314320929203,1.0,1.0,-6.104244428167817,339216.5887460101,1557318.9785523862,4.590928127393073,1557318.9785523862,4.590928127393073,0.760011283801027,0.09243963821343469,3.9088207484175808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088207484175808,1.2828032856200622,1.283102749014977,3.0470928724883906,6456.424155681051,15265.207017937859,6463.7620429709805,0.000331015007849869,23212.26033402819,2366.9918202473004,19320.617301396174,1970.1546706975548,0.8323453650514582,0.8323453650514581,35368.8332267118,35405.22815468563,0.9987152232829917,0.8,4268.6434719883555,4273.035954225843,0.9987152232829917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.079598846308,4632.441516551485,5.9088253960596315,4.727927635196667,-3.3832868760165082,8.111214511213175,3.155337484097708,3.5,0.901524995456488,0.6,0.0002334323654385558,0.9425265536254223,0.0002476666196200624,198.45695509254475,0.0,0.0,0.0,0.0,8.35633300093684e-05,0.0001498690354291874,0.0005858111952309372,0.09243963820749583,0.09243963820749583,0.09243963820749583,0.09244580937953924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.44590316346,595.3204794453252,0.0,0.09243963820749583,0.09243963821343469,0.09243963821343469,0.37250698842606994,0.37250698842606994,0.5,9.78063063641612,0.03334290526197492,0.03334290526197492,3.865352482534945e-12,3.6952936909528944e-05,0.032242821041506886,3.865352482534945e-12,27086.98176269309,20586.41178375938,0.760011283801027,0.9992676019324943,0.6150616102093994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480969398966053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13445730200607,261.13445730200607,-12.015542697993908,245.46380307636218,276.80511152767025,123062.1636551787,123172.57668516188,-110.41302998318267,0.0,nan,276.80511152767025,3.6551115276702717,270.53684983738094,-2.6131501626190357,264.2685881471643,-8.881411852835697,258.00032645684234,-15.149673543157633,251.73206476661662,-21.41793523338336,245.46380307636218,-27.686196923637794,1.0,1.0,26022.012520719443,26022.012520719443,276.0307425029886,2.8807425029885962,276.0307425029886,276.0307425029886,77041.2504984737,77061.8938773134,-20.643378839697107,0.0,8546.071908451686,8546.071908451686,0.8864461552954841,3928.3648521596688,276.0307425029886,2.8807425029885962,1.0,0.002,0.1366347564996397,0.004947639430549323,0.00021121487543616815,0.0017887851247437609,0.10560743771808408,0.10560743771808408,0.0,1.7992898837526639e-13,1.0,1.0000655007509718,0.032242821037641534,0.09243963821343469,0.0,6.0479105218741334e-06,7.760305094230242,0.0,1600562.845475472,267.01354970372756,3.695293304417646e-05,1.0,1283138.2121416489,2603.6795133964347,,,,,,,,,,,,,,,,,,,4.0,15265.207017937859,1523.6903855318503,0.37250698842606994,6.173730061729009,3.155337484097708
621.0,-29.43055385542793,4.7281648151344005,35.03176302376148,25.003779341373615,5.39227736764306,-25.948270733094784,-39.4870279013179,1.9099942451922791,-6.1372638281258105,-6.137300881231492,40.06464843504809,41176.95731625951,25721.53840762976,25721.53840762976,66898.49572388927,77051.35128439426,77062.1750913661,25721.53840762976,102783.71349899586,102783.71349899586,102783.71349899586,129871.53433354375,125462.82426702538,4408.710066518369,0.0,90732.84394527269,54858.44997667588,39860.43774288534,27087.820834547896,66948.25857743324,20586.979796096777,1523.7485100890915,0.0,0.8807602695509229,2.765837466473966,0.001494314320929203,1.0,1.0,-6.104963587883901,339205.7279034722,1557322.570762297,4.591085711870598,1557322.570762297,4.591085711870598,0.760008710993838,0.09243986469048629,3.908846364602044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908846364602044,1.2828063330738202,1.2831057971801463,3.047105602632776,6456.451129329428,15265.214423402538,6463.747268649683,0.0003310083498994872,23212.179625921446,2366.983590310804,19320.57313996112,1970.1501674844235,0.8323463565819342,0.8323463565819342,35369.018656337925,35405.22815468563,0.9987217682936311,0.8,4268.665851379781,4273.035954225843,0.9987217682936311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.763039162094,4632.441516551485,5.909243893180353,4.7281648151344005,-3.3840174671140457,8.112182282248446,3.154955061951805,3.5,0.90141573198623,0.6,0.0002334323654385558,0.9425838324887919,0.0002476515694335671,198.45743275171532,0.0,0.0,0.0,0.0,8.355813846828805e-05,0.00014987422697026776,0.0005858353272402728,0.09243986469703627,0.09243986469703627,0.09243986469703627,0.09244605291747014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.9530273049,595.3206439162759,0.0,0.09243986469703627,0.09243986469048629,0.09243986469048629,0.3725056397372803,0.3725056397372803,0.5,9.780816284769731,0.033433332902802704,0.033433332902802704,-4.718003765447065e-12,3.7053105700124433e-05,0.032337293347609375,-4.718003765447065e-12,27087.820834547896,20586.979796096777,0.760008710993838,0.9992566968192844,0.6150564359883043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448100384749189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1338035663916,261.1338035663916,-12.0161964336084,245.46321846352527,276.80438866927636,123063.26529797891,123172.56359371684,-109.29829573791628,0.0,nan,276.80438866927636,3.6543886692763863,270.5361546281027,-2.6138453718972983,264.26792058698703,-8.882079413012946,257.99968654578646,-15.150313454213517,251.73145250467152,-21.418547495328454,245.46321846352527,-27.68678153647471,1.0,1.0,26022.012520719443,26022.012520719443,276.0299617766166,2.8799617766165966,276.0299617766166,276.0299617766166,77041.77833377953,77062.1750913661,-20.39675758656813,0.0,8546.071908451686,8546.071908451686,0.8864445363750455,3928.3905964250544,276.0299617766166,2.8799617766165966,1.0,0.002,0.13662869089690247,0.004947516754900203,0.0002112051450978794,0.001788794856106532,0.1056025725489397,0.1056025725489397,0.0,1.2044115704767933e-12,1.0,1.000065692225433,0.03233729335232738,0.09243986469048629,0.0,6.065606444598097e-06,7.7830282908925845,0.0,1600561.8962305605,267.01273617187417,3.70531104181282e-05,1.0,1283140.9953779622,2603.668216245603,,,,,,,,,,,,,,,,,,,3.0,15265.214423402538,1523.7485100890915,0.3725056397372803,6.173730061729009,3.154955061951805
622.0,-29.43113405893566,4.728401828178337,35.03180495446597,25.002767785359197,5.391335955918614,-25.94888705744054,-39.48760150289161,1.9090889559778768,-6.138105337464481,-6.138142584626887,40.06473616376457,41177.36421678864,25721.558443068483,25721.558443068483,66898.92265985713,77051.773252698,77062.4288060368,25721.558443068483,102783.98724910528,102783.98724910528,102783.98724910528,129872.68838255979,125463.88232030591,4408.806062253869,0.0,90733.24783479141,54858.838804989115,39860.45447755811,27088.701133454506,66949.15561101261,20587.57617617141,1523.8092482678314,0.0,0.8807554556219023,2.765750953576542,0.001494314320929203,1.0,1.0,-6.105622662052497,339194.4926353388,1557326.3585027861,4.5912489510171275,1557326.3585027861,4.5912489510171275,0.760006028888029,0.09244011338494658,3.908881747149154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908881747149154,1.2828105551147708,1.2831100202067094,3.04712315592027,6456.488322639291,15265.221672942844,6463.7254864450215,0.000330999071003293,23212.072839237324,2366.972701099491,19320.508031493722,1970.1435282684427,0.8323473808351419,0.8323473808351419,35369.27478200147,35405.22815468563,0.9987308086387151,0.8,4268.696763033969,4273.035954225843,0.9987308086387151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.446892522218,4632.441516551485,5.9096777234111135,4.728401828178337,-3.384768865440462,8.1131706936188,3.1545731572916824,3.5,0.9013066163690521,0.6,0.0002334323654385558,0.9426404904680267,0.0002476366841855639,198.4579052046712,0.0,0.0,0.0,0.0,8.35527384508194e-05,0.0001498796269877364,0.0005858617382018866,0.0924401133602973,0.0924401133602973,0.0924401133602973,0.09244634088540918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.47637941333,595.3208033289756,0.0,0.0924401133602973,0.09244011338494658,0.09244011338494658,0.37250429486674014,0.37250429486674014,0.5,9.78100311048305,0.033552264719332925,0.033552264719332925,2.3305801732931286e-12,3.7247162424591806e-05,0.03251992257440861,2.3305801732931286e-12,27088.701133454506,20587.57617617141,0.760006028888029,0.9992496850677647,0.6150542727683826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448103870131842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1331303631515,261.1331303631515,-12.016869636848469,245.46263136865466,276.80362935765453,123061.4752682848,123174.02836568347,-112.55309739870387,0.0,nan,276.80362935765453,3.6536293576545518,270.53542975985727,-2.6145702401427116,264.2672301620529,-8.88276983794708,257.9990305642336,-15.150969435766399,251.7308309664562,-21.419169033543767,245.46263136865466,-27.687368631345322,1.0,1.0,26022.012520719443,26022.012520719443,276.02914976109105,2.879149761091071,276.02914976109105,276.02914976109105,77041.58649728766,77062.4288060368,-20.842308749139193,0.0,8546.071908451686,8546.071908451686,0.886442300225974,3928.4261558849,276.02914976109105,2.879149761091071,1.0,0.002,0.13662259105912114,0.004947389092998009,0.00021119534966177,0.001788804649931614,0.105597674830885,0.105597674830885,0.0,-4.066161470028806e-13,1.0,1.0000660627545097,0.03251992257207803,0.09244011338494658,0.0,6.09983811737132e-06,7.826969916515587,0.0,1600560.914461212,267.0118946625355,3.724716009401163e-05,1.0,1283143.8746260633,2603.6565294571105,,,,,,,,,,,,,,,,,,,4.0,15265.221672942844,1523.8092482678314,0.37250429486674014,6.173730061729009,3.1545731572916824
623.0,-29.43171696670858,4.728639864236917,35.03184567692907,25.001970526669197,5.390609786492962,-25.949484291371544,-39.48815345121545,1.9083771121191486,-6.138886618309641,-6.138922209955283,40.064785155060164,41177.59189592948,25721.435677929992,25721.435677929992,66899.02757385946,77052.03947251402,77062.32845687588,25721.435677929992,102783.76413480588,102783.76413480588,102783.76413480588,129873.13516022023,125464.24177938474,4408.8933808354905,0.0,90733.5546495421,54859.10707674197,39860.49730311125,27089.371025414344,66949.8683285256,20588.023257335197,1523.8585553446133,0.0,0.8807511177093897,2.7656708478434617,0.001494314320929203,1.0,1.0,-6.1079501862340635,339184.08626166155,1557328.4737338787,4.591396049555482,1557328.4737338787,4.591396049555482,0.7600037386626732,0.09244027222093551,3.9089094261800277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089094261800277,1.2828138749948095,1.2831133408617557,3.0471368468756577,6456.517332130888,15265.229031070725,6463.709306802451,0.000330991890146739,23211.98696543124,2366.9639444082577,19320.459669459335,1970.138596713387,0.8323483766483493,0.8323483766483493,35369.47514345904,35405.22815468563,0.998737880712693,0.8,4268.720944539263,4273.035954225843,0.998737880712693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.131016151119,4632.441516551485,5.91007843800557,4.728639864236917,-3.3854735446768056,8.114113408913722,3.154191597585161,3.5,0.901197599310046,0.6,0.0002334323654385558,0.9426974162239512,0.0002476217303889381,198.45837986194394,0.0,0.0,0.0,0.0,8.354754258657329e-05,0.0001498848228519825,0.000585886196887438,0.09244027220332289,0.09244027220332289,0.09244027220332289,0.0924461992703204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.8558226848,595.3210076672267,0.0,0.09244027220332289,0.09244027222093551,0.09244027222093551,0.37250295648493137,0.37250295648493137,0.5,9.781180921753585,0.03331558721276906,0.03331558721276906,9.322320693172514e-12,3.5591645655586035e-05,0.0309720237212332,9.322320693172514e-12,27089.371025414344,20588.023257335197,0.7600037386626732,0.999240614568252,0.6150511259240935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481073175257964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13246055348344,261.13246055348344,-12.017539446516537,245.4620437327102,276.802877374257,123062.12424166357,123174.10996671951,-111.98572505593222,0.0,nan,276.802877374257,3.6528773742570024,270.53471064595755,-2.6152893540424316,264.2665439176402,-8.883456082359771,257.9983771893138,-15.151622810686149,251.73021046102187,-21.419789538978108,245.4620437327102,-27.687956267289763,1.0,1.0,26022.012520719443,26022.012520719443,276.02835839362405,2.878358393624069,276.02835839362405,276.02835839362405,77041.95948414155,77062.32845687588,-20.368972734329873,0.0,8546.071908451686,8546.071908451686,0.8864405509305773,3928.4539733109277,276.02835839362405,2.878358393624069,1.0,0.002,0.13661678159014368,0.004947271533948295,0.00021118603012071406,0.0017888139693005057,0.10559301506035702,0.10559301506035702,0.0,-5.787800794188058e-13,1.0,1.0000629181218548,0.03097202371191088,0.09244027222093551,0.0,5.809468853968296e-06,7.454399867973968,0.0,1600560.0003069297,267.01111338169034,3.559163633326534e-05,1.0,1283146.5415090506,2603.6457047198833,,,,,,,,,,,,,,,,,,,4.0,15265.229031070725,1523.8585553446133,0.37250295648493137,6.173730061729009,3.154191597585161
