time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-29.432302296891006,4.728878568988958,35.03188655422348,25.001236621197336,5.389951151866194,-25.950076951997328,-39.48870470104737,1.907725807136273,-6.139681368755646,-6.139717394663662,40.06487106828554,41177.79149405503,25721.355432195276,25721.355432195276,66899.14692625031,77052.25969824388,77062.70110213965,25721.355432195276,102784.05653433493,102784.05653433493,102784.05653433493,129874.26746361074,125465.28269930654,4408.984764304198,0.0,90733.83768497153,54859.36948142622,39860.520226161454,27090.210929275807,66950.73115543726,20588.592742659854,1523.9163107423633,0.0,0.8807465581481795,2.7655891167381483,0.001494314320929203,1.0,1.0,-6.1083397428737385,339173.4724608705,1557332.1831004394,4.591550665213372,1557332.1831004394,4.591550665213372,0.7600011973480134,0.09244048679122663,3.9089355991705057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089355991705057,1.2828169125501678,1.2831163791262148,3.0471500343722173,6456.545274853642,15265.236315683042,6463.693815163981,0.000330984979769775,23211.90395263244,2366.9554794585756,19320.41336391525,1970.1338748619814,0.8323493584732043,0.8323493584732043,35369.66460281262,35405.22815468563,0.9987445679889105,0.8,4268.743810276101,4273.035954225843,0.9987445679889105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.815707042445,4632.441516551485,5.910488210833696,4.728878568988958,-3.3861893876552784,8.115067956644236,3.1538107415097962,3.5,0.9010887832885132,0.6,0.0002334323654385558,0.9427545822802086,0.00024760671528528753,198.4588564940506,0.0,0.0,0.0,0.0,8.354235359580103e-05,0.00014989001184275477,0.0005859104032522327,0.09244048678462707,0.09244048678462707,0.09244048678462707,0.09244649238911308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.40250035544,595.3211594003855,0.0,0.09244048678462707,0.09244048679122663,0.09244048679122663,0.3725015837387921,0.3725015837387921,0.5,9.78136109000288,0.03321295055638984,0.03321295055638984,6.821210263296962e-13,3.6025908002557117e-05,0.03137765178991003,6.821210263296962e-13,27090.210929275807,20588.592742659854,0.7600011973480134,0.9992295195542049,0.6150461807273462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481107810042064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1317994396633,261.1317994396633,-12.018200560336652,245.46145584959896,276.80214302973417,123063.41636225171,123173.94822162359,-110.5318593718891,0.0,nan,276.80214302973417,3.652143029734191,270.5340055937051,-2.615994406294874,264.26586815770037,-8.88413184229961,257.99773072162253,-15.152269278377446,251.72959328561893,-21.420406714381045,245.46145584959896,-27.688544150401015,1.0,1.0,26022.012520719443,26022.012520719443,276.02760681319,2.8776068131900274,276.02760681319,276.02760681319,77042.3931237346,77062.70110213965,-20.307978405049653,0.0,8546.071908451686,8546.071908451686,0.8864388968138815,3928.480277166358,276.02760681319,2.8776068131900274,1.0,0.002,0.13661089606095525,0.004947151461879734,0.00021117658626766016,0.0017888234136719625,0.10558829313383009,0.10558829313383009,0.0,-6.037748426224177e-14,1.0,1.0000637416627551,0.03137765178922791,0.09244048679122663,0.0,5.885529347054972e-06,7.552012635824204,0.0,1600559.0734333415,267.01031863124433,3.602590732043609e-05,1.0,1283149.2616043305,2603.6346640632546,,,,,,,,,,,,,,,,,,,4.0,15265.236315683042,1523.9163107423633,0.3725015837387921,6.173730061729009,3.1538107415097962
625.0,-29.43289609626006,4.729117463810472,35.031927793126144,25.000503204669826,5.389292449307694,-25.950677241703982,-39.48926461217923,1.9070735945911326,-6.140498553238956,-6.140535219783221,40.06496325881703,41177.98974484878,25721.33262179149,25721.33262179149,66899.32236664028,77052.47635850403,77063.0862407506,25721.33262179149,102784.4188625421,102784.4188625421,102784.4188625421,129875.51249641762,125466.43358133957,4409.078915078045,0.0,90734.11944265665,54859.6328283709,39860.54068253972,27091.093633875527,66951.63431641525,20589.1920646982,1523.9766211688184,0.0,0.8807418542276739,2.7655050579729585,0.001494314320929203,1.0,1.0,-6.108557991740099,339162.5567370946,1557336.16350029,4.591710177215922,1557336.16350029,4.591710177215922,0.7599985568302362,0.0924407255531272,3.908961483367098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908961483367098,1.282819954352629,1.283119421638768,3.0471629865936585,6456.572719056651,15265.243532336164,6463.67862870941,0.0003309781946224598,23211.82232895786,2366.9471561601426,19320.36797058626,1970.1292460306283,0.83235032979221,0.83235032979221,35369.85197141412,35405.22815468563,0.9987511814774389,0.8,4268.766423681314,4273.035954225843,0.9987511814774389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.500878192116,4632.441516551485,5.910910589653317,4.729117463810472,-3.386921853887409,8.116039317697881,3.1534304838837235,3.5,0.9009801382524925,0.6,0.0002334323654385558,0.9428125792980617,0.0002475914837839242,198.4593400249226,0.0,0.0,0.0,0.0,8.353708337996363e-05,0.00014989528205859218,0.000585934884105484,0.09244072554468805,0.09244072554468805,0.09244072554468805,0.09244684732212986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.9627472381,595.3213070263813,0.0,0.09244072554468805,0.0924407255531272,0.0924407255531272,0.372500222136456,0.372500222136456,0.5,9.78154474088988,0.03325887434738206,0.03325887434738206,-2.546585164964199e-11,3.6666544247054844e-05,0.03197722804310388,-2.546585164964199e-11,27091.093633875527,20589.1920646982,0.7599985568302362,0.9992186606001618,0.6150408450111984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481142588925813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1311446645504,261.1311446645504,-12.018855335449587,245.46086630076616,276.8014230283356,123064.53203919258,123174.00412903614,-109.47208984357377,0.0,nan,276.8014230283356,3.651423028335614,270.5333116828226,-2.6166883171773634,264.2652003373293,-8.884799662670673,257.9970889917775,-15.152911008222475,251.72897764627092,-21.421022353729057,245.46086630076616,-27.68913369923382,1.0,1.0,26022.012520719443,26022.012520719443,276.0268340542266,2.876834054226606,276.0268340542266,276.0268340542266,77042.8981104649,77063.0862407506,-20.188130285707302,0.0,8546.071908451686,8546.071908451686,0.8864372609468687,3928.5062907839333,276.0268340542266,2.876834054226606,1.0,0.002,0.1366048980934758,0.004947027733746885,0.00021116695879063013,0.0017888330404009192,0.10558347939531507,0.10558347939531507,0.0,-8.084505287442312e-13,1.0,1.0000649591379798,0.03197722806856973,0.0924407255531272,0.0,5.997968570035638e-06,7.6963057212572865,0.0,1600558.120666243,267.009501446761,3.6666569712906494e-05,1.0,1283152.0591331737,2603.623309179841,,,,,,,,,,,,,,,,,,,3.0,15265.243532336164,1523.9766211688184,0.372500222136456,6.173730061729009,3.1534304838837235
626.0,-29.4334954331378,4.729355988996305,35.031969057786306,24.999692080914997,5.38855954766068,-25.951289935009186,-39.48983391802756,1.9063540483279338,-6.141344147421933,-6.141380761014799,40.06504647953738,41178.240630744054,25721.37696670174,25721.37696670174,66899.61759744579,77052.74775672035,77063.25365354896,25721.37696670174,102784.63062025071,102784.63062025071,102784.63062025071,129876.59026129538,125467.41713314968,4409.173128145703,0.0,90734.44112685227,54859.93399614498,39860.56347856365,27091.95964104466,66952.52311960832,20589.77777708136,1524.0367824996579,0.0,0.8807370361256625,2.7654181621993863,0.001494314320929203,1.0,1.0,-6.109452563816262,339151.2713699689,1557339.7566283464,4.591873562312246,1557339.7566283464,4.591873562312246,0.7599958825380644,0.09244096857869073,3.908990842684034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908990842684034,1.2828233102042241,1.2831227782737684,3.04717790173436,6456.60432245003,15265.25055981224,6463.660529435317,0.0003309703384796017,23211.73028498353,2366.937770286849,19320.31387064479,1970.1237293718846,0.8323512996850463,0.8323512996850463,35370.06449515854,35405.22815468563,0.9987586828694587,0.8,4268.792073045783,4273.035954225843,0.9987586828694587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.186411042002,4632.441516551485,5.911347971998769,4.729355988996305,-3.387674944821673,8.11703093381798,3.1530506814365284,3.5,0.9008716232675795,0.6,0.0002334323654385558,0.9428711210736458,0.0002475761111155327,198.45982806737757,0.0,0.0,0.0,0.0,8.353172505056574e-05,0.00014990064038799004,0.0005859602305891255,0.09244096856639819,0.09244096856639819,0.09244096856639819,0.09244708615415605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.4802010129,595.3214681367348,0.0,0.09244096856639819,0.09244096857869073,0.09244096857869073,0.37249887621372674,0.37249887621372674,0.5,9.781728268158192,0.033295743914834475,0.033295743914834475,-8.924416761146858e-12,3.661359284024002e-05,0.03192819719851059,-8.924416761146858e-12,27091.95964104466,20589.77777708136,0.7599958825380644,0.9992098054009404,0.6150364274872895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481177871198558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1304878268351,261.1304878268351,-12.019512173164856,245.4602737580512,276.80070189563645,123064.8120967349,123174.62902774183,-109.81693100692098,0.0,nan,276.80070189563645,3.650701895636473,270.5326162681003,-2.617383731899679,264.26453064065333,-8.885469359346644,257.9964450130299,-15.15355498697005,251.7283593855393,-21.42164061446067,245.4602737580512,-27.68972624194879,1.0,1.0,26022.012520719443,26022.012520719443,276.02600810243916,2.8760081024391866,276.02600810243916,276.02600810243916,77043.36713131708,77063.25365354896,-19.886522231885465,0.0,8546.071908451686,8546.071908451686,0.8864354054518586,3928.535796897454,276.02600810243916,2.8760081024391866,1.0,0.002,0.13659890935278354,0.004946898912062998,0.00021115733355705178,0.0017888426670269672,0.10557866677852588,0.10557866677852588,0.0,5.840189443162558e-13,1.0,1.0000648591039858,0.031928197207435005,0.09244096857869073,0.0,5.988747093818698e-06,7.684490486454766,0.0,1600557.1337350733,267.00865585257804,3.661360176465678e-05,1.0,1283154.9514565966,2603.6115696096053,,,,,,,,,,,,,,,,,,,3.0,15265.25055981224,1524.0367824996579,0.37249887621372674,6.173730061729009,3.1530506814365284
627.0,-29.434081840916605,4.729594707326386,35.03201012020952,24.99864175859841,5.387573141284393,-25.951916342734535,-39.49041656507177,1.9054076442980141,-6.142160662074161,-6.14219701962582,40.06512317321221,41178.661311773736,25721.35380960575,25721.35380960575,66900.01512137949,77053.19734035204,77063.42081613203,25721.35380960575,102784.77462573777,102784.77462573777,102784.77462573777,129877.5487880189,125468.28335248196,4409.265435536951,0.0,90734.85796086102,54860.32193698058,39860.59558208937,27092.77416228113,66953.3697443705,20590.32774125652,1524.093812999924,0.0,0.8807323984067551,2.76533428058487,0.001494314320929203,1.0,1.0,-6.11050786148985,339140.3771154178,1557343.0679523437,4.5920308315937906,1557343.0679523437,4.5920308315937906,0.7599933332010942,0.09244118697839247,3.9090263913169947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090263913169947,1.2828277241118107,1.2831271932117574,3.047195128265162,6456.640823401673,15265.257456560248,6463.6390437112905,0.0003309612242095726,23211.625831538946,2366.927118999755,19320.249648377852,1970.1171805232013,0.8323522784916831,0.8323522784916833,35370.321821173915,35405.22815468563,0.9987677656499672,0.8,4268.823129569719,4273.035954225843,0.9987677656499672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.872166097199,4632.441516551485,5.911769601054083,4.729594707326386,-3.3884060388850132,8.1180007462114,3.1526711656406055,3.5,0.9007631901830301,0.6,0.0002334323654385558,0.9429284037618911,0.0002475610709225197,198.460305583938,0.0,0.0,0.0,0.0,8.352624148224367e-05,0.00014990612395631212,0.0005859869947652609,0.09244118695017435,0.09244118695017435,0.09244118695017435,0.09244725454133455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.9733149624,595.3216368466666,0.0,0.09244118695017435,0.09244118697839247,0.09244118697839247,0.3724975315444015,0.3724975315444015,0.5,9.78191029563517,0.03326694215138559,0.03326694215138559,9.322320693172514e-12,3.6357551664423227e-05,0.031689158135975504,9.322320693172514e-12,27092.77416228113,20590.32774125652,0.7599933332010942,0.9992031077271432,0.6150349335514375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481213482672417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1298074310543,261.1298074310543,-12.020192568945674,245.4596786944232,276.799936167674,123062.54813439066,123176.30374700777,-113.75561261712761,0.0,nan,276.799936167674,3.6499361676740136,270.53188467306677,-2.618115326933207,264.2638331783953,-8.886166821604661,257.99578168370425,-15.154218316295726,251.72773018906236,-21.42226981093762,245.4596786944232,-27.690321305576788,1.0,1.0,26022.012520719443,26022.012520719443,276.02521140399386,2.8752114039938874,276.02521140399386,276.02521140399386,77042.9892778939,77063.42081613203,-20.431538238131907,0.0,8546.071908451686,8546.071908451686,0.8864331587917178,3928.5715232735797,276.02521140399386,2.8752114039938874,1.0,0.002,0.13659296546704638,0.004946775241794187,0.0002111477904291099,0.0017888522090653057,0.10557389521455494,0.10557389521455494,0.0,-5.055842897117024e-13,1.0,1.00006437313641,0.03168915812665318,0.09244118697839247,0.0,5.943885956192045e-06,7.626943291766175,0.0,1600556.180439223,267.0078393379258,3.6357542342102533e-05,1.0,1283157.7436005152,2603.600236727173,,,,,,,,,,,,,,,,,,,4.0,15265.257456560248,1524.093812999924,0.3724975315444015,6.173730061729009,3.1526711656406055
628.0,-29.434677140960225,4.729834969657886,35.03204990941233,24.998013080935948,5.387022014264564,-25.952507225432832,-39.490963763650484,1.9048520985993924,-6.1429074264213455,-6.142942159577921,40.06516855239653,41178.768103351314,25721.168520792846,25721.168520792846,66899.93662414416,77053.33875462625,77063.36542872508,25721.168520792846,102784.53394951794,102784.53394951794,102784.53394951794,129877.93899438593,125468.5895994758,4409.3493949101285,0.0,90735.09593789472,54860.525286078395,39860.63405757369,27093.405044867992,66954.03910244169,20590.748260985518,1524.1404841096025,0.0,0.8807282571020779,2.7652577278243693,0.001494314320929203,1.0,1.0,-6.1127662643961,339130.43229086715,1557345.027245483,4.592171267926115,1557345.027245483,4.592171267926115,0.7599911575118092,0.09244131958229458,3.909049020168459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909049020168459,1.2828303151201812,1.2831297848249845,3.0472066134500744,6456.665159130317,15265.264592343308,6463.625925695107,0.00033095523167421705,23211.552341695762,2366.9196251212966,19320.21043774962,1970.1131821518686,0.8323532245210511,0.8323532245210511,35370.485624477406,35405.22815468563,0.9987735473882196,0.8,4268.842898893113,4273.035954225843,0.9987735473882196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.558283463242,4632.441516551485,5.912153531780207,4.729834969657886,-3.3890834714233686,8.118918441081254,3.1522921056518407,3.5,0.9006548873290974,0.6,0.0002334323654385558,0.9429865589230622,0.0002475458035214704,198.46079034389146,0.0,0.0,0.0,0.0,8.352109183926903e-05,0.00014991127359928675,0.0005860105171754976,0.09244131957475046,0.09244131957475046,0.09244131957475046,0.0924470914849344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.357730264,595.3218393891655,0.0,0.09244131957475046,0.09244131958229458,0.09244131958229458,0.37249618260950595,0.37249618260950595,0.5,9.782083453122645,0.032915762218692635,0.032915762218692635,-3.183231456205249e-12,3.473315655355691e-05,0.03017589518179875,-3.183231456205249e-12,27093.405044867992,20590.748260985518,0.7599911575118092,0.9991919460121779,0.6150303798751643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481248326092975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12914652297644,261.12914652297644,-12.020853477023536,245.45908398940168,276.7992090565399,123065.04611692012,123175.54357774797,-110.49746082788299,0.0,nan,276.7992090565399,3.6492090565399167,270.5311840431546,-2.618815956845367,264.26315902969503,-8.886840970304945,257.99513401624296,-15.15486598375702,251.72710900282448,-21.4228909971755,245.45908398940168,-27.6909160105983,1.0,1.0,26022.012520719443,26022.012520719443,276.02445978300494,2.8744597830049656,276.02445978300494,276.02445978300494,77043.7391125858,77063.36542872508,-19.626316139285336,0.0,8546.071908451686,8546.071908451686,0.8864317286550085,3928.594265269301,276.02445978300494,2.8744597830049656,1.0,0.002,0.13658730544891026,0.004946663352978219,0.00021113871706536207,0.0017888612830302144,0.10556935853268103,0.10556935853268103,0.0,9.557632463241816e-14,1.0,1.000061298974256,0.030175895184981982,0.09244131958229458,0.0,5.6600199728097085e-06,7.262712883642644,0.0,1600555.3065683348,267.00709257357863,3.4733159736788366e-05,1.0,1283160.2924604765,2603.5898913586852,,,,,,,,,,,,,,,,,,,3.0,15265.264592343308,1524.1404841096025,0.37249618260950595,6.173730061729009,3.1522921056518407
629.0,-29.43526806764801,4.730075313490878,35.03209074562977,24.997153551690303,5.386231745210889,-25.953118086416286,-39.49153279010204,1.9040817642628174,-6.143722772122487,-6.143759219163255,40.06527834782749,41179.05302578934,25721.15874351294,25721.15874351294,66900.21176930229,77053.64916877385,77063.9930298876,25721.15874351294,102785.15177340055,102785.15177340055,102785.15177340055,129879.51632653207,125470.07212357556,4409.444202956515,0.0,90735.43147591992,54860.835334049916,39860.66237985556,27094.36455313153,66955.0269329871,20591.40319999789,1524.204443920868,0.0,0.8807234905387261,2.7651737412563726,0.001494314320929203,1.0,1.0,-6.1119853354654765,339119.52787257783,1557349.7677817154,4.592332908551584,1557349.7677817154,4.592332908551584,0.7599884160271979,0.0924415792510138,3.909078577056968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909078577056968,1.2828339078981303,1.283133378441648,3.0472211195772254,6456.695895873063,15265.271530437738,6463.608369238307,0.0003309475939583144,23211.4626726772,2366.9104814260936,19320.15796032537,1970.1078309438362,0.83235417917319,0.83235417917319,35370.69957742693,35405.22815468563,0.9987810992603586,0.8,4268.868720747497,4273.035954225843,0.9987810992603586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.245100922584,4632.441516551485,5.912576911599322,4.730075313490878,-3.389814225399777,8.119889538890655,3.15191390930072,3.5,0.9005468312287771,0.6,0.0002334323654385558,0.9430442906760158,0.0002475306491397357,198.461271544911,0.0,0.0,0.0,0.0,8.35157370871492e-05,0.0001499166283514066,0.0005860358802330948,0.09244157924130625,0.09244157924130625,0.09244157924130625,0.09244766271977337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.0086661924,595.3219583692412,0.0,0.09244157924130625,0.0924415792510138,0.0924415792510138,0.3724947998437713,0.3724947998437713,0.5,9.78226595756359,0.03298019574810951,0.03298019574810951,9.947598300641403e-12,3.6447040770326566e-05,0.031773883697781,9.947598300641403e-12,27094.36455313153,20591.40319999789,0.7599884160271979,0.9991813136937475,0.6150255613667961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481283698049316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12848021675427,261.12848021675427,-12.021519783245708,245.45848815913183,276.79847227437057,123064.82096146898,123176.2209399776,-111.39997850862882,0.0,nan,276.79847227437057,3.64847227437059,270.5304754513699,-2.619524548630068,264.2624786282808,-8.887521371719174,257.9944818051972,-15.155518194802767,251.72648498217552,-21.423515017824457,245.45848815913183,-27.691511840868145,1.0,1.0,26022.012520719443,26022.012520719443,276.02371616080336,2.873716160803383,276.02371616080336,276.02371616080336,77043.75565459733,77063.9930298876,-20.237375290264026,0.0,8546.071908451686,8546.071908451686,0.8864298606662239,3928.623969942253,276.02371616080336,2.873716160803383,1.0,0.002,0.13658134572038896,0.004946539610166225,0.00021112914916299972,0.001788870850714315,0.10556457458149986,0.10556457458149986,0.0,-1.2268528207237672e-13,1.0,1.0000645444247105,0.031773883687833404,0.0924415792510138,0.0,5.959728620638161e-06,7.647303776445133,0.0,1600554.3574546347,267.0062772278775,3.6447030822728266e-05,1.0,1283163.0873196148,2603.578547591132,,,,,,,,,,,,,,,,,,,4.0,15265.271530437738,1524.204443920868,0.3724947998437713,6.173730061729009,3.15191390930072
630.0,-29.435860489619923,4.730316523038116,35.03213133151316,24.996370227914326,5.385524232186909,-25.95372201743927,-39.49209322510285,1.9033857602659212,-6.144498370403255,-6.144534670378125,40.06535279556593,41179.281412260294,25721.054857098818,25721.054857098818,66900.3362693591,77053.90380503768,77064.24404523824,25721.054857098818,102785.29890233706,102785.29890233706,102785.29890233706,129880.43852581439,125470.90341022461,4409.535115589786,0.0,90735.73899298208,54861.11660122483,39860.69154639694,27095.139623477327,66955.83116987426,20591.926676606967,1524.2586624354344,0.0,0.8807190782797933,2.765094057370826,0.001494314320929203,1.0,1.0,-6.112897794822743,339109.17901090777,1557352.98214989,4.592482535248025,1557352.98214989,4.592482535248025,0.7599859961143927,0.09244177369717123,3.9091066060310538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091066060310538,1.2828371540226047,1.2831366253239125,3.047235258016367,6456.7258535290375,15265.278536301726,6463.591372863077,0.0003309401577805436,23211.374909293347,2366.9015320515514,19320.10715702241,1970.1026504486658,0.8323551376220736,0.8323551376220736,35370.90246998925,35405.22815468563,0.9987882607458588,0.8,4268.893207730319,4273.035954225843,0.9987882607458588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.932255335335,4632.441516551485,5.91297825973062,4.730316523038116,-3.3905135387452354,8.120830061783352,3.1515361379731024,3.5,0.9004388965637435,0.6,0.0002334323654385558,0.9431021723414514,0.0002475154572690787,198.4617539659067,0.0,0.0,0.0,0.0,8.351046349397689e-05,0.0001499219019445789,0.0005860606972802933,0.09244177369138995,0.09244177369138995,0.09244177369138995,0.09244782393519634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488743.4934219304,595.3221296884432,0.0,0.09244177369138995,0.09244177369717123,0.09244177369717123,0.3724934562039881,0.3724934562039881,0.5,9.782447465498846,0.03298943363114404,0.03298943363114404,-1.4722445484949276e-11,3.6299974851772276e-05,0.031636875555363986,-1.4722445484949276e-11,27095.139623477327,20591.926676606967,0.7599859961143927,0.9991711715089555,0.6150215850175014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481318810317425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.127816881205,261.127816881205,-12.022183118794999,245.45789190228425,276.7977418601189,123065.5451602809,123176.44847003875,-110.90330975785089,0.0,nan,276.7977418601189,3.647741860118913,270.52977186859005,-2.620228131409931,264.26180187701743,-8.888198122982544,257.99383188538417,-15.15616811461581,251.72586189383483,-21.424138106165145,245.45789190228425,-27.69210809771573,1.0,1.0,26022.012520719443,26022.012520719443,276.0229700816033,2.8729700816033414,276.0229700816033,276.0229700816033,77044.02440854367,77064.24404523824,-20.21963669457182,0.0,8546.071908451686,8546.071908451686,0.8864280892390035,3928.652139061209,276.0229700816033,2.8729700816033414,1.0,0.002,0.1365754117147168,0.004946423359338288,0.00021111963914712814,0.0017888803610279218,0.10555981957356407,0.10555981957356407,0.0,1.7505007859908162e-13,1.0,1.0000642657335843,0.03163687557008643,0.09244177369717123,0.0,5.934006111400733e-06,7.614313342151041,0.0,1600553.4520417524,267.0055016295967,3.629998957421776e-05,1.0,1283165.7398400737,2603.567781613053,,,,,,,,,,,,,,,,,,,4.0,15265.278536301726,1524.2586624354344,0.3724934562039881,6.173730061729009,3.1515361379731024
631.0,-29.436454074595645,4.730558260046155,35.03217205797721,24.995583306904905,5.384808926955943,-25.954327774478873,-39.49265774628145,1.902682627000681,-6.145288448345184,-6.145325131125341,40.065438024500864,41179.51397796365,25720.991561841907,25720.991561841907,66900.50553980556,77054.16081594207,77064.59471473446,25720.991561841907,102785.58627657636,102785.58627657636,102785.58627657636,129881.55981229262,125471.9316184705,4409.62819382212,0.0,90736.04376631686,54861.39692897299,39860.71870815985,27095.97353571626,66956.69224387611,20592.491966280537,1524.3160339660722,0.0,0.8807145454029077,2.765012825841774,0.001494314320929203,1.0,1.0,-6.1133295381389985,339098.6300937571,1557356.6620149354,4.592636253305839,1557356.6620149354,4.592636253305839,0.759983469098712,0.09244199181183363,3.909133917024389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909133917024389,1.2828404334142771,1.2831399054811408,3.0472487576808267,6456.754457698113,15265.285492512636,6463.575270596776,0.0003309330662976557,23211.290708450488,2366.8929459550905,19320.059026270872,1970.0977424778976,0.8323560834657531,0.8323560834657531,35371.10016504422,35405.22815468563,0.9987952387851609,0.8,4268.917067429066,4273.035954225843,0.9987952387851609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.619942788731,4632.441516551485,5.913388273034046,4.730558260046155,-3.391223661853829,8.121781921899984,3.1511590283756705,3.5,0.9003311509644772,0.6,0.0002334323654385558,0.9431601714805105,0.00024750023643611786,198.46223733631174,0.0,0.0,0.0,0.0,8.350515176177733e-05,0.00014992721367677848,0.0005860855560688576,0.09244199180430523,0.09244199180430523,0.09244199180430523,0.09244811177535334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488743.0202430235,595.3222878489973,0.0,0.09244199180430523,0.09244199181183363,0.09244199181183363,0.3724921103068291,0.3724921103068291,0.5,9.782631064827196,0.03307395086142151,0.03307395086142151,-1.3585577107733116e-11,3.668278014856696e-05,0.03199559298633403,-1.3585577107733116e-11,27095.97353571626,20592.491966280537,0.759983469098712,0.9991608500631138,0.6150171491144704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481354011604735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1271551621005,261.1271551621005,-12.02284483789947,245.457295024672,276.7970152995227,123066.11009285004,123176.74314863213,-110.63305578210321,0.0,nan,276.7970152995227,3.6470152995227068,270.52907124457744,-2.62092875542254,264.26112718962196,-8.888872810378018,257.99318313458735,-15.156816865412623,251.7252390796217,-21.424760920378276,245.457295024672,-27.692704975327985,1.0,1.0,26022.012520719443,26022.012520719443,276.0222206536838,2.8722206536838257,276.0222206536838,276.0222206536838,77044.28208668696,77064.59471473446,-20.312628047497128,0.0,8546.071908451686,8546.071908451686,0.8864263631859236,3928.679586609511,276.0222206536838,2.8722206536838257,1.0,0.002,0.13656941044935275,0.004946304655209487,0.0002111100186663717,0.001788889981299645,0.10555500933318585,0.10555500933318585,0.0,-3.398323289438565e-14,1.0,1.000064993944853,0.03199559299991961,0.09244199181183363,0.0,6.001265567415983e-06,7.700634598313488,0.0,1600552.530483599,267.0047115516548,3.668279373414407e-05,1.0,1283168.4436903226,2603.556807364745,,,,,,,,,,,,,,,,,,,4.0,15265.285492512636,1524.3160339660722,0.3724921103068291,6.173730061729009,3.1511590283756705
632.0,-29.437047202378345,4.730800080665516,35.032212611076474,24.99468735130506,5.38398229696693,-25.95494425243858,-39.49322757599873,1.9018793482303358,-6.146100255507747,-6.146136691560204,40.065514474333646,41179.807260623726,25720.981532384685,25720.981532384685,66900.78879300841,77054.49662825486,77064.75096150646,25720.981532384685,102785.73249389115,102785.73249389115,102785.73249389115,129882.51964402656,125472.79899480747,4409.720649219085,0.0,90736.39582948697,54861.70646658359,39860.76595878152,27096.787150135402,66957.55310891692,20593.041375250425,1524.3729348517124,0.0,0.8807099328803242,2.7649294365717747,0.001494314320929203,1.0,1.0,-6.114371520123427,339087.7998639228,1557359.96283729,4.592792673349688,1557359.96283729,4.592792673349688,0.7599809254562315,0.09244220962479419,3.9091647751040886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091647751040886,1.282844179901988,1.2831436528434488,3.0472639127557617,6456.786569483341,15265.292405677303,6463.55676641882,0.00033092507532431686,23211.197544639428,2366.8834458902306,19320.003716044663,1970.0921024044565,0.8323570414188548,0.8323570414188549,35371.32353592678,35405.22815468563,0.9988031231154847,0.8,4268.944025928194,4273.035954225843,0.9988031231154847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.308080041178,4632.441516551485,5.913809980584583,4.730800080665516,-3.3919493040692053,8.122749384734721,3.1507824799114923,3.5,0.9002235656889978,0.6,0.0002334323654385558,0.9432181297910238,0.0002474850281877791,198.4627203367655,0.0,0.0,0.0,0.0,8.349979039681144e-05,0.00014993257504174434,0.0005861111409938374,0.09244220960853877,0.09244220960853877,0.09244220960853877,0.09244829035334039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488742.5102687348,595.3224575515569,0.0,0.09244220960853877,0.09244220962479419,0.09244220962479419,0.3724907745238075,0.3724907745238075,0.5,9.782813488201581,0.033103046219764565,0.033103046219764565,5.172751116333529e-12,3.643605248271342e-05,0.031765171436802575,5.172751116333529e-12,27096.787150135402,20593.041375250425,0.7599809254562315,0.9991522343145339,0.6150136220425847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481389282168529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12648468670403,261.12648468670403,-12.023515313295945,245.4566967061238,276.79627266726357,123065.52438034311,123177.62141028368,-112.09702994059971,0.0,nan,276.79627266726357,3.646272667263588,270.5283574750755,-2.621642524924482,264.26044228284115,-8.889557717158823,257.99252709058436,-15.157472909415617,251.72461189833558,-21.425388101664396,245.4566967061238,-27.69330329387617,1.0,1.0,26022.012520719443,26022.012520719443,276.0214273761248,2.8714273761248137,276.0214273761248,276.0214273761248,77044.36317830878,77064.75096150646,-20.387783197686076,0.0,8546.071908451686,8546.071908451686,0.8864244129546625,3928.710598979609,276.0214273761248,2.8714273761248137,1.0,0.002,0.13656345242873255,0.004946181916078607,0.00021110045589286505,0.0017888995443130914,0.10555022794643253,0.10555022794643253,0.0,2.059563457279534e-13,1.0,1.0000645254979441,0.031765171431629824,0.09244220962479419,0.0,5.958021823261327e-06,7.645162129962667,0.0,1600551.5826493974,267.00389974449223,3.6436047309962305e-05,1.0,1283171.2197015462,2603.545540302234,,,,,,,,,,,,,,,,,,,4.0,15265.292405677303,1524.3729348517124,0.3724907745238075,6.173730061729009,3.1507824799114923
633.0,-29.437650867051037,4.731042738229525,35.03225261882612,24.994040512852393,5.38341672448017,-25.95554410792844,-39.49378748713059,1.9013099651411494,-6.14687241240091,-6.146908214178195,40.06557984146063,41179.94595661375,25720.881093644177,25720.881093644177,66900.82705025793,77054.64915595442,77064.87558723839,25720.881093644177,102785.75668088256,102785.75668088256,102785.75668088256,129883.27943526294,125473.46984170747,4409.809593555469,0.0,90736.64710890253,54861.943908711466,39860.78133354562,27097.522754380378,66958.304087926,20593.536361648385,1524.4251990514779,0.0,0.8807055752215751,2.7648501684716034,0.001494314320929203,1.0,1.0,-6.115735115041389,339077.5041883358,1557362.785153187,4.592940451420133,1557362.785153187,4.592940451420133,0.7599785614468906,0.0924423891290413,3.9091887122668787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091887122668787,1.282846835514798,1.283146309076197,3.047276264042969,6456.8127403788185,15265.299308214902,6463.542288535076,0.00033091860471465284,23211.119694522433,2366.8755073875823,19319.96044068129,1970.0876895454912,0.8323579687213705,0.8323579687213706,35371.496808461416,35405.22815468563,0.9988092391311373,0.8,4268.96493808747,4273.035954225843,0.9988092391311373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.996556983628,4632.441516551485,5.914210498130088,4.731042738229525,-3.392644681771086,8.12368742000061,3.1504063595650766,3.5,0.900116102732879,0.6,0.0002334323654385558,0.943277121674018,0.0002474695506494288,198.46321192011587,0.0,0.0,0.0,0.0,8.349452266289378e-05,0.00014993784277566203,0.000586135322520264,0.09244238911570898,0.09244238911570898,0.09244238911570898,0.09244835207903501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488741.96374645917,595.3226386024445,0.0,0.09244238911570898,0.0924423891290413,0.0924423891290413,0.3724894357743356,0.3724894357743356,0.5,9.782992373791744,0.03299356203035586,0.03299356203035586,5.7411853049416095e-12,3.580177730100331e-05,0.031173099136822202,5.7411853049416095e-12,27097.522754380378,20593.536361648385,0.7599785614468906,0.9991415995603384,0.6150087956609309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481424525737725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1258298216141,261.1258298216141,-12.024170178385873,245.45609776183457,276.79556188137514,123067.71793367884,123177.20506593493,-109.48713225610342,0.0,nan,276.79556188137514,3.6455618813751585,270.5276690574978,-2.622330942502174,264.259776233582,-8.89022376641799,257.99188340966225,-15.158116590337727,251.72399058573268,-21.4260094142673,245.45609776183457,-27.693902238165407,1.0,1.0,26022.012520719443,26022.012520719443,276.0206704363155,2.8706704363155495,276.0206704363155,276.0206704363155,77045.08688785184,77064.87558723839,-19.78869938655407,0.0,8546.071908451686,8546.071908451686,0.8864229001236315,3928.734655828213,276.0206704363155,2.8706704363155495,1.0,0.002,0.13655760548353185,0.004946066011346277,0.00021109108225818724,0.0017889089166881781,0.10554554112909362,0.10554554112909362,0.0,-1.0536346101153171e-12,1.0,1.0000633225080673,0.031173099131081017,0.0924423891290413,0.0,5.846945289983916e-06,7.502647349638756,0.0,1600550.6805253353,267.00312758759907,3.580177155981801e-05,1.0,1283173.8587482823,2603.5348292055864,,,,,,,,,,,,,,,,,,,3.0,15265.299308214902,1524.4251990514779,0.3724894357743356,6.173730061729009,3.1504063595650766
634.0,-29.438245778892814,4.7312849298583535,35.032293216445126,24.993045057076984,5.382489137478657,-25.956172287115752,-39.49437037864698,1.9004156472082987,-6.147708094186953,-6.147744724483451,40.06567688094462,41180.32046687683,25720.937012572405,25720.937012572405,66901.25747944924,77055.05734063491,77065.24142573863,25720.937012572405,102786.17843831104,102786.17843831104,102786.17843831104,129884.62201697657,125474.71733425361,4409.904682722961,0.0,90737.04441023093,54862.30754239315,39860.81874204197,27098.443578665534,66959.26232070751,20594.162125727886,1524.4877798685586,0.0,0.8807007520946685,2.7647642050220744,0.001494314320929203,1.0,1.0,-6.115796679647758,339066.34155409725,1557366.9749733729,4.593104015678001,1557366.9749733729,4.593104015678001,0.7599758290893712,0.09244264714120991,3.909222952562772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909222952562772,1.282851006651669,1.283150481186797,3.047293046731996,6456.848300883,15265.305979892546,6463.521326744106,0.00033090972253834887,23211.018023606553,2366.8651398394513,19319.897784485318,1970.0813003916035,0.8323589152718848,0.8323589152718848,35371.744661311765,35405.22815468563,0.9988179876276684,0.8,4268.994851300746,4273.035954225843,0.9988179876276684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.685562018535,4632.441516551485,5.914646309960723,4.7312849298583535,-3.3933884486217036,8.124673378480058,3.1500308947313282,3.5,0.9000088270660938,0.6,0.0002334323654385558,0.9433352620991029,0.0002474542983998327,198.46369637814007,0.0,0.0,0.0,0.0,8.34890390521715e-05,0.0001499433263863843,0.0005861618930932646,0.09244264712368189,0.09244264712368189,0.09244264712368189,0.09244876650361342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488741.5477767678,595.3227787269644,0.0,0.09244264712368189,0.09244264714120991,0.09244264714120991,0.372488084577399,0.372488084577399,0.5,9.783175956914382,0.03308425985875374,0.03308425985875374,-1.0800249583553523e-11,3.663029650624594e-05,0.03194804483570124,-1.0800249583553523e-11,27098.443578665534,20594.162125727886,0.7599758290893712,0.9991337293863775,0.6150055875711402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146039558358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1251556139126,261.1251556139126,-12.024844386087352,245.45549652638277,276.7948147014315,123066.00310222032,123178.72413155137,-112.72102933103857,0.0,nan,276.7948147014315,3.644814701431528,270.52695106643705,-2.6230489335629272,264.25908743142975,-8.89091256857023,257.9912237964104,-15.158776203589582,251.72336016138405,-21.426639838615927,245.45549652638277,-27.694503473617203,1.0,1.0,26022.012520719443,26022.012520719443,276.019876733806,2.869876733805995,276.019876733806,276.019876733806,77044.8710167016,77065.24142573863,-20.370409037030186,0.0,8546.071908451686,8546.071908451686,0.8864207361307577,3928.7690673255856,276.019876733806,2.869876733805995,1.0,0.002,0.1365516132109796,0.004945938869723193,0.00021108145575702485,0.0017889185447271224,0.10554072787851242,0.10554072787851242,0.0,4.841470106764501e-13,1.0,1.0000648961068224,0.03194804484650149,0.09244264714120991,0.0,5.992273695848141e-06,7.689146106841975,0.0,1600549.7063554146,267.002291905813,3.6630307306495524e-05,1.0,1283176.7200769791,2603.5232160047753,,,,,,,,,,,,,,,,,,,4.0,15265.305979892546,1524.4877798685586,0.372488084577399,6.173730061729009,3.1500308947313282
635.0,-29.438856428613988,4.731528596881646,35.03233288706652,24.992577207181625,5.3820999565646135,-25.95676079019539,-39.49491722797973,1.9000043152357182,-6.148445136812086,-6.148480703920685,40.06573132171967,41180.303811299695,25720.759941071232,25720.759941071232,66901.06375237093,77055.07879283412,77065.31772579586,25720.759941071232,102786.07766686709,102786.07766686709,102786.07766686709,129885.18229684512,125475.19097289663,4409.991323948487,0.0,90737.21159760832,54862.4366046384,39860.8611032999,27099.10462997803,66959.96573327793,20594.604959627988,1524.5356739746046,0.0,0.8806966246337903,2.764688598400541,0.001494314320929203,1.0,1.0,-6.1175254051656225,339056.5206714564,1557369.325536449,4.593243989091511,1557369.325536449,4.593243989091511,0.7599736316322967,0.09244279380832168,3.90923972361971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90923972361971,1.2828529251305885,1.2831524001135748,3.0473015628208255,6456.866345453327,15265.312806796413,6463.512327491698,0.0003309053296004406,23210.96121309014,2366.859346778986,19319.87088511764,1970.0785574194697,0.8323597936229343,0.8323597936229343,35371.866060637694,35405.22815468563,0.9988222726821522,0.8,4269.009502913278,4273.035954225843,0.9988222726821522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.374770804736,4632.441516551485,5.915028325930425,4.731528596881646,-3.394056689119426,8.125585286001073,3.149655693769741,3.5,0.8999016267913545,0.6,0.0002334323654385558,0.943394944599977,0.0002474386435656987,198.46419365454312,0.0,0.0,0.0,0.0,8.34838948145772e-05,0.0001499484706239786,0.0005861845178592803,0.09244279383572211,0.09244279383572211,0.09244279383572211,0.0924487094240565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.9552383224,595.3229742147493,0.0,0.09244279383572211,0.09244279380832168,0.09244279380832168,0.37248675391900304,0.37248675391900304,0.5,9.78335342481037,0.0329222413973298,0.0329222413973298,-2.5409008230781183e-11,3.556710862540058e-05,0.030955298755088734,-2.5409008230781183e-11,27099.10462997803,20594.604959627988,0.7599736316322967,0.9991203403367674,0.6149988782152827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481495745508755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.124513095708,261.124513095708,-12.025486904291995,245.4548955925848,276.7941305988117,123069.9634978439,123177.38634305965,-107.42284521576816,0.0,nan,276.7941305988117,3.644130598811728,270.5262835975807,-2.6237164024192907,264.25843659636644,-8.89156340363354,257.9905895950937,-15.159410404906282,251.72274259381058,-21.427257406189398,245.4548955925848,-27.695104407415187,1.0,1.0,26022.012520719443,26022.012520719443,276.0191496824538,2.8691496824538376,276.0191496824538,276.0191496824538,77046.0121051361,77065.31772579586,-19.305620659753913,0.0,8546.071908451686,8546.071908451686,0.8864196761957235,3928.7859222378083,276.0191496824538,2.8691496824538376,1.0,0.002,0.13654580717100606,0.004945829289230495,0.00021107216086640432,0.0017889278402347534,0.10553608043320216,0.10553608043320216,0.0,1.1011577934205707e-12,1.0,1.0000628793278938,0.030955298780497742,0.09244279380832168,0.0,5.8060462211221665e-06,7.450197963044165,0.0,1600548.8445802815,267.0015548631879,3.556713403440881e-05,1.0,1283179.2375232286,2603.512998572221,,,,,,,,,,,,,,,,,,,3.0,15265.312806796413,1524.5356739746046,0.37248675391900304,6.173730061729009,3.149655693769741
636.0,-29.439461867614888,4.731771407062557,35.03237416891513,24.99164080889898,5.381236699301103,-25.957392010969095,-39.4955043453723,1.899166842336092,-6.149295860118912,-6.149333792562928,40.06585716430712,41180.64064360188,25720.86278150196,25720.86278150196,66901.50342510385,77055.44131023901,77066.03076526735,25720.86278150196,102786.89354676931,102786.89354676931,102786.89354676931,129887.05321622526,125476.96092285887,4410.0922933664015,0.0,90737.5882072819,54862.787539390534,39860.8896309904,27100.15966945595,66961.04930044635,20595.327138664725,1524.6050178395017,0.0,0.8806916046611407,2.764600914925791,0.001494314320929203,1.0,1.0,-6.116161993913465,339045.13736838725,1557374.7589915409,4.593414231154083,1557374.7589915409,4.593414231154083,0.7599706935261089,0.09244310432578064,3.909272697584895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909272697584895,1.2828568311760833,1.2831563070709147,3.0473179879324452,6456.9011482938895,15265.319298587703,6463.491792591052,0.0003308966351290621,23210.86177061492,2366.8492064685615,19319.809504925415,1970.0722983817527,0.8323607152485998,0.8323607152485998,35372.10474637276,35405.22815468563,0.9988306976274546,0.8,4269.038309752857,4273.035954225843,0.9988306976274546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.064667862489,4632.441516551485,5.915473836350818,4.731771407062557,-3.3948122526721454,8.126583659734703,3.149281341538198,3.5,0.8997946690109137,0.6,0.0002334323654385558,0.9434541218473672,0.0002474231232160759,198.46468669010918,0.0,0.0,0.0,0.0,8.347837209956931e-05,0.00014995399333898648,0.000586211052053927,0.09244310426493739,0.09244310426493739,0.09244310426493739,0.09244945532013182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.6450934173,595.3230813184458,0.0,0.09244310426493739,0.09244310432578064,0.09244310432578064,0.3724854004898709,0.3724854004898709,0.5,9.78354395490889,0.03327790469336378,0.03327790469336378,2.0463630789890885e-11,3.793244400185358e-05,0.03317179864944819,2.0463630789890885e-11,27100.15966945595,20595.327138664725,0.7599706935261089,0.9991107386164854,0.6149939565437392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481532030765183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1238538811842,261.1238538811842,-12.026146118815802,245.45429149588514,276.7934162664682,123068.69466697142,123178.90898225548,-110.21431528404676,0.0,nan,276.7934162664682,3.6434162664682503,270.5255913123678,-2.624408687632183,264.2577663582886,-8.892233641711357,257.9899414041174,-15.16005859588256,251.72211644997793,-21.427883550022045,245.45429149588514,-27.695708504114833,1.0,1.0,26022.012520719443,26022.012520719443,276.0183800285731,2.8683800285731422,276.0183800285731,276.0183800285731,77045.90014311534,77066.03076526735,-20.130622152006254,0.0,8546.071908451686,8546.071908451686,0.8864175922304723,3928.8190610728193,276.0183800285731,2.8683800285731422,1.0,0.002,0.1365395854165116,0.004945700095346043,0.00021106217249307858,0.0017889378267284645,0.10553108624653929,0.10553108624653929,0.0,-7.784567261637232e-13,1.0,1.0000673808516725,0.03317179862898456,0.09244310432578064,0.0,6.221756420495054e-06,7.9836468148505615,0.0,1600547.8550476525,267.00070413988107,3.793242353822279e-05,1.0,1283182.1555327487,2603.5011554656476,,,,,,,,,,,,,,,,,,,3.0,15265.319298587703,1524.6050178395017,0.3724854004898709,6.173730061729009,3.149281341538198
