time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
637.0,-29.440060460947162,4.732014793108434,35.0324144315894,24.99064615638929,5.380307483414382,-25.958023666558358,-39.49609153261406,1.8982706899858897,-6.150076903153774,-6.150113389878463,40.06591031460656,41181.011996211986,25720.79368263828,25720.79368263828,66901.80567885027,77055.8479654153,77065.9412070627,25720.79368263828,102786.73488970098,102786.73488970098,102786.73488970098,129887.58264287343,125477.40010747316,4410.182535400267,0.0,90737.98279849452,54863.14683306483,39860.92885047743,27100.847753172453,66961.77660364988,20595.787227377616,1524.6552068154726,0.0,0.8806872492523191,2.7645208355528124,0.001494314320929203,1.0,1.0,-6.118298181468674,339034.7349684187,1557377.0538452563,4.593561936921676,1557377.0538452563,4.593561936921676,0.7599683749733125,0.09244327946065135,3.909306370965337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909306370965337,1.2828610109339176,1.2831604878044904,3.047334307961685,6456.935728477499,15265.325874412098,6463.471447655416,0.0003308880002574895,23210.762776847372,2366.8391119135867,19319.748692551315,1970.0660972453709,0.8323616452546175,0.8323616452546175,35372.34849448783,35405.22815468563,0.9988393012754169,0.8,4269.067727568071,4273.035954225843,0.9988393012754169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.754672477285,4632.441516551485,5.915879717284729,4.732014793108434,-3.395512765501439,8.127527558609874,3.1489071369375754,3.5,0.8996877534107358,0.6,0.0002334323654385558,0.9435126339177667,0.0002474077792358432,198.4651741533549,0.0,0.0,0.0,0.0,8.347284906528396e-05,0.00014995951637327185,0.0005862376927449124,0.09244327944764867,0.09244327944764867,0.09244327944764867,0.09244936351192802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.02192506945,595.323286709738,0.0,0.09244327944764867,0.09244327946065135,0.09244327946065135,0.3724841011241212,0.3724841011241212,0.5,9.783726479635035,0.033264781866250814,0.033264781866250814,-4.149569576838985e-12,3.6486724695805606e-05,0.031815208409796014,-4.149569576838985e-12,27100.847753172453,20595.787227377616,0.7599683749733125,0.9991044006321013,0.6149928225465771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481568006576289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12317563207245,261.12317563207245,-12.026824367927532,245.45368539411925,276.792665870018,123066.99495319262,123180.39166265518,-113.39670946256742,0.0,nan,276.792665870018,3.6426658700180496,270.5248697748286,-2.6251302251714037,264.25707367972063,-8.892926320279344,257.9892775844802,-15.160722415519785,251.72148148926783,-21.428518510732147,245.45368539411925,-27.69631460588073,1.0,1.0,26022.012520719443,26022.012520719443,276.0175899517992,2.867589951799232,276.0175899517992,276.0175899517992,77045.6663616584,77065.9412070627,-20.27484540430305,0.0,8546.071908451686,8546.071908451686,0.8864154640587721,3928.8529028201638,276.0175899517992,2.867589951799232,1.0,0.002,0.1365336181321737,0.004945583245672209,0.00021105260945564785,0.0017889473915448958,0.10552630472782393,0.10552630472782393,0.0,1.000543831813916e-12,1.0,1.0000646250701009,0.031815208413945584,0.09244327946065135,0.0,5.967286254960126e-06,7.657131151797548,0.0,1600546.9413485338,266.9999230968462,3.648672884537518e-05,1.0,1283184.8221514076,2603.4903327279044,,,,,,,,,,,,,,,,,,,4.0,15265.325874412098,1524.6552068154726,0.3724841011241212,6.173730061729009,3.1489071369375754
638.0,-29.440674446926717,4.732259676695626,35.032453726212054,24.990178585890703,5.379919445427925,-25.95861505775174,-39.496642572898395,1.897860053759919,-6.1508079301489715,-6.150843283122562,40.06596290064658,41181.00064506586,25720.613954351124,25720.613954351124,66901.614599417,77055.86874005526,77065.99893600738,25720.613954351124,102786.6128903585,102786.6128903585,102786.6128903585,129888.11269731057,125477.84432698313,4410.268370327443,0.0,90738.15155956926,54863.28345478404,39860.96456087247,27101.499806952062,66962.46436782453,20596.22374994948,1524.702550954096,0.0,0.8806831607947174,2.7644458604367284,0.001494314320929203,1.0,1.0,-6.120086015186757,339024.99601247115,1557379.3243389789,4.593700590388592,1557379.3243389789,4.593700590388592,0.759966197319683,0.09244342028664132,3.909323282848901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909323282848901,1.2828629261976972,1.283162403515378,3.0473429413349886,6456.9540215595525,15265.332567196754,6463.462214445887,0.00033088353901535993,23210.70553506239,2366.833274875966,19319.721093870146,1970.0632829631065,0.8323625089588736,0.8323625089588736,35372.470912681456,35405.22815468563,0.9988436223115187,0.8,4269.08250214714,4273.035954225843,0.9988436223115187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.445141545992,4632.441516551485,5.9162595770454365,4.732259676695626,-3.3961755499102506,8.128435226605877,3.1485335107398527,3.5,0.8995810030685293,0.6,0.0002334323654385558,0.9435726546758398,0.00024739204160039,198.46567415405895,0.0,0.0,0.0,0.0,8.346766633347968e-05,0.00014996469910507612,0.0005862604898169038,0.09244342032610804,0.09244342032610804,0.09244342032610804,0.09244929775028096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.4259394231,595.3234832279078,0.0,0.09244342032610804,0.09244342028664132,0.09244342028664132,0.3724827714752128,0.3724827714752128,0.5,9.783902802082475,0.03302488244133883,0.03302488244133883,6.139089236967266e-12,3.535297361167977e-05,0.030757267935825894,6.139089236967266e-12,27101.499806952062,20596.22374994948,0.759966197319683,0.9990912854091915,0.6149863365072528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481603575786415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1225296079313,261.1225296079313,-12.027470392068665,245.4530799129634,276.7919793028889,123071.02038997403,123179.02940267461,-108.00901270058573,0.0,nan,276.7919793028889,3.641979302888899,270.5241994249535,-2.625800575046469,264.25641954694714,-8.893580453052834,257.98863966890735,-15.161360331092624,251.72085979092762,-21.429140209072358,245.4530799129634,-27.696920087036574,1.0,1.0,26022.012520719443,26022.012520719443,276.0168668135819,2.8668668135819075,276.0168668135819,276.0168668135819,77046.79680548715,77065.99893600738,-19.202130520236096,0.0,8546.071908451686,8546.071908451686,0.8864143952194597,3928.8698992631453,276.0168668135819,2.8668668135819075,1.0,0.002,0.13652784930470296,0.004945474619935204,0.00021104337482447092,0.0017889566259763462,0.10552168741223546,0.10552168741223546,0.0,8.008173117690642e-13,1.0,1.0000624759165844,0.030757267929686805,0.09244342028664132,0.0,5.768833193085811e-06,7.40249359732954,0.0,1600546.0864683331,266.999192069851,3.5352967472590535e-05,1.0,1283187.3187461442,2603.4802001077132,,,,,,,,,,,,,,,,,,,3.0,15265.332567196754,1524.702550954096,0.3724827714752128,6.173730061729009,3.1485335107398527
639.0,-29.44127431820472,4.732503370095462,35.032494433670195,24.989029426965885,5.378834819781124,-25.959263404274857,-39.497243555355794,1.8968239078656646,-6.151671375519925,-6.1517086797043685,40.06608226583489,41181.480431560456,25720.756802779837,25720.756802779837,66902.2372343403,77056.38729622592,77066.57350085516,25720.756802779837,102787.330303635,102787.330303635,102787.330303635,129889.86959430749,125479.5019450781,4410.367649229383,0.0,90738.61671139464,54863.70985464464,39861.00761861111,27102.53929067249,66963.5469092836,20596.933888596617,1524.7714559780661,0.0,0.8806780990422038,2.7643569241108454,0.001494314320929203,1.0,1.0,-6.119126052744662,339013.449321696,1557384.4781471193,4.59387225274738,1557384.4781471193,4.59387225274738,0.7599632516974224,0.09244372689389126,3.9093624530509095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093624530509095,1.2828677589499353,1.2831672373957956,3.0473619948566144,6456.994393685518,15265.338931662265,6463.437834869359,0.00033087341391707913,23210.591957412704,2366.8216931788843,19319.648221684423,1970.0558520681807,0.8323634423944263,0.8323634423944263,35372.75444931277,35405.22815468563,0.9988536304135942,0.8,4269.116722014744,4273.035954225843,0.9988536304135942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.136306287629,4632.441516551485,5.91671274847714,4.732503370095462,-3.3969394812834013,8.129442851378863,3.1481607419438364,3.5,0.899474497698239,0.6,0.0002334323654385558,0.943631299616795,0.00024737666664231226,198.46616266286082,0.0,0.0,0.0,0.0,8.346201421669513e-05,0.00014997035122186065,0.0005862884601375996,0.09244372685544819,0.09244372685544819,0.09244372685544819,0.09244997003183372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.10007128766,595.3235951296679,0.0,0.09244372685544819,0.09244372689389126,0.09244372689389126,0.37248141869645096,0.37248141869645096,0.5,9.784090095565952,0.03324660760807774,0.03324660760807774,-1.0118128557223827e-11,3.7304184445474675e-05,0.032582626959708705,-1.0118128557223827e-11,27102.53929067249,20596.933888596617,0.7599632516974224,0.9990844320862161,0.6149835594483899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481640059829597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1218479066668,261.1218479066668,-12.028152093333176,245.45247104495706,276.79122476835926,123067.55752578318,123181.53141501128,-113.97388922810691,0.0,nan,276.79122476835926,3.6412247683592796,270.5234740237316,-2.626525976268397,264.25572327898465,-8.89427672101533,257.98797253433025,-15.162027465669723,251.7202217896379,-21.429778210362088,245.45247104495706,-27.697528955042912,1.0,1.0,26022.012520719443,26022.012520719443,276.01606864845496,2.866068648454984,276.01606864845496,276.01606864845496,77046.13122963718,77066.57350085516,-20.442271217980306,0.0,8546.071908451686,8546.071908451686,0.8864119196404248,3928.909265316164,276.01606864845496,2.866068648454984,1.0,0.002,0.13652173812860788,0.0049453427110297595,0.0002110335521349517,0.00178896644649918,0.10551677606747585,0.10551677606747585,0.0,-1.3658683559181206e-12,1.0,1.000066182923709,0.03258262696982683,0.09244372689389126,0.0,6.111175507719937e-06,7.841801003643812,0.0,1600545.081461498,266.99832862448005,3.730419456360323e-05,1.0,1283190.2788158618,2603.468186512283,,,,,,,,,,,,,,,,,,,4.0,15265.338931662265,1524.7714559780661,0.37248141869645096,6.173730061729009,3.1481607419438364
640.0,-29.441883669668403,4.73274886423203,35.032533222642485,24.98842041185128,5.378305002473561,-25.959864802455115,-39.49780360618604,1.896286135130533,-6.152385737585803,-6.152420474431498,40.066108312717255,41181.578544945354,25720.540704898685,25720.540704898685,66902.11924984404,77056.51214170987,77066.30797375944,25720.540704898685,102786.84867865812,102786.84867865812,102786.84867865812,129889.91134926467,125479.46170650047,4410.449642764203,0.0,90738.85024095981,54863.91664368558,39861.0373303047,27103.062670606545,66964.10000091125,20597.27811334636,1524.812256467701,0.0,0.8806742064687028,2.7642838311368743,0.001494314320929203,1.0,1.0,-6.122235257093564,339003.9523198389,1557385.6027699888,4.594004264884344,1557385.6027699888,4.594004264884344,0.7599612768369624,0.09244382342387589,3.9093845750115515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093845750115515,1.282870267223409,1.2831697462548117,3.0473732807549285,6457.018307149775,15265.3455584261,6463.42475331467,0.00033086751130672606,23210.520351708223,2366.814391429104,19319.60912004204,1970.0518648103116,0.8323643256287521,0.8323643256287522,35372.91458063819,35405.22815468563,0.9988592826397473,0.8,4269.1360481692855,4273.035954225843,0.9988592826397473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.827497082746,4632.441516551485,5.917083372220387,4.73274886423203,-3.397588259787027,8.130337124019057,3.14778802224728,3.5,0.8993680063563657,0.6,0.0002334323654385558,0.9436908753909181,0.0002473610496041491,198.46665889437145,0.0,0.0,0.0,0.0,8.345674737192739e-05,0.00014997561806662842,0.000586312367897501,0.09244382340457039,0.09244382340457039,0.09244382340457039,0.0924495906657836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.3916432536,595.3238269329466,0.0,0.09244382340457039,0.09244382342387589,0.09244382342387589,0.37248011158558075,0.37248011158558075,0.5,9.784263114079614,0.032889451776327405,0.032889451776327405,-2.6716406864579767e-12,3.4736845691440976e-05,0.030185217337930226,-2.6716406864579767e-12,27103.062670606545,20597.27811334636,0.7599612768369624,0.9990744182171287,0.6149799451405299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448167570533185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12118659025,261.12118659025,-12.02881340975,245.45186281204772,276.7905103684448,123070.23956715662,123180.80529824282,-110.56573108618122,0.0,nan,276.7905103684448,3.6405103684448363,270.5227808571973,-2.627219142802687,264.25505134587365,-8.894948654126324,257.9873218346094,-15.16267816539056,251.7195923233269,-21.43040767667307,245.45186281204772,-27.698137187952256,1.0,1.0,26022.012520719443,26022.012520719443,276.01532578365277,2.865325783652793,276.01532578365277,276.01532578365277,77046.91183846269,77066.30797375944,-19.396135296745342,0.0,8546.071908451686,8546.071908451686,0.886410521518016,3928.931497886609,276.01532578365277,2.865325783652793,1.0,0.002,0.13651607663759988,0.004945236939687549,0.0002110244913486074,0.0017889755089873854,0.1055122456743037,0.1055122456743037,0.0,3.3599251852978185e-13,1.0,1.000061313248576,0.030185217340601866,0.09244382342387589,0.0,5.661492659156146e-06,7.264786127666307,0.0,1600544.2439527449,266.9976142624142,3.473684836308166e-05,1.0,1283192.7134829375,2603.458305350156,,,,,,,,,,,,,,,,,,,3.0,15265.3455584261,1524.812256467701,0.37248011158558075,6.173730061729009,3.14778802224728
641.0,-29.44249388264502,4.732993985840382,35.03257286083619,24.987603665236406,5.377558294779645,-25.960488664881904,-39.49838209720326,1.8955530769737219,-6.153204566305305,-6.153240570463717,40.06621039909471,41181.80846132252,25720.585407505878,25720.585407505878,66902.3938688284,77056.78715651005,77066.77640075194,25720.585407505878,102787.36180825782,102787.36180825782,102787.36180825782,129891.35888537652,125480.81578892491,4410.543096451619,0.0,90739.16930836049,54864.19061300476,39861.08743928415,27103.997077118704,66965.08451640286,20597.914404349274,1524.8751315537259,0.0,0.8806694508010129,2.7641995619896655,0.001494314320929203,1.0,1.0,-6.121874454444708,338993.0105849809,1557390.0105454172,4.594165548894114,1557390.0105454172,4.594165548894114,0.7599585531883823,0.09244407743888015,3.90941248685899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90941248685899,1.2828736863607229,1.2831731661903045,3.0473869161267744,6457.047198866517,15265.351975274503,6463.408191186498,0.00033086032700280194,23210.436251832994,2366.805815628476,19319.559614732596,1970.0468166736446,0.8323652086981723,0.8323652086981723,35373.11662219668,35405.22815468563,0.9988664141990439,0.8,4269.16043244496,4273.035954225843,0.9988664141990439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.519459894762,4632.441516551485,5.9175129997298175,4.732993985840382,-3.398317619462349,8.13131160530273,3.147416251928637,3.5,0.8992617862653248,0.6,0.0002334323654385558,0.9437505394610011,0.00024734541139640007,198.4671558299505,0.0,0.0,0.0,0.0,8.345130743401764e-05,0.00014998105800453817,0.000586337820955264,0.09244407742296494,0.09244407742296494,0.09244407742296494,0.09245008511501408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.0162729737,595.3239540939048,0.0,0.09244407742296494,0.09244407743888015,0.09244407743888015,0.3724787490226266,0.3724787490226266,0.5,9.784443341107455,0.0328787303932927,0.0328787303932927,-4.604316927725449e-12,3.600415840310234e-05,0.031366116019000856,-4.604316927725449e-12,27103.997077118704,20597.914404349274,0.7599585531883823,0.9990638308302425,0.6149743371298991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481711914344584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12052215675914,261.12052215675914,-12.02947784324084,245.45125297826115,276.7897913352509,123070.37542032228,123181.4622965673,-111.08687624500612,0.0,nan,276.7897913352509,3.6397913352509477,270.522083663877,-2.6279163361229507,264.2543759924546,-8.895624007545393,257.9866683210566,-15.163331678943393,251.71896064965452,-21.431039350345458,245.45125297826115,-27.698747021738825,1.0,1.0,26022.012520719443,26022.012520719443,276.01456049958534,2.864560499585366,276.01456049958534,276.01456049958534,77047.12937136018,77066.77640075194,-19.64702939176641,0.0,8546.071908451686,8546.071908451686,0.8864087574689905,3928.959549293285,276.01456049958534,2.864560499585366,1.0,0.002,0.13651019367926853,0.004945112331561496,0.00021101504118690195,0.0017889849572436105,0.10550752059345098,0.10550752059345098,0.0,-1.5694875954430643e-12,1.0,1.0000637113199469,0.03136611602360517,0.09244407743888015,0.0,5.8829577683918065e-06,7.548985044386655,0.0,1600543.2900198703,266.9967954336947,3.6004163007419265e-05,1.0,1283195.5185784518,2603.446920860908,,,,,,,,,,,,,,,,,,,3.0,15265.351975274503,1524.8751315537259,0.3724787490226266,6.173730061729009,3.147416251928637
642.0,-29.44310583343386,4.733239650569929,35.032612302799,24.986835673358314,5.376868735598653,-25.96110837654503,-39.49895999450234,1.8948712784913122,-6.153977153470635,-6.154013015770056,40.066284012448996,41182.02783827714,25720.520234267016,25720.520234267016,66902.54807254416,77057.02678185991,77066.98918320682,25720.520234267016,102787.50941747383,102787.50941747383,102787.50941747383,129892.27859283106,125481.64562239517,4410.632970435897,0.0,90739.47570673836,54864.476762297076,39861.10993826809,27104.76917535723,66965.87911362533,20598.43567286834,1524.9291650892537,0.0,0.880665055964929,2.7641202090078933,0.001494314320929203,1.0,1.0,-6.122778840401793,338982.704860582,1557393.1889512287,4.594314596645156,1557393.1889512287,4.594314596645156,0.7599561368556411,0.09244427151618946,3.909440279016541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909440279016541,1.2828768664285002,1.2831763470004514,3.047401026023903,6457.07709604539,15265.358354552218,6463.390927656851,0.00033085288387568355,23210.349623134487,2366.7969819596383,19319.508012887207,1970.0415547498083,0.8323660921346417,0.8323660921346417,35373.31779708619,35405.22815468563,0.9988735151772213,0.8,4269.184712122871,4273.035954225843,0.9988735151772213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.211654070353,4632.441516551485,5.917917092274836,4.733239650569929,-3.399011159075289,8.132250809645218,3.1470447783875435,3.5,0.8991556509678695,0.6,0.0002334323654385558,0.943810377534248,0.00024732972956751075,198.4676541832408,0.0,0.0,0.0,0.0,8.34458734064897e-05,0.0001499864920320661,0.0005863632332585527,0.09244427149914751,0.09244427149914751,0.09244427149914751,0.0924502456029902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.50799761945,595.3241231036485,0.0,0.09244427149914751,0.09244427151618946,0.09244427151618946,0.3724774170101771,0.3724774170101771,0.5,9.78462256744565,0.03282668931990429,0.03282668931990429,-1.2164491636212915e-11,3.5862299398559117e-05,0.031234175368240358,-1.2164491636212915e-11,27104.76917535723,20598.43567286834,0.7599561368556411,0.9990542789563964,0.6149703159783946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481748174731774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1198602102583,261.1198602102583,-12.030139789741668,245.45064205403398,276.7890783664798,123071.18419837118,123181.8552715924,-110.67107322122251,0.0,nan,276.7890783664798,3.6390783664798505,270.5213911040018,-2.628608895998184,264.25370384149807,-8.896296158501912,257.9860165790151,-15.163983420984891,251.7183293165211,-21.43167068347887,245.45064205403398,-27.699357945966,1.0,1.0,26022.012520719443,26022.012520719443,276.01381295255476,2.863812952554781,276.01381295255476,276.01381295255476,77047.45322347828,77066.98918320682,-19.535959728542366,0.0,8546.071908451686,8546.071908451686,0.8864070009822608,3928.987480411624,276.01381295255476,2.863812952554781,1.0,0.002,0.13650433549547922,0.004944996333690489,0.00021100565005966132,0.0017889943514996405,0.10550282502983066,0.10550282502983066,0.0,1.5593017328729974e-12,1.0,1.0000634429484117,0.03123417538040485,0.09244427151618946,0.0,5.858187388124335e-06,7.51721528133231,0.0,1600542.388024101,266.99602284652934,3.586231156305075e-05,1.0,1283198.160675287,2603.4361979676437,,,,,,,,,,,,,,,,,,,3.0,15265.358354552218,1524.9291650892537,0.3724774170101771,6.173730061729009,3.1470447783875435
643.0,-29.443711357828278,4.733485364363159,35.0326516571482,24.985864280629926,5.3759651477165065,-25.961743707229804,-39.499547705613054,1.8939974984730386,-6.1547733819193695,-6.154809128244264,40.06636036803846,41182.369650041954,25720.514352464794,25720.514352464794,66902.88400250675,77057.41559753535,77067.16177169536,25720.514352464794,102787.67612416015,102787.67612416015,102787.67612416015,129893.25038557877,125482.52698547502,4410.72340010374,0.0,90739.863763857,54864.81782168811,39861.16215796544,27105.574261418617,66966.73641938405,20598.97950160763,1524.9853313299247,0.0,0.8806605244989744,2.764038426184994,0.001494314320929203,1.0,1.0,-6.123682660742418,338972.0836338856,1557396.4857610934,4.594468279114083,1557396.4857610934,4.594468279114083,0.7599536280966271,0.09244448110977622,3.909473529576969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909473529576969,1.2828809419661669,1.2831804234895299,3.0474172635110146,6457.111501332135,15265.364678675327,6463.370575797427,0.0003308442844635585,23210.251476923455,2366.7869738313752,19319.44717981744,1970.0353515030558,0.8323669908973453,0.8323669908973453,35373.55848251563,35405.22815468563,0.9988820107934236,0.8,4269.2137603043775,4273.035954225843,0.9988820107934236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.904308022404,4632.441516551485,5.918334258990821,4.733485364363159,-3.399722140785078,8.133207505148237,3.146673877224024,3.5,0.899049679206864,0.6,0.0002334323654385558,0.9438695912476295,0.00024731421332262573,198.46814730554297,0.0,0.0,0.0,0.0,8.344034743412993e-05,0.00014999201800442585,0.0005863898240361351,0.09244448107733845,0.09244448107733845,0.09244448107733845,0.09245043957398735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.0152738639,595.3242871875196,0.0,0.09244448107733845,0.09244448110977622,0.09244448110977622,0.37247608270188654,0.37247608270188654,0.5,9.784801319656042,0.0327720016395574,0.0327720016395574,-1.4210854715202004e-11,3.574632489744545e-05,0.03112646750184922,-1.4210854715202004e-11,27105.574261418617,20598.97950160763,0.7599536280966271,0.9990465054698586,0.6149675473526793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481784538566496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191814256645,261.1191814256645,-12.030818574335456,245.4500294019317,276.78833344940114,123069.76984001049,123183.25608479994,-113.4862447894396,0.0,nan,276.78833344940114,3.638333449401159,270.5206726398893,-2.629327360110665,264.25301183040216,-8.896988169597819,257.98535102093297,-15.16464897906701,251.7176902114297,-21.43230978857028,245.4500294019317,-27.69997059806829,1.0,1.0,26022.012520719443,26022.012520719443,276.0130370351468,2.8630370351468173,276.0130370351468,276.0130370351468,77047.24508153764,77067.16177169536,-19.916690157726407,0.0,8546.071908451686,8546.071908451686,0.8864048995172021,3929.020897224854,276.0130370351468,2.8630370351468173,1.0,0.002,0.13649849753199225,0.00494487591233869,0.00021099627993569027,0.0017890037183984045,0.10549813996784513,0.10549813996784513,0.0,-1.6659052609613312e-12,1.0,1.000063223785534,0.031126467516060075,0.09244448110977622,0.0,5.83796209297722e-06,7.491278116785433,0.0,1600541.4584617019,266.9952266180806,3.574633910830016e-05,1.0,1283200.8837119841,2603.4251466480214,,,,,,,,,,,,,,,,,,,4.0,15265.364678675327,1524.9853313299247,0.37247608270188654,6.173730061729009,3.146673877224024
644.0,-29.444331995171723,4.733732518899525,35.03269017782889,24.985402437765174,5.375581167687692,-25.96234067893632,-39.50010339086873,1.8935898488998646,-6.155497304643347,-6.155532121189952,40.06641501582431,41182.344349407824,25720.341439753265,25720.341439753265,66902.68578916109,77057.43117314119,77067.25546486821,25720.341439753265,102787.59690462147,102787.59690462147,102787.59690462147,129893.82763771435,125483.01973411671,4410.807903597634,0.0,90740.02943889087,54864.9426051276,39861.20759307029,27106.23073309287,66967.43832616316,20599.419509080555,1525.0327356252426,0.0,0.8806564642908905,2.763964167492713,0.001494314320929203,1.0,1.0,-6.125270841141571,338962.43814710923,1557398.8452973778,4.594605979974303,1557398.8452973778,4.594605979974303,0.7599514558817497,0.09244461993640303,3.909489841617477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909489841617477,1.2828828433588468,1.2831823253260797,3.047425462002159,6457.128872951078,15265.371111142178,6463.361841506799,0.00033084005005582396,23210.197011625667,2366.7814199166555,19319.421072438254,1970.0326892912722,0.8323678193149943,0.8323678193149943,35373.6765576833,35405.22815468563,0.9988861785678566,0.8,4269.228010726223,4273.035954225843,0.9988861785678566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.597299054948,4632.441516551485,5.918712588795734,4.733732518899525,-3.4003779866485666,8.134110505548092,3.1463034003025983,3.5,0.8989438286578852,0.6,0.0002334323654385558,0.9439302870027345,0.0002472983107468397,198.46865273795538,0.0,0.0,0.0,0.0,8.343512289699276e-05,0.00014999724254156303,0.0005864126959868735,0.092444619959422,0.092444619959422,0.092444619959422,0.09245040331519991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.4428662067,595.3244761342045,0.0,0.092444619959422,0.09244461993640303,0.09244461993640303,0.3724747481994867,0.3724747481994867,0.5,9.784974821305257,0.03252900668354641,0.03252900668354641,-8.44124770082999e-11,3.481654658799016e-05,0.03026128004836437,-8.44124770082999e-11,27106.23073309287,20599.419509080555,0.7599514558817497,0.9990330743026679,0.6149607238794217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481820520706559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1185347276188,261.1185347276188,-12.031465272381183,245.4494174494246,276.78765200582137,123073.80270860418,123181.92439572433,-108.1216871201588,0.0,nan,276.78765200582137,3.637652005821394,270.52000509449533,-2.6299949055046454,264.25235818319044,-8.89764181680954,257.98471127204743,-15.165288727952543,251.71706436073376,-21.43293563926622,245.4494174494246,-27.700582550575376,1.0,1.0,26022.012520719443,26022.012520719443,276.0123250055038,2.8623250055038056,276.0123250055038,276.0123250055038,77048.34827496986,77067.25546486821,-18.907189898352954,0.0,8546.071908451686,8546.071908451686,0.8864038685805571,3929.037290825564,276.0123250055038,2.8623250055038056,1.0,0.002,0.13649282187207173,0.004944768166830904,0.00021098719249755454,0.00178901280894407,0.10549359624877727,0.10549359624877727,0.0,1.4416245974757658e-12,1.0,1.0000614662041,0.030261280132776847,0.09244461993640303,0.0,5.675666537217765e-06,7.283034351721588,0.0,1600540.6121188588,266.99450269535663,3.481663100046717e-05,1.0,1283203.3566390178,2603.4151104453044,,,,,,,,,,,,,,,,,,,3.0,15265.371111142178,1525.0327356252426,0.3724747481994867,6.173730061729009,3.1463034003025983
645.0,-29.444944463035995,4.7339787227115675,35.03273024028122,24.98440408324825,5.374651934794279,-25.962984823251336,-39.500703709758795,1.8926922950289,-6.156338380465741,-6.156375430987579,40.06653655356847,41182.72200025689,25720.455542742147,25720.455542742147,66903.17754299904,77057.83782894332,77067.91298326627,25720.455542742147,102788.36852600842,102788.36852600842,102788.36852600842,129895.63237737509,125484.72621901118,4410.906158363907,0.0,90740.43203962401,54865.316211013385,39861.239809567356,27107.26385136668,66968.50366093403,20600.12610360931,1525.1008389057984,0.0,0.8806515111716112,2.763877508463599,0.001494314320929203,1.0,1.0,-6.124027844829072,338951.18778248224,1557404.0929589856,4.594773964794101,1557404.0929589856,4.594773964794101,0.7599485590490795,0.09244491807199375,3.9095242516747355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095242516747355,1.282887029823328,1.2831865127678679,3.0474423396525676,6457.164634667031,15265.377220662138,6463.340464623538,0.00033083109590527555,23210.095704292726,2366.771089443666,19319.357175503646,1970.0261736172545,0.8323686994504945,0.8323686994504945,35373.925635535146,35405.22815468563,0.998894970438917,0.8,4269.258071784203,4273.035954225843,0.998894970438917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.290975209206,4632.441516551485,5.919156090922962,4.7339787227115675,-3.401123593019184,8.135102315730752,3.1459337675283408,3.5,0.8988382192938117,0.6,0.0002334323654385558,0.9439901879448362,0.0002472826184208144,198.46915151986042,0.0,0.0,0.0,0.0,8.342947905546225e-05,0.00015000288638309354,0.0005864399221359142,0.09244491806236503,0.09244491806236503,0.09244491806236503,0.09245111314382412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.1344693201,595.3245824572923,0.0,0.09244491806236503,0.09244491807199375,0.09244491807199375,0.37247339434723886,0.37247339434723886,0.5,9.785160671304359,0.03279500500417498,0.03279500500417498,6.662048690486699e-11,3.7050521825676697e-05,0.03234758615849387,6.662048690486699e-11,27107.26385136668,20600.12610360931,0.7599485590490795,0.9990245247487424,0.6149565803167372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481857401090548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11786545638955,261.11786545638955,-12.032134543610425,245.4488025235003,276.7869283892865,123071.87930057208,123183.77499990413,-111.89569933202415,0.0,nan,276.7869283892865,3.6369283892865383,270.51930321608967,-2.6306967839103095,264.2516780429122,-8.898321957087774,257.98405286986696,-15.16594713013302,251.71642769668188,-21.4335723033181,245.4488025235003,-27.701197476499686,1.0,1.0,26022.012520719443,26022.012520719443,276.0115586337901,2.861558633790139,276.0115586337901,276.0115586337901,77048.02945835736,77067.91298326627,-19.883524908917025,0.0,8546.071908451686,8546.071908451686,0.8864016938293808,3929.0718729331093,276.0115586337901,2.861558633790139,1.0,0.002,0.13648675492773174,0.004944640111758571,0.0002109774479770889,0.0017890225508225555,0.10548872398854445,0.10548872398854445,0.0,-1.2003557869899595e-12,1.0,1.000065703080902,0.03234758609187338,0.09244491807199375,0.0,6.066943136800922e-06,7.785139297448206,0.0,1600539.6335720841,266.99366161953424,3.705045520518979e-05,1.0,1283206.2410845805,2603.403404193356,,,,,,,,,,,,,,,,,,,4.0,15265.377220662138,1525.1008389057984,0.37247339434723886,6.173730061729009,3.1459337675283408
646.0,-29.44555379896582,4.734225862620366,35.03276896654454,24.983514693472557,5.373832777793681,-25.9636151413258,-39.50128691559655,1.891894120923106,-6.157086625474108,-6.157121810939079,40.06657811634052,41183.003618256924,25720.343217252732,25720.343217252732,66903.34683550966,77058.16662981015,77067.73914854949,25720.343217252732,102788.08236580223,102788.08236580223,102788.08236580223,129895.96363997701,125484.97218119533,4410.991458781668,0.0,90740.7857824929,54865.62277396335,39861.292231699495,27107.881274174786,66969.17350587428,20600.536550233242,1525.1469255755717,0.0,0.8806473751369968,2.7638008634080804,0.001494314320929203,1.0,1.0,-6.126516537283919,338941.2307747165,1557405.8875268428,4.5949142391649636,1557405.8875268428,4.5949142391649636,0.75994639130499,0.09244505702614216,3.909554938005287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909554938005287,1.282890752773285,1.2831902365869272,3.0474574156480743,6457.196578892441,15265.383473156086,6463.321747145537,0.000330823123832644,23210.00400848445,2366.76173907343,19319.30122770933,1970.0204685299598,0.8323695773877131,0.8323695773877131,35374.147758750776,35405.22815468563,0.9989028108868272,0.8,4269.284879703148,4273.035954225843,0.9989028108868272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.984740665805,4632.441516551485,5.91954742131303,4.734225862620366,-3.4017965474588534,8.13602241007922,3.145564259876473,3.5,0.8987326456789922,0.6,0.0002334323654385558,0.9440497866453197,0.00024726700724975274,198.46964775366686,0.0,0.0,0.0,0.0,8.342399643861607e-05,0.00015000836899993974,0.0005864659597658336,0.09244505701307872,0.09244505701307872,0.09244505701307872,0.09245090886092731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488735.4888544851,595.3247945827477,0.0,0.09244505701307872,0.09244505702614216,0.09244505702614216,0.37247209165839057,0.37247209165839057,0.5,9.785336228209491,0.03262459924911809,0.03262459924911809,2.3590018827235326e-11,3.518546498071373e-05,0.030605273655169185,2.3590018827235326e-11,27107.881274174786,20600.536550233242,0.75994639130499,0.999017060135006,0.6149546345326258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481893796200422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1171880078087,261.1171880078087,-12.032811992191284,245.448186706462,276.78618930916645,123071.42019463617,123184.68306100224,-113.26286636611621,0.0,nan,276.78618930916645,3.6361893091664683,270.5185887885654,-2.6314112114345676,264.2509882680297,-8.89901173197029,257.9833877475995,-15.166612252400455,251.71578722702915,-21.434212772970824,245.448186706462,-27.70181329353798,1.0,1.0,26022.012520719443,26022.012520719443,276.01079191294764,2.8607919129476613,276.01079191294764,276.01079191294764,77048.03841251387,77067.73914854949,-19.700736035621958,0.0,8546.071908451686,8546.071908451686,0.8863997544187533,3929.1027126953136,276.01079191294764,2.8607919129476613,1.0,0.002,0.13648101479000144,0.004944528370930761,0.00021096825076973553,0.0017890317496637334,0.10548412538486776,0.10548412538486776,0.0,4.334687990492636e-13,1.0,1.000062164070928,0.030605273631579166,0.09244505702614216,0.0,5.740138538642992e-06,7.365796251460152,0.0,1600538.757475822,266.99291337452587,3.5185441390694905e-05,1.0,1283208.793981735,2603.393043562543,,,,,,,,,,,,,,,,,,,4.0,15265.383473156086,1525.1469255755717,0.37247209165839057,6.173730061729009,3.145564259876473
647.0,-29.446171403921202,4.734474150991189,35.03280727642189,24.98304845010864,5.373445045944316,-25.96420975894282,-39.50184225160626,1.8914833985008555,-6.157819666825674,-6.1578545081807805,40.0666435507357,41182.99308197111,25720.205380107185,25720.205380107185,66903.19846207829,77058.18767406733,77067.94496739448,25720.205380107185,102788.15034750167,102788.15034750167,102788.15034750167,129896.74411000371,125485.66703525354,4411.077074750161,0.0,90740.95567088478,54865.76106910165,39861.327335314585,27108.59376250204,66969.92109781662,20601.016552723537,1525.1972332461687,0.0,0.8806432222740939,2.763725605074571,0.001494314320929203,1.0,1.0,-6.127568815927759,338931.4565237735,1557408.712810764,4.59505508513201,1557408.712810764,4.59505508513201,0.7599441244798131,0.09244521522323833,3.909571653307734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909571653307734,1.2828926685279227,1.2831921527887873,3.0474658942387123,6457.2145440086,15265.389767977524,6463.312542921034,0.00033081873266157765,23209.948229011854,2366.7560511501742,19319.273715666342,1970.0176630823312,0.8323703924301621,0.8323703924301621,35374.26875243628,35405.22815468563,0.9989070816958742,0.8,4269.299482359178,4273.035954225843,0.9989070816958742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.6790658818,4632.441516551485,5.919932172225243,4.734474150991189,-3.402458706511777,8.136932857502966,3.14519544495348,3.5,0.8986272699867086,0.6,0.0002334323654385558,0.9441101982756943,0.00024725118515284806,198.47015072417273,0.0,0.0,0.0,0.0,8.341877613072266e-05,0.00015001358930783314,0.0005864888763688526,0.09244521526789105,0.09244521526789105,0.09244521526789105,0.09245100490141427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.96772201924,595.3249673740978,0.0,0.09244521526789105,0.09244521522323833,0.09244521522323833,0.3724707494691369,0.3724707494691369,0.5,9.785509917038716,0.032419456110574174,0.032419456110574174,1.5006662579253316e-11,3.4841355102344096e-05,0.030285692253016805,1.5006662579253316e-11,27108.59376250204,20601.016552723537,0.7599441244798131,0.9990036924839604,0.6149476124037687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448193000538068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1165423375115,261.1165423375115,-12.033457662488502,245.4475726541229,276.7855120209101,123075.4160119558,123183.36586970273,-107.94985774695235,0.0,nan,276.7855120209101,3.6355120209101415,270.5179241475426,-2.632075852457376,264.25033627414626,-8.899663725853713,257.98274840084576,-15.167251599154213,251.71516052750107,-21.434839472498908,245.4475726541229,-27.702427345877084,1.0,1.0,26022.012520719443,26022.012520719443,276.01008329915004,2.8600832991500624,276.01008329915004,276.01008329915004,77049.12012339561,77067.94496739448,-18.824843998867436,0.0,8546.071908451686,8546.071908451686,0.8863986979917048,3929.1195115742726,276.01008329915004,2.8600832991500624,1.0,0.002,0.13647533462022482,0.004944418870173787,0.00021095915223208527,0.0017890408486439106,0.10547957611604263,0.10547957611604263,0.0,8.759958904092091e-13,1.0,1.0000615146400198,0.030285692238010142,0.09244521522323833,0.0,5.680176237050568e-06,7.288866333762973,0.0,1600537.9013078287,266.9921803331743,3.484134009568152e-05,1.0,1283211.300068344,2603.382872964335,,,,,,,,,,,,,,,,,,,3.0,15265.389767977524,1525.1972332461687,0.3724707494691369,6.173730061729009,3.14519544495348
648.0,-29.44678109185562,4.734721285488456,35.03284696861001,24.981908546201907,5.372374066611027,-25.96486557587467,-39.50245186043901,1.8904585524738138,-6.1586667113558065,-6.158703474913756,40.066760065494236,41183.4736901786,25720.343870883353,25720.343870883353,66903.81756106195,77058.69727731853,77068.50485261857,25720.343870883353,102788.84872350193,102788.84872350193,102788.84872350193,129898.45953508107,125487.28507511922,4411.174459961851,0.0,90741.42258210348,54866.19900220884,39861.35953321626,27109.610811579147,66970.97034479541,20601.711129075167,1525.2647117601819,0.0,0.8806382573800265,2.7636383750599225,0.001494314320929203,1.0,1.0,-6.126623332624661,338920.13150344684,1557413.743616671,4.59522347258629,1557413.743616671,4.59522347258629,0.759941235315547,0.09244550984813195,3.9096112542646466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096112542646466,1.2828974487972016,1.283196934173994,3.047485407294369,6457.255889832033,15265.395876831619,6463.287370031634,0.00033080834803362816,23209.83255895883,2366.744256087332,19319.198472215357,1970.0099903856421,0.8323712988079393,0.8323712988079393,35374.555403475926,35405.22815468563,0.9989171998570975,0.8,4269.334078102874,4273.035954225843,0.9989171998570975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.374005328529,4632.441516551485,5.9203797461582335,4.734721285488456,-3.4032077008895896,8.137928986378046,3.144827388383046,3.5,0.8985221109665845,0.6,0.0002334323654385558,0.9441698395858781,0.00024723556679266673,198.47064724964656,0.0,0.0,0.0,0.0,8.34130459913426e-05,0.0001500193194472132,0.0005865172196679478,0.09244550982027246,0.09244550982027246,0.09244550982027246,0.09245165582479555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.64211281243,595.3250790512291,0.0,0.09244550982027246,0.09244550984813195,0.09244550984813195,0.37246940146175894,0.37246940146175894,0.5,9.785694297981886,0.0326559152141499,0.0326559152141499,-1.517719283583574e-11,3.6763557943686465e-05,0.03208014228908951,-1.517719283583574e-11,27109.610811579147,20601.711129075167,0.759941235315547,0.9989972851910652,0.6149451542683096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448196670612431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11586127387363,261.11586127387363,-12.034138726126343,245.44695520177657,276.7847673459676,123072.0732673637,123185.94054923063,-113.8672818669425,0.0,nan,276.7847673459676,3.6347673459676457,270.517204917149,-2.6327950828509756,264.2496424882843,-8.900357511715697,257.9820800594515,-15.167919940548472,251.71451763061285,-21.43548236938713,245.44695520177657,-27.703044798223402,1.0,1.0,26022.012520719443,26022.012520719443,276.0092998461677,2.859299846167744,276.0092998461677,276.0092998461677,77048.4415696945,77068.50485261857,-20.06328292406397,0.0,8546.071908451686,8546.071908451686,0.8863961951608461,3929.15931053597,276.0092998461677,2.859299846167744,1.0,0.002,0.1364693179116875,0.0049442895778716986,0.00021094948300502588,0.0017890505169025168,0.10547474150251294,0.10547474150251294,0.0,-9.245729182261186e-14,1.0,1.000065158687825,0.0320801423042667,0.09244550984813195,0.0,6.016709280577053e-06,7.720726809123941,0.0,1600536.915317212,266.99133328864417,3.67635731208793e-05,1.0,1283214.203825294,2603.371088548577,,,,,,,,,,,,,,,,,,,4.0,15265.395876831619,1525.2647117601819,0.37246940146175894,6.173730061729009,3.144827388383046
649.0,-29.447406732464152,4.734970435395936,35.03288490468345,24.981464794278168,5.372012227282667,-25.96546483636251,-39.503007860016055,1.8900703289033371,-6.15935484707876,-6.15938936911329,40.066788767001796,41183.431179173866,25720.1019968303,25720.1019968303,66903.53317600416,77058.69904607936,77068.33075852308,25720.1019968303,102788.43275535338,102788.43275535338,102788.43275535338,129898.56049517878,125487.30497325124,4411.2555219275355,0.0,90741.58549330961,54866.31761745354,39861.40875095119,27110.127739825402,66971.53649077659,20602.051928289457,1525.3046223794304,0.0,0.8806344918204644,2.7635679530822155,0.001494314320929203,1.0,1.0,-6.129399346527691,338910.9820515532,1557414.9828756247,4.595351184691677,1557414.9828756247,4.595351184691677,0.7599393158898535,0.09244559789258221,3.9096276728047292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096276728047292,1.282899259627993,1.2831987454275138,3.0474939037211843,6457.273892740912,15265.402123703203,6463.278116338799,0.00033080394543522957,23209.776758156735,2366.7385659890724,19319.170812308213,1970.007169860066,0.8323721082547153,0.8323721082547153,35374.67424870613,35405.22815468563,0.9989213948424857,0.8,4269.348421463109,4273.035954225843,0.9989213948424857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.068984976302,4632.441516551485,5.92073976858602,4.734970435395936,-3.4038343812249083,8.138804816620844,3.1444593975413735,3.5,0.8984169707261067,0.6,0.0002334323654385558,0.9442310456552246,0.00024721954071799395,198.47115676944628,0.0,0.0,0.0,0.0,8.340782008005495e-05,0.00015002454535850083,0.0005865401141335431,0.09244559791937486,0.09244559791937486,0.09244559791937486,0.09245132374995023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488733.9525240303,595.3253048537919,0.0,0.09244559791937486,0.09244559789258221,0.09244559789258221,0.3724680979788457,0.3724680979788457,0.5,9.78586607306649,0.03236860421361598,0.03236860421361598,5.923084245296195e-11,3.452203452525282e-05,0.02999002258559358,5.923084245296195e-11,27110.127739825402,20602.051928289457,0.7599393158898535,0.9989845937791527,0.6149393210479157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482002936586948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11521426906296,261.11521426906296,-12.034785730937017,245.4463386588499,276.78408987926133,123076.37037717296,123184.5433468851,-108.17296971213182,0.0,nan,276.78408987926133,3.634089879261353,270.5165396352027,-2.6334603647972585,264.2489893911055,-8.901010608894467,257.98143914703417,-15.168560852965811,251.71388890292403,-21.43611109707595,245.4463386588499,-27.70366134115008,1.0,1.0,26022.012520719443,26022.012520719443,276.0085935807266,2.8585935807266196,276.0085935807266,276.0085935807266,77049.58922147879,77068.33075852308,-18.741537044290453,0.0,8546.071908451686,8546.071908451686,0.8863951574869233,3929.1758111687527,276.0085935807266,2.8585935807266196,1.0,0.002,0.13646369324033164,0.00494418838927891,0.00021094049064479986,0.0017890595102730443,0.10547024532239993,0.10547024532239993,0.0,9.178439258628046e-13,1.0,1.000060913388003,0.029990022526362736,0.09244559789258221,0.0,5.624676699625925e-06,7.217678228278459,0.0,1600536.1088208875,266.9906451529212,3.452197529441037e-05,1.0,1283216.5498078277,2603.361567823645,,,,,,,,,,,,,,,,,,,3.0,15265.402123703203,1525.3046223794304,0.3724680979788457,6.173730061729009,3.1444593975413735
