time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
650.0,-29.448020579663236,4.735218899878554,35.032924649685775,24.98048124779018,5.371095204020428,-25.966109001397434,-39.50360440704969,1.8891836260994241,-6.160173331943554,-6.160210594357062,40.0669168458952,41183.777514225476,25720.184266544253,25720.184266544253,66903.96178076972,77059.0959169261,77069.13302860424,25720.184266544253,102789.31729514849,102789.31729514849,102789.31729514849,129900.49060777412,125489.13635608974,4411.354251684371,0.0,90741.98010296738,54866.66170162188,39861.46489038389,27111.173312625637,66972.63820300953,20602.76863529022,1525.3728181901365,0.0,0.8806296311193876,2.76348356538963,0.001494314320929203,1.0,1.0,-6.127661470887858,338900.02761123487,1557420.5130092702,4.595516040488042,1557420.5130092702,4.595516040488042,0.7599364438312797,0.09244589523030676,3.909661071713542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909661071713542,1.2829033955854794,1.2832028823505168,3.047510112738682,6457.30823770396,15265.408030666616,6463.257600293469,0.00033079534653324415,23209.679416839226,2366.728639937107,19319.10948847579,1970.0009165694496,0.8323729570542571,0.8323729570542571,35374.91600564241,35405.22815468563,0.9989299283621376,0.8,4269.377598964138,4273.035954225843,0.9989299283621376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.7647957571835,4632.441516551485,5.921173331407515,4.735218899878554,-3.4045618948891434,8.139780794767697,3.1440924265726107,3.5,0.8983121218778888,0.6,0.0002334323654385558,0.9442911021423194,0.00024720381766699513,198.47165668727203,0.0,0.0,0.0,0.0,8.340221339456986e-05,0.00015003015204398593,0.0005865670450296357,0.09244589521496366,0.09244589521496366,0.09244589521496366,0.09245212371919592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488733.67092430504,595.3254027782124,0.0,0.09244589521496366,0.09244589523030676,0.09244589523030676,0.37246674570845145,0.37246674570845145,0.5,9.786052927555929,0.0326990934403284,0.0326990934403284,5.5706550483591855e-12,3.726241351387216e-05,0.03254912346920946,5.5706550483591855e-12,27111.173312625637,20602.76863529022,0.7599364438312797,0.9989745599981946,0.6149343764745826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482040115219348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11454573144556,261.11454573144556,-12.035454268554417,245.44571984987158,276.78337161301386,123074.55009131567,123186.32313818132,-111.7730468656864,0.0,nan,276.78337161301386,3.6333716130138782,270.5158412603925,-2.6341587396074715,264.24831090773887,-8.901689092261108,257.98078055514986,-15.169219444850114,251.71325020250663,-21.43674979749335,245.44571984987158,-27.704280150128398,1.0,1.0,26022.012520719443,26022.012520719443,276.00786623136986,2.857866231369883,276.00786623136986,276.00786623136986,77049.17165892421,77069.13302860424,-19.96136968002247,0.0,8546.071908451686,8546.071908451686,0.8863930466283941,3929.20937707211,276.00786623136986,2.857866231369883,1.0,0.002,0.13645758862021157,0.004944064539345533,0.0002109306976423687,0.0017890693018333308,0.10546534882118434,0.10546534882118434,0.0,-5.243006549748852e-13,1.0,1.0000661103681676,0.03254912346363881,0.09244589523030676,0.0,6.104619716460865e-06,7.83356619739161,0.0,1600535.1573277381,266.9898266680564,3.726240794321711e-05,1.0,1283219.3586553328,2603.350168714782,,,,,,,,,,,,,,,,,,,4.0,15265.408030666616,1525.3728181901365,0.37246674570845145,6.173730061729009,3.1440924265726107
651.0,-29.448634904929136,4.735468193007035,35.03296304522514,24.979619797691726,5.3703036166761,-25.966741052722536,-39.50419166414065,1.8884097657326302,-6.160918308575617,-6.160953657834699,40.06695739046993,41184.04359619091,25720.084831382446,25720.084831382446,66904.12842757336,77059.40341501296,77068.93615762441,25720.084831382446,102789.02098900685,102789.02098900685,102789.02098900685,129900.80671163405,125489.36679504487,4411.43991658918,0.0,90742.3212885163,54866.961474657845,39861.51090428716,27111.785722627206,66973.29662691437,20603.175528531563,1525.4186028605404,0.0,0.8806255159349177,2.7634072702541017,0.001494314320929203,1.0,1.0,-6.1301934831736276,338890.11602298694,1557422.263629667,4.595655612228086,1557422.263629667,4.595655612228086,0.7599342861188363,0.09244603409389905,3.9096906022265814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096906022265814,1.2829070052198324,1.283206492827519,3.0475245565882907,6457.338842488067,15265.414153036645,6463.239726292979,0.00033078771243016665,23209.59137708704,2366.7196623808377,19319.0560618922,1969.9954685741002,0.8323738125335696,0.8323738125335696,35375.129760975185,35405.22815468563,0.9989374734952664,0.8,4269.403396968274,4273.035954225843,0.9989374734952664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.460765161187,4632.441516551485,5.921564904576263,4.735468193007035,-3.4052307562407536,8.140698949247788,3.1437256640838607,3.5,0.8982073325953888,0.6,0.0002334323654385558,0.944351209527582,0.00024718808329300695,198.4721569969573,0.0,0.0,0.0,0.0,8.339669436147263e-05,0.00015003567107708317,0.0005865930532088305,0.09244603407662437,0.09244603407662437,0.09244603407662437,0.09245191415200248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488733.0163043325,595.3256177835179,0.0,0.09244603407662437,0.09244603409389905,0.09244603409389905,0.3724654555352431,0.3724654555352431,0.5,9.786229330581815,0.032577679437451934,0.032577679437451934,6.286882126005366e-11,3.5349259064787475e-05,0.030760174661054407,6.286882126005366e-11,27111.785722627206,20603.175528531563,0.7599342861188363,0.9989672271961418,0.6149323039242538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482076593215065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1138709359222,261.1138709359222,-12.036129064077784,245.44510024465396,276.7826416271831,123074.33013288575,123187.14944893621,-112.81931605043653,0.0,nan,276.7826416271831,3.6326416271831476,270.51513335071195,-2.6348666492880284,264.24762507412186,-8.90237492587812,257.98011679768416,-15.169883202315816,251.7126085211779,-21.437391478822065,245.44510024465396,-27.70489975534602,1.0,1.0,26022.012520719443,26022.012520719443,276.0071001314631,2.8571001314631417,276.0071001314631,276.0071001314631,77049.25930364068,77068.93615762441,-19.676853983735782,0.0,8546.071908451686,8546.071908451686,0.8863911802553498,3929.239055237714,276.0071001314631,2.8571001314631417,1.0,0.002,0.13645181954589355,0.004943953532517724,0.00021092145729520177,0.0017890785427695467,0.10546072864760088,0.10546072864760088,0.0,6.474855374083432e-14,1.0,1.0000624767543314,0.030760174598185586,0.09244603409389905,0.0,5.76907500283595e-06,7.403003387267364,0.0,1600534.2849366083,266.98908169142436,3.5349196195966215e-05,1.0,1283221.9001535275,2603.3398546478193,,,,,,,,,,,,,,,,,,,4.0,15265.414153036645,1525.4186028605404,0.3724654555352431,6.173730061729009,3.1437256640838607
652.0,-29.449250828357787,4.735717991635841,35.03300082527923,24.978835181705676,5.369593583362465,-25.96736638714906,-39.50477413656188,1.8877091432903959,-6.161676490571779,-6.161710990604391,40.067016418552846,41184.26437902084,25720.024170122597,25720.024170122597,66904.28854914344,77059.65530145189,77068.95723975541,25720.024170122597,102788.981409878,102788.981409878,102788.981409878,129901.47393532234,125489.94892831576,4411.525007006579,0.0,90742.63295839462,54867.24204043031,39861.545464404786,27112.492525444333,66974.03798984912,20603.64996519671,1525.469229059362,0.0,0.8806212550851478,2.763329496908483,0.001494314320929203,1.0,1.0,-6.131739913829563,338880.0143321799,1557424.8123248345,4.595800125286238,1557424.8123248345,4.595800125286238,0.7599319740101633,0.092446197762168,3.9097182516529454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097182516529454,1.2829102732569388,1.283209761627531,3.0475383455518674,6457.368059647256,15265.420245367828,6463.22277971797,0.00033078043254708195,23209.50695616764,2366.711053842815,19319.00540744543,1969.9903032580373,0.8323746576749941,0.832374657674994,35375.329899851284,35405.22815468563,0.9989445380052049,0.8,4269.427551610342,4273.035954225843,0.9989445380052049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.1572709116435,4632.441516551485,5.92196472883513,4.735717991635841,-3.405909880119575,8.141627871755416,3.1433595656774167,3.5,0.8981027330506904,0.6,0.0002334323654385558,0.9444114774257141,0.00024717230891226354,198.47265861072682,0.0,0.0,0.0,0.0,8.339122062809253e-05,0.00015004114481046327,0.0005866186023643709,0.09244619774073623,0.09244619774073623,0.09244619774073623,0.0924519331045822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.4720409914,595.3257977866272,0.0,0.09244619774073623,0.092446197762168,0.092446197762168,0.3724641252362093,0.3724641252362093,0.5,9.78640139016738,0.03232784549243206,0.03232784549243206,1.4267698134062812e-11,3.450003259786172e-05,0.02997107677481381,1.4267698134062812e-11,27112.492525444333,20603.64996519671,0.7599319740101633,0.9989585600211793,0.6149287935313518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482113099803982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11319828896234,261.11319828896234,-12.03680171103764,245.44448045331816,276.7819161245886,123075.04772242546,123187.50781739659,-112.46009497112544,0.0,nan,276.7819161245886,3.6319161245885994,270.5144289904016,-2.6355710095983795,264.24694185601646,-8.903058143983515,257.9794547218478,-15.17054527815219,251.71196758760144,-21.43803241239854,245.44448045331816,-27.705519546681813,1.0,1.0,26022.012520719443,26022.012520719443,276.0063452655731,2.856345265573111,276.0063452655731,276.0063452655731,77049.54868155757,77068.95723975541,-19.408558197843377,0.0,8546.071908451686,8546.071908451686,0.8863894327675894,3929.26684291121,276.0063452655731,2.856345265573111,1.0,0.002,0.1364461984893647,0.00494383928570265,0.00021091243957894082,0.0017890875595166162,0.10545621978947041,0.10545621978947041,0.0,-9.044431870108838e-13,1.0,1.000060873776416,0.02997107676054611,0.092446197762168,0.0,5.621055501870072e-06,7.213076082157813,0.0,1600533.3986536541,266.9883235094282,3.4500018330163584e-05,1.0,1283224.490446339,2603.3293426198284,,,,,,,,,,,,,,,,,,,4.0,15265.420245367828,1525.469229059362,0.3724641252362093,6.173730061729009,3.1433595656774167
653.0,-29.44987596585588,4.73596786521397,35.033038353612824,24.978206504043214,5.369037787431851,-25.967984590599333,-39.505348017532356,1.8871464113178855,-6.162454638740769,-6.162488756406493,40.06708471340186,41184.348856557845,25720.01516455517,25720.01516455517,66904.36402111301,77059.79149140418,77069.04677747146,25720.01516455517,102789.06194202663,102789.06194202663,102789.06194202663,129902.3165486799,125490.7062319725,4411.610316707404,0.0,90742.87144054449,54867.42880232853,39861.602931351066,27113.25460665327,66974.85753800433,20604.163359886228,1525.5229596342306,0.0,0.8806168503081987,2.7632496204365076,0.001494314320929203,1.0,1.0,-6.132871758623878,338869.6403413721,1557427.7611420117,4.595949520804173,1557427.7611420117,4.595949520804173,0.7599295495432781,0.09244638165684313,3.909739691863113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909739691863113,1.2829128981192095,1.2832123871025614,3.047548822367375,6457.390258762133,15265.426285204976,6463.2105749798575,0.00033077494811971456,23209.4406769323,2366.704295241729,19318.96892666647,1969.9865832538608,0.8323754628808208,0.8323754628808208,35375.48509345717,35405.22815468563,0.9989500160421022,0.8,4269.446281834447,4273.035954225843,0.9989500160421022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.854233410113,4632.441516551485,5.922375880518374,4.73596786521397,-3.40660402740235,8.14257189261632,3.1429940352521184,3.5,0.8979982957863195,0.6,0.0002334323654385558,0.9444726511606206,0.0002471562994986685,198.47316773111294,0.0,0.0,0.0,0.0,8.338582795688658e-05,0.00015004653748166923,0.0005866429032187086,0.09244638167472712,0.09244638167472712,0.09244638167472712,0.0924520545401004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.9816409985,595.3259607177453,0.0,0.09244638167472712,0.09244638165684313,0.09244638165684313,0.372462779202077,0.372462779202077,0.5,9.786571575787892,0.03206448974850673,0.03206448974850673,-3.97335497837048e-11,3.4117665734356706e-05,0.029616997782625276,-3.97335497837048e-11,27113.25460665327,20604.163359886228,0.7599295495432781,0.9989474629811446,0.6149225301925895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482149701549298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1125405838029,261.1125405838029,-12.037459416197066,245.4438603202983,276.7812208472963,123077.21723840082,123187.17919557575,-109.96195717489857,0.0,nan,276.7812208472963,3.6312208472963334,270.5137487419578,-2.6362512580421935,264.24627663639797,-8.903723363602012,257.97880453112697,-15.171195468873009,251.71133242574,-21.438667574259966,245.4438603202983,-27.706139679701664,1.0,1.0,26022.012520719443,26022.012520719443,276.0055779768319,2.85557797683191,276.0055779768319,276.0055779768319,77050.33618357172,77069.04677747146,-18.71059389974107,0.0,8546.071908451686,8546.071908451686,0.8863880777106883,3929.2883903224288,276.0055779768319,2.85557797683191,1.0,0.002,0.13644064386901905,0.004943721034259047,0.00021090351571152518,0.0017890964851563324,0.10545175785576259,0.10545175785576259,0.0,8.678574352216639e-13,1.0,1.000060154291455,0.029616997822358826,0.09244638165684313,0.0,5.554624732895239e-06,7.127845268725387,0.0,1600532.4897266466,266.9875453612592,3.411770546790649e-05,1.0,1283227.1506143922,2603.318547084806,,,,,,,,,,,,,,,,,,,3.0,15265.426285204976,1525.5229596342306,0.372462779202077,6.173730061729009,3.1429940352521184
654.0,-29.450494680988957,4.736217852802433,35.03307675864578,24.97733635772022,5.3682398047267315,-25.968621232379682,-39.50593971004707,1.8863663565224607,-6.163227822485283,-6.163263417912084,40.06718507212274,41184.62391739155,25720.001492862524,25720.001492862524,66904.62541025408,77060.10540245105,77069.59867699853,25720.001492862524,102789.60016986105,102789.60016986105,102789.60016986105,129903.74597548593,125492.04438722643,4411.701588259494,0.0,90743.22100277792,54867.73951930994,39861.64609274221,27114.145805624885,66975.7918983671,20604.77062378925,1525.582736194213,0.0,0.8806123414886216,2.7631700396275436,0.001494314320929203,1.0,1.0,-6.132272278938558,338859.3080054475,1557432.0944113568,4.596102446111114,1557432.0944113568,4.596102446111114,0.7599269684355959,0.09244661223023302,3.909770009681432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909770009681432,1.2829165367011597,1.2832160265339185,3.047563810920123,6457.422017706828,15265.43211992282,6463.191777498074,0.00033076700847088945,23209.350109617233,2366.695059945775,19318.912739735493,1969.980853781413,0.8323762900939797,0.8323762900939797,35375.70454677793,35405.22815468563,0.9989577623340508,0.8,4269.472767525367,4273.035954225843,0.9989577623340508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.5515457335605,4632.441516551485,5.922785537947553,4.736217852802433,-3.407295665452455,8.143513518254888,3.1426289437675803,3.5,0.8978939839335943,0.6,0.0002334323654385558,0.944533200635085,0.0002471404554986533,198.47367162361047,0.0,0.0,0.0,0.0,8.338026825084087e-05,0.00015005209718771493,0.0005866691894743314,0.09244661221925055,0.09244661221925055,0.09244661221925055,0.09245254114651562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.6092934373,595.3260868096521,0.0,0.09244661221925055,0.09244661223023302,0.09244661223023302,0.3724614272928999,0.3724614272928999,0.5,9.786749443445347,0.0321275260270113,0.0321275260270113,-6.650680006714538e-12,3.559542682296524e-05,0.03099113897354755,-6.650680006714538e-12,27114.145805624885,20604.77062378925,0.7599269684355959,0.9989374296877146,0.6149180584514395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448218685103729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1118736707396,261.1118736707396,-12.038126329260365,245.44323881540174,276.780508526069,123076.76835764029,123188.26979832667,-111.50144068638667,0.0,nan,276.780508526069,3.630508526069036,270.51305458399185,-2.636945416008132,264.2456006417352,-8.904399358264754,257.9781466996775,-15.171853300322482,251.71069275756219,-21.439307242437792,245.44323881540174,-27.706761184598236,1.0,1.0,26022.012520719443,26022.012520719443,276.004867894648,2.8548678946480095,276.004867894648,276.004867894648,77050.20961498571,77069.59867699853,-19.38906201282225,0.0,8546.071908451686,8546.071908451686,0.8863861615719846,3929.318859729839,276.004867894648,2.8548678946480095,1.0,0.002,0.13643483154745434,0.004943604443995684,0.00021089419487997128,0.0017891058048809805,0.10544709743998563,0.10544709743998563,0.0,-2.3904836443655597e-13,1.0,1.0000629446614084,0.03099113898019823,0.09244661223023302,0.0,5.812321391627459e-06,7.458544017803119,0.0,1600531.5892631756,266.9867721775147,3.5595433473645244e-05,1.0,1283229.8001530014,2603.307794750187,,,,,,,,,,,,,,,,,,,4.0,15265.43211992282,1525.582736194213,0.3724614272928999,6.173730061729009,3.1426289437675803
655.0,-29.451113561565,4.736468366887743,35.033114490741994,24.97648901715877,5.367463259697794,-25.969255879452135,-39.50653112316502,1.8856055786163977,-6.163980851045494,-6.164015524081597,40.06724246133909,41184.88503046274,25719.93831554249,25719.93831554249,66904.82334600523,77060.40207954714,77069.6046989624,25719.93831554249,102789.54301450489,102789.54301450489,102789.54301450489,129904.38321709746,125492.59627686204,4411.786940235431,0.0,90743.55779529802,54868.04075026708,39861.68560558994,27114.840202592568,66976.52580818252,20605.23634545049,1525.6326479537254,0.0,0.8806081142646733,2.763092809318666,0.001494314320929203,1.0,1.0,-6.133882361829308,338849.2767460632,1557434.5723569058,4.596245821483815,1557434.5723569058,4.596245821483815,0.7599246829963,0.09244677349880914,3.909799177053372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909799177053372,1.282920085385536,1.2832195760467158,3.0475781161992024,6457.452328876612,15265.438062464125,6463.174013989873,0.0003307594430363731,23209.263106880873,2366.686188135691,19318.859643420747,1969.9754394641134,0.8323771226365763,0.8323771226365763,35375.915672355106,35405.22815468563,0.9989652146835583,0.8,4269.498248145862,4273.035954225843,0.9989652146835583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.24921780399,4632.441516551485,5.923183360845848,4.736468366887743,-3.4079701508766544,8.144438517764398,3.142264303132123,3.5,0.8977898008948922,0.6,0.0002334323654385558,0.9445937704899717,0.00024712460819794707,198.47417565340731,0.0,0.0,0.0,0.0,8.337471151248206e-05,0.00015005765392607373,0.0005866952918307228,0.0924467734939915,0.0924467734939915,0.0924467734939915,0.09245253794457153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.0528734893,595.3262706878164,0.0,0.0924467734939915,0.09244677349880914,0.09244677349880914,0.3724601078058482,0.3724601078058482,0.5,9.786922380000114,0.031998276400258874,0.031998276400258874,-1.0743406164692715e-11,3.4673036111598776e-05,0.030133162252298007,-1.0743406164692715e-11,27114.840202592568,20605.23634545049,0.7599246829963,0.9989294389144244,0.6149152189293041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482223619056793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11120115771774,261.11120115771774,-12.038798842282233,245.44261635432696,276.77978596109955,123076.66124597022,123189.09894454441,-112.43769857418923,0.0,nan,276.77978596109955,3.6297859610995715,270.51235203979456,-2.6376479602054133,264.2449181183373,-8.905081881662682,257.977484197044,-15.172515802955957,251.71005027570433,-21.439949724295644,245.44261635432696,-27.70738364567302,1.0,1.0,26022.012520719443,26022.012520719443,276.0041164931255,2.8541164931255025,276.0041164931255,276.0041164931255,77050.29002816926,77069.6046989624,-19.314670793144614,0.0,8546.071908451686,8546.071908451686,0.8863843181410341,3929.348172938639,276.0041164931255,2.8541164931255025,1.0,0.002,0.1364291801640076,0.004943491292390721,0.00021088513264357693,0.001789114868558213,0.10544256632178846,0.10544256632178846,0.0,1.2017899696237233e-12,1.0,1.0000612018293429,0.030133162263041413,0.09244677349880914,0.0,5.651385573337642e-06,7.25204091738796,0.0,1600530.7088659345,266.9860191489545,3.467304685500494e-05,1.0,1283232.3725356772,2603.2973555901117,,,,,,,,,,,,,,,,,,,4.0,15265.438062464125,1525.6326479537254,0.3724601078058482,6.173730061729009,3.142264303132123
656.0,-29.45174682772986,4.7367198826735475,35.03315198254309,24.976023437362187,5.367079900652711,-25.969864154763926,-39.50709599358959,1.8851972254958151,-6.1647064616340685,-6.164741043596665,40.06731098953181,41184.85685693886,25719.818088764092,25719.818088764092,66904.67494570295,77060.41854540545,77069.85059582489,25719.818088764092,102789.66868458898,102789.66868458898,102789.66868458898,129905.23062108105,125493.35854961172,4411.87207146933,0.0,90743.7327808787,54868.171083802,39861.7352189741,27115.56193649208,66977.29715546618,20605.723299129582,1525.6832446547228,0.0,0.8806039868760797,2.763018299955167,0.001494314320929203,1.0,1.0,-6.134692003780572,338839.60030874563,1557437.531263693,4.596385811589256,1557437.531263693,4.596385811589256,0.7599224145673498,0.09244693366224929,3.90981640605754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90981640605754,1.2829219901759978,1.2832214812818405,3.047587020876594,6457.471196819472,15265.443981067217,6463.164013045723,0.000330754807458582,23209.205588346296,2366.6803228774656,19318.829749929417,1969.9723911763363,0.8323778974851987,0.8323778974851989,35376.04038290977,35405.22815468563,0.9989696167449094,0.8,4269.513299388623,4273.035954225843,0.9989696167449094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.947353005157,4632.441516551485,5.923567468169055,4.7367198826735475,-3.4086242901037993,8.145344172777346,3.141900237969195,3.5,0.8976857822769129,0.6,0.0002334323654385558,0.9446557526004912,0.00024710839350308575,198.47469140179047,0.0,0.0,0.0,0.0,8.336940448082182e-05,0.00015006296095773397,0.0005867186266941204,0.09244693366652311,0.09244693366652311,0.09244693366652311,0.09245267760142278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.5533167946,595.3264366098103,0.0,0.09244693366652311,0.09244693366224929,0.09244693366224929,0.3724587702414006,0.3724587702414006,0.5,9.78709469839434,0.03186852395316464,0.03186852395316464,-1.9042545318370685e-11,3.458196260908153e-05,0.03004903981610596,-1.9042545318370685e-11,27115.56193649208,20605.723299129582,0.7599224145673498,0.9989157190145392,0.6149077165855396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448226039709475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1105584993217,261.1105584993217,-12.039441500678265,245.44199420056802,276.77912279804866,123080.58332711244,123188.02962087719,-107.44629376474435,0.0,nan,276.77912279804866,3.6291227980486838,270.51169707863505,-2.638302921364925,264.24427135900413,-8.905728640995846,257.976845639583,-15.173154360416959,251.70941992009173,-21.440580079908244,245.44199420056802,-27.70800579943196,1.0,1.0,26022.012520719443,26022.012520719443,276.00341974669647,2.8534197466964883,276.00341974669647,276.00341974669647,77051.34004018332,77069.85059582489,-18.51055564156559,0.0,8546.071908451686,8546.071908451686,0.8863832292355077,3929.365488087828,276.00341974669647,2.8534197466964883,1.0,0.002,0.13642354458517572,0.004943382924031246,0.00021087610641087868,0.0017891238947958467,0.10543805320543934,0.10543805320543934,0.0,1.2067252579128773e-12,1.0,1.0000610306308495,0.030049039835148506,0.09244693366224929,0.0,5.635585726736066e-06,7.2317800271134836,0.0,1600529.8616645746,266.9852935383659,3.458198165162685e-05,1.0,1283234.8539753077,2603.2872855490805,,,,,,,,,,,,,,,,,,,3.0,15265.443981067217,1525.6832446547228,0.3724587702414006,6.173730061729009,3.141900237969195
657.0,-29.45236607168674,4.736970255685237,35.03319083193924,24.974908993486338,5.366028926598819,-25.97052657193533,-39.50771031724287,1.884189428154856,-6.165538517047025,-6.165574993504296,40.06742515470257,41185.297415246394,25719.955248783474,25719.955248783474,66905.25266402986,77060.9092023827,77070.39689122885,25719.955248783474,102790.35214001233,102790.35214001233,102790.35214001233,129906.91194267041,125494.94364257113,4411.968300099287,0.0,90744.18517366708,54868.57339166906,39861.79086888669,27116.559802658085,66978.35067154477,20606.404600620153,1525.7494836041756,0.0,0.8805991095026913,2.7629326301215134,0.001494314320929203,1.0,1.0,-6.133759229443569,338828.4779766133,1557442.4606905635,4.596551240294689,1557442.4606905635,4.596551240294689,0.7599195749971286,0.09244721911773905,3.9098539563236296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098539563236296,1.282926691138351,1.2832261833416077,3.047605122982035,6457.509553008709,15265.449590849663,6463.140623402722,0.0003307451702245102,23209.09839276767,2366.669391970517,19318.759836721252,1969.9652620131496,0.8323787296597996,0.8323787296597996,35376.312186660296,35405.22815468563,0.9989792109485824,0.8,4269.546103221814,4273.035954225843,0.9989792109485824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.6460709983085,4632.441516551485,5.924010116943845,4.736970255685237,-3.409359438370666,8.146329694055902,3.1415368925093925,3.5,0.8975819692883978,0.6,0.0002334323654385558,0.9447163665044161,0.0002470925387926627,198.47519573271586,0.0,0.0,0.0,0.0,8.336363318404325e-05,0.00015006873225451256,0.0005867468265257774,0.09244721909092275,0.09244721909092275,0.09244721909092275,0.09245331274713327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.22391655605,595.3265494047747,0.0,0.09244721909092275,0.09244721911773905,0.09244721911773905,0.37245743184543845,0.37245743184543845,0.5,9.78727750891016,0.03215694441252026,0.03215694441252026,1.2960299500264227e-11,3.6476457296430453e-05,0.03181576406075237,1.2960299500264227e-11,27116.559802658085,20606.404600620153,0.7599195749971286,0.9989086323150389,0.6149046221997169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482298030214322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1098808498485,261.1098808498485,-12.040119150151497,245.44136865102982,276.77839304864597,123077.3140441786,123190.61049714747,-113.29645296884449,0.0,nan,276.77839304864597,3.6283930486459894,270.51098816919665,-2.6390118308033266,264.24358328958175,-8.906416710418227,257.9761784100726,-15.1738215899274,251.70877353056434,-21.441226469435634,245.44136865102982,-27.708631348970158,1.0,1.0,26022.012520719443,26022.012520719443,276.00264972035626,2.8526497203562826,276.00264972035626,276.00264972035626,77050.67415721576,77070.39689122885,-19.722734013092122,0.0,8546.071908451686,8546.071908451686,0.8863808559850305,3929.403226105248,276.00264972035626,2.8526497203562826,1.0,0.002,0.13641757767890778,0.0049432561759898885,0.00021086652097662334,0.0017891334789583845,0.10543326048831167,0.10543326048831167,0.0,-6.499228238920907e-14,1.0,1.0000646181858002,0.03181576404779207,0.09244721911773905,0.0,5.96690691687292e-06,7.656959945466084,0.0,1600528.8930486664,266.98446148295295,3.647644433613095e-05,1.0,1283237.7062585168,2603.275710640197,,,,,,,,,,,,,,,,,,,4.0,15265.449590849663,1525.7494836041756,0.37245743184543845,6.173730061729009,3.1415368925093925
658.0,-29.453000798098657,4.737222582073551,35.0332279724111,24.974471248593204,5.365672015479973,-25.97113351675453,-39.508275013044454,1.8838047321718563,-6.166215187031241,-6.166249485432297,40.067453532505205,41185.24895132944,25719.72081908921,25719.72081908921,66904.96977041865,77060.90537033655,77070.22607184108,25719.72081908921,102789.9468909303,102789.9468909303,102789.9468909303,129907.01596235574,125494.96734837847,4412.048613977276,0.0,90744.34625868661,54868.68983196139,39861.84047413913,27117.069071425438,66978.90954556456,20606.74031651208,1525.7887844034863,0.0,0.880595404901642,2.762863392428461,0.001494314320929203,1.0,1.0,-6.136462684785215,338819.48253397964,1557443.685989542,4.596676892195385,1557443.685989542,4.596676892195385,0.7599176836639177,0.09244730279655043,3.909869879141731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909869879141731,1.2829284855968357,1.2832279782189988,3.0476132715400786,6457.526818825403,15265.455460434803,6463.131686729911,0.0003307409432000399,23209.04507405403,2366.6639549748415,19318.73312440818,1969.9625381152769,0.8323794909599738,0.8323794909599738,35376.427442188695,35405.22815468563,0.9989832792755431,0.8,4269.560013343072,4273.035954225843,0.9989832792755431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.344836795275,4632.441516551485,5.924367168694018,4.737222582073551,-3.40997496021852,8.147197542292071,3.141173621505708,3.5,0.8974781775730595,0.6,0.0002334323654385558,0.9447785002434271,0.00024707628865221925,198.47571267567884,0.0,0.0,0.0,0.0,8.335832844454729e-05,0.0001500740369940085,0.0005867699568840757,0.09244730284545073,0.09244730284545073,0.09244730284545073,0.09245298835661865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.5385894447,595.3267738039015,0.0,0.09244730284545073,0.09244730279655043,0.09244730279655043,0.37245613715901515,0.37245613715901515,0.5,9.787448075941489,0.0319247236194542,0.0319247236194542,1.2221335055073723e-11,3.429840103308379e-05,0.029786800647059408,1.2221335055073723e-11,27117.069071425438,20606.74031651208,0.7599176836639177,0.9988960737693765,0.6148987678473901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482334830225025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10923626060713,261.10923626060713,-12.040763739392844,245.44074395858337,276.7777285625939,123081.56165831478,123189.3307801785,-107.76912186369591,0.0,nan,276.7777285625939,3.6277285625939157,270.51033164190585,-2.639668358094127,264.2429347209949,-8.907065279005053,257.97553780017523,-15.174462199824745,251.70814087938945,-21.44185912061053,245.44074395858337,-27.70925604141661,1.0,1.0,26022.012520719443,26022.012520719443,276.0019552403695,2.8519552403695343,276.0019552403695,276.0019552403695,77051.79466240015,77070.22607184108,-18.431409440934658,0.0,8546.071908451686,8546.071908451686,0.8863798496304878,3929.4192285374397,276.0019552403695,2.8519552403695343,1.0,0.002,0.13641199132622403,0.004943156919771497,0.00021085759304913083,0.0017891424086884196,0.10542879652456541,0.10542879652456541,0.0,1.7375502078809113e-12,1.0,1.000060497322678,0.029786800634838073,0.09244730279655043,0.0,5.586358658043806e-06,7.168638957821761,0.0,1600528.0999619425,266.98378481296874,3.429838881174874e-05,1.0,1283240.013152329,2603.266349041226,,,,,,,,,,,,,,,,,,,3.0,15265.455460434803,1525.7887844034863,0.37245613715901515,6.173730061729009,3.141173621505708
659.0,-29.453621815243896,4.737473686966272,35.03326658916341,24.973365989886247,5.364631204653966,-25.97179651337585,-39.50889321332795,1.8828059044646694,-6.1670477538801265,-6.167084108698161,40.067570420331954,41185.69653316834,25719.867423112548,25719.867423112548,66905.56395628088,77061.3891904524,77070.80125267962,25719.867423112548,102790.66867579217,102790.66867579217,102790.66867579217,129908.75063192546,125496.60587526501,4412.144756660443,0.0,90744.79597590529,54869.10332521856,39861.880722985254,27118.081956133294,66979.96267911854,20607.4323763122,1525.8557684066168,0.0,0.8805905134027956,2.762777655060638,0.001494314320929203,1.0,1.0,-6.1353811812386425,338808.3517401711,1557448.7329899163,4.596842802105153,1557448.7329899163,4.596842802105153,0.7599148202902831,0.09244759176799011,3.9099072789438796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099072789438796,1.2829331447665433,1.283232638476364,3.047631355455681,6457.565136472554,15265.460999213294,6463.108287356334,0.0003307313131285651,23208.938090321346,2366.6530456701676,19318.663182114673,1969.9554059862107,0.8323803142967146,0.8323803142967146,35376.69815608198,35405.22815468563,0.9989928350352357,0.8,4269.592685642039,4273.035954225843,0.9989928350352357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.044423379341,4632.441516551485,5.924810924438914,4.737473686966272,-3.410710006452983,8.148183693419256,3.1408113570589915,3.5,0.8973746734454261,0.6,0.0002334323654385558,0.944839296241339,0.0002470603904464728,198.47621845595106,0.0,0.0,0.0,0.0,8.335252144292974e-05,0.00015007984399562606,0.0005867982744612602,0.0924475917335073,0.0924475917335073,0.0924475917335073,0.09245366446191546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.22539700527,595.3268814585261,0.0,0.0924475917335073,0.09244759176799011,0.09244759176799011,0.3724547951231018,0.3724547951231018,0.5,9.787630256626917,0.0321795863616785,0.0321795863616785,3.751665644813329e-12,3.635481800756679e-05,0.03170292745949155,3.751665644813329e-12,27118.081956133294,20607.4323763122,0.7599148202902831,0.998889239111791,0.6148957820486851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482372550510676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1085577941007,261.1085577941007,-12.041442205899273,245.4401161180573,276.77699947011723,123078.422931404,123191.85599759445,-113.43306619046665,0.0,nan,276.77699947011723,3.626999470117255,270.50962279976295,-2.640377200237026,264.24224612929487,-8.907753870705108,257.9748694588994,-15.1751305411006,251.70749278847236,-21.442507211527612,245.4401161180573,-27.709883881942687,1.0,1.0,26022.012520719443,26022.012520719443,276.00118792063734,2.851187920637358,276.00118792063734,276.00118792063734,77051.14918557722,77070.80125267962,-19.652067102404544,0.0,8546.071908451686,8546.071908451686,0.8863774858839806,3929.456815338599,276.00118792063734,2.851187920637358,1.0,0.002,0.13640604562856617,0.004943029957615517,0.00021084804016884497,0.0017891519587890487,0.10542402008442249,0.10542402008442249,0.0,-1.0421065052557132e-12,1.0,1.000064388252615,0.03170292745573988,0.09244759176799011,0.0,5.945697122495158e-06,7.629773426031782,0.0,1600527.1309640235,266.98295224611985,3.635481425590115e-05,1.0,1283242.8677143732,2603.254765018297,,,,,,,,,,,,,,,,,,,4.0,15265.460999213294,1525.8557684066168,0.3724547951231018,6.173730061729009,3.1408113570589915
660.0,-29.454251982374444,4.737726475707303,35.03330340830599,24.972778208926343,5.364121423100047,-25.972414641815593,-39.50946709429843,1.8822840824622586,-6.167735341078185,-6.167769294043454,40.067595774704486,41185.75604588198,25719.665354963232,25719.665354963232,66905.42140084521,77061.4956532113,77070.54876810414,25719.665354963232,102790.21412306737,102790.21412306737,102790.21412306737,129908.80198378906,125496.5776698251,4412.224313963965,0.0,90745.02308764368,54869.283480004065,39861.93289737735,27118.58786072169,66980.52075809904,20607.765027835783,1525.8951651301663,0.0,0.8805867628813825,2.7627073253404477,0.001494314320929203,1.0,1.0,-6.138301707248445,338799.21411157463,1557449.8277467813,4.5969700131414,1557449.8277467813,4.5969700131414,0.7599129104242142,0.09244767633729896,3.9099282324120526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099282324120526,1.2829355788907582,1.2832350731688118,3.0476419055995194,6457.587490961366,15265.466791476549,6463.095855020491,0.0003307257800022065,23208.87179856564,2366.6462857923593,19318.62602103087,1969.951616610246,0.8323810906751962,0.8323810906751962,35376.84982497205,35405.22815468563,0.9989981887081186,0.8,4269.610990470287,4273.035954225843,0.9989981887081186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.744039277209,4632.441516551485,5.925174376152778,4.737726475707303,-3.4113329874204963,8.149059463127799,3.1404491446717517,3.5,0.8972711841919291,0.6,0.0002334323654385558,0.9449009923140268,0.0002470442589618715,198.47673169095856,0.0,0.0,0.0,0.0,8.334713108495433e-05,0.00015008523435360146,0.0005868224950673256,0.09244767627530685,0.09244767627530685,0.09244767627530685,0.09245330421691839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.533778137,595.3271077562838,0.0,0.09244767627530685,0.09244767633729896,0.09244767633729896,0.372453501276859,0.372453501276859,0.5,9.787799095801079,0.03188283395599001,0.03188283395599001,9.208633855450898e-12,3.395296528196923e-05,0.029467586795021816,9.208633855450898e-12,27118.58786072169,20607.765027835783,0.7599129104242142,0.9988787880953471,0.6148915472697627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482409456277292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1078990534225,261.1078990534225,-12.042100946577477,245.43948894893867,276.77630915788444,123081.15755471431,123191.29264846184,-110.13509374754692,0.0,nan,276.77630915788444,3.6263091578844637,270.50894511615047,-2.641054883849506,264.2415810743124,-8.908418925687556,257.9742170325208,-15.175782967479165,251.70685299072798,-21.443147009271996,245.43948894893867,-27.710511051061303,1.0,1.0,26022.012520719443,26022.012520719443,276.00047319135905,2.8504731913590717,276.00047319135905,276.00047319135905,77051.88914852188,77070.54876810414,-18.659619582263986,0.0,8546.071908451686,8546.071908451686,0.8863761615787973,3929.477873574113,276.00047319135905,2.8504731913590717,1.0,0.002,0.13640051918317175,0.004942928495291004,0.00021083920025450977,0.0017891608001079778,0.10541960012725489,0.10541960012725489,0.0,3.624873838592446e-13,1.0,1.000059848315146,0.029467586785813182,0.09244767633729896,0.0,5.526446934165308e-06,7.091786563006807,0.0,1600526.3247955781,266.9822646589218,3.395295607333537e-05,1.0,1283245.211161685,2603.2452551918823,,,,,,,,,,,,,,,,,,,3.0,15265.466791476549,1525.8951651301663,0.372453501276859,6.173730061729009,3.1404491446717517
661.0,-29.45488337265289,4.737979002120699,35.0333411477275,24.972017935384088,5.363436723209473,-25.97305136308608,-39.51005878681315,1.8816047135630867,-6.168515982957217,-6.168551366144075,40.067695972175436,41185.94425380561,25719.696833643702,25719.696833643702,66905.64108744932,77061.72689886687,77071.04879023842,25719.696833643702,102790.74562388212,102790.74562388212,102790.74562388212,129910.2360421978,125497.9206961698,4412.315346028007,0.0,90745.32717190719,54869.544526533195,39861.98071708222,27119.49041831567,66981.47113539788,20608.37989574855,1525.9556897398095,0.0,0.8805822141484473,2.7626269965272154,0.001494314320929203,1.0,1.0,-6.137754681994352,338788.784637867,1557454.154101622,4.597124299041931,1557454.154101622,4.597124299041931,0.7599102924821288,0.09244791170761915,3.9099550317767764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099550317767764,1.2829387479321226,1.2832382429499716,3.047655266534707,6457.61580117976,15265.472379734525,6463.079277734264,0.0003307187145139821,23208.790493600733,2366.6379949932684,19318.57647041298,1969.9465638534036,0.8323818716765793,0.8323818716765794,35377.0438083692,35405.22815468563,0.9990050360248023,0.8,4269.634402211256,4273.035954225843,0.9990050360248023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.444409693925,4632.441516551485,5.925590655233709,4.737979002120699,-3.4120280340160045,8.150007036136703,3.1400878587535734,3.5,0.8971679596438781,0.6,0.0002334323654385558,0.9449628124971995,0.0002470280971392698,198.477245924812,0.0,0.0,0.0,0.0,8.334157376380295e-05,0.00015009079167475285,0.0005868482461320598,0.09244791165036081,0.09244791165036081,0.09244791165036081,0.09245380550667005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.16572840646,595.3272324414451,0.0,0.09244791165036081,0.09244791170761915,0.09244791170761915,0.3724521556725633,0.3724521556725633,0.5,9.787975910694023,0.03194599219648353,0.03194599219648353,-1.574562702444382e-11,3.538318685514241e-05,0.030796684149720477,-1.574562702444382e-11,27119.49041831567,20608.37989574855,0.7599102924821288,0.9988678951557323,0.6148856326334099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448244690600091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10724043921095,261.10724043921095,-12.042759560789023,245.438860527701,276.7756203507017,123081.82359313525,123191.93754187289,-110.11394873762765,0.0,nan,276.7756203507017,3.625620350701695,270.50826838613636,-2.6417316138636124,264.2409164215135,-8.909083578486502,257.9735644569145,-15.17643554308546,251.70621249229868,-21.443787507701302,245.438860527701,-27.71113947229898,1.0,1.0,26022.012520719443,26022.012520719443,275.99974962825996,2.8497496282599855,275.99974962825996,275.99974962825996,77052.14217351539,77071.04879023842,-18.90661672303395,0.0,8546.071908451686,8546.071908451686,0.886374467798311,3929.5048069356603,275.99974962825996,2.8497496282599855,1.0,0.002,0.1363947434959294,0.0049428104080788526,0.00021082993304250098,0.0017891700665057597,0.10541496652125049,0.10541496652125049,0.0,-4.5173934037912034e-13,1.0,1.0000625470918814,0.030796684165466104,0.09244791170761915,0.0,5.7756887571981e-06,7.411640387676456,0.0,1600525.41549823,266.98148401704276,3.538320260076944e-05,1.0,1283247.8859667617,2603.2344007599913,,,,,,,,,,,,,,,,,,,3.0,15265.472379734525,1525.9556897398095,0.3724521556725633,6.173730061729009,3.1400878587535734
662.0,-29.45550862766727,4.73823158407405,35.03337872039868,24.971081502176844,5.362565923981598,-25.97370117262938,-39.51066375067455,1.8807584698983977,-6.169281304842343,-6.169316465048246,40.067766638561295,41186.258361464505,25719.690172620296,25719.690172620296,66905.9485340848,77062.08759299443,77071.18091862656,25719.690172620296,102790.87109124685,102790.87109124685,102790.87109124685,129911.12227358614,125498.71890232111,4412.403371265023,0.0,90745.70121505253,54869.87198727455,39862.032475308864,27120.251182339278,66982.28365764813,20608.892948751472,1526.0090654604553,0.0,0.880577866786456,2.762548434654789,0.001494314320929203,1.0,1.0,-6.138726961702673,338778.5817578695,1557457.2053593954,4.5972717557231375,1557457.2053593954,4.5972717557231375,0.7599078935585963,0.09244810176147668,3.9099864212432887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099864212432887,1.282942695413465,1.2832421913528318,3.0476703559882568,6457.647773921147,15265.477922483202,6463.060188924894,0.000330710709242627,23208.699836404398,2366.6287505319756,19318.51941268435,1969.9407455843077,0.8323826646412118,0.8323826646412118,35377.271016228406,35405.22815468563,0.9990130561260232,0.8,4269.661823792816,4273.035954225843,0.9990130561260232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.145050123707,4632.441516551485,5.925997835461102,4.73823158407405,-3.4127102677994623,8.150941851873512,3.1397269150144598,3.5,0.8970648328612743,0.6,0.0002334323654385558,0.9450240362694659,0.0002470120933220311,198.47775516444457,0.0,0.0,0.0,0.0,8.333589214902508e-05,0.00015009647328953073,0.0005868751724385712,0.09244810173975611,0.09244810173975611,0.09244810173975611,0.09245395373118352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.66088463424,595.3274001885186,0.0,0.09244810173975611,0.09244810176147668,0.09244810176147668,0.37245084365509407,0.37245084365509407,0.5,9.788151470146104,0.03194900107627063,0.03194900107627063,-2.142996891052462e-11,3.5160205925421906e-05,0.030589503345595404,-2.142996891052462e-11,27120.251182339278,20608.892948751472,0.7599078935585963,0.9988603684527466,0.6148828632354609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482484428608302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10656556809414,261.10656556809414,-12.043434431905837,245.4382304498852,276.7749006862843,123080.58476187293,123193.4167059344,-112.83194406146501,0.0,nan,276.7749006862843,3.6249006862843203,270.50756663905526,-2.6424333609447217,264.24023259177847,-8.909767408221512,257.9728985444177,-15.17710145558226,251.70556449714402,-21.444435502855953,245.4382304498852,-27.71176955011478,1.0,1.0,26022.012520719443,26022.012520719443,275.99899999007147,2.8489999900714906,275.99899999007147,275.99899999007147,77051.93768188068,77071.18091862656,-19.243236745882314,0.0,8546.071908451686,8546.071908451686,0.886372483910425,3929.536353349505,275.99899999007147,2.8489999900714906,1.0,0.002,0.13638900668585513,0.004942695256784558,0.00021082073332314406,0.0017891792662129873,0.10541036666157202,0.10541036666157202,0.0,-4.638685269231502e-13,1.0,1.0000621259658258,0.030589503367025372,0.09244810176147668,0.0,5.736810235985882e-06,7.361764619277521,0.0,1600524.5216986837,266.98071869515763,3.5160227355390816e-05,1.0,1283250.502709436,2603.223782009787,,,,,,,,,,,,,,,,,,,4.0,15265.477922483202,1526.0090654604553,0.37245084365509407,6.173730061729009,3.1397269150144598
