time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
663.0,-29.45614839344001,4.738485502610998,35.03341550597542,24.970630660560005,5.362196568538861,-25.974313897267805,-39.51123305652288,1.8803620696037686,-6.169979712868553,-6.1700139996093455,40.067819067214984,41186.21483734529,25719.52975945111,25719.52975945111,66905.7445967964,77062.09258081182,77071.26413943552,25719.52975945111,102790.79389888662,102790.79389888662,102790.79389888662,129911.67804654193,125499.19203941785,4412.48600712408,0.0,90745.87024706065,54869.99249273588,39862.08639369419,27120.884147655303,66982.9705413495,20609.31695830523,1526.0548036966698,0.0,0.8805739482933665,2.7624768209632986,0.001494314320929203,1.0,1.0,-6.140235677660996,338769.28008417634,1557459.4691453613,4.5974046665576305,1557459.4691453613,4.5974046665576305,0.7599057923812922,0.09244822849818632,3.9100029247485173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100029247485173,1.2829445445142649,1.283244040885294,3.047678827169324,6457.665723337314,15265.483567095325,6463.0506783327455,0.00033070629927947924,23208.645106805696,2366.623169666063,19318.49098488797,1969.9378467558208,0.8323834026495162,0.8323834026495162,35377.39047418408,35405.22815468563,0.9990172728202567,0.8,4269.676241102525,4273.035954225843,0.9990172728202567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.846039775636,4632.441516551485,5.926369166953392,4.738485502610998,-3.413341511700219,8.151827014311216,3.139366408907255,3.5,0.8969618311163586,0.6,0.0002334323654385558,0.945086685337033,0.0002469957190808482,198.47827622508512,0.0,0.0,0.0,0.0,8.333054574916511e-05,0.00015010181968939067,0.0005868985539955921,0.09244822850137319,0.09244822850137319,0.09244822850137319,0.09245391662886963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.09152967867,595.3275880314723,0.0,0.09244822850137319,0.09244822849818632,0.09244822849818632,0.37244952828785616,0.37244952828785616,0.5,9.788322113522852,0.031764950212277654,0.031764950212277654,-1.659827830735594e-11,3.428674079941629e-05,0.02977832194835628,-1.659827830735594e-11,27120.884147655303,20609.31695830523,0.7599057923812922,0.998847080923271,0.6148759080775684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448252158679747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10592166250063,261.10592166250063,-12.044078337499343,245.4376010689505,276.7742422560373,123084.64940942936,123192.30421152934,-107.65480209998816,0.0,nan,276.7742422560373,3.6242422560373484,270.5069140186781,-2.6430859813218603,264.2395857812161,-8.910414218783899,257.9722575437567,-15.177742456243266,251.70492930636516,-21.44507069363482,245.4376010689505,-27.712398931049478,1.0,1.0,26022.012520719443,26022.012520719443,275.9983121934122,2.848312193412198,275.9983121934122,275.9983121934122,77052.99755883345,77071.26413943552,-18.266580602066824,0.0,8546.071908451686,8546.071908451686,0.8863714408490801,3929.55293937226,275.9983121934122,2.848312193412198,1.0,0.002,0.13638342203468312,0.004942591792567414,0.0002108117981591281,0.0017891882025867312,0.10540589907956405,0.10540589907956405,0.0,7.45859103645774e-13,1.0,1.0000604782779905,0.029778321964954557,0.09244822849818632,0.0,5.584656328577634e-06,7.1665263641616495,0.0,1600523.7050747278,266.9800202871314,3.42867573976946e-05,1.0,1283252.888362945,2603.214101074336,,,,,,,,,,,,,,,,,,,3.0,15265.483567095325,1526.0548036966698,0.37244952828785616,6.173730061729009,3.139366408907255
664.0,-29.456776182228253,4.73873877789041,35.03345397905229,24.969662620592885,5.361295413004852,-25.97496902270414,-39.51183878872541,1.8794882537841402,-6.170773987127006,-6.17081084841211,40.067941340642655,41186.53703346433,25719.606970745386,25719.606970745386,66906.14400420972,77062.47636726717,77072.01879804644,25719.606970745386,102791.62576879183,102791.62576879183,102791.62576879183,129913.51461961724,125500.93173094903,4412.5828886682175,0.0,90746.26139645955,54870.32206384923,39862.15481401147,27121.88885082542,66984.04366483689,20610.00510679431,1526.1205176053022,0.0,0.880569237341197,2.762394964806611,0.001494314320929203,1.0,1.0,-6.138631074199395,338758.65429394605,1557464.7487273386,4.597564457721286,1557464.7487273386,4.597564457721286,0.7599030148730614,0.09244850883889297,3.9100357306296676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100357306296676,1.2829486206489582,1.2832481179715387,3.047694714891888,6457.699387514953,15265.488900166756,6463.030338512157,0.0003306978535082419,23208.55041952414,2366.6135142504468,19318.43018780309,1969.9316471785055,0.8323841790459908,0.8323841790459908,35377.62793395399,35405.22815468563,0.9990256548195927,0.8,4269.704899981097,4273.035954225843,0.9990256548195927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.547699323528,4632.441516551485,5.926794392594118,4.73873877789041,-3.4140467855195915,8.152785563410003,3.1390067269726907,3.5,0.8968590648493402,0.6,0.0002334323654385558,0.9451481659140891,0.00024697965235196155,198.47878753366632,0.0,0.0,0.0,0.0,8.332485761442116e-05,0.00015010750782413465,0.0005869257190281389,0.09244850882457921,0.09244850882457921,0.09244850882457921,0.0924546635320141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.79252472107,595.3276913338901,0.0,0.09244850882457921,0.09244850883889297,0.09244850883889297,0.37244819488149195,0.37244819488149195,0.5,9.788506754299508,0.03213361256797498,0.03213361256797498,2.55226950685028e-11,3.686128508206821e-05,0.032179774212693246,2.55226950685028e-11,27121.88885082542,20610.00510679431,0.7599030148730614,0.9988370415345936,0.6148708674493639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448255960754175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1052558357472,261.1052558357472,-12.04474416425279,245.43696949233959,276.77354217913273,123082.88326823394,123194.20308401683,-111.31981578284974,0.0,nan,276.77354217913273,3.6235421791327553,270.5062276418332,-2.643772358166757,264.23891310443815,-8.911086895561823,257.97159856704695,-15.178401432953024,251.7042840296924,-21.44571597030759,245.43696949233959,-27.713030507660392,1.0,1.0,26022.012520719443,26022.012520719443,275.99760364934394,2.8476036493439665,275.99760364934394,275.99760364934394,77052.55996634324,77072.01879804644,-19.458831703203032,0.0,8546.071908451686,8546.071908451686,0.8863693674359623,3929.585909282816,275.99760364934394,2.8476036493439665,1.0,0.002,0.13637738702753244,0.004942472119574313,0.00021080212378488672,0.0017891978757984626,0.10540106189244336,0.10540106189244336,0.0,-4.1665065494966846e-13,1.0,1.0000653546902176,0.03217977418717055,0.09244850883889297,0.0,6.03500692897332e-06,7.7444565201524975,0.0,1600522.7814831785,266.97922601287297,3.686125955937314e-05,1.0,1283255.6136716797,2603.203041887826,,,,,,,,,,,,,,,,,,,4.0,15265.488900166756,1526.1205176053022,0.37244819488149195,6.173730061729009,3.1390067269726907
665.0,-29.457421496704498,4.7389934018409665,35.03349141264161,24.969174863677495,5.3608931744403785,-25.975590029520824,-39.51241686064748,1.8790617044415994,-6.171468898215494,-6.171504507999645,40.06798828580947,41186.52886741949,25719.445106470004,25719.445106470004,66905.97397388949,77062.50618543428,77072.02334256546,25719.445106470004,102791.46844903546,102791.46844903546,102791.46844903546,129913.96092812589,125501.29237458354,4412.668553542343,0.0,90746.45176014095,54870.47443106257,39862.197032309305,27122.49247909044,66984.68951139975,20610.408106206807,1526.1647592534985,0.0,0.8805653598832357,2.762323757204893,0.001494314320929203,1.0,1.0,-6.14049469841774,338749.40471972036,1557466.7757522196,4.597695978361527,1557466.7757522196,4.597695978361527,0.7599009612444727,0.09244863591292642,3.9100543043704685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100543043704685,1.2829506104055577,1.283250108192636,3.047704465516758,6457.72004791901,15265.494451851584,6463.018940200873,0.00033069274587225675,23208.488858763158,2366.607236799841,19318.396117487886,1969.928172973226,0.8323849189428619,0.8323849189428619,35377.76237662909,35405.22815468563,0.9990304004651173,0.8,4269.7211257876925,4273.035954225843,0.9990304004651173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.2495352785045,4632.441516551485,5.927164339678672,4.7389934018409665,-3.414674542500992,8.153667944341958,3.1386472741863316,3.5,0.8967563640532376,0.6,0.0002334323654385558,0.9452113673131641,0.00024696313809905314,198.47931311895746,0.0,0.0,0.0,0.0,8.331942955852076e-05,0.00015011293588003502,0.0005869497310794191,0.09244863596192933,0.09244863596192933,0.09244863596192933,0.09245455332730032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.16348917497,595.3278983273233,0.0,0.09244863596192933,0.09244863591292642,0.09244863591292642,0.37244691922321094,0.37244691922321094,0.5,9.788684272631256,0.032157556529739395,0.032157556529739395,-9.833911462919787e-12,3.560978416317084e-05,0.031009809581917125,-9.833911462919787e-12,27122.49247909044,20610.408106206807,0.7599009612444727,0.9988248726972622,0.6148648171372084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482596916697925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1046158363407,261.1046158363407,-12.045384163659264,245.43633762771165,276.77289404497765,123086.4869215488,123193.48866031265,-107.00173876381776,0.0,nan,276.77289404497765,3.62289404497767,270.5055827615246,-2.6444172384753983,264.2382714780941,-8.9117285219059,257.97096019458735,-15.179039805412629,251.70364891114883,-21.446351088851145,245.43633762771165,-27.713662372288326,1.0,1.0,26022.012520719443,26022.012520719443,275.9969105215234,2.846910521523398,275.9969105215234,275.9969105215234,77053.53926076632,77072.02334256546,-18.48408179913531,0.0,8546.071908451686,8546.071908451686,0.8863681935280925,3929.604575892321,275.9969105215234,2.846910521523398,1.0,0.002,0.13637157146421106,0.0049423703486793855,0.00021079283343202455,0.001789207166414084,0.10539641671601227,0.10539641671601227,0.0,-1.538916563625925e-13,1.0,1.0000629784173507,0.031009809591751036,0.09244863591292642,0.0,5.815567065225517e-06,7.46287287987419,0.0,1600521.96838308,266.9785311017845,3.5609793997082306e-05,1.0,1283257.986052439,2603.193414922853,,,,,,,,,,,,,,,,,,,4.0,15265.494451851584,1526.1647592534985,0.37244691922321094,6.173730061729009,3.1386472741863316
666.0,-29.45804887459226,4.739246839931885,35.03352994438563,24.968026019074046,5.359803776866364,-25.97626360938403,-39.51304417625067,1.8780185135329714,-6.172289196458962,-6.172326271294848,40.06809484749466,41186.99420931202,25719.58744016962,25719.58744016962,66906.58164948164,77063.02104849102,77072.46583394633,25719.58744016962,102792.05327411595,102792.05327411595,102792.05327411595,129915.50433090221,125502.7386445664,4412.765686335807,0.0,90746.91792456595,54870.89109275531,39862.252035345155,27123.451056786267,66985.70309213141,20611.061409853675,1526.2288681941284,0.0,0.8805605747449086,2.762239361416018,0.001494314320929203,1.0,1.0,-6.139945114732086,338738.44720967044,1557471.3769391528,4.597858287917101,1557471.3769391528,4.597858287917101,0.7598981916682318,0.09244891286656458,3.910092279236306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910092279236306,1.2829554766821654,1.2832549756052494,3.0477225050304515,6457.758271483844,15265.49963151217,6462.995426401376,0.0003306831267413985,23208.382678449227,2366.5964094210794,19318.325833167648,1969.9210059671395,0.8323856987719443,0.8323856987719443,35378.03725045345,35405.22815468563,0.9990401031552776,0.8,4269.754300146271,4273.035954225843,0.9990401031552776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.952045251238,4632.441516551485,5.927603525445368,4.739246839931885,-3.415397982381277,8.154644822313161,3.1382886503745664,3.5,0.896653900107019,0.6,0.0002334323654385558,0.9452728163934537,0.00024694708383679316,198.47982409821492,0.0,0.0,0.0,0.0,8.331353947760952e-05,0.00015011882596094626,0.0005869784623579147,0.09244891281826846,0.09244891281826846,0.09244891281826846,0.09245510977365845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.78238792904,595.32802757185,0.0,0.09244891281826846,0.09244891286656458,0.09244891286656458,0.37244561676580107,0.37244561676580107,0.5,9.788870177247317,0.03249691653536502,0.03249691653536502,9.777068044058979e-12,3.707483585912996e-05,0.032381156562735214,9.777068044058979e-12,27123.451056786267,20611.061409853675,0.7598981916682318,0.9988188308997675,0.614862460317299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448263526759684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10393612995296,261.10393612995296,-12.046063870047021,245.43570237865947,276.77216988124906,123082.72954424402,123196.36990494492,-113.6403607009006,0.0,nan,276.77216988124906,3.6221698812490786,270.50487638072207,-2.6451236192779106,264.23758288024146,-8.912417119758516,257.9702893796881,-15.17971062031188,251.70299587915773,-21.44700412084225,245.43570237865947,-27.714297621340506,1.0,1.0,26022.012520719443,26022.012520719443,275.99614053539386,2.846140535393886,275.99614053539386,275.99614053539386,77052.75936276354,77072.46583394633,-19.70647118279885,0.0,8546.071908451686,8546.071908451686,0.886365793416522,3929.642740632488,275.99614053539386,2.846140535393886,1.0,0.002,0.1363654987349492,0.004942246289591082,0.00021078308999884128,0.0017892169075255531,0.10539154499942063,0.10539154499942063,0.0,-2.4756056579700036e-12,1.0,1.0000657628498668,0.032381156552958146,0.09244891286656458,0.0,6.07272720329839e-06,7.792892748121246,0.0,1600521.0127950264,266.977710803541,3.707482608206192e-05,1.0,1283260.7965476452,2603.1820101844496,,,,,,,,,,,,,,,,,,,5.0,15265.49963151217,1526.2288681941284,0.37244561676580107,6.173730061729009,3.1382886503745664
667.0,-29.458691822451556,4.73950229917091,35.03356645313294,24.967593408096604,5.3594549288584705,-25.976877147259074,-39.51361358687279,1.877640252005558,-6.172948326949779,-6.1729827474833705,40.068113525857555,41186.93615474317,25719.344877941214,25719.344877941214,66906.28103268438,77063.01247907523,77072.1827792373,25719.344877941214,102791.5276571785,102791.5276571785,102791.5276571785,129915.43500347814,125502.58966308928,4412.845340388852,0.0,90747.08188498288,54871.00555412499,39862.30703428655,27123.90734629963,66986.21438058617,20611.35955986283,1526.265248686027,0.0,0.8805570016785522,2.762171993581109,0.001494314320929203,1.0,1.0,-6.14307850233655,338729.6938616679,1557472.183448252,4.597979485330566,1557472.183448252,4.597979485330566,0.759896400496838,0.0924489794745052,3.910108546691013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910108546691013,1.2829572412055341,1.2832567405405364,3.047730992980615,6457.7762564317145,15265.505148991928,6462.985829262742,0.00033067870314842446,23208.328055695267,2366.5908394502985,19318.29714667803,1969.9180807592838,0.8323864218188421,0.8323864218188421,35378.154999158716,35405.22815468563,0.999044259537907,0.8,4269.768511167563,4273.035954225843,0.999044259537907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.654596908479,4632.441516551485,5.92795400128593,4.73950229917091,-3.415997402270263,8.155499701441173,3.137930093201728,3.5,0.8965514552004937,0.6,0.0002334323654385558,0.9453357949600547,0.0002469306321447603,198.48034776144678,0.0,0.0,0.0,0.0,8.330819341961436e-05,0.00015012417201894142,0.0005870018080761747,0.09244897951313716,0.09244897951313716,0.09244897951313716,0.09245468352856637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.04747675324,595.3282676282785,0.0,0.09244897951313716,0.0924489794745052,0.0924489794745052,0.3724443496240486,0.3724443496240486,0.5,9.789041297301118,0.032213760197691954,0.032213760197691954,1.6143530956469476e-11,3.442053360913633e-05,0.029904245146838093,1.6143530956469476e-11,27123.90734629963,20611.35955986283,0.759896400496838,0.9988067194326335,0.6148569005666917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482672552722924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10328984333063,261.10328984333063,-12.046710156669349,245.43506840349167,276.77151128316984,123087.07571864517,123195.12862611587,-108.0529074706805,0.0,nan,276.77151128316984,3.621511283169866,270.5042227072044,-2.6457772927955716,264.23693413126955,-8.913065868730428,257.9696455554106,-15.180354444589398,251.70235697943792,-21.447643020562055,245.43506840349167,-27.714931596508308,1.0,1.0,26022.012520719443,26022.012520719443,275.9954509381747,2.8454509381747357,275.9954509381747,275.9954509381747,77053.88566457415,77072.1827792373,-18.297114663146203,0.0,8546.071908451686,8546.071908451686,0.8863647652692795,3929.659089424468,275.9954509381747,2.8454509381747357,1.0,0.002,0.13635989055408515,0.0049421504300122205,0.00021077413639663208,0.0017892258642055116,0.10538706819831603,0.10538706819831603,0.0,6.021437688741305e-13,1.0,1.000060732556323,0.029904245130694562,0.0924489794745052,0.0,5.608184505170356e-06,7.1967759067361,0.0,1600520.2394357598,266.9770516730502,3.442051746560537e-05,1.0,1283263.0417385828,2603.1728994517753,,,,,,,,,,,,,,,,,,,3.0,15265.505148991928,1526.265248686027,0.3724443496240486,6.173730061729009,3.137930093201728
668.0,-29.45932145090592,4.739756470614069,35.03360438968459,24.966503271739953,5.358427896857762,-25.977546516043137,-39.51423653690142,1.8766529635962634,-6.173769916608364,-6.173806299884217,40.06822775113288,41187.35957594828,25719.499436603626,25719.499436603626,66906.8590125519,77063.4842157337,77072.72553107374,25719.499436603626,102792.22496767736,102792.22496767736,102792.22496767736,129917.12788136677,125504.18663391596,4412.941247450807,0.0,90747.52522299389,54871.40058950192,39862.36070387997,27124.902913689406,66987.26361756938,20612.039486818274,1526.331173638791,0.0,0.8805521779014513,2.762087411071397,0.001494314320929203,1.0,1.0,-6.142072282152185,338718.7129966737,1557477.1155526577,4.598143107516922,1557477.1155526577,4.598143107516922,0.7598935764822878,0.09244926297266785,3.910145064834751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910145064834751,1.2829618467548516,1.283261347164994,3.0477485162361977,6457.813386107561,15265.510333640661,6462.96305929729,0.00033066936405581947,23208.224686883586,2366.5802987649795,19318.22908572753,1969.9111404738142,0.8323871966236808,0.8323871966236808,35378.41932805443,35405.22815468563,0.9990535900312768,0.8,4269.800412864967,4273.035954225843,0.9990535900312768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.357991236374,4632.441516551485,5.928394910829827,4.739756470614069,-3.4167215620662374,8.156478032680306,3.1375725681387205,3.5,0.8964493051824916,0.6,0.0002334323654385558,0.945397473240334,0.0002469145222468919,198.48086057907003,0.0,0.0,0.0,0.0,8.330234505634872e-05,0.00015013002038220707,0.0005870301582810275,0.09244926293586397,0.09244926293586397,0.09244926293586397,0.09245533925534132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.7208912881,595.3283795098343,0.0,0.09244926293586397,0.09244926297266785,0.09244926297266785,0.3724430249737619,0.3724430249737619,0.5,9.789223584647571,0.03241310082836435,0.03241310082836435,-4.786215868080035e-11,3.638327586941159e-05,0.03173401773204887,-4.786215868080035e-11,27124.902913689406,20612.039486818274,0.7598935764822878,0.9987997030976439,0.6148535908420908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482710763373046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1026104578178,261.1026104578178,-12.047389542182202,245.43443160587614,276.770789309766,123084.05337517701,123197.64008731095,-113.58671213391439,0.0,nan,276.770789309766,3.6207893097659962,270.5035177689734,-2.646482231026596,264.2362462281558,-8.913753771844199,257.96897468746204,-15.18102531253794,251.7017031466731,-21.448296853326866,245.43443160587614,-27.715568394123835,1.0,1.0,26022.012520719443,26022.012520719443,275.99469089469846,2.8446908946984877,275.99469089469846,275.99469089469846,77053.25489888401,77072.72553107374,-19.47063218972471,0.0,8546.071908451686,8546.071908451686,0.886362457220863,3929.695790158925,275.99469089469846,2.8446908946984877,1.0,0.002,0.13635393923765615,0.004942025529897551,0.0002107645799198744,0.0017892354185588958,0.1053822899599372,0.1053822899599372,0.0,-1.5212297567457345e-12,1.0,1.0000644479175236,0.03173401777991103,0.09244926297266785,0.0,5.95131559972586e-06,7.637120121271467,0.0,1600519.2830387854,266.9762300833916,3.638332373157027e-05,1.0,1283265.858329419,2603.1614701071962,,,,,,,,,,,,,,,,,,,4.0,15265.510333640661,1526.331173638791,0.3724430249737619,6.173730061729009,3.1375725681387205
669.0,-29.459966270012707,4.740012462884176,35.0336406431887,24.96606653966012,5.358074132256862,-25.978162229812092,-39.51481003370134,1.8762700900264424,-6.174435614403535,-6.1744698312029245,40.068255050197536,41187.31052934812,25719.280912630435,25719.280912630435,66906.59144197855,77063.47841170525,77072.53931551873,25719.280912630435,102791.82022814917,102791.82022814917,102791.82022814917,129917.22194429327,125504.20075297293,4413.021191320342,0.0,90747.69070204496,54871.52281171009,39862.40876703874,27125.401716144093,66987.81048318284,20612.368044788407,1526.3697430025088,0.0,0.8805485345680925,2.7620193152727457,0.001494314320929203,1.0,1.0,-6.144753664896996,338709.86598331487,1557478.294293239,4.598266689904928,1557478.294293239,4.598266689904928,0.759891715539853,0.09244934338685047,3.9101613176600063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101613176600063,1.2829636328103513,1.2832631336374387,3.047756941554718,6457.8312383464945,15265.515763689877,6462.953509805789,0.00033066497140108657,23208.17054073665,2366.5747773945895,19318.200541658378,1969.9082297888044,0.8323879087216153,0.8323879087216153,35378.53697054976,35405.22815468563,0.9990577426760381,0.8,4269.814611067844,4273.035954225843,0.9990577426760381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.061402974886,4632.441516551485,5.928749854714615,4.740012462884176,-3.4173256971345936,8.15733816001877,3.1372150803560253,3.5,0.8963471658160073,0.6,0.0002334323654385558,0.9454606440939253,0.00024689802467903237,198.48138577187038,0.0,0.0,0.0,0.0,8.329696130410416e-05,0.00015013540413445162,0.000587053649657785,0.09244934339088577,0.09244934339088577,0.09244934339088577,0.09245501357240238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.0325773397,595.328604826902,0.0,0.09244934339088577,0.09244934338685047,0.09244934338685047,0.37244174672871583,0.37244174672871583,0.5,9.789393689381374,0.032111627147912714,0.032111627147912714,8.526512829121202e-12,3.421679940629474e-05,0.029716166305945535,8.526512829121202e-12,27125.401716144093,20612.368044788407,0.759891715539853,0.9987875549205377,0.6148478392152871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482748182640977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10196381661285,261.10196381661285,-12.048036183387126,245.4337959957666,276.7701316374666,123088.3318698932,123196.4440505659,-108.11218067269508,0.0,nan,276.7701316374666,3.6201316374666135,270.5028645091183,-2.6471354908816807,264.23559738073556,-8.914402619264422,257.9683302524688,-15.181669747531203,251.70106312412113,-21.448936875878843,245.4337959957666,-27.71620400423339,1.0,1.0,26022.012520719443,26022.012520719443,275.994005573772,2.8440055737719945,275.994005573772,275.994005573772,77054.35174876435,77072.53931551873,-18.187566754379077,0.0,8546.071908451686,8546.071908451686,0.8863614299958186,3929.7121242483063,275.994005573772,2.8440055737719945,1.0,0.002,0.13634836637311357,0.0049419282316044075,0.0002107556778986688,0.0017892443226234758,0.1053778389493344,0.1053778389493344,0.0,5.22144827375115e-13,1.0,1.0000603498961673,0.029716166297419022,0.09244934338685047,0.0,5.572868231619055e-06,7.151484181119428,0.0,1600518.502699965,266.97556438559644,3.421679087978191e-05,1.0,1283268.1276301676,2603.1522616441425,,,,,,,,,,,,,,,,,,,3.0,15265.515763689877,1526.3697430025088,0.37244174672871583,6.173730061729009,3.1372150803560253
670.0,-29.460597814004192,4.740267207804086,35.03367830443925,24.96498660128566,5.3570531792282665,-25.978832714647403,-39.51543312342835,1.8752880815461654,-6.175252173522438,-6.1752883354954236,40.06836818604694,41187.7143617741,25719.430619382052,25719.430619382052,66907.14498115616,77063.94251382456,77073.07798081274,25719.430619382052,102792.5086001948,102792.5086001948,102792.5086001948,129918.89768471889,125505.78134324639,4413.116341472502,0.0,90748.12532015728,54871.89717468866,39862.47571718736,27126.3890845241,66988.86480171146,20613.042267989877,1526.4351644478631,0.0,0.8805437415285856,2.761935254963506,0.001494314320929203,1.0,1.0,-6.143760350587058,338698.9529284154,1557483.1793729325,4.598429271501495,1557483.1793729325,4.598429271501495,0.7598889112650029,0.092449622285316,3.9101966290151067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101966290151067,1.282968213775164,1.2832677156716523,3.0477735824095453,6457.8664983210265,15265.520868432075,6462.931970838293,0.0003306561083025212,23208.07210736478,2366.56473998407,19318.136160243146,1969.9016647115118,0.8323886650676506,0.8323886650676506,35378.79256367796,35405.22815468563,0.9990667648313538,0.8,4269.845458450658,4273.035954225843,0.9990667648313538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.76560841367,4632.441516551485,5.929188651755598,4.740267207804086,-3.4180455496726463,8.158312757476732,3.136858565475198,3.5,0.8962453044214851,0.6,0.0002334323654385558,0.9455225188414677,0.00024688186773655737,198.48190015503798,0.0,0.0,0.0,0.0,8.329111235838141e-05,0.0001501412530801744,0.000587081821670202,0.09244962225397803,0.09244962225397803,0.09244962225397803,0.09245565907753109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.7064296972,595.3287165123938,0.0,0.09244962225397803,0.092449622285316,0.092449622285316,0.37244042137326416,0.37244042137326416,0.5,9.789574793274488,0.03228838486819541,0.03228838486819541,-6.491518433904275e-11,3.6161973014259274e-05,0.03152798490839359,-6.491518433904275e-11,27126.3890845241,20613.042267989877,0.7598889112650029,0.9987800984417755,0.6148441906530385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482786504900627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1012845195269,261.1012845195269,-12.04871548047305,245.433157584826,276.7694114542236,123085.33680261795,123198.90873040943,-113.57192779148227,0.0,nan,276.7694114542236,3.6194114542236093,270.50216068037264,-2.6478393196273373,264.2349099064343,-8.915090093565652,257.9676591325934,-15.182340867406594,251.70040835871202,-21.449591641287952,245.433157584826,-27.71684241517397,1.0,1.0,26022.012520719443,26022.012520719443,275.9932501002262,2.8432501002262143,275.9932501002262,275.9932501002262,77053.72341734786,77073.07798081274,-19.354563464876264,0.0,8546.071908451686,8546.071908451686,0.8863591982146031,3929.747612160182,275.9932501002262,2.8432501002262143,1.0,0.002,0.13634245374334664,0.004941804093204366,0.0002107461834732775,0.0017892538157188353,0.10537309173663875,0.10537309173663875,0.0,-8.078871772954077e-13,1.0,1.0000640287626343,0.031527984973308776,0.092449622285316,0.0,5.912629650703463e-06,7.587505732468469,0.0,1600517.5521335742,266.97474782647754,3.6162037929443613e-05,1.0,1283270.9269327794,2603.1409025818857,,,,,,,,,,,,,,,,,,,4.0,15265.520868432075,1526.4351644478631,0.37244042137326416,6.173730061729009,3.136858565475198
671.0,-29.461244482048507,4.7405237711207535,35.03371431337253,24.964549450110667,5.356702533919869,-25.97944978047383,-39.516006864700444,1.874907829941664,-6.175914893168965,-6.175948935388244,40.06839582141273,41187.666347386665,25719.212384698712,25719.212384698712,66906.87873208537,77063.9368286544,77072.90053665411,25719.212384698712,102792.11292135282,102792.11292135282,102792.11292135282,129919.00081679865,125505.80500399733,4413.195812801319,0.0,90748.29536939578,54872.02487868151,39862.52276746031,27126.887895445827,66989.41066290613,20613.370953190864,1526.473671477659,0.0,0.880540112349747,2.761867462457777,0.001494314320929203,1.0,1.0,-6.146393711387475,338690.1454042171,1557484.3726382672,4.598552375297054,1557484.3726382672,4.598552375297054,0.7598870549633348,0.0924497012968565,3.910213594871776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910213594871776,1.2829699876171248,1.2832694899277068,3.047782592431692,6457.885589476782,15265.526217625113,6462.921539664516,0.00033065139541792844,23208.014899342503,2366.558906389287,19318.10498076667,1969.8984852897445,0.8323893734364142,0.8323893734364142,35378.91536696799,35405.22815468563,0.9990710996577432,0.8,4269.860279506782,4273.035954225843,0.9990710996577432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.4698421987705,4632.441516551485,5.929542641306529,4.7405237711207535,-3.4186469484878623,8.159170719608616,3.1365021009641776,3.5,0.8961434574183365,0.6,0.0002334323654385558,0.9455858798764178,0.00024686532488097637,198.48242685928386,0.0,0.0,0.0,0.0,8.328572698251561e-05,0.0001501466384560402,0.0005871054269151058,0.09244970125574811,0.09244970125574811,0.09244970125574811,0.09245534096876491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.0241693834,595.3289398759628,0.0,0.09244970125574811,0.0924497012968565,0.0924497012968565,0.37243914173924875,0.37243914173924875,0.5,9.789743980152439,0.0319786204194088,0.0319786204194088,2.5067947717616335e-11,3.404221928349216e-05,0.029555224000773705,2.5067947717616335e-11,27126.887895445827,20613.370953190864,0.7598870549633348,0.9987679854173362,0.6148384638677439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482824038403173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1006380661604,261.1006380661604,-12.049361933839577,245.4325203637534,276.76875576855855,123089.663646504,123197.74442265874,-108.08077615473724,0.0,nan,276.76875576855855,3.6187557685585716,270.5015086876396,-2.6484913123603633,264.23426160664576,-8.915738393354218,257.9670145256576,-15.182985474342388,251.69976744470745,-21.45023255529253,245.4325203637534,-27.717479636246566,1.0,1.0,26022.012520719443,26022.012520719443,275.99256873709146,2.842568737091483,275.99256873709146,275.99256873709146,77054.81515990278,77072.90053665411,-18.08537675133266,0.0,8546.071908451686,8546.071908451686,0.886358125921446,3929.764662846135,275.99256873709146,2.842568737091483,1.0,0.002,0.13633691110319393,0.004941707196635915,0.00021073732949596503,0.0017892626692875423,0.10536866474798251,0.10536866474798251,0.0,-1.2164926184443647e-12,1.0,1.0000600223547687,0.029555223975705758,0.0924497012968565,0.0,5.542641562204377e-06,7.112723297433236,0.0,1600516.775325076,266.974085106831,3.404219421554444e-05,1.0,1283273.1861889367,2603.131734982082,,,,,,,,,,,,,,,,,,,3.0,15265.526217625113,1526.473671477659,0.37243914173924875,6.173730061729009,3.1365021009641776
672.0,-29.461879434282658,4.740779609993531,35.03375203724619,24.963596392795466,5.355814946171513,-25.980109996300094,-39.51661710217593,1.8740455084046796,-6.1767006132724305,-6.176737251158171,40.06851733340075,41187.96940575,25719.299339463807,25719.299339463807,66907.2687452138,77064.30892723476,77073.64610569993,25719.299339463807,102792.94544516373,102792.94544516373,102792.94544516373,129920.83176296629,125507.53979451756,4413.291968448732,0.0,90748.67991719993,54872.34039656302,39862.59946737434,27127.88631780256,66990.4857851769,20614.054827974927,1526.538912895083,0.0,0.8805354486461108,2.761786496291879,0.001494314320929203,1.0,1.0,-6.14476290564204,338679.63532687526,1557489.6194058845,4.598710571725636,1557489.6194058845,4.598710571725636,0.7598842971576094,0.09244997775977837,3.910245527488581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910245527488581,1.2829740102932132,1.283273513542867,3.0477979258480272,6457.918079146037,15265.53124278149,6462.901844389234,0.00033064323909189297,23207.923717129022,2366.5496083911453,19318.046110270847,1969.8924821698386,0.832390107177611,0.832390107177611,35379.14650327753,35405.22815468563,0.999079258535465,0.8,4269.888175210679,4273.035954225843,0.999079258535465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.174870015224,4632.441516551485,5.92996595947111,4.740779609993531,-3.419343564151719,8.16012317414525,3.1361466095777124,3.5,0.8960418884507749,0.6,0.0002334323654385558,0.9456480974442976,0.00024684908272900734,198.48294402384684,0.0,0.0,0.0,0.0,8.327999939121777e-05,0.00015015236604733802,0.0005871326177784318,0.09244997774825074,0.09244997774825074,0.09244997774825074,0.09245609230594273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.72728740785,595.3290424498688,0.0,0.09244997774825074,0.09244997775977837,0.09244997775977837,0.3724378160484763,0.3724378160484763,0.5,9.78992741712453,0.03226043400303524,0.03226043400303524,-1.7053025658242404e-11,3.6637885727941466e-05,0.031974345516118774,-1.7053025658242404e-11,27127.88631780256,20614.054827974927,0.7598842971576094,0.9987577782279419,0.6148331203005507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482862470949958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0999707370129,261.0999707370129,-12.050029262987096,245.43188125847257,276.7680602155468,123088.03065793807,123199.60165716302,-111.57099922495604,0.0,nan,276.7680602155468,3.6180602155468478,270.5008244241649,-2.649175575835102,264.2335886327237,-8.916411367276282,257.9663528412874,-15.183647158712574,251.69911704988183,-21.450882950118142,245.43188125847257,-27.718118741527405,1.0,1.0,26022.012520719443,26022.012520719443,275.9918676624604,2.841867662460402,275.9918676624604,275.9918676624604,77054.39126388489,77073.64610569993,-19.25484181503998,0.0,8546.071908451686,8546.071908451686,0.8863561076818393,3929.796755126024,275.9918676624604,2.841867662460402,1.0,0.002,0.13633091481149592,0.004941588934780011,0.00021072771891419563,0.001789272281014882,0.10536385945709781,0.10536385945709781,0.0,-7.092243459183578e-14,1.0,1.000064934428168,0.0319743455331718,0.09244997775977837,0.0,5.9962918727709175e-06,7.694896743101183,0.0,1600515.8616837987,266.97329938672755,3.6637902780967124e-05,1.0,1283275.882223747,2603.120795084398,,,,,,,,,,,,,,,,,,,4.0,15265.53124278149,1526.538912895083,0.3724378160484763,6.173730061729009,3.1361466095777124
673.0,-29.462529194476154,4.741035973628429,35.03378830301229,24.96293408274653,5.355224595657343,-25.980753815603528,-39.5172173861414,1.8734492154855116,-6.177426552524366,-6.177461019454888,40.06855069992974,41188.071893205706,25719.236355692527,25719.236355692527,66907.30824889823,77064.46423272745,77073.34184116905,25719.236355692527,102792.57819686158,102792.57819686158,102792.57819686158,129921.03859562863,125507.66385248477,4413.374743143867,0.0,90748.93636992644,54872.5440252985,39862.658160697705,27128.460398767053,66991.11855946475,20614.434583661936,1526.582479373187,0.0,0.8805314605789963,2.7617122224619552,0.001494314320929203,1.0,1.0,-6.14751093254381,338669.9860434289,1557491.060141875,4.598845850904993,1557491.060141875,4.598845850904993,0.7598822152324881,0.09245010091264899,3.91026775610985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91026775610985,1.2829767919771753,1.283276295876198,3.0478086435872296,6457.9407887493135,15265.536481088997,6462.888899243351,0.00033063759532807454,23207.857371948485,2366.5428430655206,19318.007416363514,1969.8885364893736,0.8323908194865648,0.8323908194865649,35379.307399404555,35405.22815468563,0.9990849380137227,0.8,4269.907593668673,4273.035954225843,0.9990849380137227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.880057942318,4632.441516551485,5.930354543375431,4.741035973628429,-3.4199917495731587,8.161027723201588,3.1357913272562015,3.5,0.8959403792160575,0.6,0.0002334323654385558,0.9457117705838066,0.00024683246280677397,198.4834732521887,0.0,0.0,0.0,0.0,8.327436557719704e-05,0.00015015799986135874,0.0005871579851798184,0.0924501008335455,0.0924501008335455,0.0924501008335455,0.09245582566892054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.06041390344,595.3292610879766,0.0,0.0924501008335455,0.09245010091264899,0.09245010091264899,0.3724365491050992,0.3724365491050992,0.5,9.790099161987365,0.03205789014344873,0.03205789014344873,1.1368683772161603e-13,3.446693051500915e-05,0.029950086911071594,1.1368683772161603e-13,27128.460398767053,20614.434583661936,0.7598822152324881,0.9987489340024659,0.6148288426718097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482900207405314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0993120030972,261.0993120030972,-12.050687996902752,245.4312407560167,276.76738325018493,123089.65933779339,123199.79329639299,-110.13395859958854,0.0,nan,276.76738325018493,3.6173832501849574,270.50015475133625,-2.6498452486637234,264.2329262525101,-8.917073747489894,257.9656977536832,-15.184302246316804,251.6984692548521,-21.451530745147863,245.4312407560167,-27.71875924398327,1.0,1.0,26022.012520719443,26022.012520719443,275.99110829131195,2.8411082913119685,275.99110829131195,275.99110829131195,77055.0452447107,77073.34184116905,-18.296596458356362,0.0,8546.071908451686,8546.071908451686,0.8863547027629003,3929.8190948903994,275.99110829131195,2.8411082913119685,1.0,0.002,0.13632529816600736,0.004941480831523819,0.0002107187231916243,0.001789281277256145,0.10535936159581215,0.10535936159581215,0.0,4.477689920234784e-13,1.0,1.0000608234651671,0.029950086910957907,0.09245010091264899,0.0,5.616648585836724e-06,7.2077235718639745,0.0,1600515.0109744004,266.9725734474756,3.4466930401322315e-05,1.0,1283278.3574958562,2603.1107510497873,,,,,,,,,,,,,,,,,,,3.0,15265.536481088997,1526.582479373187,0.3724365491050992,6.173730061729009,3.1357913272562015
674.0,-29.46317855600158,4.741291829448279,35.033824676000734,24.962139198929094,5.354506868243202,-25.981410013569576,-39.51782706482334,1.8727383247898206,-6.1782019391866925,-6.178236460869674,40.06862632539777,41188.276912717265,25719.29729170194,25719.29729170194,66907.5742044192,77064.71729100877,77073.47730227673,25719.29729170194,102792.77459397867,102792.77459397867,102792.77459397867,129922.03086568766,125508.56891636719,4413.461949320461,0.0,90749.26134245028,54872.82096014424,39862.71153589559,27129.256271708986,66991.96780760458,20614.972250077804,1526.637804151655,0.0,0.8805270377705363,2.7616326156719677,0.001494314320929203,1.0,1.0,-6.148235103503623,338659.64809371566,1557494.3255843583,4.598995877871344,1557494.3255843583,4.598995877871344,0.75987974176703,0.09245030306933423,3.9102959833856317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102959833856317,1.2829801082712016,1.2832796129443949,3.0478227668351794,6457.9707142169755,15265.541401578645,6462.870895849022,0.0003306300921812036,23207.77294814325,2366.5342342332247,19317.953603013077,1969.883049054782,0.832391528742469,0.832391528742469,35379.51171497746,35405.22815468563,0.9990921501658906,0.8,4269.932252393797,4273.035954225843,0.9990921501658906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.585717724517,4632.441516551485,5.93077111022662,4.741291829448279,-3.420678451459197,8.161970280907475,3.135436629636051,3.5,0.8958390370388718,0.6,0.0002334323654385558,0.9457754092770889,0.0002468158541116878,198.48400215863595,0.0,0.0,0.0,0.0,8.326864395202695e-05,0.00015016372148652886,0.0005871845969790125,0.09245030309757635,0.09245030309757635,0.09245030309757635,0.09245604680584243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.595226579,595.3294161737787,0.0,0.09245030309757635,0.09245030306933423,0.09245030306933423,0.3724352370289504,0.3724352370289504,0.5,9.790271472888863,0.031924641292505385,0.031924641292505385,4.718003765447065e-11,3.4521683005550585e-05,0.0300013573660749,4.718003765447065e-11,27129.256271708986,20614.972250077804,0.75987974176703,0.998740242958264,0.6148241089290973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482938824130291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09864875820017,261.09864875820017,-12.051351241799807,245.43059802132538,276.7666994950661,123089.92938976466,123200.81754679838,-110.888157033738,0.0,nan,276.7666994950661,3.6166994950661433,270.49947920033964,-2.6505207996603417,264.2322589055863,-8.917741094413657,257.9650386108132,-15.184961389186753,251.69781831607054,-21.45218168392944,245.43059802132538,-27.719401978674597,1.0,1.0,26022.012520719443,26022.012520719443,275.99034870058375,2.8403487005837746,275.99034870058375,275.99034870058375,77055.32345488659,77073.47730227673,-18.15384739014553,0.0,8546.071908451686,8546.071908451686,0.886352918708075,3929.84746330256,275.99034870058375,2.8403487005837746,1.0,0.002,0.13631967192958305,0.004941363342277723,0.0002107096902528691,0.0017892903111878153,0.10535484512643455,0.10535484512643455,0.0,1.4406843773517863e-12,1.0,1.0000609271997367,0.03000135731889486,0.09245030306933423,0.0,5.626240928869863e-06,7.2200481387642865,0.0,1600514.105725486,266.9717980608133,3.452163582551293e-05,1.0,1283281.0094775963,2603.0999900334336,,,,,,,,,,,,,,,,,,,3.0,15265.541401578645,1526.637804151655,0.3724352370289504,6.173730061729009,3.135436629636051
675.0,-29.463828884380575,4.741547723657978,35.03386054916636,24.961355176661186,5.353791473470559,-25.982066848508268,-39.51843681335447,1.8720294365088253,-6.1789497252468095,-6.178983476705482,40.06868464641774,41188.45625206719,25719.29268466858,25719.29268466858,66907.74893673576,77064.96212349428,77073.4584092539,25719.29268466858,102792.75109392247,102792.75109392247,102792.75109392247,129922.70670550835,125509.1614831182,4413.545222390158,0.0,90749.57199376005,54873.0661180512,39862.784306343165,27129.955611585872,66992.73991792904,20615.441494211813,1526.6878743591435,0.0,0.8805228315788658,2.7615559398044245,0.001494314320929203,1.0,1.0,-6.149695668563993,338649.6893385,1557496.8438387732,4.599138557844548,1557496.8438387732,4.599138557844548,0.7598774502015023,0.09245046511836914,3.9103220981575593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103220981575593,1.2829834152410662,1.2832829206862535,3.047835265604606,6457.997197609579,15265.54630839627,6462.855225574866,0.0003306234703200071,23207.697400814846,2366.5265305496623,19317.90676351497,1969.8782727552193,0.8323922201276504,0.8323922201276504,35379.700739494525,35405.22815468563,0.9990988225670968,0.8,4269.955065650476,4273.035954225843,0.9990988225670968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.291591645399,4632.441516551485,5.931172325731313,4.741547723657978,-3.4213438122864566,8.162891535944434,3.1350822060977532,3.5,0.8957377731707866,0.6,0.0002334323654385558,0.945839147354341,0.00024679922171915,198.4845318554127,0.0,0.0,0.0,0.0,8.326292203478598e-05,0.00015016944340376983,0.0005872108930097821,0.09245046514885129,0.09245046514885129,0.09245046514885129,0.09245607039825375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.06636521965,595.3295911288062,0.0,0.09245046514885129,0.09245046511836914,0.09245046511836914,0.3724339288580125,0.3724339288580125,0.5,9.790439630251822,0.03166514115764585,0.03166514115764585,3.183231456205249e-12,3.375145865902596e-05,0.02928780814147558,3.183231456205249e-12,27129.955611585872,20615.441494211813,0.7598774502015023,0.998731340421404,0.6148196999036916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482977417367267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0979819465934,261.0979819465934,-12.052018053406584,245.42995331444206,276.76601057874984,123090.22352372784,123201.70799190555,-111.4844681777141,0.0,nan,276.76601057874984,3.616010578749865,270.498799125866,-2.6512008741339628,264.2315876730573,-8.9184123269427,257.96437622015964,-15.185623779840341,251.6971647672855,-21.452835232714477,245.42995331444206,-27.720046685557918,1.0,1.0,26022.012520719443,26022.012520719443,275.98959947402204,2.839599474022066,275.98959947402204,275.98959947402204,77055.57337294999,77073.4584092539,-17.885036303909146,0.0,8546.071908451686,8546.071908451686,0.8863512681683002,3929.873708648347,275.98959947402204,2.839599474022066,1.0,0.002,0.13631417952987865,0.004941250466928954,0.00021070087654746439,0.0017892991245390386,0.1053504382737322,0.1053504382737322,0.0,1.0865028494955187e-12,1.0,1.000059477865504,0.02928780813829235,0.09245046511836914,0.0,5.492403816513804e-06,7.048311545869367,0.0,1600513.231507653,266.97105027475317,3.37514554757945e-05,1.0,1283283.5642342018,2603.089623590495,,,,,,,,,,,,,,,,,,,3.0,15265.54630839627,1526.6878743591435,0.3724339288580125,6.173730061729009,3.1350822060977532
